Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1954-06-10,1954-06-21,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1954,6,10,1954.06,1953,9,253,37,0.1158936876646893,50.75634372517789,0.0378394042524846,0.49,3,Normal,53,12,12,13,120,210.0,0.156557275599818,1131.3621257487196,1100.0,,4,275.0,275.0,275.0,275.0,31.362125748719563,7.915203165153033,1.7921214713554037,1.7921214713554037,1.9414649273016875,17.921214713554036,60.91520316515303,13.792121471355404,13.792121471355404,14.941464927301688,137.92121471355404,1188.4994461078638,990.0,968.9728523952102,21.02714760478977,0.8281689005834869,0.48,988.6918310994164,0.5349,0.5349,0.5349,0.5349,19.18407870420628,19.18407870420628,19.18407870420628,19.18407870420628,,0.9376443255571236,0.9376443255571236,0.9376443255571236,0.9376443255571236,48.51214419633605,48.51214419633605,48.51214419633605,48.51214419633605,0.9880273767074552,0.9880273767074552,0.9880273767074552,0.9880273767074552,0.98,0.98,0.98,0.98,47.54190131240933,47.54190131240933,47.54190131240933,47.54190131240933,190.1676052496373,4564.022525991296,0.1417720104058326,4.80221225377872e-05,0.255
1954-06-11,1954-06-22,1392.323,0.9273803807430936,1291.2130338573666,0.261,1954,6,11,1954.06,1953,9,254,37,0.1115608061252764,50.14909189135301,0.0388387435507351,0.48,3,Normal,53,12,12,13,120,210.0,0.1626377634778411,1081.2130338573666,1081.2130338573666,,4,270.30325846434164,270.30325846434164,270.30325846434164,270.30325846434164,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1158.2130338573666,990.0,968.8152409635516,21.184759036448327,0.7837854429404775,0.4555769440145765,988.760637613045,0.5167705776723587,0.5167705776723587,0.5167705776723587,0.5167705776723587,19.42862607182096,19.42862607182096,19.42862607182096,19.42862607182096,,0.9385341163829616,0.9385341163829616,0.9385341163829616,0.9385341163829616,48.33727177349304,48.33727177349304,48.33727177349304,48.33727177349304,0.984465820234074,0.984465820234074,0.984465820234074,0.984465820234074,0.98,0.98,0.98,0.98,47.370526338023176,47.370526338023176,47.370526338023176,47.370526338023176,189.4821053520927,4547.570528450225,0.146747361112081,4.868043253749985e-05,0.26
1954-06-12,1954-06-23,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1954,6,12,1954.06,1953,9,255,37,0.1076613433446157,45.13267107246179,0.0362197113608253,0.48,3,Normal,53,12,12,13,120,210.0,0.1685284563273786,1036.0803627849048,1036.0803627849048,,4,259.0200906962262,259.0200906962262,259.0200906962262,259.0200906962262,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1113.0803627849048,990.0,968.6733954258954,21.32660457410464,0.7176454202037932,0.3969044716203762,988.885450108176,0.4746135319481879,0.4746135319481879,0.4746135319481879,0.4746135319481879,19.73744115033231,19.73744115033231,19.73744115033231,19.73744115033231,,0.9391362836614652,0.9391362836614652,0.9391362836614652,0.9391362836614652,47.08598051981171,47.08598051981171,47.08598051981171,47.08598051981171,0.9589812733159208,0.9589812733159208,0.9589812733159208,0.9589812733159208,0.98,0.98,0.98,0.98,46.14426090941548,46.14426090941548,46.14426090941548,46.14426090941548,184.57704363766192,4429.8490473038855,0.1481261154177446,4.948593067882113e-05,0.265
1954-06-13,1954-06-24,1342.9646,0.905877929951145,1216.5619918456675,0.269,1954,6,13,1954.06,1953,9,256,37,0.1051109560954656,29.51837093923724,0.0242637622555135,0.48,3,Normal,53,12,12,13,120,210.0,0.1726175907249948,1006.5619918456676,1006.5619918456676,,4,251.64049796141688,251.64049796141688,251.64049796141688,251.64049796141688,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1083.5619918456675,990.0,968.5806234029436,21.419376597056495,0.6743874946549931,0.3585305893993677,988.9670819159456,0.4479401727426441,0.4479401727426441,0.4479401727426441,0.4479401727426441,19.938518340259492,19.938518340259492,19.938518340259492,19.938518340259492,,0.939186588532226,0.939186588532226,0.939186588532226,0.939186588532226,46.21298269548566,46.21298269548566,46.21298269548566,46.21298269548566,0.9412012768938016,0.9412012768938016,0.9412012768938016,0.9412012768938016,0.98,0.98,0.98,0.98,45.28872304157594,45.28872304157594,45.28872304157594,45.28872304157594,181.15489216630377,4347.717411991291,0.1489072430180648,4.99927513528092e-05,0.27
1954-06-14,1954-06-25,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1954,6,14,1954.06,1953,9,257,37,0.1025276051483333,29.89989522143969,0.0251966379532116,0.48,3,Normal,53,12,12,13,120,210.0,0.1769669736628482,976.6620966242278,976.6620966242278,,4,244.16552415605696,244.16552415605696,244.16552415605696,244.16552415605696,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1053.6620966242278,990.0,968.486652303676,21.51334769632388,0.6305704613888823,0.3313296772993823,989.0380998613116,0.4217294030968359,0.4217294030968359,0.4217294030968359,0.4217294030968359,20.129718154538747,20.129718154538747,20.129718154538747,20.129718154538747,,0.9390209829749712,0.9390209829749712,0.9390209829749712,0.9390209829749712,45.26223891912698,45.26223891912698,45.26223891912698,45.26223891912698,0.92183785986002,0.92183785986002,0.92183785986002,0.92183785986002,0.98,0.98,0.98,0.98,44.35699414074444,44.35699414074444,44.35699414074444,44.35699414074444,177.42797656297776,4258.2714375114665,0.1495185335974901,5.046325562917212e-05,0.275
1954-06-15,1954-06-26,1275.7375,0.914516856089578,1166.683447695578,0.283,1954,6,15,1954.06,1953,9,258,37,0.1008014498808979,19.97864892864981,0.0171243099129515,0.48,3,Normal,53,12,12,13,120,210.0,0.179997410964208,956.683447695578,956.683447695578,,4,239.1708619238945,239.1708619238945,239.1708619238945,239.1708619238945,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1033.683447695578,990.0,968.423862264186,21.57613773581386,0.601292595421951,0.3153467581564624,989.0833606464216,0.4046140960642855,0.4046140960642855,0.4046140960642855,0.4046140960642855,20.2548842861712,20.2548842861712,20.2548842861712,20.2548842861712,,0.9384414697882516,0.9384414697882516,0.9384414697882516,0.9384414697882516,44.58450257413777,44.58450257413777,44.58450257413777,44.58450257413777,0.9080346756443538,0.9080346756443538,0.9080346756443538,0.9080346756443538,0.98,0.98,0.98,0.98,43.69281252265502,43.69281252265502,43.69281252265502,43.69281252265502,174.77125009062007,4194.510002174882,0.1498017739394748,5.0745698158106735e-05,0.285
1954-06-16,1954-06-27,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1954,6,16,1954.06,1953,9,259,37,0.0978285134948028,34.40898595017552,0.0303892625972805,0.48,3,Normal,53,12,12,13,120,210.0,0.1854673995528299,922.2744617454024,922.2744617454024,,4,230.56861543635063,230.56861543635063,230.56861543635063,230.56861543635063,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,999.2744617454024,990.0,968.3157197369142,21.68428026308584,0.5696439605984275,0.287819569396322,989.1425364700052,0.37606505863123,0.37606505863123,0.37606505863123,0.37606505863123,20.45075167445982,20.45075167445982,20.45075167445982,20.45075167445982,,0.9373763779553532,0.9373763779553532,0.9373763779553532,0.9373763779553532,43.34731197212268,43.34731197212268,43.34731197212268,43.34731197212268,0.882837311041195,0.882837311041195,0.882837311041195,0.882837311041195,0.9782837311041196,0.9782837311041196,0.9782837311041196,0.9782837311041196,42.40597008942244,42.40597008942244,42.40597008942244,42.40597008942244,169.62388035768976,4070.973128584554,0.149808095200005,5.108863629882202e-05,0.29
1954-06-17,1954-06-28,1210.671,0.922658798487674,1117.0362502238706,0.296,1954,6,17,1954.06,1953,9,260,38,0.0965119320193424,15.238211521531866,0.0136416445916396,0.48,3,Normal,53,12,12,13,120,210.0,0.1879974799008652,907.0362502238706,907.0362502238706,,4,226.7590625559677,226.7590625559677,226.7590625559677,226.7590625559677,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,984.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5557007900412264,0.2756290001790965,989.1686702097796,0.3637641814302158,0.3637641814302158,0.3637641814302158,0.3637641814302158,20.537077813360096,20.537077813360096,20.537077813360096,20.537077813360096,,0.9368926456158506,0.9368926456158506,0.9368926456158506,0.9368926456158506,42.78896984548578,42.78896984548578,42.78896984548578,42.78896984548578,0.8714657809671238,0.8714657809671238,0.8714657809671238,0.8714657809671238,0.9771465780967123,0.9771465780967123,0.9771465780967123,0.9771465780967123,41.81109546479984,41.81109546479984,41.81109546479984,41.81109546479984,167.24438185919936,4013.865164620785,0.1497215348433689,5.121820955579254e-05,0.295
1954-06-18,1954-06-29,1192.4734,0.9195163786021252,1096.498822347363,0.301,1954,6,18,1954.06,1953,9,261,38,0.0947374982508122,20.53742787650731,0.0187300044997232,0.48,3,Normal,53,12,12,13,120,210.0,0.1915186735453451,886.4988223473631,886.4988223473631,,4,221.6247055868408,221.6247055868408,221.6247055868408,221.6247055868408,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,963.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5369087645280136,0.2591990578778905,989.203892177594,0.34750157554268,0.34750157554268,0.34750157554268,0.34750157554268,20.653108588959725,20.653108588959725,20.653108588959725,20.653108588959725,,0.9360293202095024,0.9360293202095024,0.9360293202095024,0.9360293202095024,42.01764935019901,42.01764935019901,42.01764935019901,42.01764935019901,0.8557566059103667,0.8557566059103667,0.8557566059103667,0.8557566059103667,0.9755756605910366,0.9755756605910366,0.9755756605910366,0.9755756605910366,40.99139602130294,40.99139602130294,40.99139602130294,40.99139602130294,163.96558408521176,3935.1740180450815,0.1495355770051785,5.137738982960418e-05,0.3
1954-06-19,1954-06-30,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1954,6,19,1954.06,1953,9,262,38,0.0935607797548999,13.619427036021536,0.0125770488338692,0.48,3,Normal,53,12,12,13,120,210.0,0.1939274132551227,872.8793953113418,872.8793953113418,,4,218.21984882783545,218.21984882783545,218.21984882783545,218.21984882783545,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,949.8793953113418,990.0,968.16047809955,21.83952190045011,0.5244468037666559,0.2483035162490734,989.2272496799844,0.3369171343897332,0.3369171343897332,0.3369171343897332,0.3369171343897332,20.729854446044687,20.729854446044687,20.729854446044687,20.729854446044687,,0.9354018132381654,0.9354018132381654,0.9354018132381654,0.9354018132381654,41.49802330258567,41.49802330258567,41.49802330258567,41.49802330258567,0.8451735906840258,0.8451735906840258,0.8451735906840258,0.8451735906840258,0.9745173590684024,0.9745173590684024,0.9745173590684024,0.9745173590684024,40.44054407539481,40.44054407539481,40.44054407539481,40.44054407539481,161.76217630157925,3882.292231237902,0.1493815257746875,5.1477830846863546e-05,0.305
1954-06-20,1954-07-01,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1954,6,20,1954.06,1953,9,263,38,0.09273277377105,9.583402590855258,0.0089289465868256,0.48,3,Normal,53,12,12,13,120,210.0,0.195658980769799,863.2959927204863,863.2959927204863,,4,215.8239981801216,215.8239981801216,215.8239981801216,215.8239981801216,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,940.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5156778602030488,0.240636794176389,989.2436853456206,0.3295379143947745,0.3295379143947745,0.3295379143947745,0.3295379143947745,20.78378859696149,20.78378859696149,20.78378859696149,20.78378859696149,,0.9349696766400016,0.9349696766400016,0.9349696766400016,0.9349696766400016,41.13018617385188,41.13018617385188,41.13018617385188,41.13018617385188,0.8376819994674516,0.8376819994674516,0.8376819994674516,0.8376819994674516,0.9737681999467452,0.9737681999467452,0.9737681999467452,0.9737681999467452,40.05126735398625,40.05126735398625,40.05126735398625,40.05126735398625,160.205069415945,3844.92166598268,0.1492645742670414,5.154826217930132e-05,0.31
1954-06-21,1954-07-02,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1954,6,21,1954.06,1953,9,264,38,0.0915838158871372,13.298123656398046,0.0125454248961268,0.49,3,Normal,53,12,12,13,120,210.0,0.1981136058182992,849.9978690640885,849.9978690640885,,4,212.49946726602207,212.49946726602207,212.49946726602207,212.49946726602207,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,926.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5035098963990351,0.2299982952512708,989.2664918083498,0.3194984017980664,0.3194984017980664,0.3194984017980664,0.3194984017980664,20.85842867520744,20.85842867520744,20.85842867520744,20.85842867520744,,0.9343826602716124,0.9343826602716124,0.9343826602716124,0.9343826602716124,40.6165381139978,40.6165381139978,40.6165381139978,40.6165381139978,0.8272207355193034,0.8272207355193034,0.8272207355193034,0.8272207355193034,0.9727220735519304,0.9727220735519304,0.9727220735519304,0.9727220735519304,39.50860317474895,39.50860317474895,39.50860317474895,39.50860317474895,158.0344126989958,3792.8259047758993,0.1490893683008346,5.164536238223606e-05,0.315
1954-06-22,1954-07-03,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1954,6,22,1954.06,1953,9,265,38,0.0888019999990386,32.196943149289844,0.0313260499552798,0.49,3,Normal,53,12,12,13,120,210.0,0.2043197225309838,817.8009259147989,817.8009259147989,,4,204.4502314786997,204.4502314786997,204.4502314786997,204.4502314786997,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,894.8009259147989,990.0,967.9873743385892,22.01262566141065,0.4740492560137307,0.2042407407318391,989.3217100032545,0.2957276620290812,0.2957276620290812,0.2957276620290812,0.2957276620290812,21.038608002636025,21.038608002636025,21.038608002636025,21.038608002636025,,0.932895531982473,0.932895531982473,0.932895531982473,0.932895531982473,39.352861849855934,39.352861849855934,39.352861849855934,39.352861849855934,0.801483948062239,0.801483948062239,0.801483948062239,0.801483948062239,0.9701483948062238,0.9701483948062238,0.9701483948062238,0.9701483948062238,38.178115754668816,38.178115754668816,38.178115754668816,38.178115754668816,152.7124630186753,3665.099112448206,0.1485817527190422,5.18709716167748e-05,0.325
1954-06-23,1954-07-04,1086.9032,0.940956999887256,1022.729174239858,0.328,1954,6,23,1954.06,1953,9,266,38,0.0883638006543237,5.071751674940742,0.0049590368620415,0.49,3,Normal,53,12,12,13,120,210.0,0.2053329515666571,812.729174239858,812.729174239858,,4,203.1822935599645,203.1822935599645,203.1822935599645,203.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,889.729174239858,990.0,967.971434547611,22.02856545238899,0.4694085343301167,0.2001833393918864,989.330408126278,0.2921013595814984,0.2921013595814984,0.2921013595814984,0.2921013595814984,21.06687221908552,21.06687221908552,21.06687221908552,21.06687221908552,,0.9324804199485568,0.9324804199485568,0.9324804199485568,0.9324804199485568,39.14392226510196,39.14392226510196,39.14392226510196,39.14392226510196,0.797228559370712,0.797228559370712,0.797228559370712,0.797228559370712,0.97,0.97,0.97,0.97,37.9696045971489,37.9696045971489,37.9696045971489,37.9696045971489,151.8784183885956,3645.082041326295,0.1485030663190761,5.190960394875247e-05,0.33
1954-06-24,1954-07-05,1061.4682,0.9202131020126134,976.7769450097452,0.335,1954,6,24,1954.06,1953,9,267,39,0.0843935280488419,45.95222923011272,0.0470447520950182,0.49,3,Normal,53,12,12,13,120,210.0,0.2149927893700489,766.7769450097452,766.7769450097452,,4,191.6942362524363,191.6942362524363,191.6942362524363,191.6942362524363,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,843.7769450097452,990.0,967.8071077800388,22.19289221996109,0.427361620311781,0.1733884725048726,989.3992499071834,0.2600083226066267,0.2600083226066267,0.2600083226066267,0.2600083226066267,21.332133804537857,21.332133804537857,21.332133804537857,21.332133804537857,,0.9286942497288464,0.9286942497288464,0.9286942497288464,0.9286942497288464,37.24387068528277,37.24387068528277,37.24387068528277,37.24387068528277,0.7585309711870218,0.7585309711870218,0.7585309711870218,0.7585309711870218,0.97,0.97,0.97,0.97,36.12655456472429,36.12655456472429,36.12655456472429,36.12655456472429,144.50621825889715,3468.149238213532,0.1479418806895114,5.234979539260512e-05,0.335
1954-06-25,1954-07-06,1028.1428,0.9210811262601332,947.0029281802472,0.345,1954,6,25,1954.06,1953,9,268,39,0.0818210529947733,29.774016829498123,0.0314402584654216,0.49,3,Normal,53,12,12,13,120,210.0,0.2217522182360451,737.0029281802472,737.0029281802472,,4,184.2507320450618,184.2507320450618,184.2507320450618,184.2507320450618,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,814.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4001179904251595,0.1585014640901236,989.4413805454848,0.2401668886762594,0.2401668886762594,0.2401668886762594,0.2401668886762594,21.513201944087463,21.513201944087463,21.513201944087463,21.513201944087463,,0.9261931868710952,0.9261931868710952,0.9261931868710952,0.9261931868710952,36.00431539616333,36.00431539616333,36.00431539616333,36.00431539616333,0.7332854459503733,0.7332854459503733,0.7332854459503733,0.7332854459503733,0.97,0.97,0.97,0.97,34.92418593427843,34.92418593427843,34.92418593427843,34.92418593427843,139.6967437371137,3352.721849690729,0.1475145847812253,5.265196317998451e-05,0.345
1954-06-26,1954-07-07,987.4235,0.9179659771125324,906.4211780013768,0.357,1954,6,26,1954.06,1953,9,269,39,0.0783147897793189,40.58175017887038,0.0447714055714712,0.49,3,Normal,53,12,12,13,120,210.0,0.2316803767350645,696.4211780013768,696.4211780013768,,4,174.1052945003442,174.1052945003442,174.1052945003442,174.1052945003442,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,773.4211780013768,990.0,967.5256847120056,22.4743152879945,0.3660488599416568,0.138926353400413,989.495024786658,0.2145169185808398,0.2145169185808398,0.2145169185808398,0.2145169185808398,21.75482315607161,21.75482315607161,21.75482315607161,21.75482315607161,,0.9224756716175618,0.9224756716175618,0.9224756716175618,0.9224756716175618,34.26582213525296,34.26582213525296,34.26582213525296,34.26582213525296,0.6978782512271479,0.6978782512271479,0.6978782512271479,0.6978782512271479,0.97,0.97,0.97,0.97,33.23784747119537,33.23784747119537,33.23784747119537,33.23784747119537,132.9513898847815,3190.833357234756,0.1466772766474125,5.302960737157323e-05,0.355
1954-06-27,1954-07-08,971.4252,0.9180964110207984,891.8619896951615,0.363,1954,6,27,1954.06,1953,9,270,39,0.0770568759096619,14.559188306215225,0.0163244857101618,0.49,3,Normal,53,12,12,13,120,210.0,0.2354624397344011,681.8619896951615,681.8619896951615,,4,170.46549742379037,170.46549742379037,170.46549742379037,170.46549742379037,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,758.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3577750166012849,0.1345585969085484,989.5076663864902,0.2056358137140485,0.2056358137140485,0.2056358137140485,0.2056358137140485,21.834582613995483,21.834582613995483,21.834582613995483,21.834582613995483,,0.9211295924784696,0.9211295924784696,0.9211295924784696,0.9211295924784696,33.62333741522718,33.62333741522718,33.62333741522718,33.62333741522718,0.6847930227133844,0.6847930227133844,0.6847930227133844,0.6847930227133844,0.97,0.97,0.97,0.97,32.61463729277036,32.61463729277036,32.61463729277036,32.61463729277036,130.45854917108144,3131.0051801059544,0.1462766108192055,5.3146364555468206e-05,0.365
1954-06-28,1954-07-09,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1954,6,28,1954.06,1953,9,271,39,0.0757675219888029,14.923077787720104,0.0170172375579283,0.49,3,Normal,53,12,12,13,120,210.0,0.2394693600073307,666.9389119074414,666.9389119074414,,4,166.73472797686034,166.73472797686034,166.73472797686034,166.73472797686034,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,743.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3492943784520366,0.1300816735722324,989.5206239479758,0.1967286525849276,0.1967286525849276,0.1967286525849276,0.1967286525849276,21.91613964776108,21.91613964776108,21.91613964776108,21.91613964776108,,0.919745827390313,0.919745827390313,0.919745827390313,0.919745827390313,32.960716977635485,32.960716977635485,32.960716977635485,32.960716977635485,0.671297698118849,0.671297698118849,0.671297698118849,0.671297698118849,0.97,0.97,0.97,0.97,31.97189546830642,31.97189546830642,31.97189546830642,31.97189546830642,127.88758187322568,3069.301964957416,0.1458340827812689,5.326474083888564e-05,0.37
1954-06-29,1954-07-10,924.4132,0.9124994692702046,843.5265543863715,0.38,1954,6,29,1954.06,1953,9,272,39,0.0728806942989824,33.41235752106991,0.03961032091678,0.49,3,Normal,53,12,12,13,120,210.0,0.248954818206957,633.5265543863715,633.5265543863715,,3,211.1755181287905,211.1755181287905,211.1755181287905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,710.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3303064647066107,0.1200579663159114,989.5496355689776,0.3155265543863714,0.3155265543863714,0.3155265543863714,0.0,21.96000279704569,21.96000279704569,21.96000279704569,22.275529351432056,,0.935400988344442,0.935400988344442,0.935400988344442,0.0,42.54146909737196,42.54146909737196,42.54146909737196,0.0,0.8664250325330337,0.8664250325330337,0.8664250325330337,0.0,0.9766425032533034,0.9766425032533034,0.9766425032533034,0.96,41.5478068713304,41.5478068713304,41.5478068713304,0.0,124.6434206139912,2991.4420947357885,0.147764667236426,5.465149353733255e-05,0.38
1954-06-30,1954-07-11,901.4559,0.907115570001353,817.7246825595828,0.391,1954,6,30,1954.06,1953,9,273,39,0.0706514125731479,25.80187182678868,0.0315532505953293,0.49,3,Normal,53,12,12,13,120,210.0,0.2568101519727558,607.7246825595828,607.7246825595828,,3,202.5748941865276,202.5748941865276,202.5748941865276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,684.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3156435150357097,0.1123174047678748,989.5720390801964,0.2903641973734689,0.2903641973734689,0.2903641973734689,0.0,22.110776152584688,22.110776152584688,22.110776152584688,22.401140349958155,,0.9332565878999936,0.9332565878999936,0.9332565878999936,0.0,40.99485667435482,40.99485667435482,40.99485667435482,0.0,0.834925797848367,0.834925797848367,0.834925797848367,0.0,0.9734925797848368,0.9734925797848368,0.9734925797848368,0.96,39.908188781827306,39.908188781827306,39.908188781827306,0.0,119.72456634548192,2873.3895922915663,0.1464118289431214,5.472350381555469e-05,0.39
1954-07-01,1954-07-12,878.8611,0.9037319275970654,794.2548359930772,0.399,1954,7,1,1954.07,1953,10,274,40,0.0686236178298018,23.46984656650557,0.029549516733078,0.44,3,Normal,50,10,9,9,108,186.0,0.2341817658150478,608.2548359930772,608.2548359930772,,3,202.7516119976924,202.7516119976924,202.7516119976924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,677.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3113984747925323,0.1124764507979231,989.5761250744096,0.2908696103134003,0.2908696103134003,0.2908696103134003,0.0,22.20823612012384,22.20823612012384,22.20823612012384,22.49910573043724,,0.9334189181353816,0.9334189181353816,0.9334189181353816,0.0,41.21864209310375,41.21864209310375,41.21864209310375,0.0,0.839483545684394,0.839483545684394,0.839483545684394,0.0,0.9739483545684394,0.9739483545684394,0.9739483545684394,0.96,40.14482864412381,40.14482864412381,40.14482864412381,0.0,120.43448593237144,2890.4276623769147,0.1516320461326359,5.5000012972332425e-05,0.4
1954-07-02,1954-07-13,849.2947,0.8954821115912885,760.52821131929,0.409,1954,7,2,1954.07,1953,10,275,40,0.0657096374579866,33.72662467378723,0.0443463163782992,0.44,3,Normal,50,10,9,9,108,186.0,0.2445668644919106,574.52821131929,574.52821131929,,3,191.50940377309664,191.50940377309664,191.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,643.52821131929,990.0,966.9421128452772,23.057887154722835,0.2922319661190157,0.099811284527716,989.6079567493532,0.2595055782628229,0.2595055782628229,0.2595055782628229,0.0,22.40633832581322,22.40633832581322,22.40633832581322,22.66584390407604,,0.929835185234082,0.929835185234082,0.929835185234082,0.0,39.1296234825387,39.1296234825387,39.1296234825387,0.0,0.7969373418032321,0.7969373418032321,0.7969373418032321,0.0,0.97,0.97,0.97,0.96,37.955734778062535,37.955734778062535,37.955734778062535,0.0,113.8672043341876,2732.812904020502,0.1497212103896342,5.505348276821302e-05,0.41
1954-07-03,1954-07-14,813.2284,0.8958086931444238,728.4970702319307,0.424,1954,7,3,1954.07,1953,10,276,40,0.0629421468680388,32.03114108735929,0.0439687987724666,0.44,3,Normal,50,10,9,9,108,186.0,0.2553201757431686,542.4970702319307,542.4970702319307,,3,180.8323567439769,180.8323567439769,180.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,611.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2740289840711069,0.0869988280927722,989.638972187836,0.2313474803994604,0.2313474803994604,0.2313474803994604,0.0,22.593636426508954,22.593636426508954,22.593636426508954,22.82498390690841,,0.9264557842264054,0.9264557842264054,0.9264557842264054,0.0,37.121513511399975,37.121513511399975,37.121513511399975,0.0,0.7560389717189404,0.7560389717189404,0.7560389717189404,0.0,0.97,0.97,0.97,0.96,36.00786810605798,36.00786810605798,36.00786810605798,0.0,108.02360431817394,2592.5665036361743,0.1482828260157348,5.53119240666494e-05,0.425
1954-07-04,1954-07-15,799.0771,0.8911326595966059,712.0837013457431,0.433,1954,7,4,1954.07,1953,10,277,40,0.0615240317962722,16.41336888618764,0.023049774703688,0.44,3,Normal,50,10,9,9,108,186.0,0.2612052482713546,526.0837013457431,526.0837013457431,,3,175.36123378191436,175.36123378191436,175.36123378191436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,595.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2647014281664911,0.0804334805382972,989.6548650912952,0.2176030844547859,0.2176030844547859,0.2176030844547859,0.0,22.688927201457467,22.688927201457467,22.688927201457467,22.90653028591225,,0.924625573672092,0.924625573672092,0.924625573672092,0.0,36.07880585101526,36.07880585101526,36.07880585101526,0.0,0.7348025631571335,0.7348025631571335,0.7348025631571335,0.0,0.97,0.97,0.97,0.96,34.9964416754848,34.9964416754848,34.9964416754848,0.0,104.9893250264544,2519.7438006349057,0.147439584459016,5.543547789379413e-05,0.435
1954-07-05,1954-07-16,778.1427,0.8891770066630039,691.9065967426677,0.441,1954,7,5,1954.07,1953,10,278,40,0.0597807299585664,20.17710460307536,0.0291616017220595,0.44,3,Normal,50,10,9,9,108,186.0,0.2688224116891556,505.9065967426677,505.9065967426677,,3,168.63553224755591,168.63553224755591,168.63553224755591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,574.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2532349783179872,0.072362638697067,989.6744023829848,0.201252566749183,0.201252566749183,0.201252566749183,0.0,22.80552342926513,22.80552342926513,22.80552342926513,23.006775996014312,,0.9224072712648106,0.9224072712648106,0.9224072712648106,0.0,34.789689250208504,34.789689250208504,34.789689250208504,0.0,0.7085476425704379,0.7085476425704379,0.7085476425704379,0.0,0.97,0.97,0.97,0.96,33.74599857270225,33.74599857270225,33.74599857270225,0.0,101.23799571810676,2429.711897234562,0.1463174309866552,5.558667480976952e-05,0.44
1954-07-06,1954-07-17,764.3804,0.8926299826267534,682.3088631722309,0.445,1954,7,6,1954.07,1953,10,279,40,0.0589514857780807,9.597733570436844,0.0140665526838014,0.44,3,Normal,50,10,9,9,108,186.0,0.2726038163057677,496.3088631722309,496.3088631722309,,3,165.43628772407695,165.43628772407695,165.43628772407695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,565.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2477806808452001,0.0692617726344461,989.6829575465204,0.1936383647833031,0.1936383647833031,0.1936383647833031,0.0,22.86008372904812,22.86008372904812,22.86008372904812,23.053722093831425,,0.9213625782371284,0.9213625782371284,0.9213625782371284,0.0,34.172587294523275,34.172587294523275,34.172587294523275,0.0,0.6959793746338753,0.6959793746338753,0.6959793746338753,0.0,0.97,0.97,0.97,0.96,33.14740967568758,33.14740967568758,33.14740967568758,0.0,99.44222902706272,2386.6134966495056,0.1457437157781155,5.565655471040931e-05,0.445
1954-07-07,1954-07-18,757.5572,0.8885900059140133,673.1577568282033,0.45,1954,7,7,1954.07,1953,10,280,40,0.0581608301899567,9.15110634402754,0.0135942968066592,0.44,3,Normal,50,10,9,9,108,186.0,0.2763096734952563,487.1577568282033,487.1577568282033,,3,162.38591894273443,162.38591894273443,162.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,556.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2425801972269447,0.0674315513656406,989.6899882514074,0.1865876135682892,0.1865876135682892,0.1865876135682892,0.0,22.910769610526305,22.910769610526305,22.910769610526305,23.097357224094598,,0.920238313435694,0.920238313435694,0.920238313435694,0.0,33.57585307322191,33.57585307322191,33.57585307322191,0.0,0.6838259281715255,0.6838259281715255,0.6838259281715255,0.0,0.97,0.97,0.97,0.96,32.56857748102525,32.56857748102525,32.56857748102525,0.0,97.70573244307576,2344.9375786338182,0.1451453711288233,5.571189384501339e-05,0.45
1954-07-08,1954-07-19,737.3183,0.8872912629151888,654.21608557748,0.458,1954,7,8,1954.07,1953,10,281,41,0.0565242697938942,18.94167125072329,0.0289532337530395,0.44,3,Normal,50,10,9,9,108,186.0,0.2843097320601905,468.21608557748,468.21608557748,,3,156.07202852582668,156.07202852582668,156.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,537.21608557748,990.0,966.51686434231,23.483135657690127,0.2318158319864452,0.063643217115496,989.704540950898,0.1723799033273352,0.1723799033273352,0.1723799033273352,0.0,23.01529670526094,23.01529670526094,23.01529670526094,23.18767660858828,,0.9178408234498644,0.9178408234498644,0.9178408234498644,0.0,32.333128096061614,32.333128096061614,32.333128096061614,0.0,0.6585158471702977,0.6585158471702977,0.6585158471702977,0.0,0.97,0.97,0.97,0.96,31.36313425317977,31.36313425317977,31.36313425317977,0.0,94.0894027595393,2258.145666228943,0.1438200692917632,5.582026336995246e-05,0.46
1954-07-09,1954-07-20,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1954,7,9,1954.07,1953,10,282,41,0.0550303881144804,17.290297215438272,0.0271464863432568,0.44,3,Normal,50,10,9,9,108,186.0,0.2920277423188174,450.92578836204177,450.92578836204177,,3,150.3085961206806,150.3085961206806,150.3085961206806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,519.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2219899263480152,0.0601851576724083,989.7178249159796,0.15986656762067,0.15986656762067,0.15986656762067,0.0,23.11025519491073,23.11025519491073,23.11025519491073,23.270121762531403,,0.9155405640904086,0.9155405640904086,0.9155405640904086,0.0,31.189244159950185,31.189244159950185,31.189244159950185,0.0,0.6352188219949121,0.6352188219949121,0.6352188219949121,0.0,0.97,0.97,0.97,0.96,30.25356683515168,30.25356683515168,30.25356683515168,0.0,90.76070050545503,2178.2568121309214,0.1424980777413032,5.591009950337537e-05,0.465
1954-07-10,1954-07-21,710.868,0.8775314292741972,623.8090120652902,0.47,1954,7,10,1954.07,1953,10,283,41,0.053897098642441,13.116776296751594,0.0210269105496326,0.44,3,Normal,50,10,9,9,108,186.0,0.2981681835345664,437.8090120652902,437.8090120652902,,2,218.9045060326451,218.9045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,506.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2145357915482272,0.057561802413058,989.7279024060388,0.3390258785805468,0.3390258785805468,0.0,0.0,22.993640479197065,22.993640479197065,23.33266635777761,23.33266635777761,,0.9381469662756616,0.9381469662756616,0.0,0.0,46.30970515943864,46.30970515943864,0.0,0.0,0.943171184509952,0.943171184509952,0.0,0.0,0.98,0.98,0.96,0.96,45.38351105624987,45.38351105624987,0.0,0.0,90.76702211249976,2178.408530699994,0.1455045059576659,5.758917930669868e-05,0.47
1954-07-11,1954-07-22,697.8704,0.8821520065429723,615.6277736669467,0.475,1954,7,11,1954.07,1953,10,284,41,0.0531902396448241,8.181238398343453,0.013289261382105,0.43,3,Normal,50,10,9,9,108,186.0,0.3021306184613847,429.6277736669467,429.6277736669467,,2,214.81388683347336,214.81388683347336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,498.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2115129749965012,0.0559255547333893,989.7325614702702,0.3264416605004201,0.3264416605004201,0.0,0.0,23.04360871510201,23.04360871510201,23.370050375602432,23.370050375602432,,0.9372503513134832,0.9372503513134832,0.0,0.0,45.49955580966903,45.49955580966903,0.0,0.0,0.9266711977529334,0.9266711977529334,0.0,0.0,0.98,0.98,0.96,0.96,44.58956469347565,44.58956469347565,0.0,0.0,89.1791293869513,2140.299105286831,0.1448588468576744,5.765916894485464e-05,0.475
1954-07-12,1954-07-23,685.0236,0.878477532975807,601.777842158206,0.482,1954,7,12,1954.07,1953,10,285,41,0.051993605562469,13.849931508740726,0.0230150240478605,0.43,3,Normal,50,10,9,9,108,186.0,0.3090841619108684,415.777842158206,415.777842158206,,2,207.888921079103,207.888921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,484.777842158206,990.0,966.3071113686328,23.69288863136717,0.2066249044476409,0.0531555684316412,989.7402195271208,0.3057934279725628,0.3057934279725628,0.0,0.0,23.12731473051536,23.12731473051536,23.43310815848793,23.43310815848793,,0.9357098223314636,0.9357098223314636,0.0,0.0,44.1200954925034,44.1200954925034,0.0,0.0,0.8985762829430428,0.8985762829430428,0.0,0.0,0.9798576282943042,0.9798576282943042,0.96,0.96,43.23141212940261,43.23141212940261,0.0,0.0,86.46282425880521,2075.107782211325,0.1436789761961264,5.77651061401744e-05,0.48
1954-07-13,1954-07-24,672.3268,0.8764068829576366,589.2318351168824,0.488,1954,7,13,1954.07,1953,10,286,41,0.0509096305540986,12.546007041323604,0.0212921405355413,0.43,3,Normal,50,10,9,9,108,186.0,0.3156652253235847,403.2318351168824,403.2318351168824,,2,201.6159175584412,201.6159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,472.2318351168824,990.0,966.251543258026,23.74845674197411,0.2021970292999706,0.0506463670233764,989.7471566036766,0.2876215242171418,0.2876215242171418,0.0,0.0,23.207991821433527,23.207991821433527,23.495613345650668,23.495613345650668,,0.9340605599596308,0.9340605599596308,0.0,0.0,42.86236335193479,42.86236335193479,0.0,0.0,0.8729605570658816,0.8729605570658816,0.0,0.0,0.9772960557065882,0.9772960557065882,0.96,0.96,41.88921864210848,41.88921864210848,0.0,0.0,83.77843728421696,2010.682494821207,0.1421824692611836,5.771317169875504e-05,0.49
1954-07-14,1954-07-25,666.0345,0.8753352736866753,583.0034913422678,0.493,1954,7,14,1954.07,1953,10,287,41,0.0503715016519719,6.2283437746145855,0.0106832015024041,0.43,3,Normal,50,10,9,9,108,186.0,0.3190375405330183,397.0034913422678,397.0034913422678,,2,198.5017456711339,198.5017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,466.0034913422678,990.0,966.22351571104,23.776484288959864,0.1999988535361657,0.0494006982684535,989.7506004481954,0.2788048878791749,0.2788048878791749,0.0,0.0,23.24827984927612,23.24827984927612,23.52708473715529,23.52708473715529,,0.9331409586616464,0.9331409586616464,0.0,0.0,42.23194730860238,42.23194730860238,0.0,0.0,0.8601211264481136,0.8601211264481136,0.0,0.0,0.9760121126448114,0.9760121126448114,0.96,0.96,41.21889211377336,41.21889211377336,0.0,0.0,82.43778422754673,1978.5068214611213,0.1414018705749901,5.7680562027878166e-05,0.495
1954-07-15,1954-07-26,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1954,7,15,1954.07,1953,10,288,42,0.0494114767522878,11.111399301899494,0.0194291885769163,0.43,3,Normal,50,10,9,9,108,186.0,0.32523618107115,385.8920920403683,385.8920920403683,,2,192.94604602018416,192.94604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,454.8920920403683,990.0,966.1735144141816,23.826485585818432,0.1960772959710641,0.0471784184080736,989.7567442856208,0.2634132451749009,0.2634132451749009,0.0,0.0,23.31981662626445,23.31981662626445,23.58322987143936,23.58322987143936,,0.931499479159606,0.931499479159606,0.0,0.0,41.10383372408182,41.10383372408182,0.0,0.0,0.8371452896961673,0.8371452896961673,0.0,0.0,0.9737145289696169,0.9737145289696169,0.96,0.96,40.02340009348978,40.02340009348978,0.0,0.0,80.04680018697955,1921.1232044875087,0.1399683634396701,5.76203107884236e-05,0.495
1954-07-16,1954-07-27,647.3805,0.8756118252012844,566.8540212047202,0.501,1954,7,16,1954.07,1953,10,289,42,0.0489761874320878,5.038070835648114,0.0088877747130395,0.43,3,Normal,50,10,9,9,108,186.0,0.3281268069770397,380.8540212047202,380.8540212047202,,2,190.4270106023601,190.4270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,449.8540212047202,990.0,966.1508430954212,23.849156904578763,0.1942992044578128,0.046170804240944,989.7595299913012,0.2565614688384194,0.2565614688384194,0.0,0.0,23.352125427041635,23.352125427041635,23.60868689588005,23.60868689588005,,0.9307548403371928,0.9307548403371928,0.0,0.0,40.59092677568395,40.59092677568395,0.0,0.0,0.8266991196676975,0.8266991196676975,0.0,0.0,0.9726699119667698,0.9726699119667698,0.96,0.96,39.4815731735541,39.4815731735541,0.0,0.0,78.96314634710821,1895.115512330597,0.139300672471706,5.759216418211556e-05,0.5
1954-07-17,1954-07-28,629.0591,0.8842087083672124,556.2195342976412,0.513,1954,7,17,1954.07,1953,10,290,42,0.0480573677633162,10.634486907079008,0.0191192258655704,0.43,3,Normal,50,10,9,9,108,186.0,0.3344003375121822,370.2195342976412,370.2195342976412,,2,185.1097671488206,185.1097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,439.2195342976412,990.0,966.1029879043392,23.89701209566067,0.1905459640739216,0.0440439068595282,989.7654101290664,0.2423919806158627,0.2423919806158627,0.0,0.0,23.420030244111288,23.420030244111288,23.662422224727152,23.662422224727152,,0.9291822599556736,0.9291822599556736,0.0,0.0,39.50539378843188,39.50539378843188,0.0,0.0,0.8045905048560464,0.8045905048560464,0.0,0.0,0.9704590504856048,0.9704590504856048,0.96,0.96,38.33836694498151,38.33836694498151,0.0,0.0,76.67673388996302,1840.2416133591123,0.1378533639362119,5.753098033473393e-05,0.515
1954-07-18,1954-07-29,623.0255,0.8843912864860217,550.9983234585969,0.515,1954,7,18,1954.07,1953,10,291,42,0.0476062551468227,5.221210839044262,0.0094759105731409,0.43,3,Normal,50,10,9,9,108,186.0,0.3375690852060757,364.9983234585969,364.9983234585969,,2,182.4991617292985,182.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,433.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1887032367712186,0.0429996646917193,989.7682970985372,0.23564783726159,0.23564783726159,0.0,0.0,23.45315680571183,23.45315680571183,23.688804642973423,23.688804642973423,,0.9282722823080644,0.9282722823080644,0.0,0.0,38.96514202296813,38.96514202296813,0.0,0.0,0.7935874139097379,0.7935874139097379,0.0,0.0,0.97,0.97,0.96,0.96,37.79618776227908,37.79618776227908,0.0,0.0,75.59237552455816,1814.217012589396,0.1371916615826841,5.752870832716828e-05,0.515
1954-07-19,1954-07-30,617.0284,0.8884164098844547,548.1781559247493,0.519,1954,7,19,1954.07,1953,10,292,42,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.43,3,Normal,50,10,9,9,108,186.0,0.3393057493986189,362.17815592474926,362.17815592474926,,2,181.08907796237463,181.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,431.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1877079121476743,0.0424356311849498,989.7698564566674,0.2320098211429265,0.2320098211429265,0.0,0.0,23.471044933863137,23.471044933863137,23.703054755006065,23.703054755006065,,0.9277777503654924,0.9277777503654924,0.0,0.0,38.672952975914335,38.672952975914335,0.0,0.0,0.7876365168210658,0.7876365168210658,0.0,0.0,0.97,0.97,0.96,0.96,37.5127643866369,37.5127643866369,0.0,0.0,75.0255287732738,1800.612690558571,0.1368634046475446,5.754191498940868e-05,0.52
1954-07-20,1954-07-31,611.0679,0.8869861279741288,542.0087505502821,0.523,1954,7,20,1954.07,1953,10,293,42,0.0468295560475443,6.169405374467146,0.0113824829732058,0.43,3,Normal,50,10,9,9,108,186.0,0.3431678913138595,356.0087505502821,356.0087505502821,,2,178.00437527514106,178.00437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,425.0087505502821,990.0,966.0390393774762,23.96096062252377,0.185530537573953,0.0412017501100564,989.773267712316,0.2242109381878526,0.2242109381878526,0.0,0.0,23.51001739665186,23.51001739665186,23.734228334839717,23.734228334839717,,0.9266963902801828,0.9266963902801828,0.0,0.0,38.03293126438103,38.03293126438103,0.0,0.0,0.7746014514130555,0.7746014514130555,0.0,0.0,0.97,0.97,0.96,0.96,36.89194332644959,36.89194332644959,0.0,0.0,73.78388665289918,1770.8132796695804,0.1361304343850335,5.757028173765357e-05,0.525
1954-07-21,1954-08-01,605.1438,0.8886028945088347,537.7325322740754,0.526,1954,7,21,1954.07,1953,10,294,42,0.0464600907884801,4.276218276206691,0.0079523146165669,0.42,3,Normal,50,10,9,9,108,186.0,0.3458968703518911,351.7325322740754,351.7325322740754,,2,175.8662661370377,175.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,420.7325322740754,990.0,966.0197963952334,23.980203604766643,0.1840213274667959,0.040346506454815,989.7756321660784,0.2188656653425942,0.2188656653425942,0.0,0.0,23.536970105502416,23.536970105502416,23.75583577084501,23.75583577084501,,0.9259473056924378,0.9259473056924378,0.0,0.0,37.58876618181054,37.58876618181054,0.0,0.0,0.7655553193851434,0.7655553193851434,0.0,0.0,0.97,0.97,0.96,0.96,36.46110319635623,36.46110319635623,0.0,0.0,72.92220639271245,1750.132953425099,0.1356105536042683,5.758969268909197e-05,0.525
1954-07-22,1954-08-02,593.4044,0.8886647923374786,527.3375978981461,0.532,1954,7,22,1954.07,1953,10,295,43,0.0455619684583998,10.394934375929324,0.0197121055228401,0.42,3,Normal,50,10,9,9,108,186.0,0.3527152259602878,341.3375978981461,341.3375978981461,,2,170.66879894907305,170.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,410.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1803526326037023,0.0382675195796292,989.7813798478168,0.2061318694357382,0.2061318694357382,0.0,0.0,23.60222878783925,23.60222878783925,23.80836065727499,23.80836065727499,,0.92412783122885,0.92412783122885,0.0,0.0,36.5071472334094,36.5071472334094,0.0,0.0,0.7435264202323706,0.7435264202323706,0.0,0.0,0.97,0.97,0.96,0.96,35.41193281640712,35.41193281640712,0.0,0.0,70.82386563281423,1699.7727751875416,0.1343046009142964,5.7635889307996783e-05,0.53
1954-07-23,1954-08-03,593.4044,0.8886647923374786,527.3375978981461,0.532,1954,7,23,1954.07,1953,10,296,43,0.0455619684583998,0.0,0.0,0.42,3,Normal,50,10,9,9,108,186.0,0.3527152259602878,341.3375978981461,341.3375978981461,,2,170.66879894907305,170.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,410.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1803526326037023,0.0382675195796292,989.7813798478168,0.2061318694357382,0.2061318694357382,0.0,0.0,23.60222878783925,23.60222878783925,23.80836065727499,23.80836065727499,,0.92412783122885,0.92412783122885,0.0,0.0,36.5071472334094,36.5071472334094,0.0,0.0,0.7435264202323706,0.7435264202323706,0.0,0.0,0.97,0.97,0.96,0.96,35.41193281640712,35.41193281640712,0.0,0.0,70.82386563281423,1699.7727751875416,0.1343046009142964,5.7635889307996783e-05,0.53
1954-07-24,1954-08-04,581.8096,0.8882166996280455,516.7730027239134,0.54,1954,7,24,1954.07,1953,10,297,43,0.0446491874353461,10.56459517423275,0.0204433960724471,0.42,3,Normal,50,10,9,9,108,186.0,0.3599259230253767,330.7730027239133,330.7730027239133,,2,165.38650136195668,165.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,399.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1766240591808512,0.0361546005447826,989.7872213402744,0.1935198732414569,0.1935198732414569,0.0,0.0,23.668222954775302,23.668222954775302,23.86174282801676,23.86174282801676,,0.9222807967119008,0.9222807967119008,0.0,0.0,35.40524282536671,35.40524282536671,0.0,0.0,0.7210843752620512,0.7210843752620512,0.0,0.0,0.97,0.97,0.96,0.96,34.34308554060571,34.34308554060571,0.0,0.0,68.68617108121143,1648.4681059490742,0.1329136211047524,5.768152724038445e-05,0.54
1954-07-25,1954-08-05,576.0661,0.8889914195501405,512.1178199937132,0.544,1954,7,25,1954.07,1953,10,298,43,0.0442469796474568,4.655182730200182,0.0090900619905343,0.42,3,Normal,50,10,9,9,108,186.0,0.3631976719776776,326.1178199937132,326.1178199937132,,2,163.05890999685658,163.05890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,395.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1749811007598154,0.0352235639987426,989.7897953352414,0.1881354929927701,0.1881354929927701,0.0,0.0,23.69712965227696,23.69712965227696,23.885265145269727,23.885265145269727,,0.9213707487769331,0.9213707487769331,0.0,0.0,34.915108775459444,34.915108775459444,0.0,0.0,0.7111020117201516,0.7111020117201516,0.0,0.0,0.97,0.97,0.96,0.96,33.86765551219566,33.86765551219566,0.0,0.0,67.73531102439132,1625.6474645853918,0.1322650928749615,5.769498941764285e-05,0.545
1954-07-26,1954-08-06,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1954,7,26,1954.07,1953,10,299,43,0.0427404455876776,17.43673680299952,0.0352484406529795,0.42,3,Normal,50,10,9,9,108,186.0,0.3759998235636831,308.6810831907137,308.6810831907137,,2,154.34054159535685,154.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,377.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1688271353354246,0.0317362166381427,989.7994366480264,0.1685755698459708,0.1685755698459708,0.0,0.0,23.80479620382233,23.80479620382233,23.973371773668305,23.973371773668305,,0.9178986114203797,0.9178986114203797,0.0,0.0,33.073328157919626,33.073328157919626,0.0,0.0,0.6735912048456135,0.6735912048456135,0.0,0.0,0.97,0.97,0.96,0.96,32.081128313182035,32.081128313182035,0.0,0.0,64.16225662636407,1539.8941590327377,0.1297042858653798,5.773871491784076e-05,0.555
1954-07-27,1954-08-07,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1954,7,27,1954.07,1953,10,300,43,0.041992562280209,8.656056799405293,0.0178098993454631,0.42,3,Normal,50,10,9,9,108,186.0,0.3826963425752642,300.0250263913084,300.0250263913084,,2,150.0125131956542,150.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,369.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1657721443209397,0.0300050052782616,989.8042228504008,0.1592270285026131,0.1592270285026131,0.0,0.0,23.85788320313739,23.85788320313739,24.017110231640004,24.017110231640004,,0.9161801604777094,0.9161801604777094,0.0,0.0,32.157255603296285,32.157255603296285,0.0,0.0,0.6549339226740587,0.6549339226740587,0.0,0.0,0.97,0.97,0.96,0.96,31.1925379351974,31.1925379351974,0.0,0.0,62.38507587039479,1497.241820889475,0.1283577439079594,5.775914079639042e-05,0.56
1954-07-28,1954-08-08,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1954,7,28,1954.07,1953,10,301,43,0.0414342516334432,6.461928782011513,0.0134746164044425,0.42,3,Normal,50,10,9,9,108,186.0,0.387853028990849,293.5630976092969,293.5630976092969,,2,146.78154880464845,146.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,362.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1634915291606229,0.0287126195218593,989.8077958513176,0.1525056215136687,0.1525056215136687,0.0,0.0,23.89725629056194,23.89725629056194,24.04976191207561,24.04976191207561,,0.914899427923754,0.914899427923754,0.0,0.0,31.472523228959563,31.472523228959563,0.0,0.0,0.6409882531356327,0.6409882531356327,0.0,0.0,0.97,0.97,0.96,0.96,30.528347532090777,30.528347532090777,0.0,0.0,61.056695064181554,1465.3606815403573,0.1273173339828679,5.777358670590159e-05,0.565
