Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1954-07-29,1954-08-09,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1954,7,29,1954.07,1953,10,302,44,0.0408233700040498,7.070389229090267,0.0149640176529472,0.42,3,Normal,50,10,9,9,108,186.0,0.3936568685634172,286.4927083802066,286.4927083802066,,2,143.2463541901033,143.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,355.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1609961694299351,0.0272985416760413,989.811705288894,0.1452576354640086,0.1452576354640086,0.0,0.0,23.94023046571915,23.94023046571915,24.08548810118316,24.08548810118316,,0.913371368914896,0.913371368914896,0.0,0.0,30.718358012225085,30.718358012225085,0.0,0.0,0.6256284727540751,0.6256284727540751,0.0,0.0,0.97,0.97,0.96,0.96,29.79680727185833,29.79680727185833,0.0,0.0,59.59361454371666,1430.2467490492,0.1261259983207248,5.778081372922911e-05,0.57
1954-07-30,1954-08-10,525.9775,0.8881694527338079,467.1571483252964,0.58,1954,7,30,1954.07,1953,10,303,44,0.0403623776153056,5.335560054910161,0.011421338780831,0.42,3,Normal,50,10,9,9,108,186.0,0.3981529570226811,281.1571483252964,281.1571483252964,,2,140.5785741626482,140.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,350.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1591130847410597,0.0262314296650592,989.814655485594,0.1398687198085493,0.1398687198085493,0.0,0.0,23.972579598321527,23.972579598321527,24.11244831813008,24.11244831813008,,0.9121257687197676,0.9121257687197676,0.0,0.0,30.14583572538187,30.14583572538187,0.0,0.0,0.6139681410464739,0.6139681410464739,0.0,0.0,0.97,0.97,0.96,0.96,29.24146065362041,29.24146065362041,0.0,0.0,58.48292130724082,1403.5901113737798,0.1251889680311972,5.7779985376300605e-05,0.58
1954-07-31,1954-08-11,525.9775,0.8881694527338079,467.1571483252964,0.58,1954,7,31,1954.07,1953,10,304,44,0.0403623776153056,0.0,0.0,0.42,3,Normal,50,10,9,9,108,186.0,0.3981529570226811,281.1571483252964,281.1571483252964,,2,140.5785741626482,140.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,350.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1591130847410597,0.0262314296650592,989.814655485594,0.1398687198085493,0.1398687198085493,0.0,0.0,23.972579598321527,23.972579598321527,24.11244831813008,24.11244831813008,,0.9121257687197676,0.9121257687197676,0.0,0.0,30.14583572538187,30.14583572538187,0.0,0.0,0.6139681410464739,0.6139681410464739,0.0,0.0,0.97,0.97,0.96,0.96,29.24146065362041,29.24146065362041,0.0,0.0,58.48292130724082,1403.5901113737798,0.1251889680311972,5.7779985376300605e-05,0.58
1954-08-01,1954-08-12,515.2343,0.8913623235036077,459.2604427967548,0.585,1954,8,1,1954.08,1953,11,305,44,0.0396801022576396,7.896705528541587,0.0171943951463641,0.43,3,Normal,47,8,6,5,89,155.0,0.337499130245352,304.2604427967548,304.2604427967548,,2,152.1302213983774,152.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,365.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1644435059673386,0.0308520885593509,989.8047044054732,0.1638012782204951,0.1638012782204951,0.0,0.0,23.974231134667427,23.974231134667427,24.138032412887924,24.138032412887924,,0.9171632852350056,0.9171632852350056,0.0,0.0,32.805415753525985,32.805415753525985,0.0,0.0,0.6681347403976778,0.6681347403976778,0.0,0.0,0.97,0.97,0.96,0.96,31.821253280920203,31.821253280920203,0.0,0.0,63.642506561840406,1527.4201574841695,0.1385760684597113,5.810309707846197e-05,0.585
1954-08-02,1954-08-13,515.2343,0.8913623235036077,459.2604427967548,0.585,1954,8,2,1954.08,1953,11,306,44,0.0396801022576396,0.0,0.0,0.43,3,Normal,47,8,6,5,89,155.0,0.337499130245352,304.2604427967548,304.2604427967548,,2,152.1302213983774,152.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,365.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1644435059673386,0.0308520885593509,989.8047044054732,0.1638012782204951,0.1638012782204951,0.0,0.0,23.974231134667427,23.974231134667427,24.138032412887924,24.138032412887924,,0.9171632852350056,0.9171632852350056,0.0,0.0,32.805415753525985,32.805415753525985,0.0,0.0,0.6681347403976778,0.6681347403976778,0.0,0.0,0.97,0.97,0.96,0.96,31.821253280920203,31.821253280920203,0.0,0.0,63.642506561840406,1527.4201574841695,0.1385760684597113,5.810309707846197e-05,0.585
1954-08-03,1954-08-14,509.9149,0.8935905892579125,455.65515596238953,0.59,1954,8,3,1954.08,1953,11,307,44,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.43,3,Normal,47,8,6,5,89,155.0,0.3401695294605509,300.6551559623896,300.6551559623896,,2,150.32757798119476,150.32757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,361.65515596238953,990.0,965.6504482018308,24.349551798169276,0.163171088382881,0.0301310311924779,989.8066978804246,0.1599075684393807,0.1599075684393807,0.0,0.0,23.996342110154515,23.996342110154515,24.15624967859389,24.15624967859389,,0.9164499303546384,0.9164499303546384,0.0,0.0,32.42135393732106,32.42135393732106,0.0,0.0,0.6603127074810806,0.6603127074810806,0.0,0.0,0.97,0.97,0.96,0.96,31.448713319201424,31.448713319201424,0.0,0.0,62.89742663840285,1509.5382393216682,0.1380373420894517,5.811145111957416e-05,0.59
1954-08-04,1954-08-15,509.9149,0.8935905892579125,455.65515596238953,0.59,1954,8,4,1954.08,1953,11,308,44,0.0393686054751504,0.0,0.0,0.43,3,Normal,47,8,6,5,89,155.0,0.3401695294605509,300.6551559623896,300.6551559623896,,2,150.32757798119476,150.32757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,361.65515596238953,990.0,965.6504482018308,24.349551798169276,0.163171088382881,0.0301310311924779,989.8066978804246,0.1599075684393807,0.1599075684393807,0.0,0.0,23.996342110154515,23.996342110154515,24.15624967859389,24.15624967859389,,0.9164499303546384,0.9164499303546384,0.0,0.0,32.42135393732106,32.42135393732106,0.0,0.0,0.6603127074810806,0.6603127074810806,0.0,0.0,0.97,0.97,0.96,0.96,31.448713319201424,31.448713319201424,0.0,0.0,62.89742663840285,1509.5382393216682,0.1380373420894517,5.811145111957416e-05,0.59
1954-08-05,1954-08-16,504.6303,0.897830776149602,453.0726139176065,0.595,1954,8,5,1954.08,1953,11,309,45,0.0391454738424812,2.582542044782997,0.0057000621212842,0.43,3,Normal,47,8,6,5,89,155.0,0.3421085169102442,298.0726139176065,298.0726139176065,,2,149.03630695880324,149.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,359.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1622596291671925,0.0296145227835212,989.8081258480491,0.1571955184743107,0.1571955184743107,0.0,0.0,24.0121035669458,24.0121035669458,24.169299085420107,24.169299085420107,,0.9159391789098952,0.9159391789098952,0.0,0.0,32.14605059774206,32.14605059774206,0.0,0.0,0.6547057148216305,0.6547057148216305,0.0,0.0,0.97,0.97,0.96,0.96,31.1816690798098,31.1816690798098,0.0,0.0,62.3633381596196,1496.7201158308703,0.1376453492087709,5.811721265198723e-05,0.595
1954-08-06,1954-08-17,499.3804,0.8921883077628417,445.541354005931,0.598,1954,8,6,1954.08,1953,11,310,45,0.0384947729861124,7.5312599116755345,0.0169036158910072,0.43,3,Normal,47,8,6,5,89,155.0,0.347891387873137,290.541354005931,290.541354005931,,2,145.2706770029655,145.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,351.541354005931,990.0,965.6049360930268,24.39506390697329,0.1596016138732656,0.0281082708011862,989.8122901153256,0.1493630081661682,0.1493630081661682,0.0,0.0,24.057991014132604,24.057991014132604,24.207354022298773,24.207354022298773,,0.9144517575722684,0.9144517575722684,0.0,0.0,31.34272969402072,31.34272969402072,0.0,0.0,0.6383448002855543,0.6383448002855543,0.0,0.0,0.97,0.97,0.96,0.96,30.402447803200097,30.402447803200097,0.0,0.0,60.804895606400194,1459.3174945536048,0.136474190464463,5.813371675555288e-05,0.6
1954-08-07,1954-08-18,494.165,0.8960553284209241,442.799181369126,0.602,1954,8,7,1954.08,1953,11,311,45,0.0382578492702924,2.742172636805037,0.006192813248494,0.43,3,Normal,47,8,6,5,89,155.0,0.3500458142689947,287.799181369126,287.799181369126,,2,143.899590684563,143.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,348.799181369126,990.0,965.592596316161,24.407403683838996,0.1586338160688217,0.0275598362738252,989.8138063476574,0.1465771731828172,0.1465771731828172,0.0,0.0,24.0746328583136,24.0746328583136,24.22121003149641,24.22121003149641,,0.9138332302869496,0.9138332302869496,0.0,0.0,31.0473742975096,31.0473742975096,0.0,0.0,0.632329415427894,0.632329415427894,0.0,0.0,0.97,0.97,0.96,0.96,30.11595306858431,30.11595306858431,0.0,0.0,60.23190613716862,1445.565747292047,0.1360253330887668,5.813458175422469e-05,0.6
1954-08-08,1954-08-19,488.9841,0.8998924733267547,440.0331111664572,0.609,1954,8,8,1954.08,1953,11,312,45,0.0380188608047818,2.766070202668743,0.0062860501459454,0.43,3,Normal,47,8,6,5,89,155.0,0.352246219810868,285.0331111664572,285.0331111664572,,2,142.5165555832286,142.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,346.0331111664572,990.0,965.580149000249,24.41985099975102,0.1576575840719188,0.0270066222332914,989.8153357936948,0.1437834422781218,0.1437834422781218,0.0,0.0,24.09140335116767,24.09140335116767,24.23518679344579,24.23518679344579,,0.9131909563499516,0.9131909563499516,0.0,0.0,30.748767861069844,30.748767861069844,0.0,0.0,0.626247817944396,0.626247817944396,0.0,0.0,0.97,0.97,0.96,0.96,29.82630482523775,29.82630482523775,0.0,0.0,59.6526096504755,1431.662631611412,0.1355639112982793,5.813419107535704e-05,0.61
1954-08-09,1954-08-20,478.7252,0.9002196493164109,430.9578316629287,0.615,1954,8,9,1954.08,1953,11,313,45,0.037234756655677,9.07527950352852,0.0210583932736757,0.43,3,Normal,47,8,6,5,89,155.0,0.3596639592368109,275.9578316629287,275.9578316629287,,2,137.97891583146435,137.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,336.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1544546363579986,0.0251915663325857,989.8203537973094,0.1347790967130408,0.1347790967130408,0.0,0.0,24.146264458113244,24.146264458113244,24.281043554826283,24.281043554826283,,0.9110905095708196,0.9110905095708196,0.0,0.0,29.768907959842064,29.768907959842064,0.0,0.0,0.6062914044774351,0.6062914044774351,0.0,0.0,0.97,0.97,0.96,0.96,28.875840721046803,28.875840721046803,0.0,0.0,57.751681442093606,1386.0403546102466,0.1340077316132028,5.813255466331432e-05,0.615
1954-08-10,1954-08-21,473.647,0.9007401735700734,426.6328809909446,0.62,1954,8,10,1954.08,1953,11,314,45,0.0368610809176176,4.324950671984085,0.0101374058697456,0.43,3,Normal,47,8,6,5,89,155.0,0.3633100187683141,271.6328809909446,271.6328809909446,,2,135.8164404954723,135.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,332.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1529282270763601,0.0243265761981889,989.8227451967256,0.1305838945612162,0.1305838945612162,0.0,0.0,24.172313337705003,24.172313337705003,24.30289723226622,24.30289723226622,,0.9100931580260364,0.9100931580260364,0.0,0.0,29.301854555032133,29.301854555032133,0.0,0.0,0.5967791151737705,0.5967791151737705,0.0,0.0,0.97,0.97,0.96,0.96,28.42279891838117,28.42279891838117,0.0,0.0,56.84559783676234,1364.294348082296,0.1332424207546461,5.813156266627196e-05,0.62
1954-08-11,1954-08-22,468.6029,0.9015518661337044,422.4698189706656,0.626,1954,8,11,1954.08,1953,11,315,45,0.0365013923590655,4.163062020279028,0.00985410515341,0.39,2,Mod_Wet,54,9,8,6,107,184.0,0.4355340706900914,238.4698189706656,238.4698189706656,,2,119.2349094853328,119.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,309.4698189706656,990.0,965.501114185368,24.49888581463199,0.1447532638130909,0.0176939637941331,989.8375527723928,0.1006299497456524,0.1006299497456524,0.0,0.0,24.235808637279103,24.235808637279103,24.33643858702476,24.33643858702476,,0.900306402775183,0.900306402775183,0.0,0.0,25.514671389653422,25.514671389653422,0.0,0.0,0.519647075145691,0.519647075145691,0.0,0.0,0.97,0.97,0.96,0.96,24.749231247963824,24.749231247963824,0.0,0.0,49.49846249592765,1187.9630999022636,0.1171644938247401,5.765749718301588e-05,0.625
1954-08-12,1954-08-23,463.5928,0.9065907191323836,420.28892993659525,0.63,1954,8,12,1954.08,1953,11,316,46,0.0363129635465218,2.180889034070333,0.0051890232616865,0.39,2,Mod_Wet,54,9,8,6,107,184.0,0.4377940671141593,236.28892993659525,236.28892993659525,,2,118.14446496829764,118.14446496829764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,307.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1439835604069012,0.017257785987319,989.8387586536056,0.098819811847374,0.098819811847374,0.0,0.0,24.24863865704372,24.24863865704372,24.34745846889109,24.34745846889109,,0.8994264473878206,0.8994264473878206,0.0,0.0,25.269991450940854,25.269991450940854,0.0,0.0,0.5146637770049054,0.5146637770049054,0.0,0.0,0.97,0.97,0.96,0.96,24.511891707412627,24.511891707412627,0.0,0.0,49.02378341482525,1176.570801955806,0.1166430517744566,5.763163606049321e-05,0.63
1954-08-13,1954-08-24,458.6166,0.911126574868046,417.8577719356288,0.633,1954,8,13,1954.08,1953,11,317,46,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.39,2,Mod_Wet,54,9,8,6,107,184.0,0.4403412174139129,233.8577719356288,233.8577719356288,,2,116.9288859678144,116.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,304.8577719356288,990.0,965.4803599737104,24.51964002628972,0.143125529317242,0.0167715543871257,989.8401029162956,0.0968019507065719,0.0968019507065719,0.0,0.0,24.26294099187883,24.26294099187883,24.3597429425854,24.3597429425854,,0.8984442095279618,0.8984442095279618,0.0,0.0,24.997413111028987,24.997413111028987,0.0,0.0,0.509112283320346,0.509112283320346,0.0,0.0,0.97,0.97,0.96,0.96,24.24749071769812,24.24749071769812,0.0,0.0,48.49498143539624,1163.8795544495097,0.1160561911072146,5.7602653377741513e-05,0.635
1954-08-14,1954-08-25,453.6742,0.9119592484433596,413.7323824701425,0.64,1954,8,14,1954.08,1953,11,318,46,0.0357464778454203,4.125389465486137,0.0099711543990247,0.39,2,Mod_Wet,54,9,8,6,107,184.0,0.4447319276810018,229.7323824701425,229.7323824701425,,2,114.86619123507126,114.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,300.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1416695513771275,0.0159464764940285,989.8423839721288,0.093385905976114,0.093385905976114,0.0,0.0,24.287202345037024,24.287202345037024,24.380588251013137,24.380588251013137,,0.8967743158581459,0.8967743158581459,0.0,0.0,24.53531130754084,24.53531130754084,0.0,0.0,0.4997008412941108,0.4997008412941108,0.0,0.0,0.9699700841294112,0.9699700841294112,0.96,0.96,23.79851797311668,23.79851797311668,0.0,0.0,47.59703594623336,1142.3288627096008,0.1150430518927733,5.755130701120052e-05,0.64
1954-08-15,1954-08-26,453.6742,0.9119592484433596,413.7323824701425,0.64,1954,8,15,1954.08,1953,11,319,46,0.0357464778454203,0.0,0.0,0.39,2,Mod_Wet,54,9,8,6,107,184.0,0.4447319276810018,229.7323824701425,229.7323824701425,,2,114.86619123507126,114.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,300.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1416695513771275,0.0159464764940285,989.8423839721288,0.093385905976114,0.093385905976114,0.0,0.0,24.287202345037024,24.287202345037024,24.380588251013137,24.380588251013137,,0.8967743158581459,0.8967743158581459,0.0,0.0,24.53531130754084,24.53531130754084,0.0,0.0,0.4997008412941108,0.4997008412941108,0.0,0.0,0.9699700841294112,0.9699700841294112,0.96,0.96,23.79851797311668,23.79851797311668,0.0,0.0,47.59703594623336,1142.3288627096008,0.1150430518927733,5.755130701120052e-05,0.64
1954-08-16,1954-08-27,448.7655,0.9091709283658698,408.00454625357366,0.643,1954,8,16,1954.08,1953,11,320,46,0.0352515927963087,5.727836216568846,0.0140386578266434,0.39,2,Mod_Wet,54,9,8,6,107,184.0,0.4509753670382989,224.0045462535737,224.0045462535737,,2,112.00227312678685,112.00227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,295.00454625357366,990.0,965.436020458141,24.563979541859,0.1396480202597184,0.0148009092507147,989.8455510704896,0.0888036370028589,0.0888036370028589,0.0,0.0,24.320726975345615,24.320726975345615,24.40953061234848,24.40953061234848,,0.8944490644679725,0.8944490644679725,0.0,0.0,23.894486561087376,23.894486561087376,0.0,0.0,0.4866494207960768,0.4866494207960768,0.0,0.0,0.9686649420796076,0.9686649420796076,0.96,0.96,23.145751440717667,23.145751440717667,0.0,0.0,46.291502881435335,1110.996069154448,0.1134583016451618,5.7403972443677855e-05,0.645
1954-08-17,1954-08-28,443.8904,0.9076618404997884,402.90237744418727,0.648,1954,8,17,1954.08,1953,11,321,46,0.0348107654111777,5.102168809386399,0.0126635361194739,0.39,2,Mod_Wet,54,9,8,6,107,184.0,0.4566863098877814,218.90237744418727,218.90237744418727,,1,218.90237744418727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,289.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1378473065827781,0.0137804754888374,989.8483722179284,0.3390193225280967,0.0,0.0,0.0,24.09629219690145,24.435311519429547,24.435311519429547,24.435311519429547,,0.939436792766516,0.0,0.0,0.0,48.596720680436526,0.0,0.0,0.0,0.9897499120251838,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.6247862668278,0.0,0.0,0.0,47.6247862668278,1142.994870403867,0.1182042820619123,6.043382192006585e-05,0.65
1954-08-18,1954-08-29,439.0488,0.9068394067509818,398.1467533267305,0.657,1954,8,18,1954.08,1953,11,322,46,0.0343998794874295,4.755624117456762,0.0119444000929832,0.39,2,Mod_Wet,54,9,8,6,107,184.0,0.4621411538900692,214.1467533267305,214.1467533267305,,1,214.1467533267305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,285.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1361688992798019,0.0128293506653461,989.8510017500548,0.3244402599801915,0.0,0.0,0.0,24.13582772344101,24.460267983421204,24.460267983421204,24.460267983421204,,0.9382337665399488,0.0,0.0,0.0,47.55798550041278,0.0,0.0,0.0,0.9685944093770422,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.60682579040452,0.0,0.0,0.0,46.60682579040452,1118.5638189697086,0.1170594144017988,6.045546008153552e-05,0.655
1954-08-19,1954-08-30,434.2405,0.9023039355474278,391.8169121240828,0.66,1954,8,19,1954.08,1953,11,323,47,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.39,2,Mod_Wet,54,9,8,6,107,184.0,0.4696070902159778,207.8169121240828,207.8169121240828,,1,207.8169121240828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,278.8169121240828,990.0,965.3590845606204,24.64091543937957,0.133934901924501,0.0115633824248165,989.8545017156508,0.3055817216448035,0.0,0.0,0.0,24.18983543338548,24.49541715503028,24.49541715503028,24.49541715503028,,0.9366396487533666,0.0,0.0,0.0,46.176928143314704,0.0,0.0,0.0,0.9404669682956152,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.253389580448406,0.0,0.0,0.0,45.253389580448406,1086.0813499307617,0.1154962641482849,6.04877912297316e-05,0.66
1954-08-20,1954-08-31,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1954,8,20,1954.08,1953,11,324,47,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.39,2,Mod_Wet,54,9,8,6,107,184.0,0.4728449071180803,205.1339363713416,205.1339363713416,,1,205.1339363713416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,276.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1329879965371347,0.0110267872742683,989.8559852161884,0.2976937729317442,0.0,0.0,0.0,24.212621761400136,24.51031553433188,24.51031553433188,24.51031553433188,,0.9359660500102616,0.0,0.0,0.0,45.59089596080332,0.0,0.0,0.0,0.9285314859634076,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.67907804158725,0.0,0.0,0.0,44.67907804158725,1072.297872998094,0.1148167092755206,6.050122778848934e-05,0.665
1954-08-21,1954-09-01,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1954,8,21,1954.08,1953,11,325,47,0.0336211721024839,0.0,0.0,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4728449071180803,205.1339363713416,205.1339363713416,,1,205.1339363713416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,276.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1329879965371347,0.0110267872742683,989.8559852161884,0.2976937729317442,0.0,0.0,0.0,24.212621761400136,24.51031553433188,24.51031553433188,24.51031553433188,,0.9359660500102616,0.0,0.0,0.0,45.59089596080332,0.0,0.0,0.0,0.9285314859634076,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.67907804158725,0.0,0.0,0.0,44.67907804158725,1072.297872998094,0.1148167092755206,6.050122778848934e-05,0.665
1954-08-22,1954-09-02,420.0154,0.9067213782142306,380.8369423592014,0.675,1954,8,22,1954.08,1953,11,326,47,0.032904311819835,8.29699401214026,0.0217862110769564,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4831464060712186,196.83694235920137,196.83694235920137,,1,196.83694235920137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,267.8369423592014,990.0,965.304184711796,24.695815288204017,0.1300597299208545,0.0096836942359201,989.8602565758432,0.2741434386057638,0.0,0.0,0.0,24.28192842544146,24.556071864047222,24.556071864047222,24.556071864047222,,0.9335230841683656,0.0,0.0,0.0,43.75760523426659,0.0,0.0,0.0,0.8911935892925986,0.0,0.0,0.0,0.9791193589292598,0.96,0.96,0.96,42.84391838525473,0.0,0.0,0.0,42.84391838525473,1028.2540412461135,0.1124993760317632,6.046166079246762e-05,0.675
1954-08-23,1954-09-03,415.3399,0.9079714249478594,377.11676084070143,0.68,1954,8,23,1954.08,1953,11,327,47,0.0325828881366366,3.720181518499942,0.0098648002549836,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4879125488610244,193.11676084070143,193.11676084070143,,1,193.11676084070143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,264.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1287467624375484,0.0093116760840701,989.8619415614784,0.2638775894867079,0.0,0.0,0.0,24.31248016778817,24.57635775727488,24.57635775727488,24.57635775727488,,0.9324317393986584,0.0,0.0,0.0,42.93435871418415,0.0,0.0,0.0,0.8744268577226915,0.0,0.0,0.0,0.9774426857722692,0.96,0.96,0.96,41.96587489350218,0.0,0.0,0.0,41.96587489350218,1007.1809974440524,0.1112808531764756,6.0363416513769504e-05,0.68
1954-08-24,1954-09-04,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1954,8,24,1954.08,1953,11,328,47,0.0322280748330436,4.106635458252072,0.0110094476766321,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4932841965384821,189.01012538244936,189.01012538244936,,1,189.01012538244936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,260.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1272974033684643,0.0089010125382449,989.8638015840932,0.2527669335173153,0.0,0.0,0.0,24.34598402366378,24.598750957181096,24.598750957181096,24.598750957181096,,0.9312319350529786,0.0,0.0,0.0,42.02512011005373,0.0,0.0,0.0,0.8559087598788946,0.0,0.0,0.0,0.9755908759878894,0.96,0.96,0.96,40.99932374166358,0.0,0.0,0.0,40.99932374166358,983.983769799926,0.1099147742963458,6.025444941802308e-05,0.69
1954-08-25,1954-09-05,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1954,8,25,1954.08,1953,11,329,47,0.0319995139935632,2.645380086578029,0.0071426347139621,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4968075453645268,186.36474529587127,186.36474529587127,,1,186.36474529587127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,257.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1263637666581612,0.0086364745295871,989.8649997588122,0.2457302224870176,0.0,0.0,0.0,24.367445809845925,24.613176032332944,24.613176032332944,24.613176032332944,,0.930461760823316,0.0,0.0,0.0,41.439165225787775,0.0,0.0,0.0,0.8439748518490382,0.0,0.0,0.0,0.9743974851849038,0.96,0.96,0.96,40.37821838416932,0.0,0.0,0.0,40.37821838416932,969.0772412200638,0.109022845443652,6.018397822814426e-05,0.69
1954-08-26,1954-09-06,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1954,8,26,1954.08,1953,11,330,48,0.0319995139935632,0.0,0.0,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4968075453645268,186.36474529587127,186.36474529587127,,1,186.36474529587127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,257.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1263637666581612,0.0086364745295871,989.8649997588122,0.2457302224870176,0.0,0.0,0.0,24.367445809845925,24.613176032332944,24.613176032332944,24.613176032332944,,0.930461760823316,0.0,0.0,0.0,41.439165225787775,0.0,0.0,0.0,0.8439748518490382,0.0,0.0,0.0,0.9743974851849038,0.96,0.96,0.96,40.37821838416932,0.0,0.0,0.0,40.37821838416932,969.0772412200638,0.109022845443652,6.018397822814426e-05,0.69
1954-08-27,1954-09-07,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1954,8,27,1954.08,1953,11,331,48,0.0315085695189558,5.682227715364206,0.0155813000114813,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.5045484527768191,180.68251758050712,180.68251758050712,,1,180.68251758050712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,251.68251758050712,990.0,965.2234125879024,24.776587412097456,0.1243583321959141,0.0080682517580507,989.867573416046,0.2309608953577083,0.0,0.0,0.0,24.41319993278582,24.644160828143526,24.644160828143526,24.644160828143526,,0.9285280692246584,0.0,0.0,0.0,40.16747920158664,0.0,0.0,0.0,0.8180749328225385,0.0,0.0,0.0,0.9718074932822538,0.96,0.96,0.96,39.03505727436098,0.0,0.0,0.0,39.03505727436098,936.8413745846636,0.1070384660425725,6.00117355585822e-05,0.695
1954-08-28,1954-09-08,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1954,8,28,1954.08,1953,11,332,48,0.0311341363928145,4.333716737746272,0.0120264497276273,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.5106163793792917,176.34880084276085,176.34880084276085,,1,176.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,247.34880084276085,990.0,965.2017440042138,24.798255995786235,0.122828829097685,0.007634880084276,989.869536290818,0.2200720021069021,0.0,0.0,0.0,24.44772028449735,24.667792286604254,24.667792286604254,24.667792286604254,,0.9269805457872736,0.0,0.0,0.0,39.19405504216978,0.0,0.0,0.0,0.7982495935268794,0.0,0.0,0.0,0.97,0.96,0.96,0.96,38.01823339090468,0.0,0.0,0.0,38.01823339090468,912.4376013817124,0.1055039819807643,5.988484376357429e-05,0.7
1954-08-29,1954-09-09,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1954,8,29,1954.08,1953,11,333,48,0.0311341363928145,0.0,0.0,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.5106163793792917,176.34880084276085,176.34880084276085,,1,176.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,247.34880084276085,990.0,965.2017440042138,24.798255995786235,0.122828829097685,0.007634880084276,989.869536290818,0.2200720021069021,0.0,0.0,0.0,24.44772028449735,24.667792286604254,24.667792286604254,24.667792286604254,,0.9269805457872736,0.0,0.0,0.0,39.19405504216978,0.0,0.0,0.0,0.7982495935268794,0.0,0.0,0.0,0.97,0.96,0.96,0.96,38.01823339090468,0.0,0.0,0.0,38.01823339090468,912.4376013817124,0.1055039819807643,5.988484376357429e-05,0.7
1954-08-30,1954-09-10,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1954,8,30,1954.08,1953,11,334,48,0.0302589393207132,10.129595741912569,0.0289235872687098,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.5253852367891013,166.21920510084828,166.21920510084828,,1,166.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,237.21920510084828,990.0,965.1510960255042,24.848903974495784,0.1192537804711517,0.0066219205100848,989.8741242990188,0.1955017081400189,0.0,0.0,0.0,24.5275265653746,24.72302827351461,24.72302827351461,24.72302827351461,,0.9233462566287416,0.0,0.0,0.0,36.91800703007608,0.0,0.0,0.0,0.7518942368650932,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.81046681917379,0.0,0.0,0.0,35.81046681917379,859.4512036601709,0.1022515792897819,5.9844780801229904e-05,0.71
1954-08-31,1954-09-11,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1954,8,31,1954.08,1953,11,335,48,0.029975485914772,3.2807107169124947,0.009456173846428,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.5303533709245257,162.9384943839358,162.9384943839358,,1,162.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,233.9384943839358,990.0,965.1346924719196,24.865307528080397,0.118095906442098,0.0062938494383935,989.8756102441196,0.1878585370830523,0.0,0.0,0.0,24.5530592351168,24.74091777219985,24.74091777219985,24.74091777219985,,0.9220908985230298,0.0,0.0,0.0,36.17776599700005,0.0,0.0,0.0,0.7368180447454183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.092433017090045,0.0,0.0,0.0,35.092433017090045,842.2183924101611,0.1011488594812871,5.982562989279617e-05,0.71
1954-09-01,1954-09-12,374.7305,0.908907350449394,340.5953058875766,0.721,1954,9,1,1954.09,1953,12,336,48,0.0294274344286866,6.343188496359176,0.0186238282991866,0.37,2,Mod_Wet,46,7,6,4,75,138.0,0.4051729357818892,202.5953058875766,202.5953058875766,,1,202.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,261.5953058875766,990.0,965.102976529438,24.89702347056209,0.1278568627518446,0.0105190611775153,989.8616240760706,0.2904225748384691,0.0,0.0,0.0,24.468224971794218,24.758647546632687,24.758647546632687,24.758647546632687,,0.9354095656737924,0.0,0.0,0.0,45.47496251891856,0.0,0.0,0.0,0.9261703160675876,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.565463268540185,0.0,0.0,0.0,44.565463268540185,1069.5711184449644,0.1308457941086549,6.110356455761982e-05,0.72
1954-09-02,1954-09-13,366.0613,0.9164389073302937,335.4728177879068,0.731,1954,9,2,1954.09,1953,12,337,49,0.0289848514568751,5.122488099669795,0.0152694579949793,0.37,2,Mod_Wet,46,7,6,4,75,138.0,0.4113597069055132,197.4728177879068,197.4728177879068,,1,197.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,256.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1260489777669202,0.0097472817787906,989.8642037404544,0.2759238898061391,0.0,0.0,0.0,24.51091576170867,24.78683965151481,24.78683965151481,24.78683965151481,,0.9339224432824376,0.0,0.0,0.0,44.33190279497671,0.0,0.0,0.0,0.902890077290768,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.44526473907718,0.0,0.0,0.0,43.44526473907718,1042.6863537378524,0.1295045751412986,6.111286216186841e-05,0.73
1954-09-03,1954-09-14,361.7746,0.9166247913690906,331.6115672476363,0.736,1954,9,3,1954.09,1953,12,338,49,0.0286512394101957,3.861250540270533,0.0116438958155735,0.37,2,Mod_Wet,46,7,6,4,75,138.0,0.4161495364754459,193.6115672476363,193.6115672476363,,1,193.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,252.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1246862226489071,0.0093611567247636,989.8659526206264,0.2652234629135707,0.0,0.0,0.0,24.5426713214746,24.807894784388168,24.807894784388168,24.807894784388168,,0.9328066947784444,0.0,0.0,0.0,43.46938397593859,0.0,0.0,0.0,0.8853235025649407,0.0,0.0,0.0,0.978532350256494,0.96,0.96,0.96,42.536198466177176,0.0,0.0,0.0,42.536198466177176,1020.8687631882522,0.1282711541675884,6.1027400650791776e-05,0.735
1954-09-04,1954-09-15,361.7746,0.9166247913690906,331.6115672476363,0.736,1954,9,4,1954.09,1953,12,339,49,0.0286512394101957,0.0,0.0,0.37,2,Mod_Wet,46,7,6,4,75,138.0,0.4161495364754459,193.6115672476363,193.6115672476363,,1,193.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,252.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1246862226489071,0.0093611567247636,989.8659526206264,0.2652234629135707,0.0,0.0,0.0,24.5426713214746,24.807894784388168,24.807894784388168,24.807894784388168,,0.9328066947784444,0.0,0.0,0.0,43.46938397593859,0.0,0.0,0.0,0.8853235025649407,0.0,0.0,0.0,0.978532350256494,0.96,0.96,0.96,42.536198466177176,0.0,0.0,0.0,42.536198466177176,1020.8687631882522,0.1282711541675884,6.1027400650791776e-05,0.735
1954-09-05,1954-09-16,357.5196,0.9208048873506705,329.2057950036568,0.742,1954,9,5,1954.09,1953,12,340,49,0.0284433806883159,2.40577224397947,0.0073078064860697,0.37,2,Mod_Wet,46,7,6,4,75,138.0,0.419190676757276,191.2057950036568,191.2057950036568,,1,191.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,250.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1238371509805281,0.0091205795003656,989.8670422695192,0.2586797624099465,0.0,0.0,0.0,24.5623335320908,24.821013294500744,24.821013294500744,24.821013294500744,,0.932113812958862,0.0,0.0,0.0,42.93172296777679,0.0,0.0,0.0,0.8743731765331321,0.0,0.0,0.0,0.9774373176533132,0.96,0.96,0.96,41.96306813985888,0.0,0.0,0.0,41.96306813985888,1007.1136353566131,0.1274675864663705,6.096262833668058e-05,0.74
1954-09-06,1954-09-17,353.2963,0.921778111561846,325.6607962357874,0.746,1954,9,6,1954.09,1953,12,341,49,0.028137092794772,3.544998767869401,0.010885555795616,0.37,2,Mod_Wet,46,7,6,4,75,138.0,0.4237538002581194,187.66079623578744,187.66079623578744,,1,187.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,246.66079623578744,990.0,965.028303981179,24.971696018821035,0.1225860109252843,0.0087660796235787,989.8686479094512,0.2491777179871945,0.0,0.0,0.0,24.59116621028501,24.840343928272205,24.840343928272205,24.840343928272205,,0.9310960326160872,0.0,0.0,0.0,42.13915818928911,0.0,0.0,0.0,0.8582313276840959,0.0,0.0,0.0,0.9758231327684096,0.96,0.96,0.96,41.12036535649568,0.0,0.0,0.0,41.12036535649568,986.8887685558964,0.1262674716508504,6.086686158885338e-05,0.745
1954-09-07,1954-09-18,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1954,9,7,1954.09,1953,12,342,49,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.37,2,Mod_Wet,46,7,6,4,75,138.0,0.4264174195938298,185.62655383883583,185.62655383883583,,1,185.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,244.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1218680636673136,0.0085626553838835,989.8695692809488,0.2437666332113033,0.0,0.0,0.0,24.607669878543323,24.851436511754628,24.851436511754628,24.851436511754628,,0.930513747999892,0.0,0.0,0.0,41.6842591791821,0.0,0.0,0.0,0.8489665820607352,0.0,0.0,0.0,0.9748966582060736,0.96,0.96,0.96,40.63784497358047,0.0,0.0,0.0,40.63784497358047,975.3082793659312,0.1255701810977411,6.081182911061155e-05,0.75
1954-09-08,1954-09-19,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1954,9,8,1954.09,1953,12,343,49,0.0279613342516754,0.0,0.0,0.37,2,Mod_Wet,46,7,6,4,75,138.0,0.4264174195938298,185.62655383883583,185.62655383883583,,1,185.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,244.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1218680636673136,0.0085626553838835,989.8695692809488,0.2437666332113033,0.0,0.0,0.0,24.607669878543323,24.851436511754628,24.851436511754628,24.851436511754628,,0.930513747999892,0.0,0.0,0.0,41.6842591791821,0.0,0.0,0.0,0.8489665820607352,0.0,0.0,0.0,0.9748966582060736,0.96,0.96,0.96,40.63784497358047,0.0,0.0,0.0,40.63784497358047,975.3082793659312,0.1255701810977411,6.081182911061155e-05,0.75
1954-09-09,1954-09-20,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1954,9,9,1954.09,1953,12,344,50,0.0279613342516754,0.0,0.0,0.37,2,Mod_Wet,46,7,6,4,75,138.0,0.4264174195938298,185.62655383883583,185.62655383883583,,1,185.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,244.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1218680636673136,0.0085626553838835,989.8695692809488,0.2437666332113033,0.0,0.0,0.0,24.607669878543323,24.851436511754628,24.851436511754628,24.851436511754628,,0.930513747999892,0.0,0.0,0.0,41.6842591791821,0.0,0.0,0.0,0.8489665820607352,0.0,0.0,0.0,0.9748966582060736,0.96,0.96,0.96,40.63784497358047,0.0,0.0,0.0,40.63784497358047,975.3082793659312,0.1255701810977411,6.081182911061155e-05,0.75
1954-09-10,1954-09-21,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1954,9,10,1954.09,1953,12,345,50,0.0279613342516754,0.0,0.0,0.37,2,Mod_Wet,46,7,6,4,75,138.0,0.4264174195938298,185.62655383883583,185.62655383883583,,1,185.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,244.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1218680636673136,0.0085626553838835,989.8695692809488,0.2437666332113033,0.0,0.0,0.0,24.607669878543323,24.851436511754628,24.851436511754628,24.851436511754628,,0.930513747999892,0.0,0.0,0.0,41.6842591791821,0.0,0.0,0.0,0.8489665820607352,0.0,0.0,0.0,0.9748966582060736,0.96,0.96,0.96,40.63784497358047,0.0,0.0,0.0,40.63784497358047,975.3082793659312,0.1255701810977411,6.081182911061155e-05,0.75
1954-09-11,1954-09-22,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1954,9,11,1954.09,1953,12,346,50,0.0269408652549,11.810983758974546,0.0378781077415394,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4425693045560741,173.8155700798613,173.8155700798613,,1,173.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,232.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1176995788835048,0.0073815570079861,989.8749188641084,0.2138099909948615,0.0,0.0,0.0,24.702031022714408,24.91584101370927,24.91584101370927,24.91584101370927,,0.9263066076849772,0.0,0.0,0.0,39.004507764637104,0.0,0.0,0.0,0.7943891601759084,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.83437253169799,0.0,0.0,0.0,37.83437253169799,908.0249407607516,0.1213357386932537,6.046378883458453e-05,0.765
1954-09-12,1954-09-23,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1954,9,12,1954.09,1953,12,347,50,0.0269408652549,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4425693045560741,173.8155700798613,173.8155700798613,,1,173.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,232.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1176995788835048,0.0073815570079861,989.8749188641084,0.2138099909948615,0.0,0.0,0.0,24.702031022714408,24.91584101370927,24.91584101370927,24.91584101370927,,0.9263066076849772,0.0,0.0,0.0,39.004507764637104,0.0,0.0,0.0,0.7943891601759084,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.83437253169799,0.0,0.0,0.0,37.83437253169799,908.0249407607516,0.1213357386932537,6.046378883458453e-05,0.765
1954-09-13,1954-09-24,332.6514,0.9289857410847936,309.0284073518941,0.77,1954,9,13,1954.09,1953,12,348,50,0.0267000543952036,2.7871627279672,0.0090191149475569,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4465608879861257,171.0284073518941,171.0284073518941,,1,171.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,230.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1167158710811451,0.0071028407351894,989.8761812881836,0.2070093139386215,0.0,0.0,0.0,24.72402993748556,24.93103925142418,24.93103925142418,24.93103925142418,,0.925298224952192,0.0,0.0,0.0,38.37142614285883,0.0,0.0,0.0,0.7814954407914222,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.22028335857306,0.0,0.0,0.0,37.22028335857306,893.2868006057536,0.1204429187514464,6.045175628824639e-05,0.77
1954-09-14,1954-09-25,332.6514,0.9289857410847936,309.0284073518941,0.77,1954,9,14,1954.09,1953,12,349,50,0.0267000543952036,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4465608879861257,171.0284073518941,171.0284073518941,,1,171.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,230.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1167158710811451,0.0071028407351894,989.8761812881836,0.2070093139386215,0.0,0.0,0.0,24.72402993748556,24.93103925142418,24.93103925142418,24.93103925142418,,0.925298224952192,0.0,0.0,0.0,38.37142614285883,0.0,0.0,0.0,0.7814954407914222,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.22028335857306,0.0,0.0,0.0,37.22028335857306,893.2868006057536,0.1204429187514464,6.045175628824639e-05,0.77
1954-09-15,1954-09-26,332.6514,0.9289857410847936,309.0284073518941,0.77,1954,9,15,1954.09,1953,12,350,50,0.0267000543952036,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4465608879861257,171.0284073518941,171.0284073518941,,1,171.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,230.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1167158710811451,0.0071028407351894,989.8761812881836,0.2070093139386215,0.0,0.0,0.0,24.72402993748556,24.93103925142418,24.93103925142418,24.93103925142418,,0.925298224952192,0.0,0.0,0.0,38.37142614285883,0.0,0.0,0.0,0.7814954407914222,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.22028335857306,0.0,0.0,0.0,37.22028335857306,893.2868006057536,0.1204429187514464,6.045175628824639e-05,0.77
1954-09-16,1954-09-27,328.6161,0.9312389803097992,306.020121877383,0.775,1954,9,16,1954.09,1953,12,351,51,0.0264401385302058,3.008285474511069,0.0098303518607068,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.450950738642259,168.02012187738302,168.02012187738302,,1,168.02012187738302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,227.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1156541196938625,0.0068020121877383,989.8775438681184,0.1997878900681715,0.0,0.0,0.0,24.74765536866331,24.94744325873148,24.94744325873148,24.94744325873148,,0.9242078061303552,0.0,0.0,0.0,37.68805167896226,0.0,0.0,0.0,0.7675774272701071,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.55741012859339,0.0,0.0,0.0,36.55741012859339,877.3778430862413,0.1194608050749071,6.043821438388343e-05,0.775
1954-09-17,1954-09-28,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1954,9,17,1954.09,1953,12,352,51,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4564929293648591,164.30479186612183,164.30479186612183,,1,164.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,223.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1143428223362503,0.0064304791866121,989.8792266984772,0.1910010212920802,0.0,0.0,0.0,24.77670171785452,24.967702739146603,24.967702739146603,24.967702739146603,,0.9228372152847536,0.0,0.0,0.0,36.84321509622012,0.0,0.0,0.0,0.750370979556418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.737918643333515,0.0,0.0,0.0,35.737918643333515,857.7100474400044,0.1182181679050603,6.041941632010975e-05,0.78
1954-09-18,1954-09-29,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1954,9,18,1954.09,1953,12,353,51,0.0261191340172329,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4564929293648591,164.30479186612183,164.30479186612183,,1,164.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,223.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1143428223362503,0.0064304791866121,989.8792266984772,0.1910010212920802,0.0,0.0,0.0,24.77670171785452,24.967702739146603,24.967702739146603,24.967702739146603,,0.9228372152847536,0.0,0.0,0.0,36.84321509622012,0.0,0.0,0.0,0.750370979556418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.737918643333515,0.0,0.0,0.0,35.737918643333515,857.7100474400044,0.1182181679050603,6.041941632010975e-05,0.78
1954-09-19,1954-09-30,316.6956,0.9306200236043244,294.72326674738565,0.794,1954,9,19,1954.09,1953,12,354,51,0.0254640902469741,7.581525118736181,0.0257242164909718,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4682358523064386,156.72326674738565,156.72326674738565,,1,156.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,215.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1116669809373071,0.0056723266747385,989.882660692388,0.1738256521791961,0.0,0.0,0.0,24.829941973219185,25.003767625398385,25.003767625398385,25.003767625398385,,0.9198503998287452,0.0,0.0,0.0,35.10468505798243,0.0,0.0,0.0,0.7149630358041228,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.051544506242955,0.0,0.0,0.0,34.051544506242955,817.237068149831,0.1155373475668934,6.035327465507319e-05,0.795
1954-09-20,1954-10-01,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1954,9,20,1954.09,1953,12,355,51,0.0245037284884213,11.115298131397369,0.0391924746883531,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4865871740961382,145.60796861598828,145.60796861598828,,1,145.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,204.60796861598828,990.0,964.834431874464,25.165568125536083,0.1077439213370577,0.0045607968615988,989.8876952818014,0.1500645747212556,0.0,0.0,0.0,24.9031988326162,25.05326340733745,25.05326340733745,25.05326340733745,,0.9154802253507264,0.0,0.0,0.0,32.55576811577779,0.0,0.0,0.0,0.6630502671237839,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.57909507230445,0.0,0.0,0.0,31.57909507230445,757.8982817353069,0.1113477002300428,6.024375545374314e-05,0.815
1954-09-21,1954-10-02,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1954,9,21,1954.09,1953,12,356,51,0.0245037284884213,0.0,0.0,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.4865871740961382,145.60796861598828,145.60796861598828,,1,145.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,204.60796861598828,990.0,964.834431874464,25.165568125536083,0.1077439213370577,0.0045607968615988,989.8876952818014,0.1500645747212556,0.0,0.0,0.0,24.9031988326162,25.05326340733745,25.05326340733745,25.05326340733745,,0.9154802253507264,0.0,0.0,0.0,32.55576811577779,0.0,0.0,0.0,0.6630502671237839,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.57909507230445,0.0,0.0,0.0,31.57909507230445,757.8982817353069,0.1113477002300428,6.024375545374314e-05,0.815
1954-09-22,1954-10-03,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1954,9,22,1954.09,1953,12,357,51,0.0243062444735331,2.2856946167617025,0.008124826322028,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.4905406103761958,143.32227399922658,143.32227399922658,,1,143.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,202.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1069372028753912,0.0043322273999226,989.8887305697248,0.1454109934784377,0.0,0.0,0.0,24.91803048024928,25.06344147372772,25.06344147372772,25.06344147372772,,0.9144817570692272,0.0,0.0,0.0,32.02883547701049,0.0,0.0,0.0,0.6523184414869753,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.067970412700173,0.0,0.0,0.0,31.067970412700173,745.6312899048041,0.1104355157202574,6.021389097797998e-05,0.815
1954-09-23,1954-10-04,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1954,9,23,1954.09,1953,12,358,52,0.0236532473962736,7.557836542355176,0.0276070793290886,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.504083003920991,135.7644374568714,135.7644374568714,,1,135.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,194.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1042697747651485,0.0035764437456871,989.8921537814892,0.1304830086663305,0.0,0.0,0.0,24.966613022995304,25.09709603166164,25.09709603166164,25.09709603166164,,0.9110680926880655,0.0,0.0,0.0,30.28553087961371,0.0,0.0,0.0,0.6168132562039452,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.376964953225297,0.0,0.0,0.0,29.376964953225297,705.0471588774071,0.1073074546355324,6.010607929012981e-05,0.83
1954-09-24,1954-10-05,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1954,9,24,1954.09,1953,12,359,52,0.0236532473962736,0.0,0.0,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.504083003920991,135.7644374568714,135.7644374568714,,1,135.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,194.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1042697747651485,0.0035764437456871,989.8921537814892,0.1304830086663305,0.0,0.0,0.0,24.966613022995304,25.09709603166164,25.09709603166164,25.09709603166164,,0.9110680926880655,0.0,0.0,0.0,30.28553087961371,0.0,0.0,0.0,0.6168132562039452,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.376964953225297,0.0,0.0,0.0,29.376964953225297,705.0471588774071,0.1073074546355324,6.010607929012981e-05,0.83
1954-09-25,1954-10-06,289.9506,0.935581823043148,271.2725109404546,0.835,1954,9,25,1954.09,1953,12,360,52,0.0234379449452552,2.491926516416811,0.0091860635188494,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.5087135424137816,133.2725109404546,133.2725109404546,,1,133.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,192.2725109404546,990.0,964.7850900437618,25.214909956238216,0.10339029335844,0.0033272510940454,989.8932824555476,0.1257523205680546,0.0,0.0,0.0,24.982440091217757,25.108192411785808,25.108192411785808,25.108192411785808,,0.9099457689341994,0.0,0.0,0.0,29.711846605925675,0.0,0.0,0.0,0.6051292587764903,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.820491207747903,0.0,0.0,0.0,28.820491207747903,691.6917889859496,0.1062418418579614,6.007009206669103e-05,0.835
1954-09-26,1954-10-07,286.2506,0.9441456049247084,270.26224589706084,0.836,1954,9,26,1954.09,1953,12,361,52,0.023350658045506,1.0102650433937583,0.0037380916451739,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.5106151602564655,132.26224589706084,132.26224589706084,,1,132.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,191.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1030337381728601,0.003226224589706,989.8937400372374,0.1238530222864743,0.0,0.0,0.0,24.988838031362725,25.1126910536492,25.1126910536492,25.1126910536492,,0.9094912200982446,0.0,0.0,0.0,29.47943567255449,0.0,0.0,0.0,0.600395838544898,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.59505260237785,0.0,0.0,0.0,28.59505260237785,686.2812624570686,0.1058048359935161,6.005546112916638e-05,0.835
1954-09-27,1954-10-08,282.5805,0.9441063439037743,266.78604271350054,0.847,1954,9,27,1954.09,1953,12,362,52,0.0230503140904464,3.476203183560301,0.0130299289580653,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.5172684395195184,128.78604271350054,128.78604271350054,,1,128.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,187.7860427135005,990.0,964.767144170854,25.232855829145933,0.1018068737184948,0.00287860427135,989.8953145220102,0.1174148768843009,0.0,0.0,0.0,25.010755474271782,25.128170351156086,25.128170351156086,25.128170351156086,,0.9079244138099808,0.0,0.0,0.0,28.68032065567682,0.0,0.0,0.0,0.5841205836186725,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.819911036006516,0.0,0.0,0.0,27.819911036006516,667.6778648641563,0.1042779852838182,6.000458514552424e-05,0.845
1954-09-28,1954-10-09,278.9403,0.9468161724841248,264.1051871975735,0.852,1954,9,28,1954.09,1953,12,363,52,0.0228186881738703,2.6808555159270213,0.0101507113297305,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.5225190821290612,126.10518719757351,126.10518719757351,,1,126.10518719757351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,185.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1008607131616739,0.0026105187197573,989.8965287681186,0.1125893369556323,0.0,0.0,0.0,25.027518682372666,25.14010801932829,25.14010801932829,25.14010801932829,,0.9067140181599574,0.0,0.0,0.0,28.064659345645875,0.0,0.0,0.0,0.5715816567341319,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.2227195652765,0.0,0.0,0.0,27.2227195652765,653.345269566636,0.1030752930456892,5.9964754138643735e-05,0.85
1954-09-29,1954-10-10,275.3297,0.9493451834369376,261.382924552137,0.855,1954,9,29,1954.09,1953,12,364,52,0.0225834846813046,2.7222626454365013,0.0104148450022162,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.5279610373801357,123.382924552137,123.382924552137,,1,123.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,182.382924552137,990.0,964.7455316982084,25.254468301791466,0.0998999386905706,0.0023382924552137,989.8977617688544,0.1077862887207184,0.0,0.0,0.0,25.044443781925,25.152230070645714,25.152230070645714,25.152230070645714,,0.90485120902683,0.0,0.0,0.0,27.420938922668896,0.0,0.0,0.0,0.5584712611541527,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.598310754988827,0.0,0.0,0.0,26.598310754988827,638.3594581197318,0.1017599401359646,5.988202728199632e-05,0.855
1954-09-30,1954-10-11,271.7487,0.9523418217225876,258.7976520087449,0.862,1954,9,30,1954.09,1953,12,365,53,0.0223601171335555,2.5852725433921364,0.0099895517726906,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.5332351314970081,120.79765200874488,120.79765200874488,,1,120.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,179.79765200874488,990.0,964.735190608035,25.264809391964945,0.0989875124539989,0.0020797652008744,989.8989327223452,0.103287914495216,0.0,0.0,0.0,25.060454199814924,25.16374211431014,25.16374211431014,25.16374211431014,,0.9026723521475656,0.0,0.0,0.0,26.798856979335486,0.0,0.0,0.0,0.54580156780724,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.99489126995542,0.0,0.0,0.0,25.99489126995542,623.8773904789301,0.1004448497433703,5.977602221954147e-05,0.86
