Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1954-12-03,1954-12-14,353.2963,0.921778111561846,325.6607962357874,0.746,1954,12,3,1954.12,1954,3,64,10,0.028137092794772,2.0342423969515835,0.0062465068576407,0.52,3,Normal,38,5,4,3,54,104.0,0.3193506900495972,221.66079623578744,221.66079623578744,,2,110.83039811789372,110.83039811789372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,268.6607962357874,990.0,965.028303981179,24.971696018821035,0.1303504935154733,0.0143321592471574,989.8553173472374,0.0869286369886299,0.0869286369886299,0.0,0.0,24.740084729069764,24.740084729069764,24.827013366058395,24.827013366058395,,0.8938727846322307,0.8938727846322307,0.0,0.0,24.03668046351685,24.03668046351685,0.0,0.0,0.4895454269555367,0.4895454269555367,0.0,0.0,0.9689545426955536,0.9689545426955536,0.96,0.96,23.29045072644612,23.29045072644612,0.0,0.0,46.58090145289224,1117.9416348694135,0.1430350290587829,5.837360287520715e-05,0.745
1954-12-04,1954-12-15,361.7746,0.9166247913690906,331.6115672476363,0.736,1954,12,4,1954.12,1954,3,65,10,0.0286512394101957,5.950771011848872,0.0179450043351625,0.52,3,Normal,38,5,4,3,54,104.0,0.3136199405322201,227.6115672476363,227.6115672476363,,2,113.80578362381814,113.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,274.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1324507052390961,0.0155223134495272,989.8520269813114,0.091689253798109,0.091689253798109,0.0,0.0,24.70227989127511,24.70227989127511,24.79396914507322,24.79396914507322,,0.8963361651546871,0.8963361651546871,0.0,0.0,24.712176140188863,24.712176140188863,0.0,0.0,0.503302976378592,0.503302976378592,0.0,0.0,0.97,0.97,0.96,0.96,23.9708108559832,23.9708108559832,0.0,0.0,47.9416217119664,1150.5989210871935,0.1445716206762028,5.8508085960869305e-05,0.735
1954-12-05,1954-12-16,370.3799,0.9134433097017404,338.3210417029997,0.727,1954,12,5,1954.12,1954,3,66,10,0.0292309380031391,6.70947445536342,0.0198316794651319,0.52,3,Normal,38,5,4,3,54,104.0,0.3074003303977113,234.3210417029997,234.3210417029997,,2,117.16052085149984,117.16052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,281.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1348186869480955,0.0168642083405999,989.8483171047112,0.0971864646134897,0.0971864646134897,0.0,0.0,24.65952543158292,24.65952543158292,24.756711896196407,24.756711896196407,,0.8991028075576588,0.8991028075576588,0.0,0.0,25.474992301309012,25.474992301309012,0.0,0.0,0.5188389470735033,0.5188389470735033,0.0,0.0,0.97,0.97,0.96,0.96,24.710742532269744,24.710742532269744,0.0,0.0,49.42148506453949,1186.1156415489477,0.1460786618998557,5.858709997160988e-05,0.725
1954-12-06,1954-12-17,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1954,12,6,1954.12,1954,3,67,10,0.029975485914772,8.617452680936083,0.0248385602071578,0.52,3,Normal,38,5,4,3,54,104.0,0.2997649487834276,242.9384943839358,242.9384943839358,,2,121.4692471919679,121.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,289.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1378600533714093,0.0185876988767871,989.843552247752,0.1044564901140241,0.1044564901140241,0.0,0.0,24.604403285718227,24.604403285718227,24.70885977583225,24.70885977583225,,0.9026392966709678,0.9026392966709678,0.0,0.0,26.456483145209745,26.456483145209745,0.0,0.0,0.5388285772955141,0.5388285772955141,0.0,0.0,0.97,0.97,0.96,0.96,25.662788650853454,25.662788650853454,0.0,0.0,51.32557730170691,1231.8138552409655,0.1479385485685194,5.868606719648972e-05,0.71
1954-12-07,1954-12-18,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1954,12,7,1954.12,1954,3,68,10,0.0311341363928145,13.410306458825062,0.0372147941868042,0.52,3,Normal,38,5,4,3,54,104.0,0.2886092579100344,256.34880084276085,256.34880084276085,,2,128.17440042138043,128.17440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0212697601685521,989.8361372732314,0.1163139207584847,0.1163139207584847,0.0,0.0,24.518079348259175,24.518079348259175,24.634393269017664,24.634393269017664,,0.9069487045179776,0.9069487045179776,0.0,0.0,27.95176040939044,27.95176040939044,0.0,0.0,0.5692822893969539,0.5692822893969539,0.0,0.0,0.97,0.97,0.96,0.96,27.113207597108723,27.113207597108723,0.0,0.0,54.226415194217445,1301.4339646612186,0.1504831293108126,5.875936637887422e-05,0.7
1954-12-08,1954-12-19,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1954,12,8,1954.12,1954,3,69,10,0.0322280748330436,12.661324539688508,0.0339436483840935,0.52,3,Normal,38,5,4,3,54,104.0,0.278812806739142,269.01012538244936,269.01012538244936,,2,134.50506269122468,134.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,316.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1470615408707634,0.0238020250764898,989.8291364340528,0.1280695178595024,0.1280695178595024,0.0,0.0,24.4360162892811,24.4360162892811,24.5640858071406,24.5640858071406,,0.9098082380449448,0.9098082380449448,0.0,0.0,29.32632219152961,29.32632219152961,0.0,0.0,0.5972774377093607,0.5972774377093607,0.0,0.0,0.97,0.97,0.96,0.96,28.44653252578372,28.44653252578372,0.0,0.0,56.89306505156744,1365.4335612376185,0.1525241841444241,5.874733956026032e-05,0.69
1954-12-09,1954-12-20,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1954,12,9,1954.12,1954,3,70,10,0.0336211721024839,16.123810988892277,0.0414351190730013,0.52,3,Normal,38,5,4,3,54,104.0,0.267260164892828,285.1339363713416,285.1339363713416,,2,142.5669681856708,142.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0270267872742683,989.8202210786862,0.1438852757350549,0.1438852757350549,0.0,0.0,24.33066612109456,24.33066612109456,24.47455139682961,24.47455139682961,,0.9134811645390292,0.9134811645390292,0.0,0.0,31.075005168219235,31.075005168219235,0.0,0.0,0.6328921622855241,0.6328921622855241,0.0,0.0,0.97,0.97,0.96,0.96,30.142755013172657,30.142755013172657,0.0,0.0,60.285510026345314,1446.8522406322877,0.1549222629835508,5.873020665456382e-05,0.665
1954-12-10,1954-12-21,458.6166,0.911126574868046,417.8577719356288,0.633,1954,12,10,1954.12,1954,3,71,11,0.0361029114952383,28.72383556428701,0.0687406995716043,0.52,3,Normal,38,5,4,3,54,104.0,0.2488885141904725,313.8577719356288,313.8577719356288,,2,156.9288859678144,156.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,360.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1628896668195412,0.0327715543871257,989.8043387787932,0.174282126848548,0.174282126848548,0.0,0.0,24.149696678234463,24.149696678234463,24.323978805083016,24.323978805083016,,0.9192886996650548,0.9192886996650548,0.0,0.0,34.16686983553813,34.16686983553813,0.0,0.0,0.695862929440695,0.695862929440695,0.0,0.0,0.97,0.97,0.96,0.96,33.14186374047198,33.14186374047198,0.0,0.0,66.28372748094397,1590.809459542655,0.1586274850744071,5.866398148732384e-05,0.635
1954-12-11,1954-12-22,448.7655,0.9091709283658698,408.00454625357366,0.643,1954,12,11,1954.12,1954,3,72,11,0.0352515927963087,9.853225682054983,0.0241497938504127,0.47,3,Normal,38,5,4,3,54,104.0,0.2548991204999081,304.00454625357366,304.00454625357366,,2,152.00227312678683,152.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,351.00454625357366,990.0,965.436020458141,24.563979541859,0.1594121577620175,0.0308009092507147,989.8097869329872,0.1635249099538595,0.1635249099538595,0.0,0.0,24.210241564892343,24.210241564892343,24.373766474846207,24.373766474846207,,0.917345797890345,0.917345797890345,0.0,0.0,33.10708782106774,33.10708782106774,0.0,0.0,0.6742787743598319,0.6742787743598319,0.0,0.0,0.97,0.97,0.96,0.96,32.11387518643571,32.11387518643571,0.0,0.0,64.22775037287143,1541.4660089489144,0.157419202708967,5.868675975444343e-05,0.645
1954-12-12,1954-12-23,478.7252,0.9002196493164109,430.9578316629287,0.615,1954,12,12,1954.12,1954,3,73,11,0.037234756655677,22.95328540935504,0.0532610935988461,0.47,3,Normal,38,5,4,3,54,104.0,0.2413229145846989,326.9578316629287,326.9578316629287,,2,163.47891583146435,163.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,373.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1675130843505891,0.0353915663325857,989.7970953493168,0.189101506412368,0.189101506412368,0.0,0.0,24.068683600421327,24.068683600421327,24.25778510683369,24.25778510683369,,0.921880144890208,0.921880144890208,0.0,0.0,35.57355332693169,35.57355332693169,0.0,0.0,0.7245122877175496,0.7245122877175496,0.0,0.0,0.97,0.97,0.96,0.96,34.506346727123734,34.506346727123734,0.0,0.0,69.01269345424747,1656.3046429019391,0.1601379262280708,5.863200318120232e-05,0.615
1954-12-13,1954-12-24,499.3804,0.8921883077628417,445.541354005931,0.598,1954,12,13,1954.12,1954,3,74,11,0.0384947729861124,14.5835223430023,0.0327321408257159,0.47,3,Normal,38,5,4,3,54,104.0,0.2334238989600403,341.541354005931,341.541354005931,,2,170.7706770029655,170.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,388.541354005931,990.0,965.6049360930268,24.39506390697329,0.172660061865856,0.0383082708011862,989.789031667333,0.2063804518872358,0.2063804518872358,0.0,0.0,23.977715122419063,23.977715122419063,24.184095574306298,24.184095574306298,,0.9244949520886504,0.9244949520886504,0.0,0.0,37.12481856576728,37.12481856576728,0.0,0.0,0.7561062844351788,0.7561062844351788,0.0,0.0,0.97,0.97,0.96,0.96,36.01107400879426,36.01107400879426,0.0,0.0,72.02214801758852,1728.5315524221246,0.1616508711706024,5.857607575907341e-05,0.6
1954-12-14,1954-12-25,504.6303,0.897830776149602,453.0726139176065,0.595,1954,12,14,1954.12,1954,3,75,11,0.0391454738424812,7.5312599116755345,0.016622633282896,0.47,3,Normal,38,5,4,3,54,104.0,0.2295437790881638,349.0726139176065,349.0726139176065,,2,174.53630695880324,174.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,396.0726139176065,990.0,965.6388267626292,24.36117323737085,0.175318077159783,0.0398145227835212,989.7848674000568,0.2155685889794799,0.2155685889794799,0.0,0.0,23.93047204844804,23.93047204844804,24.14604063742752,24.14604063742752,,0.9258080478349018,0.9258080478349018,0.0,0.0,37.92247721886375,37.92247721886375,0.0,0.0,0.7723518781845977,0.7723518781845977,0.0,0.0,0.97,0.97,0.96,0.96,36.78480290229784,36.78480290229784,0.0,0.0,73.56960580459567,1765.670539310296,0.1623792821385904,5.854369777977287e-05,0.595
1954-12-15,1954-12-26,504.6303,0.897830776149602,453.0726139176065,0.595,1954,12,15,1954.12,1954,3,76,11,0.0391454738424812,0.0,0.0,0.47,3,Normal,38,5,4,3,54,104.0,0.2295437790881638,349.0726139176065,349.0726139176065,,2,174.53630695880324,174.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,396.0726139176065,990.0,965.6388267626292,24.36117323737085,0.175318077159783,0.0398145227835212,989.7848674000568,0.2155685889794799,0.2155685889794799,0.0,0.0,23.93047204844804,23.93047204844804,24.14604063742752,24.14604063742752,,0.9258080478349018,0.9258080478349018,0.0,0.0,37.92247721886375,37.92247721886375,0.0,0.0,0.7723518781845977,0.7723518781845977,0.0,0.0,0.97,0.97,0.96,0.96,36.78480290229784,36.78480290229784,0.0,0.0,73.56960580459567,1765.670539310296,0.1623792821385904,5.854369777977287e-05,0.595
1954-12-16,1954-12-27,509.9149,0.8935905892579125,455.65515596238953,0.59,1954,12,16,1954.12,1954,3,77,11,0.0393686054751504,2.582542044782997,0.0056677555624898,0.47,3,Normal,38,5,4,3,54,104.0,0.2282427810574019,351.6551559623896,351.6551559623896,,2,175.82757798119476,175.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,398.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1762295363754716,0.0403310311924779,989.783439432432,0.2187689449529869,0.2187689449529869,0.0,0.0,23.91422228564832,23.91422228564832,24.132991230601306,24.132991230601306,,0.9262585650184424,0.9262585650184424,0.0,0.0,38.195675221442215,38.195675221442215,0.0,0.0,0.7779159922900655,0.7779159922900655,0.0,0.0,0.97,0.97,0.96,0.96,37.04980496479895,37.04980496479895,0.0,0.0,74.09960992959789,1778.3906383103497,0.1626221254384624,5.853241344951384e-05,0.59
1954-12-17,1954-12-28,509.9149,0.8935905892579125,455.65515596238953,0.59,1954,12,17,1954.12,1954,3,78,12,0.0393686054751504,0.0,0.0,0.47,3,Normal,38,5,4,3,54,104.0,0.2282427810574019,351.6551559623896,351.6551559623896,,2,175.82757798119476,175.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,398.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1762295363754716,0.0403310311924779,989.783439432432,0.2187689449529869,0.2187689449529869,0.0,0.0,23.91422228564832,23.91422228564832,24.132991230601306,24.132991230601306,,0.9262585650184424,0.9262585650184424,0.0,0.0,38.195675221442215,38.195675221442215,0.0,0.0,0.7779159922900655,0.7779159922900655,0.0,0.0,0.97,0.97,0.96,0.96,37.04980496479895,37.04980496479895,0.0,0.0,74.09960992959789,1778.3906383103497,0.1626221254384624,5.853241344951384e-05,0.59
1954-12-18,1954-12-29,509.9149,0.8935905892579125,455.65515596238953,0.59,1954,12,18,1954.12,1954,3,79,12,0.0393686054751504,0.0,0.0,0.47,3,Normal,38,5,4,3,54,104.0,0.2282427810574019,351.6551559623896,351.6551559623896,,2,175.82757798119476,175.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,398.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1762295363754716,0.0403310311924779,989.783439432432,0.2187689449529869,0.2187689449529869,0.0,0.0,23.91422228564832,23.91422228564832,24.132991230601306,24.132991230601306,,0.9262585650184424,0.9262585650184424,0.0,0.0,38.195675221442215,38.195675221442215,0.0,0.0,0.7779159922900655,0.7779159922900655,0.0,0.0,0.97,0.97,0.96,0.96,37.04980496479895,37.04980496479895,0.0,0.0,74.09960992959789,1778.3906383103497,0.1626221254384624,5.853241344951384e-05,0.59
1954-12-19,1954-12-30,525.9775,0.8881694527338079,467.1571483252964,0.58,1954,12,19,1954.12,1954,3,80,12,0.0403623776153056,11.50199236290689,0.0246212487685143,0.47,3,Normal,38,5,4,3,54,104.0,0.22262315876537,363.1571483252964,363.1571483252964,,2,181.5785741626482,181.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,410.1571483252964,990.0,965.7022071674638,24.29779283253617,0.180288946350666,0.0426314296650592,989.7770796239844,0.2332727213396323,0.2332727213396323,0.0,0.0,23.841599735180807,23.841599735180807,24.07487245652044,24.07487245652044,,0.9282666283500168,0.9282666283500168,0.0,0.0,39.41045339104741,39.41045339104741,0.0,0.0,0.8026568918746927,0.8026568918746927,0.0,0.0,0.9702656891874692,0.9702656891874692,0.96,0.96,38.23861072065525,38.23861072065525,0.0,0.0,76.4772214413105,1835.453314591452,0.1637076981813772,5.8497189771843136e-05,0.58
1954-12-20,1954-12-31,587.589,0.8901106602929673,523.0192327708844,0.536,1954,12,20,1954.12,1954,3,81,12,0.0451888617114044,55.862084445587975,0.1068069412087167,0.47,3,Normal,38,5,4,3,54,104.0,0.1988454601354183,419.0192327708844,419.0192327708844,,2,209.5096163854422,209.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,466.0192327708844,990.0,965.953586547469,24.046413452531056,0.2000044091747311,0.0538038465541768,989.7461917442712,0.3105582721732001,0.3105582721732001,0.0,0.0,23.48204692462893,23.48204692462893,23.79260519680213,23.79260519680213,,0.936436919556716,0.936436919556716,0.0,0.0,45.18113538606647,45.18113538606647,0.0,0.0,0.920186056742698,0.920186056742698,0.0,0.0,0.98,0.98,0.96,0.96,44.27751267834514,44.27751267834514,0.0,0.0,88.55502535669028,2125.3206085605666,0.169315045811103,5.870522455967187e-05,0.535
1954-12-21,1955-01-01,629.0591,0.8842087083672124,556.2195342976412,0.513,1954,12,21,1954.12,1954,3,82,12,0.0480573677633162,33.20030152675679,0.0596892044949122,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.2121464506797714,438.2195342976412,438.2195342976412,,2,219.1097671488206,219.1097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,492.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2092513084957404,0.0576439068595282,989.7331047846448,0.3396580828183674,0.3396580828183674,0.0,0.0,23.29045879748705,23.29045879748705,23.630116880305422,23.630116880305422,,0.9385580651019342,0.9385580651019342,0.0,0.0,46.972062119071154,46.972062119071154,0.0,0.0,0.956661142954606,0.956661142954606,0.0,0.0,0.98,0.98,0.96,0.96,46.03262087668973,46.03262087668973,0.0,0.0,92.06524175337944,2209.565802081107,0.1655196124487674,5.835814303854798e-05,0.515
1954-12-22,1955-01-02,635.1294,0.8861628436789661,562.8280752081156,0.506,1954,12,22,1954.12,1954,3,83,12,0.0486283456979812,6.608540910474403,0.0117416689066741,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.2096554972961635,444.8280752081156,444.8280752081156,,3,148.27602506937183,148.27602506937183,148.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,498.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2115836676251009,0.0589656150416231,989.7294507173332,0.1556141321442934,0.1556141321442934,0.1556141321442934,0.0,23.44111024675256,23.44111024675256,23.44111024675256,23.59672437889685,,0.9150388425846026,0.9150388425846026,0.9150388425846026,0.0,31.19085946269199,31.19085946269199,31.19085946269199,0.0,0.6352517202177594,0.6352517202177594,0.6352517202177594,0.0,0.97,0.97,0.97,0.96,30.25513367881123,30.25513367881123,30.25513367881123,0.0,90.76540103643369,2178.3696248744086,0.1612666550133832,5.667945168976458e-05,0.505
1954-12-23,1955-01-03,635.1294,0.8861628436789661,562.8280752081156,0.506,1954,12,23,1954.12,1954,3,84,12,0.0486283456979812,0.0,0.0,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.2096554972961635,444.8280752081156,444.8280752081156,,3,148.27602506937183,148.27602506937183,148.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,498.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2115836676251009,0.0589656150416231,989.7294507173332,0.1556141321442934,0.1556141321442934,0.1556141321442934,0.0,23.44111024675256,23.44111024675256,23.44111024675256,23.59672437889685,,0.9150388425846026,0.9150388425846026,0.9150388425846026,0.0,31.19085946269199,31.19085946269199,31.19085946269199,0.0,0.6352517202177594,0.6352517202177594,0.6352517202177594,0.0,0.97,0.97,0.97,0.96,30.25513367881123,30.25513367881123,30.25513367881123,0.0,90.76540103643369,2178.3696248744086,0.1612666550133832,5.667945168976458e-05,0.505
1954-12-24,1955-01-04,623.0255,0.8843912864860217,550.9983234585969,0.515,1954,12,24,1954.12,1954,3,85,13,0.0476062551468227,11.829751749518664,0.0214696692274193,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.2141567314748222,432.9983234585969,432.9983234585969,,2,216.4991617292985,216.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,486.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2074085811930375,0.0565996646917193,989.7359917541152,0.3316174181262393,0.3316174181262393,0.0,0.0,23.32488188042534,23.32488188042534,23.65649929855158,23.65649929855158,,0.9379705731711434,0.9379705731711434,0.0,0.0,46.45191099843774,46.45191099843774,0.0,0.0,0.946067433776736,0.946067433776736,0.0,0.0,0.98,0.98,0.96,0.96,45.52287277846899,45.52287277846899,0.0,0.0,91.04574555693796,2185.0978933665115,0.1652377905352725,5.8407812471231154e-05,0.515
1954-12-25,1955-01-05,641.2365,0.8794376863729334,563.9275439778775,0.503,1954,12,25,1954.12,1954,3,86,13,0.0487233397996886,12.929220519280536,0.0229270952578045,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.2092467396921989,445.9275439778775,445.9275439778775,,3,148.6425146592925,148.6425146592925,148.6425146592925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,499.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2119717042669769,0.0591855087955755,989.7288427869374,0.1563764304913283,0.1563764304913283,0.1563764304913283,0.0,23.43479240854565,23.43479240854565,23.43479240854565,23.591168839036985,,0.9151834961495492,0.9151834961495492,0.9151834961495492,0.0,31.26446733820158,31.26446733820158,31.26446733820158,0.0,0.6367508622851645,0.6367508622851645,0.6367508622851645,0.0,0.97,0.97,0.97,0.96,30.32653331805553,30.32653331805553,30.32653331805553,0.0,90.9795999541666,2183.510398899998,0.161332073465338,5.667313320218085e-05,0.505
1954-12-26,1955-01-06,678.6565,0.8777769920279594,595.7090611902229,0.485,1954,12,26,1954.12,1954,3,87,13,0.0514692628868352,31.781517212345424,0.0533507365975702,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.1980832719989801,477.7090611902229,477.7090611902229,,3,159.23635373007428,159.23635373007428,159.23635373007428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,531.7090611902229,990.0,966.280690775356,23.719309224644007,0.2286862442585138,0.0655418122380445,989.7057719435036,0.1794047052807649,0.1794047052807649,0.1794047052807649,0.0,23.245676462866708,23.245676462866708,23.245676462866708,23.42508116814747,,0.9193747599061214,0.9193747599061214,0.9193747599061214,0.0,33.374570805680534,33.374570805680534,33.374570805680534,0.0,0.6797264929873835,0.6797264929873835,0.6797264929873835,0.0,0.97,0.97,0.97,0.96,32.37333368151012,32.37333368151012,32.37333368151012,0.0,97.12000104453035,2330.8800250687286,0.1630326066393639,5.647323917346127e-05,0.485
1954-12-27,1955-01-07,750.7725,0.8881602932782826,666.8063237852695,0.452,1954,12,27,1954.12,1954,3,88,13,0.0576120663750472,71.09726259504656,0.1066235577842868,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.1769629288008962,548.8063237852695,548.8063237852695,,3,182.9354412617565,182.9354412617565,182.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,602.8063237852695,990.0,966.567225295141,23.43277470485896,0.2690901184490535,0.0895225295141077,989.6413873520368,0.2367734384553317,0.2367734384553317,0.2367734384553317,0.0,22.8373886184405,22.8373886184405,22.8373886184405,23.07416205689583,,0.9277257514067556,0.9277257514067556,0.9277257514067556,0.0,38.01041451569215,38.01041451569215,38.01041451569215,0.0,0.774142861826724,0.774142861826724,0.774142861826724,0.0,0.97,0.97,0.97,0.96,36.87010208022138,36.87010208022138,36.87010208022138,0.0,110.61030624066412,2654.647349775939,0.1658807097280676,5.5985297062416685e-05,0.45
1954-12-28,1955-01-08,710.868,0.8775314292741972,623.8090120652902,0.47,1954,12,28,1954.12,1954,3,89,13,0.053897098642441,42.99731171997928,0.0689270447979341,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.1891604605219292,505.8090120652902,505.8090120652902,,3,168.60300402176338,168.60300402176338,168.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,559.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2446551696218324,0.072323604826116,989.683021225552,0.2011751495717968,0.2011751495717968,0.2011751495717968,0.0,23.08661002771906,23.08661002771906,23.08661002771906,23.287785177290857,,0.9229247472878735,0.9229247472878735,0.9229247472878735,0.0,35.23144582328073,35.23144582328073,35.23144582328073,0.0,0.717544721451746,0.717544721451746,0.717544721451746,0.0,0.97,0.97,0.97,0.96,34.17450244858231,34.17450244858231,34.17450244858231,0.0,102.52350734574694,2460.5641762979267,0.1643507954563126,5.630337016772886e-05,0.47
1954-12-29,1955-01-09,717.4235,0.8782993569127185,630.1125986840717,0.468,1954,12,29,1954.12,1954,3,90,13,0.0544417285263038,6.303586618781537,0.0100039050670403,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.1872681172324302,512.1125986840717,512.1125986840717,,3,170.70419956135723,170.70419956135723,170.70419956135723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,566.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2482374358216589,0.0748450394736287,989.6769175247048,0.2062182469297116,0.2062182469297116,0.2062182469297116,0.0,23.05024888303872,23.05024888303872,23.05024888303872,23.256467129968428,,0.9236548452317096,0.9236548452317096,0.9236548452317096,0.0,35.64250644073825,35.64250644073825,35.64250644073825,0.0,0.7259166281209419,0.7259166281209419,0.7259166281209419,0.0,0.97,0.97,0.97,0.96,34.573231247516105,34.573231247516105,34.573231247516105,0.0,103.71969374254832,2489.27264982116,0.16460501497535,5.625916275762357e-05,0.47
1954-12-30,1955-01-10,737.3183,0.8872912629151888,654.21608557748,0.458,1954,12,30,1954.12,1954,3,91,13,0.0565242697938942,24.103486893408327,0.0368433112923722,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.1803685396940993,536.21608557748,536.21608557748,,3,178.73869519249334,178.73869519249334,178.73869519249334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,590.21608557748,990.0,966.51686434231,23.483135657690127,0.2619352100600505,0.084486434230992,989.653578355709,0.2260467379812333,0.2260467379812333,0.2260467379812333,0.0,22.91066727541788,22.91066727541788,22.91066727541788,23.136714013399114,,0.9263400827353284,0.9263400827353284,0.9263400827353284,0.0,37.20193052191337,37.20193052191337,37.20193052191337,0.0,0.7576767927069932,0.7576767927069932,0.7576767927069932,0.0,0.97,0.97,0.97,0.96,36.08587260625597,36.08587260625597,36.08587260625597,0.0,108.2576178187679,2598.1828276504293,0.1654768511587548,5.608104887944123e-05,0.46
1954-12-31,1955-01-11,750.7725,0.8881602932782826,666.8063237852695,0.452,1954,12,31,1954.12,1954,3,92,14,0.0576120663750472,12.590238207789412,0.0188814019284013,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.1769629288008962,548.8063237852695,548.8063237852695,,3,182.9354412617565,182.9354412617565,182.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,602.8063237852695,990.0,966.567225295141,23.43277470485896,0.2690901184490535,0.0895225295141077,989.6413873520368,0.2367734384553317,0.2367734384553317,0.2367734384553317,0.0,22.8373886184405,22.8373886184405,22.8373886184405,23.07416205689583,,0.9277257514067556,0.9277257514067556,0.9277257514067556,0.0,38.01041451569215,38.01041451569215,38.01041451569215,0.0,0.774142861826724,0.774142861826724,0.774142861826724,0.0,0.97,0.97,0.97,0.96,36.87010208022138,36.87010208022138,36.87010208022138,0.0,110.61030624066412,2654.647349775939,0.1658807097280676,5.5985297062416685e-05,0.45
1955-01-01,1955-01-12,757.5572,0.8885900059140133,673.1577568282033,0.45,1955,1,1,1955.01,1954,4,93,14,0.0581608301899567,6.351433042933878,0.0094352816683873,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.2064894871819388,534.1577568282033,534.1577568282033,,3,178.05258560940112,178.05258560940112,178.05258560940112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,593.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2636069328632352,0.0836631027312813,989.6527299644056,0.2243314640235028,0.2243314640235028,0.2243314640235028,0.0,22.83576747306917,22.83576747306917,22.83576747306917,23.060098937092675,,0.9259315923460144,0.9259315923460144,0.9259315923460144,0.0,36.92168379504911,36.92168379504911,36.92168379504911,0.0,0.7519691200620999,0.7519691200620999,0.7519691200620999,0.0,0.97,0.97,0.97,0.96,35.81403328119763,35.81403328119763,35.81403328119763,0.0,107.4420998435929,2578.6103962462294,0.1596090942334832,5.587305875992392e-05,0.45
1955-01-02,1955-01-13,778.1427,0.8891770066630039,691.9065967426677,0.441,1955,1,2,1955.01,1954,4,94,14,0.0597807299585664,18.748839914464387,0.0270973567859151,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.2008941678752292,552.9065967426677,552.9065967426677,,3,184.30219891422257,184.30219891422257,184.30219891422257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,611.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2742617139542777,0.091162638697067,989.6345756473488,0.2402996731986942,0.2402996731986942,0.2402996731986942,0.0,22.72664958717941,22.72664958717941,22.72664958717941,22.9669492603781,,0.9280092777839208,0.9280092777839208,0.9280092777839208,0.0,38.12035621257379,38.12035621257379,38.12035621257379,0.0,0.7763820002560853,0.7763820002560853,0.7763820002560853,0.0,0.97,0.97,0.97,0.96,36.976745526196574,36.976745526196574,36.976745526196574,0.0,110.93023657858971,2662.325677886153,0.1603254501414251,5.573084999654139e-05,0.44
1955-01-03,1955-01-14,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1955,1,3,1955.01,1954,4,95,14,0.0607094797880934,10.749419323229064,0.0152982669719588,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1978208352619644,563.6560160658968,563.6560160658968,,3,187.88533868863223,187.88533868863223,187.88533868863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,622.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2803705030989579,0.0954624064263587,989.6241670904748,0.2497750009117618,0.2497750009117618,0.2497750009117618,0.0,22.663768025299312,22.663768025299312,22.663768025299312,22.913543026211077,,0.9290777087305532,0.9290777087305532,0.9290777087305532,0.0,38.798572584932906,38.798572584932906,38.798572584932906,0.0,0.7901949609965968,0.7901949609965968,0.7901949609965968,0.0,0.97,0.97,0.97,0.96,37.63461540738492,37.63461540738492,37.63461540738492,0.0,112.90384622215475,2709.692309331714,0.1606815335536333,5.564063650921374e-05,0.435
1955-01-04,1955-01-15,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1955,1,4,1955.01,1954,4,96,14,0.0607094797880934,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1978208352619644,563.6560160658968,563.6560160658968,,3,187.88533868863223,187.88533868863223,187.88533868863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,622.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2803705030989579,0.0954624064263587,989.6241670904748,0.2497750009117618,0.2497750009117618,0.2497750009117618,0.0,22.663768025299312,22.663768025299312,22.663768025299312,22.913543026211077,,0.9290777087305532,0.9290777087305532,0.9290777087305532,0.0,38.798572584932906,38.798572584932906,38.798572584932906,0.0,0.7901949609965968,0.7901949609965968,0.7901949609965968,0.0,0.97,0.97,0.97,0.96,37.63461540738492,37.63461540738492,37.63461540738492,0.0,112.90384622215475,2709.692309331714,0.1606815335536333,5.564063650921374e-05,0.435
1955-01-05,1955-01-16,806.1332,0.8935666243082664,720.3337222668207,0.431,1955,1,5,1955.01,1954,4,97,14,0.0622368336038533,17.67770620092392,0.0245409948951076,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1929661151536546,581.3337222668207,581.3337222668207,,3,193.7779074222736,193.7779074222736,193.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,640.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2904165694487645,0.1025334889067282,989.6070499416444,0.2656759081885841,0.2656759081885841,0.2656759081885841,0.0,22.56003914438868,22.56003914438868,22.56003914438868,22.825715052577262,,0.9308289366570928,0.9308289366570928,0.9308289366570928,0.0,39.90733124177772,39.90733124177772,39.90733124177772,0.0,0.8127766037021938,0.8127766037021938,0.8127766037021938,0.0,0.9712776603702192,0.9712776603702192,0.9712776603702192,0.96,38.761099320133226,38.761099320133226,38.761099320133226,0.0,116.28329796039968,2790.799151049592,0.1614297572998073,5.5563465291775286e-05,0.43
1955-01-06,1955-01-17,806.1332,0.8935666243082664,720.3337222668207,0.431,1955,1,6,1955.01,1954,4,98,14,0.0622368336038533,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1929661151536546,581.3337222668207,581.3337222668207,,3,193.7779074222736,193.7779074222736,193.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,640.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2904165694487645,0.1025334889067282,989.6070499416444,0.2656759081885841,0.2656759081885841,0.2656759081885841,0.0,22.56003914438868,22.56003914438868,22.56003914438868,22.825715052577262,,0.9308289366570928,0.9308289366570928,0.9308289366570928,0.0,39.90733124177772,39.90733124177772,39.90733124177772,0.0,0.8127766037021938,0.8127766037021938,0.8127766037021938,0.0,0.9712776603702192,0.9712776603702192,0.9712776603702192,0.96,38.761099320133226,38.761099320133226,38.761099320133226,0.0,116.28329796039968,2790.799151049592,0.1614297572998073,5.5563465291775286e-05,0.43
1955-01-07,1955-01-18,813.2284,0.8958086931444238,728.4970702319307,0.424,1955,1,7,1955.01,1954,4,99,15,0.0629421468680388,8.163347965110006,0.0112057389091641,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.190803787248927,589.4970702319307,589.4970702319307,,3,196.4990234106436,196.4990234106436,196.4990234106436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,648.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2950557197073973,0.1057988280927722,989.5991454521998,0.2731972655498019,0.2731972655498019,0.2731972655498019,0.0,22.51195990572229,22.51195990572229,22.51195990572229,22.78515717127209,,0.9316588461722256,0.9316588461722256,0.9316588461722256,0.0,40.41748765789576,40.41748765789576,40.41748765789576,0.0,0.8231667547432945,0.8231667547432945,0.8231667547432945,0.0,0.9723166754743294,0.9723166754743294,0.9723166754743294,0.96,39.29859723054995,39.29859723054995,39.29859723054995,0.0,117.89579169164986,2829.499000599597,0.1618342701832905,5.555384866047538e-05,0.425
1955-01-08,1955-01-19,849.2947,0.8954821115912885,760.52821131929,0.409,1955,1,8,1955.01,1954,4,100,15,0.0657096374579866,32.03114108735929,0.0421169663539433,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.182767710561159,621.52821131929,621.52821131929,,3,207.1760704397633,207.1760704397633,207.1760704397633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,680.52821131929,990.0,966.9421128452772,23.057887154722835,0.3132587017553061,0.116458463395787,989.5702828348489,0.3036976470929041,0.3036976470929041,0.3036976470929041,0.0,22.324472342478785,22.324472342478785,22.324472342478785,22.62816998957169,,0.9348104712110176,0.9348104712110176,0.9348104712110176,0.0,42.40167980630495,42.40167980630495,42.40167980630495,0.0,0.8635780001284104,0.8635780001284104,0.8635780001284104,0.0,0.976357800012841,0.976357800012841,0.976357800012841,0.96,41.39921081253281,41.39921081253281,41.39921081253281,0.0,124.19763243759844,2980.7431785023623,0.1633044384009799,5.550728304117867e-05,0.41
1955-01-09,1955-01-20,893.8841,0.8990978772765416,803.6892968412517,0.396,1955,1,9,1955.01,1954,4,101,15,0.0694387552470841,43.161085521961695,0.0537036958083156,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1729524090296002,664.6892968412517,664.6892968412517,,4,166.17232421031292,166.17232421031292,166.17232421031292,166.17232421031292,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,723.6892968412517,990.0,967.114757187365,22.885242812635056,0.3377867216214038,0.1294067890523755,989.5328064893262,0.1953901316205447,0.1953901316205447,0.1953901316205447,0.1953901316205447,22.222659170340677,22.222659170340677,22.222659170340677,22.222659170340677,,0.9201131220847728,0.9201131220847728,0.9201131220847728,0.9201131220847728,33.322274961326265,33.322274961326265,33.322274961326265,33.322274961326265,0.6786614045076632,0.6786614045076632,0.6786614045076632,0.6786614045076632,0.97,0.97,0.97,0.97,32.32260671248648,32.32260671248648,32.32260671248648,32.32260671248648,129.2904268499459,3102.9702443987017,0.1608711567493774,5.403127089452093e-05,0.395
1955-01-10,1955-01-21,916.7204,0.9105214280240044,834.6935677067364,0.383,1955,1,10,1955.01,1954,4,102,15,0.072117524249862,31.004270865484727,0.0371444947762887,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1665281791758537,695.6935677067364,695.6935677067364,,4,173.9233919266841,173.9233919266841,173.9233919266841,173.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,754.6935677067364,990.0,967.2387742708268,22.76122572917313,0.355406143434498,0.1387080703120209,989.5058857862534,0.2140730763011092,0.2140730763011092,0.2140730763011092,0.2140730763011092,22.05303843912545,22.05303843912545,22.05303843912545,22.05303843912545,,0.922691366418064,0.922691366418064,0.922691366418064,0.922691366418064,34.70736056024459,34.70736056024459,34.70736056024459,34.70736056024459,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.97,0.97,0.97,0.97,33.66613974343725,33.66613974343725,33.66613974343725,33.66613974343725,134.664558973749,3231.949415369976,0.1613341280965309,5.3769107080376256e-05,0.385
1955-01-11,1955-01-22,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1955,1,11,1955.01,1954,4,103,15,0.0757675219888029,42.24534420070495,0.0481736454239629,0.17,2,Mod_Wet,46,7,6,4,76,139.0,0.1585059097191379,737.9389119074414,737.9389119074414,,4,184.48472797686037,184.48472797686037,184.48472797686037,184.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,796.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3845041837165185,0.1589694559537207,989.4565263603296,0.2407705981802997,0.2407705981802997,0.2407705981802997,0.2407705981802997,21.808000114519636,21.808000114519636,21.808000114519636,21.808000114519636,,0.9265058281452044,0.9265058281452044,0.9265058281452044,0.9265058281452044,36.55637435228893,36.55637435228893,36.55637435228893,36.55637435228893,0.744529009211587,0.744529009211587,0.744529009211587,0.744529009211587,0.97,0.97,0.97,0.97,35.45968312172026,35.45968312172026,35.45968312172026,35.45968312172026,141.83873248688104,3404.129579685145,0.1617430023470685,5.3391476282476285e-05,0.37
1955-01-12,1955-01-23,979.4038,0.924461588505012,905.4211927358452,0.359,1955,1,12,1955.01,1954,4,104,15,0.078228391052377,28.48228082840388,0.0314574929954323,0.17,2,Mod_Wet,46,7,6,4,76,139.0,0.1535197111744135,766.4211927358452,766.4211927358452,,4,191.6052981839613,191.6052981839613,191.6052981839613,191.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,825.4211927358452,990.0,967.5216847709434,22.478315229056648,0.410565857613575,0.1732105963679226,989.4162235460184,0.2597664110603748,0.2597664110603748,0.2597664110603748,0.2597664110603748,21.63477236401477,21.63477236401477,21.63477236401477,21.63477236401477,,0.928912999372102,0.928912999372102,0.928912999372102,0.928912999372102,37.76361695565775,37.76361695565775,37.76361695565775,37.76361695565775,0.769116434942113,0.769116434942113,0.769116434942113,0.769116434942113,0.97,0.97,0.97,0.97,36.63070844698802,36.63070844698802,36.63070844698802,36.63070844698802,146.52283378795207,3516.5480109108494,0.1618283677955612,5.310498659103226e-05,0.36
1955-01-13,1955-01-24,1019.9159,0.9227467245233664,941.1240560143012,0.348,1955,1,13,1955.01,1954,4,105,15,0.0813131184396356,35.702863278456114,0.0379364049301419,0.17,2,Mod_Wet,46,7,6,4,76,139.0,0.1476957252465426,802.1240560143012,802.1240560143012,,4,200.5310140035753,200.5310140035753,200.5310140035753,200.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,861.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4432344625458878,0.191699244811441,989.3650662926428,0.2845187000502253,0.2845187000502253,0.2845187000502253,0.2845187000502253,21.41605136853531,21.41605136853531,21.41605136853531,21.41605136853531,,0.9318756089096404,0.9318756089096404,0.9318756089096404,0.9318756089096404,39.24800568882064,39.24800568882064,39.24800568882064,39.24800568882064,0.7993483847010313,0.7993483847010313,0.7993483847010313,0.7993483847010313,0.97,0.97,0.97,0.97,38.07056551815602,38.07056551815602,38.07056551815602,38.07056551815602,152.2822620726241,3654.774289742978,0.1618089146690667,5.273576828464113e-05,0.35
1955-01-14,1955-01-25,995.4845,0.9181998096202312,914.0536783798912,0.355,1955,1,14,1955.01,1954,4,106,16,0.0789742378120225,27.0703776344102,0.0296157416951605,0.17,2,Mod_Wet,46,7,6,4,76,139.0,0.1520698436949235,775.0536783798912,775.0536783798912,,4,193.7634195949728,193.7634195949728,193.7634195949728,193.7634195949728,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,834.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4184646992524016,0.1775268391899455,989.4040084615576,0.265636501298326,0.265636501298326,0.265636501298326,0.265636501298326,21.582157246739836,21.582157246739836,21.582157246739836,21.582157246739836,,0.9296331264088072,0.9296331264088072,0.9296331264088072,0.9296331264088072,38.125621612201954,38.125621612201954,38.125621612201954,38.125621612201954,0.776489238537718,0.776489238537718,0.776489238537718,0.776489238537718,0.97,0.97,0.97,0.97,36.98185296383589,36.98185296383589,36.98185296383589,36.98185296383589,147.92741185534356,3550.257884528245,0.1618366791297603,5.301690564644322e-05,0.355
1955-01-15,1955-01-26,987.4235,0.9179659771125324,906.4211780013768,0.357,1955,1,15,1955.01,1954,4,107,16,0.0783147897793189,7.632500378514464,0.0084204788720226,0.17,2,Mod_Wet,46,7,6,4,76,139.0,0.1533503446008284,767.4211780013768,767.4211780013768,,4,191.8552945003442,191.8552945003442,191.8552945003442,191.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,826.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4114808577165919,0.1737105890006884,989.4148085532828,0.2604464010409362,0.2604464010409362,0.2604464010409362,0.2604464010409362,21.628677440236245,21.628677440236245,21.628677440236245,21.628677440236245,,0.9289965350306848,0.9289965350306848,0.9289965350306848,0.9289965350306848,37.805635787596735,37.805635787596735,37.805635787596735,37.805635787596735,0.7699722156333347,0.7699722156333347,0.7699722156333347,0.7699722156333347,0.97,0.97,0.97,0.97,36.67146671396883,36.67146671396883,36.67146671396883,36.67146671396883,146.68586685587533,3520.460804541008,0.1618296994994224,5.309480021485534e-05,0.355
1955-01-16,1955-01-27,1028.1428,0.9210811262601332,947.0029281802472,0.345,1955,1,16,1955.01,1954,4,108,16,0.0818210529947733,40.58175017887038,0.0428528243907882,0.17,2,Mod_Wet,46,7,6,4,76,139.0,0.1467788492133823,808.0029281802472,808.0029281802472,,4,202.0007320450618,202.0007320450618,202.0007320450618,202.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,867.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4486137104437098,0.1964023425441977,989.354983947012,0.2887220936488767,0.2887220936488767,0.2887220936488767,0.2887220936488767,21.37825014064229,21.37825014064229,21.37825014064229,21.37825014064229,,0.9323580301514404,0.9323580301514404,0.9323580301514404,0.9323580301514404,39.48630654483681,39.48630654483681,39.48630654483681,39.48630654483681,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.9704201762623968,0.9704201762623968,0.9704201762623968,0.9704201762623968,38.31830855719157,38.31830855719157,38.31830855719157,38.31830855719157,153.27323422876626,3678.5576214903904,0.161850855649723,5.269275260272546e-05,0.345
1955-01-17,1955-01-28,1028.1428,0.9210811262601332,947.0029281802472,0.345,1955,1,17,1955.01,1954,4,109,16,0.0818210529947733,0.0,0.0,0.17,2,Mod_Wet,46,7,6,4,76,139.0,0.1467788492133823,808.0029281802472,808.0029281802472,,4,202.0007320450618,202.0007320450618,202.0007320450618,202.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,867.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4486137104437098,0.1964023425441977,989.354983947012,0.2887220936488767,0.2887220936488767,0.2887220936488767,0.2887220936488767,21.37825014064229,21.37825014064229,21.37825014064229,21.37825014064229,,0.9323580301514404,0.9323580301514404,0.9323580301514404,0.9323580301514404,39.48630654483681,39.48630654483681,39.48630654483681,39.48630654483681,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.9704201762623968,0.9704201762623968,0.9704201762623968,0.9704201762623968,38.31830855719157,38.31830855719157,38.31830855719157,38.31830855719157,153.27323422876626,3678.5576214903904,0.161850855649723,5.269275260272546e-05,0.345
1955-01-18,1955-01-29,1036.4114,0.9189739555961264,952.4350838829192,0.343,1955,1,18,1955.01,1954,4,110,16,0.0822903912474842,5.432155702672277,0.0057034393152825,0.17,2,Mod_Wet,46,7,6,4,76,139.0,0.1459417049541267,813.4350838829192,813.4350838829192,,4,203.3587709707298,203.3587709707298,203.3587709707298,203.3587709707298,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,872.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4535842067088788,0.2007480671063354,989.3456677261848,0.2926060849762872,0.2926060849762872,0.2926060849762872,0.2926060849762872,21.34332130567673,21.34332130567673,21.34332130567673,21.34332130567673,,0.9328028060623312,0.9328028060623312,0.9328028060623312,0.9328028060623312,39.70575460872779,39.70575460872779,39.70575460872779,39.70575460872779,0.808671173293845,0.808671173293845,0.808671173293845,0.808671173293845,0.9708671173293844,0.9708671173293844,0.9708671173293844,0.9708671173293844,38.54901151836347,38.54901151836347,38.54901151836347,38.54901151836347,154.19604607345389,3700.705105762893,0.1618966464830571,5.2655996611241405e-05,0.345
1955-01-19,1955-01-30,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1955,1,19,1955.01,1954,4,111,16,0.0839317391369504,18.997082054007024,0.0195557474007304,0.17,2,Mod_Wet,46,7,6,4,76,139.0,0.1430877058368119,832.4321659369264,832.4321659369264,,4,208.1080414842316,208.1080414842316,208.1080414842316,208.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,891.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4709667948685118,0.2159457327495411,989.313087472382,0.3064376419636408,0.3064376419636408,0.3064376419636408,0.3064376419636408,21.220921166670536,21.220921166670536,21.220921166670536,21.220921166670536,,0.9339504609183436,0.9339504609183436,0.9339504609183436,0.9339504609183436,40.449730677719984,40.449730677719984,40.449730677719984,40.449730677719984,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.9723823435391444,0.9723823435391444,0.9723823435391444,0.9723823435391444,39.33260391192859,39.33260391192859,39.33260391192859,39.33260391192859,157.33041564771435,3775.929975545144,0.1619571815351331,5.250024569423906e-05,0.34
1955-01-20,1955-01-31,1061.4682,0.9202131020126134,976.7769450097452,0.335,1955,1,20,1955.01,1954,4,112,16,0.0843935280488419,5.344779072818824,0.0054718521972951,0.17,2,Mod_Wet,46,7,6,4,76,139.0,0.1423047510592228,837.7769450097452,837.7769450097452,,4,209.4442362524363,209.4442362524363,209.4442362524363,209.4442362524363,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,896.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4758573403303312,0.2202215560077961,989.303921103662,0.3103660545821627,0.3103660545821627,0.3103660545821627,0.3103660545821627,21.18644726904081,21.18644726904081,21.18644726904081,21.18644726904081,,0.9342112413115518,0.9342112413115518,0.9342112413115518,0.9342112413115518,40.65466045261037,40.65466045261037,40.65466045261037,40.65466045261037,0.827997157894305,0.827997157894305,0.827997157894305,0.827997157894305,0.9727997157894304,0.9727997157894304,0.9727997157894304,0.9727997157894304,39.54884213381517,39.54884213381517,39.54884213381517,39.54884213381517,158.19536853526068,3796.688844846256,0.1619564930800884,5.245209740875616e-05,0.335
1955-01-21,1955-02-01,1069.9044,0.9248279637273736,989.4775076349576,0.333,1955,1,21,1955.01,1954,4,113,17,0.0854908566596603,12.700562625212342,0.0128356253954363,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1404781805826358,850.4775076349576,850.4775076349576,,4,212.6193769087394,212.6193769087394,212.6193769087394,212.6193769087394,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,909.4775076349576,990.0,967.8579100305398,22.142089969460244,0.487478527672791,0.2303820061079661,989.2821394662192,0.3198581307262182,0.3198581307262182,0.3198581307262182,0.3198581307262182,21.104371304953204,21.104371304953204,21.104371304953204,21.104371304953204,,0.9348257661055116,0.9348257661055116,0.9348257661055116,0.9348257661055116,41.138138296056205,41.138138296056205,41.138138296056205,41.138138296056205,0.8378439571498209,0.8378439571498209,0.8378439571498209,0.8378439571498209,0.973784395714982,0.973784395714982,0.973784395714982,0.973784395714982,40.059677141464455,40.059677141464455,40.059677141464455,40.059677141464455,160.23870856585782,3845.729005580588,0.1619427499154167,5.233618994014581e-05,0.335
