Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1955-01-22,1955-02-02,1095.466,0.935818257253338,1025.1570830002852,0.326,1955,1,22,1955.01,1954,4,114,17,0.0885735719712246,35.67957536532765,0.0348040080461676,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1355889768553268,886.1570830002852,886.1570830002852,,4,221.5392707500713,221.5392707500713,221.5392707500713,221.5392707500713,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,945.1570830002852,990.0,967.9790651180008,22.020934881999096,0.520125823848219,0.2589256664002282,989.2209485097516,0.3472333101552238,0.3472333101552238,0.3472333101552238,0.3472333101552238,20.894650081595323,20.894650081595323,20.894650081595323,20.894650081595323,,0.9364651878840352,0.9364651878840352,0.9364651878840352,0.9364651878840352,42.51245266186677,42.51245266186677,42.51245266186677,42.51245266186677,0.8658340664331317,0.8658340664331317,0.8658340664331317,0.8658340664331317,0.9765834066433132,0.9765834066433132,0.9765834066433132,0.9765834066433132,41.51695584528843,41.51695584528843,41.51695584528843,41.51695584528843,166.06782338115372,3985.627761147689,0.1619925630276384,5.2056178102223126e-05,0.325
1955-01-23,1955-02-03,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1955,1,23,1955.01,1954,4,115,17,0.0901011685254177,17.68051567353109,0.0169542368783169,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1332901692236329,903.8375986738164,903.8375986738164,,4,225.95939966845413,225.95939966845413,225.95939966845413,225.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,962.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5363037358838258,0.2730700789390532,989.190626185177,0.3611892669324222,0.3611892669324222,0.3611892669324222,0.3611892669324222,20.794804465269785,20.794804465269785,20.794804465269785,20.794804465269785,,0.9372191407131132,0.9372191407131132,0.9372191407131132,0.9372191407131132,43.188199843063046,43.188199843063046,43.188199843063046,43.188199843063046,0.8795967381479235,0.8795967381479235,0.8795967381479235,0.8795967381479235,0.9779596738147924,0.9779596738147924,0.9779596738147924,0.9779596738147924,42.23631783117,42.23631783117,42.23631783117,42.23631783117,168.94527132468,4054.68651179232,0.1620053511107854,5.192220605061319e-05,0.32
1955-01-24,1955-02-04,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1955,1,24,1955.01,1954,4,116,17,0.0888019999990386,15.03667275901762,0.0146299466948175,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1352401972943178,888.8009259147989,888.8009259147989,,4,222.2002314786997,222.2002314786997,222.2002314786997,222.2002314786997,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,947.8009259147988,990.0,967.9873743385892,22.01262566141065,0.522544976032281,0.2610407407318391,989.216414283236,0.3493087268431171,0.3493087268431171,0.3493087268431171,0.3493087268431171,20.8797312178035,20.8797312178035,20.8797312178035,20.8797312178035,,0.936583902040896,0.936583902040896,0.936583902040896,0.936583902040896,42.61424507170335,42.61424507170335,42.61424507170335,42.61424507170335,0.8679072316029196,0.8679072316029196,0.8679072316029196,0.8679072316029196,0.976790723160292,0.976790723160292,0.976790723160292,0.976790723160292,41.62519926051903,41.62519926051903,41.62519926051903,41.62519926051903,166.5007970420761,3996.0191290098255,0.1619971269182126,5.203664853631158e-05,0.325
1955-01-25,1955-02-05,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1955,1,25,1955.01,1954,4,117,17,0.0907674364807319,22.74810742700605,0.0216535418195989,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1323117680265146,911.5490333418048,911.5490333418048,,4,227.8872583354512,227.8872583354512,227.8872583354512,227.8872583354512,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,970.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5433598033668466,0.2792392266734438,989.1774009699598,0.3673969718401528,0.3673969718401528,0.3673969718401528,0.3673969718401528,20.75113560761684,20.75113560761684,20.75113560761684,20.75113560761684,,0.93747041607695,0.93747041607695,0.93747041607695,0.93747041607695,43.47686122442992,43.47686122442992,43.47686122442992,43.47686122442992,0.885475788684927,0.885475788684927,0.885475788684927,0.885475788684927,0.9785475788684926,0.9785475788684926,0.9785475788684926,0.9785475788684926,42.544177287967344,42.544177287967344,42.544177287967344,42.544177287967344,170.17670915186935,4084.241019644865,0.1619883544231495,5.1858217571074e-05,0.32
1955-01-26,1955-02-06,1138.9177,0.936281984298218,1066.3481241083623,0.314,1955,1,26,1955.01,1954,4,118,17,0.0921324779229625,15.79909076655781,0.0148160721713355,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1303514273223167,927.3481241083624,927.3481241083624,,4,231.83703102709055,231.83703102709055,231.83703102709055,231.83703102709055,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,986.3481241083624,990.0,968.1085226757692,21.89147732423089,0.557816186052934,0.2918784992866898,989.1503053146604,0.3802254617688571,0.3802254617688571,0.3802254617688571,0.3802254617688571,20.661557177122425,20.661557177122425,20.661557177122425,20.661557177122425,,0.9379795002456284,0.9379795002456284,0.9379795002456284,0.9379795002456284,44.06338958046426,44.06338958046426,44.06338958046426,44.06338958046426,0.8974213763842008,0.8974213763842008,0.8974213763842008,0.8974213763842008,0.97974213763842,0.97974213763842,0.97974213763842,0.97974213763842,43.17075949915854,43.17075949915854,43.17075949915854,43.17075949915854,172.68303799663417,4144.39291191922,0.1619387084691735,5.172546243164181e-05,0.315
1955-01-27,1955-02-07,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1955,1,27,1955.01,1954,4,119,17,0.0935607797548999,16.53127120297927,0.0152660317248222,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1283614782974383,943.8793953113418,943.8793953113418,,4,235.96984882783545,235.96984882783545,235.96984882783545,235.96984882783545,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1002.8793953113418,990.0,968.16047809955,21.83952190045011,0.5729425237852062,0.3051035162490734,989.1219539599656,0.3938586920615271,0.3938586920615271,0.3938586920615271,0.3938586920615271,20.56761716835429,20.56761716835429,20.56761716835429,20.56761716835429,,0.9385038240011616,0.9385038240011616,0.9385038240011616,0.9385038240011616,44.6699267556765,44.6699267556765,44.6699267556765,44.6699267556765,0.9097744756756924,0.9097744756756924,0.9097744756756924,0.9097744756756924,0.98,0.98,0.98,0.98,43.776528220562966,43.776528220562966,43.776528220562966,43.776528220562966,175.10611288225186,4202.546709174045,0.1617041691257839,5.1532629225042425e-05,0.305
1955-01-28,1955-02-08,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1955,1,28,1955.01,1954,4,120,18,0.094129002675518,6.576654173820997,0.0060366401902388,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1275866062386696,950.4560494851628,950.4560494851628,,4,237.6140123712907,237.6140123712907,237.6140123712907,237.6140123712907,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1009.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5789602516997806,0.3103648395881302,989.110674908712,0.3993830815675367,0.3993830815675367,0.3993830815675367,0.3993830815675367,20.530144243048294,20.530144243048294,20.530144243048294,20.530144243048294,,0.9387099568525704,0.9387099568525704,0.9387099568525704,0.9387099568525704,44.9090814743005,44.9090814743005,44.9090814743005,44.9090814743005,0.914645243875774,0.914645243875774,0.914645243875774,0.914645243875774,0.98,0.98,0.98,0.98,44.01089984481449,44.01089984481449,44.01089984481449,44.01089984481449,176.04359937925796,4225.046385102191,0.1615885280204279,5.145003796236558e-05,0.305
1955-01-29,1955-02-09,1210.671,0.922658798487674,1117.0362502238706,0.296,1955,1,29,1955.01,1954,4,121,18,0.0965119320193424,27.58020073870784,0.0246905154001764,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1244364271724774,978.0362502238706,978.0362502238706,,4,244.5090625559677,244.5090625559677,244.5090625559677,244.5090625559677,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1037.0362502238706,990.0,968.2678282149892,21.73217178501068,0.6062059858813115,0.3324290001790965,989.0613650139396,0.4229111751925287,0.4229111751925287,0.4229111751925287,0.4229111751925287,20.37062562375777,20.37062562375777,20.37062562375777,20.37062562375777,,0.9395556116709384,0.9395556116709384,0.9395556116709384,0.9395556116709384,45.89448682945736,45.89448682945736,45.89448682945736,45.89448682945736,0.9347145993779502,0.9347145993779502,0.9347145993779502,0.9347145993779502,0.98,0.98,0.98,0.98,44.97659709286821,44.97659709286821,44.97659709286821,44.97659709286821,179.90638837147284,4317.753320915348,0.1610568934852534,5.109626228927058e-05,0.295
1955-01-30,1955-02-10,1229.0427,0.91756512366433,1127.726717014242,0.293,1955,1,30,1955.01,1954,4,122,18,0.0974355883500305,10.690466790371373,0.0094796608336772,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1232568120475278,988.726717014242,988.726717014242,,4,247.1816792535605,247.1816792535605,247.1816792535605,247.1816792535605,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1047.726717014242,990.0,968.301426824902,21.69857317509809,0.6218724133224374,0.3409813736113936,989.0371462130662,0.4322358773874617,0.4322358773874617,0.4322358773874617,0.4322358773874617,20.30348351077682,20.30348351077682,20.30348351077682,20.30348351077682,,0.9396655284492734,0.9396655284492734,0.9396655284492734,0.9396655284492734,46.24862548979444,46.24862548979444,46.24862548979444,46.24862548979444,0.9419271993848154,0.9419271993848154,0.9419271993848154,0.9419271993848154,0.98,0.98,0.98,0.98,45.32365297999854,45.32365297999854,45.32365297999854,45.32365297999854,181.29461191999417,4351.07068607986,0.1607611216305914,5.093380562659075e-05,0.295
1955-01-31,1955-02-11,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1955,1,31,1955.01,1954,4,123,18,0.1012798148848309,44.49336267130116,0.0379564925071381,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.118578415784592,1033.2200796855432,1033.2200796855432,,4,258.3050199213858,258.3050199213858,258.3050199213858,258.3050199213858,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1092.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6870755566060837,0.3931861035912061,988.9197383398028,0.471996372912272,0.471996372912272,0.471996372912272,0.471996372912272,20.006478859307308,20.006478859307308,20.006478859307308,20.006478859307308,,0.9398193583117188,0.9398193583117188,0.9398193583117188,0.9398193583117188,47.63065915682616,47.63065915682616,47.63065915682616,47.63065915682616,0.9700745245789442,0.9700745245789442,0.9700745245789442,0.9700745245789442,0.98,0.98,0.98,0.98,46.67804597368964,46.67804597368964,46.67804597368964,46.67804597368964,186.71218389475857,4481.092413474205,0.1592808271505172,5.019694888441057e-05,0.28
1955-02-01,1955-02-12,1333.2273,0.906175230008076,1208.137555230546,0.272,1955,2,1,1955.02,1954,5,124,18,0.1043830847719191,35.917475545002844,0.0297296242381512,0.18,2,Mod_Wet,49,8,7,5,93,162.0,0.1340906913278479,1046.137555230546,1046.137555230546,,4,261.5343888076365,261.5343888076365,261.5343888076365,261.5343888076365,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1110.137555230546,990.0,968.5541466021532,21.44585339784692,0.7133328600576747,0.4099788217997098,988.8766883181428,0.483877238588255,0.483877238588255,0.483877238588255,0.483877238588255,19.83866447740133,19.83866447740133,19.83866447740133,19.83866447740133,,0.9395810733615746,0.9395810733615746,0.9395810733615746,0.9395810733615746,47.80949909791258,47.80949909791258,47.80949909791258,47.80949909791258,0.9737168859045332,0.9737168859045332,0.9737168859045332,0.9737168859045332,0.98,0.98,0.98,0.98,46.853309115954325,46.853309115954325,46.853309115954325,46.853309115954325,187.4132364638173,4497.917675131615,0.1551257434655722,4.976327643603965e-05,0.27
1955-02-02,1955-02-13,1412.3815,0.928274988254288,1311.0784203230735,0.258,1955,2,2,1955.02,1954,5,125,18,0.1132771755159135,102.94086509252747,0.0785161768333895,0.18,2,Mod_Wet,49,8,7,5,93,162.0,0.1235624028958391,1149.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,49.07842032307349,14.844707381670377,2.423625694966592,2.120672483095768,1.51476605935412,28.17464870398663,63.844707381670375,10.423625694966592,9.120672483095769,6.51476605935412,121.17464870398663,1183.3890055597328,990.0,968.8776750353012,21.12232496469892,0.820679765860989,0.48,988.699320234139,0.5349,0.5349,0.5349,0.5349,19.286745198837927,19.286745198837927,19.286745198837927,19.286745198837927,,0.9379646450203744,0.9379646450203744,0.9379646450203744,0.9379646450203744,48.78842574636489,48.78842574636489,48.78842574636489,48.78842574636489,0.9936542921866576,0.9936542921866576,0.9936542921866576,0.9936542921866576,0.98,0.98,0.98,0.98,47.81265723143759,47.81265723143759,47.81265723143759,47.81265723143759,191.2506289257504,4590.015094218009,0.1458727608975691,4.829561336508848e-05,0.26
1955-02-03,1955-02-14,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1955,2,3,1955.02,1954,5,126,18,0.1147139975053083,16.629884136513965,0.0125252542901603,0.18,2,Mod_Wet,49,8,7,5,93,162.0,0.1220147523788655,1165.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,65.70830445958768,19.874734064937016,3.244854541214206,2.8392477235624303,2.0280340882588788,37.72143404161515,68.87473406493702,11.244854541214206,9.83924772356243,7.028034088258879,130.72143404161514,1189.9588363297137,990.0,968.9299403854444,21.07005961455559,0.8303075752987474,0.48,988.6896924247012,0.5349,0.5349,0.5349,0.5349,19.224852039256795,19.224852039256795,19.224852039256795,19.224852039256795,,0.9377715383624812,0.9377715383624812,0.9377715383624812,0.9377715383624812,48.62184639433245,48.62184639433245,48.62184639433245,48.62184639433245,0.9902616373591128,0.9902616373591128,0.9902616373591128,0.9902616373591128,0.98,0.98,0.98,0.98,47.6494094664458,47.6494094664458,47.6494094664458,47.6494094664458,190.5976378657832,4574.343308778796,0.1435538493098161,4.813071663277353e-05,0.255
1955-02-04,1955-02-15,1412.3815,0.928274988254288,1311.0784203230735,0.258,1955,2,4,1955.02,1954,5,127,19,0.1132771755159135,16.629884136513965,0.0126841261962164,0.18,2,Mod_Wet,49,8,7,5,93,162.0,0.1235624028958391,1149.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,49.07842032307349,14.844707381670377,2.423625694966592,2.120672483095768,1.51476605935412,28.17464870398663,63.844707381670375,10.423625694966592,9.120672483095769,6.51476605935412,121.17464870398663,1183.3890055597328,990.0,968.8776750353012,21.12232496469892,0.820679765860989,0.48,988.699320234139,0.5349,0.5349,0.5349,0.5349,19.286745198837927,19.286745198837927,19.286745198837927,19.286745198837927,,0.9379646450203744,0.9379646450203744,0.9379646450203744,0.9379646450203744,48.78842574636489,48.78842574636489,48.78842574636489,48.78842574636489,0.9936542921866576,0.9936542921866576,0.9936542921866576,0.9936542921866576,0.98,0.98,0.98,0.98,47.81265723143759,47.81265723143759,47.81265723143759,47.81265723143759,191.2506289257504,4590.015094218009,0.1458727608975691,4.829561336508848e-05,0.26
1955-02-05,1955-02-16,1453.0426,0.9400588702282704,1365.945584949549,0.25,1955,2,5,1955.02,1954,5,128,19,0.118017698539641,54.86716462647541,0.0401678992421223,0.18,2,Mod_Wet,49,8,7,5,93,162.0,0.1185991607462045,1203.945584949549,1100.0,,4,275.0,275.0,275.0,275.0,103.9455849495489,31.4403312501722,5.133115306150563,4.491475892881742,3.208197066344102,59.67246543400029,80.44033125017219,13.133115306150565,11.49147589288174,8.208197066344102,152.6724654340003,1205.0649224492045,990.0,969.0515165052216,20.94848349477843,0.8524449063200229,0.48,988.66755509368,0.5349,0.5349,0.5349,0.5349,19.081138588458423,19.081138588458423,19.081138588458423,19.081138588458423,,0.9373231523959902,0.9373231523959902,0.9373231523959902,0.9373231523959902,48.235304409212056,48.235304409212056,48.235304409212056,48.235304409212056,0.9823890918373128,0.9823890918373128,0.9823890918373128,0.9823890918373128,0.98,0.98,0.98,0.98,47.27059832102781,47.27059832102781,47.27059832102781,47.27059832102781,189.08239328411125,4537.97743881867,0.1384260071319715,4.77480791121493e-05,0.25
1955-02-06,1955-02-17,1525.9589,0.9480519815469955,1446.688358904274,0.237,1955,2,6,1955.02,1954,5,129,19,0.1249938742093292,80.7427739547252,0.055812140505423,0.18,2,Mod_Wet,49,8,7,5,93,162.0,0.1119798877228121,1284.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,184.68835890427408,51.0,9.120412785396253,7.980361187221719,5.7002579908726565,110.88732694078344,100.0,17.12041278539625,14.98036118722172,10.700257990872656,203.88732694078345,1232.100773972618,990.0,969.3123777749216,20.687622225078485,0.8980567733518202,0.48,988.621943226648,0.5349,0.5349,0.5349,0.5349,18.7746654517266,18.7746654517266,18.7746654517266,18.7746654517266,,0.9363601961729388,0.9363601961729388,0.9363601961729388,0.9363601961729388,47.4118109758985,47.4118109758985,47.4118109758985,47.4118109758985,0.9656173314846944,0.9656173314846944,0.9656173314846944,0.9656173314846944,0.98,0.98,0.98,0.98,46.46357475638053,46.46357475638053,46.46357475638053,46.46357475638053,185.8542990255221,4460.50317661253,0.1284687872696291,4.693290379432376e-05,0.235
1955-02-07,1955-02-18,1557.9001,0.953111909397202,1484.853138961092,0.232,1955,2,7,1955.02,1954,5,130,19,0.1282913112062383,38.16478005681779,0.0257027304959738,0.18,2,Mod_Wet,49,8,7,5,93,162.0,0.1091016988477033,1322.853138961092,1100.0,,4,275.0,275.0,275.0,275.0,222.8531389610921,51.0,10.0,9.629456621775583,6.878183301268274,145.34549903804822,100.0,18.0,16.62945662177558,11.878183301268274,238.34549903804825,1234.6294566217755,990.0,969.4356793720282,20.564320627971824,0.9046069067852286,0.48,988.6153930932148,0.5349,0.5349,0.5349,0.5349,18.644813721186544,18.644813721186544,18.644813721186544,18.644813721186544,,0.9359511632217375,0.9359511632217375,0.9359511632217375,0.9359511632217375,47.06332757987441,47.06332757987441,47.06332757987441,47.06332757987441,0.9585199099770756,0.9585199099770756,0.9585199099770756,0.9585199099770756,0.98,0.98,0.98,0.98,46.12206102827693,46.12206102827693,46.12206102827693,46.12206102827693,184.4882441131077,4427.7178587145845,0.1242467953714188,4.658794043260295e-05,0.23
1955-02-08,1955-02-19,1634.0591,0.9609900846319126,1570.314592802547,0.221,1955,2,8,1955.02,1954,5,131,19,0.13567518081814,85.46145384145505,0.0544231418552454,0.18,2,Mod_Wet,49,8,7,5,93,162.0,0.1031640416146664,1408.314592802547,1100.0,,4,275.0,275.0,275.0,275.0,308.31459280254694,50.99999999999999,10.0,13.322235491468076,9.51588249390577,224.4764748171731,100.0,18.0,20.32223549146808,14.51588249390577,317.4764748171731,1238.322235491468,990.0,969.711785607516,20.288214392484065,0.9141724386026024,0.48,988.6058275613974,0.5349,0.5349,0.5349,0.5349,18.35914195388147,18.35914195388147,18.35914195388147,18.35914195388147,,0.9350512971547268,0.9350512971547268,0.9350512971547268,0.9350512971547268,46.29767801096988,46.29767801096988,46.29767801096988,46.29767801096988,0.9429262324026452,0.9429262324026452,0.9429262324026452,0.9429262324026452,0.98,0.98,0.98,0.98,45.37172445075048,45.37172445075048,45.37172445075048,45.37172445075048,181.4868978030019,4355.685547272045,0.1155735918362074,4.583002469772775e-05,0.22
1955-02-09,1955-02-20,1758.4044,0.981668277899988,1726.1698191997614,0.204,1955,2,9,1955.02,1954,5,132,19,0.1491410723788594,155.85522639721444,0.090289625426001,0.18,2,Mod_Wet,49,8,7,5,93,162.0,0.0938493989398458,1564.1698191997614,1100.0,,4,275.0,275.0,275.0,275.0,464.1698191997614,51.0,10.0,18.0,14.326228987646957,370.84359021211446,100.0,18.0,25.0,19.32622898764696,463.84359021211446,1243.0,990.0,970.2153178774146,19.784682122585423,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.843492710067146,17.843492710067146,17.843492710067146,17.843492710067146,,0.9331163350661948,0.9331163350661948,0.9331163350661948,0.9331163350661948,44.904209282423466,44.904209282423466,44.904209282423466,44.904209282423466,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.98,0.98,0.98,0.98,44.006125096774994,44.006125096774994,44.006125096774994,44.006125096774994,176.02450038709998,4224.588009290399,0.1019740343210864,4.445063141088383e-05,0.205
1955-02-10,1955-02-21,1746.8622,0.982614654600295,1716.4923972873114,0.205,1955,2,10,1955.02,1954,5,133,19,0.1483049431256237,9.677421912449972,0.0056379054913053,0.18,2,Mod_Wet,49,8,7,5,93,162.0,0.0943785129814845,1554.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,454.4923972873114,51.0,10.0,18.0,14.027543126151588,361.4648541611598,100.0,18.0,25.0,19.027543126151585,454.4648541611598,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1955-02-11,1955-02-22,1793.3188,0.9856727560705408,1767.625484109115,0.199,1955,2,11,1955.02,1954,5,134,20,0.1527228418270275,51.13308682180354,0.0289275569296143,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.0916483731742802,1605.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,505.62548410911495,51.0,10.0,18.0,15.60572481818256,411.0197592909324,100.0,18.0,25.0,20.60572481818256,504.0197592909324,1243.0,990.0,970.3492515640448,19.650748435955165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.70955902343689,17.70955902343689,17.70955902343689,17.70955902343689,,0.9324285855853484,0.9324285855853484,0.9324285855853484,0.9324285855853484,44.53430916826936,44.53430916826936,44.53430916826936,44.53430916826936,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.98,0.98,0.98,0.98,43.64362298490397,43.64362298490397,43.64362298490397,43.64362298490397,174.57449193961588,4189.787806550781,0.098762149283903,4.408446766151916e-05,0.2
1955-02-12,1955-02-23,1852.4742,0.9909847503011144,1835.7736825262568,0.192,1955,2,12,1955.02,1954,5,135,20,0.1586108461702685,68.14819841714166,0.0371223310726195,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.0882461719230376,1673.7736825262568,1100.0,,4,275.0,275.0,275.0,275.0,573.7736825262568,51.0,10.0,18.0,17.709064275501753,477.0646182507551,100.0,18.0,25.0,22.709064275501756,570.0646182507551,1243.0,990.0,970.5694226666232,19.43057733337673,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.489387920858455,17.489387920858455,17.489387920858455,17.489387920858455,,0.931298006973608,0.931298006973608,0.931298006973608,0.931298006973608,43.92731693550439,43.92731693550439,43.92731693550439,43.92731693550439,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.979465003941964,0.979465003941964,0.979465003941964,0.979465003941964,43.025269655393714,43.025269655393714,43.025269655393714,43.025269655393714,172.10107862157486,4130.425886917797,0.0937485269887636,4.3459868338781527e-05,0.19
1955-02-13,1955-02-24,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1955,2,13,1955.02,1954,5,136,20,0.1686989780057691,116.76078513310858,0.0597996025509744,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.082969085915395,1790.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,690.5344676593647,50.99999999999997,10.0,18.0,21.312792211708786,590.221675447656,100.0,18.0,25.0,26.312792211708786,683.221675447656,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1955-02-14,1955-02-25,1999.4228,1.0102092309320814,2019.8353690960687,0.174,1955,2,14,1955.02,1954,5,137,20,0.1745137758899003,67.3009014367035,0.0333199935333454,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.0802045565092264,1857.8353690960687,1100.0,,4,275.0,275.0,275.0,275.0,757.8353690960687,51.00000000000003,10.0,18.0,23.38998052765644,655.4453885684122,100.0,18.0,25.0,28.38998052765644,748.4453885684122,1243.0,990.0,971.1478784771284,18.852121522871585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.910932110353308,16.910932110353308,16.910932110353308,16.910932110353308,,0.9283414419095596,0.9283414419095596,0.9283414419095596,0.9283414419095596,42.33959286073351,42.33959286073351,42.33959286073351,42.33959286073351,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.9762313500218603,0.9762313500218603,0.9762313500218603,0.9762313500218603,41.3332378978098,41.3332378978098,41.3332378978098,41.3332378978098,165.3329515912392,3967.990838189741,0.0818546670292392,4.175074535132303e-05,0.175
1955-02-15,1955-02-26,2075.5648,1.01276353090847,2102.056335477332,0.166,1955,2,15,1955.02,1954,5,138,20,0.1816176673852414,82.220966381263,0.0391145398881959,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.0770673921844312,1940.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,840.0563354773321,50.99999999999997,10.0,18.0,25.9276646752263,735.1286708021058,100.0,18.0,25.0,30.9276646752263,828.1286708021058,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1955-02-16,1955-02-27,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1955,2,16,1955.02,1954,5,139,20,0.1862100539076203,53.15262178679268,0.0246623983292394,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.0751667254601831,1993.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,893.2089572641244,51.0,10.0,18.0,27.56817769333717,786.6407795707872,100.0,18.0,25.0,32.56817769333717,879.6407795707872,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1955-02-17,1955-02-28,2193.1616,1.0110393405717577,2217.372657831301,0.154,1955,2,17,1955.02,1954,5,140,20,0.1915809976366244,62.16370056717642,0.0280348458107062,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.0730594379018112,2055.372657831301,1100.0,,4,275.0,275.0,275.0,275.0,955.3726578313008,51.0,10.0,18.0,29.486810426892,846.885847404409,100.0,18.0,25.0,34.486810426892,939.885847404409,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1955-02-18,1955-03-01,2273.8406,1.008849609181632,2293.9632006513275,0.144,1955,2,18,1955.02,1954,5,141,21,0.1981984205362747,76.5905428200267,0.0333878689938357,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.0706201389603822,2131.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,1031.9632006513275,51.0,10.0,18.0,31.85071606948541,921.112484581842,100.0,18.0,25.0,36.850716069485415,1014.112484581842,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1955-02-19,1955-03-02,2356.3647,1.0031685153704124,2363.830877770248,0.136,1955,2,19,1955.02,1954,5,142,21,0.2042349878393492,69.86767711891979,0.0295569694837155,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.0685328216681944,2201.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1101.8308777702478,51.0,10.0,18.0,34.00712585710641,988.8237519131412,100.0,18.0,25.0,39.00712585710641,1081.8237519131412,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1955-02-20,1955-03-03,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1955,2,20,1955.02,1954,5,143,21,0.2083145451446814,47.217098441343296,0.01958364118309,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.0671906994793798,2249.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,1149.0479762115906,51.0,9.999999999999991,18.0,35.46444371023428,1034.5835325013563,100.0,18.0,25.0,40.46444371023428,1127.5835325013563,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1955-02-21,1955-03-04,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1955,2,21,1955.02,1954,5,144,21,0.2116912061044961,39.08172407192978,0.0159508796891068,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.0661189487157573,2288.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1188.1297002835204,51.0,10.0,18.0,36.67066976183705,1072.4590305216834,100.0,18.0,25.0,41.67066976183705,1165.4590305216834,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1955-02-22,1955-03-05,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1955,2,22,1955.02,1954,5,145,21,0.2116912061044961,0.0,0.0,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.0661189487157573,2288.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1188.1297002835204,51.0,10.0,18.0,36.67066976183705,1072.4590305216834,100.0,18.0,25.0,41.67066976183705,1165.4590305216834,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1955-02-23,1955-03-06,2469.2967,1.0111383888554557,2496.800686844093,0.124,1955,2,23,1955.02,1954,5,146,21,0.2157235793433296,46.67098656057261,0.0186923156527819,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.0648830324557323,2334.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1234.800686844093,51.0,10.000000000000009,18.0,38.11113231000287,1117.68955453409,100.0,18.0,25.0,43.11113231000287,1210.68955453409,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1955-02-24,1955-03-07,2483.648,1.0134558978398422,2517.067713758129,0.123,1955,2,24,1955.02,1954,5,147,21,0.2174746504687023,20.267026914035803,0.0080518401643537,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.0643606046490201,2355.067713758129,1100.0,,4,275.0,275.0,275.0,275.0,1255.0677137581288,51.0,9.999999999999991,18.0,38.73665783204101,1137.331055926088,100.0,18.0,25.0,43.73665783204101,1230.331055926088,1243.0,990.0,972.3480944814852,17.65190551851481,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.710716105996532,15.710716105996532,15.710716105996532,15.710716105996532,,0.920724126528863,0.920724126528863,0.920724126528863,0.920724126528863,39.01188162617935,39.01188162617935,39.01188162617935,39.01188162617935,0.7945393406553838,0.7945393406553838,0.7945393406553838,0.7945393406553838,0.97,0.97,0.97,0.97,37.84152517739396,37.84152517739396,37.84152517739396,37.84152517739396,151.36610070957585,3632.78641702982,0.0601358874384739,3.822376280544845e-05,0.125
1955-02-25,1955-03-08,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1955,2,25,1955.02,1954,5,148,22,0.2197129892727941,25.90669912143357,0.0101875579204502,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.063704927261363,2380.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1280.9744128795624,51.0,9.999999999999991,18.0,39.5362473110976,1162.438165568465,100.0,18.0,25.0,44.5362473110976,1255.438165568465,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1955-02-26,1955-03-09,2512.5079,1.016693272650077,2554.4498794101723,0.12,1955,2,26,1955.02,1954,5,149,22,0.2207044695810389,11.475466530609992,0.0044923435856411,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.0634187428400067,2392.4498794101723,1100.0,,4,275.0,275.0,275.0,275.0,1292.4498794101723,51.0,10.0,18.0,39.890428376857166,1173.559451033315,100.0,18.0,25.0,44.890428376857166,1266.559451033315,1243.0,990.0,972.438327295128,17.561672704871967,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.62048329235369,15.62048329235369,15.62048329235369,15.62048329235369,,0.9197631470635668,0.9197631470635668,0.9197631470635668,0.9197631470635668,38.747337387914165,38.747337387914165,38.747337387914165,38.747337387914165,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.97,0.97,0.97,0.97,37.58491726627674,37.58491726627674,37.58491726627674,37.58491726627674,150.33966906510696,3608.1520575625673,0.0588540296980971,3.796456289522904e-05,0.12
1955-02-27,1955-03-10,2615.179,1.0214997490135054,2671.4046921253907,0.111,1955,2,27,1955.02,1954,5,150,22,0.2308093653996337,116.9548127152184,0.043780267759494,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.0606422532975007,2509.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1409.4046921253907,51.0,10.0,18.0,43.500144818684895,1286.9045473067056,100.0,18.0,25.0,48.500144818684895,1379.9045473067056,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1955-02-28,1955-03-11,2615.179,1.0214997490135054,2671.4046921253907,0.111,1955,2,28,1955.02,1954,5,151,22,0.2308093653996337,0.0,0.0,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.0606422532975007,2509.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1409.4046921253907,51.0,10.0,18.0,43.500144818684895,1286.9045473067056,100.0,18.0,25.0,48.500144818684895,1379.9045473067056,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1955-03-01,1955-03-12,2630.0582,1.019244741793797,2680.67299096166,0.11,1955,3,1,1955.03,1954,6,152,22,0.2316101464190874,9.268298836268968,0.0034574522396124,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0891567157970512,2441.67299096166,1100.0,,4,275.0,275.0,275.0,275.0,1341.6729909616602,41.0,7.0,13.0,67.0,1213.6729909616604,100.0,18.0,25.0,80.0,1357.6729909616604,1243.0,990.0,972.7430037712868,17.256996228713206,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.315806816194929,15.315806816194929,15.315806816194929,15.315806816194929,,0.916518342592476,0.916518342592476,0.916518342592476,0.916518342592476,37.85754386075632,37.85754386075632,37.85754386075632,37.85754386075632,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.97,0.97,0.97,0.97,36.72181754493363,36.72181754493363,36.72181754493363,36.72181754493363,146.88727017973451,3525.2944843136283,0.0547949230193274,3.709274499488245e-05,0.11
1955-03-02,1955-03-13,2659.9765,1.0168576574949744,2704.817472781681,0.109,1955,3,2,1955.03,1954,6,153,22,0.2336962296483372,24.144481820021163,0.0089264736208578,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0883608607253665,2465.817472781681,1100.0,,4,275.0,275.0,275.0,275.0,1365.8174727816809,41.0,6.999999999999993,13.0,67.0,1237.817472781681,100.0,18.0,25.0,80.0,1381.817472781681,1243.0,990.0,972.8012835549904,17.198716445009723,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.257527032491446,15.257527032491446,15.257527032491446,15.257527032491446,,0.915897662896034,0.915897662896034,0.915897662896034,0.915897662896034,37.68794801932842,37.68794801932842,37.68794801932842,37.68794801932842,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.97,0.97,0.97,0.97,36.557309578748566,36.557309578748566,36.557309578748566,36.557309578748566,146.22923831499426,3509.501719559862,0.0540625161536721,3.6926575332069256e-05,0.11
1955-03-03,1955-03-14,2690.1084,1.0194753303873465,2742.499149867776,0.106,1955,3,3,1955.03,1954,6,154,22,0.2369519265485758,37.68167708609508,0.0137399047463375,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0871467909156956,2503.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1403.499149867776,41.0,7.0,13.0,67.0,1275.499149867776,100.0,18.0,25.0,80.0,1419.499149867776,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1955-03-04,1955-03-15,2720.4544,1.0178994636696477,2769.1490746977324,0.103,1955,3,4,1955.03,1954,6,155,23,0.239254480053884,26.64992482995649,0.0096238678782092,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.086308101713913,2530.1490746977324,1100.0,,4,275.0,275.0,275.0,275.0,1430.1490746977324,41.0,7.0,13.0,67.0,1302.1490746977322,100.0,18.0,25.0,80.0,1446.1490746977322,1243.0,990.0,972.956566732029,17.043433267970954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.102243855452675,15.102243855452675,15.102243855452675,15.102243855452675,,0.914243897060571,0.914243897060571,0.914243897060571,0.914243897060571,37.237022036202646,37.237022036202646,37.237022036202646,37.237022036202646,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.97,0.97,0.97,0.97,36.119911375116565,36.119911375116565,36.119911375116565,36.119911375116565,144.47964550046626,3467.51149201119,0.0521747445165035,3.64847589647642e-05,0.105
1955-03-05,1955-03-16,2735.7079,1.0169969211617809,2782.206511497961,0.102,1955,3,5,1955.03,1954,6,156,23,0.2403826425934238,13.057436800228515,0.0046931946806487,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0859030409900523,2543.206511497961,1100.0,,4,275.0,275.0,275.0,275.0,1443.206511497961,41.0,7.0,13.0,67.0,1315.206511497961,100.0,18.0,25.0,80.0,1459.206511497961,1243.0,990.0,972.988084682926,17.011915317073885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.070725904555609,15.070725904555609,15.070725904555609,15.070725904555609,,0.9139082308835172,0.9139082308835172,0.9139082308835172,0.9139082308835172,37.14566633379473,37.14566633379473,37.14566633379473,37.14566633379473,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.97,0.97,0.97,0.97,36.03129634378089,36.03129634378089,36.03129634378089,36.03129634378089,144.12518537512355,3459.004449002965,0.0518024757614148,3.63952488321019e-05,0.1
1955-03-06,1955-03-17,2735.7079,1.0169969211617809,2782.206511497961,0.102,1955,3,6,1955.03,1954,6,157,23,0.2403826425934238,0.0,0.0,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0859030409900523,2543.206511497961,1100.0,,4,275.0,275.0,275.0,275.0,1443.206511497961,41.0,7.0,13.0,67.0,1315.206511497961,100.0,18.0,25.0,80.0,1459.206511497961,1243.0,990.0,972.988084682926,17.011915317073885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.070725904555609,15.070725904555609,15.070725904555609,15.070725904555609,,0.9139082308835172,0.9139082308835172,0.9139082308835172,0.9139082308835172,37.14566633379473,37.14566633379473,37.14566633379473,37.14566633379473,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.97,0.97,0.97,0.97,36.03129634378089,36.03129634378089,36.03129634378089,36.03129634378089,144.12518537512355,3459.004449002965,0.0518024757614148,3.63952488321019e-05,0.1
1955-03-07,1955-03-18,2720.4544,1.0178994636696477,2769.1490746977324,0.103,1955,3,7,1955.03,1954,6,158,23,0.239254480053884,13.057436800228515,0.004715324617059,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.086308101713913,2530.1490746977324,1100.0,,4,275.0,275.0,275.0,275.0,1430.1490746977324,41.0,7.0,13.0,67.0,1302.1490746977322,100.0,18.0,25.0,80.0,1446.1490746977322,1243.0,990.0,972.956566732029,17.043433267970954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.102243855452675,15.102243855452675,15.102243855452675,15.102243855452675,,0.914243897060571,0.914243897060571,0.914243897060571,0.914243897060571,37.237022036202646,37.237022036202646,37.237022036202646,37.237022036202646,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.97,0.97,0.97,0.97,36.119911375116565,36.119911375116565,36.119911375116565,36.119911375116565,144.47964550046626,3467.51149201119,0.0521747445165035,3.64847589647642e-05,0.105
1955-03-08,1955-03-19,2690.1084,1.0194753303873465,2742.499149867776,0.106,1955,3,8,1955.03,1954,6,159,23,0.2369519265485758,26.64992482995649,0.0097173867241641,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0871467909156956,2503.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1403.499149867776,41.0,7.0,13.0,67.0,1275.499149867776,100.0,18.0,25.0,80.0,1419.499149867776,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1955-03-09,1955-03-20,2690.1084,1.0194753303873465,2742.499149867776,0.106,1955,3,9,1955.03,1954,6,160,23,0.2369519265485758,0.0,0.0,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0871467909156956,2503.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1403.499149867776,41.0,7.0,13.0,67.0,1275.499149867776,100.0,18.0,25.0,80.0,1419.499149867776,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
