Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1955-06-14,1955-06-25,1590.2593,0.9608539838546808,1528.006983766956,0.227,1955,6,14,1955.06,1954,9,257,37,0.132019803397465,31.62955361718764,0.0206998750353955,0.28,2,Mod_Wet,62,12,14,16,153,257.0,0.1681929485468872,1271.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,171.00698376695595,37.99999999999999,6.0,9.315555535943126,10.646349183935,107.04507904707783,100.0,18.0,23.31555553594313,26.646349183935,260.0450790470778,1241.315555535943,990.0,969.5750994860164,20.42490051398363,0.9219261382243163,0.48,988.5980738617756,0.5349,0.5349,0.5349,0.5349,18.488074375759304,18.488074375759304,18.488074375759304,18.488074375759304,,0.9354574342836418,0.9354574342836418,0.9354574342836418,0.9354574342836418,46.64306744079701,46.64306744079701,46.64306744079701,46.64306744079701,0.949960640342098,0.949960640342098,0.949960640342098,0.949960640342098,0.98,0.98,0.98,0.98,45.71020609198107,45.71020609198107,45.71020609198107,45.71020609198107,182.84082436792428,4388.179784830183,0.1196596784637538,4.617192534543543e-05,0.225
1955-06-15,1955-06-26,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1955,6,15,1955.06,1954,9,258,37,0.1289885684885815,35.083737371336376,0.023500027517181,0.28,2,Mod_Wet,62,12,14,16,153,257.0,0.1721454874659349,1235.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,135.92324639561957,32.790822087659194,6.000000000000001,7.404379181084335,8.462147635524953,81.26589749135108,94.7908220876592,18.0,21.40437918108433,24.462147635524957,234.2658974913511,1234.1952012687434,990.0,969.4617520268166,20.53824797318339,0.9034820402435612,0.48,988.6165179597564,0.5349,0.5349,0.5349,0.5349,18.619865932939767,18.619865932939767,18.619865932939767,18.619865932939767,,0.9358725776887604,0.9358725776887604,0.9358725776887604,0.9358725776887604,46.996407949908125,46.996407949908125,46.996407949908125,46.996407949908125,0.9571569847231796,0.9571569847231796,0.9571569847231796,0.9571569847231796,0.98,0.98,0.98,0.98,46.05647979090996,46.05647979090996,46.05647979090996,46.05647979090996,184.22591916363984,4421.422059927356,0.1233994578143373,4.6521696758494905e-05,0.23
1955-06-16,1955-06-27,1536.5597,0.94671130256109,1454.6784350498776,0.236,1955,6,16,1955.06,1954,9,259,37,0.1256842167883094,38.24481134574194,0.0262909041780292,0.28,2,Mod_Wet,62,12,14,16,153,257.0,0.1766713479815819,1197.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,97.67843504987763,23.56444736611834,4.560860780539033,5.321004243962206,6.081147707385378,58.15097495187268,85.56444736611834,16.560860780539034,19.321004243962207,22.081147707385377,211.15097495187268,1221.4463123906196,990.0,969.3381918670842,20.66180813291578,0.8764511412145666,0.48,988.6435488587854,0.5349,0.5349,0.5349,0.5349,18.77045699170116,18.77045699170116,18.77045699170116,18.77045699170116,,0.9363469395238588,0.9363469395238588,0.9363469395238588,0.9363469395238588,47.4005122297378,47.4005122297378,47.4005122297378,47.4005122297378,0.965387214454945,0.965387214454945,0.965387214454945,0.965387214454945,0.98,0.98,0.98,0.98,46.45250198514304,46.45250198514304,46.45250198514304,46.45250198514304,185.81000794057215,4459.440190573732,0.1277327026121764,4.692171917691217e-05,0.235
1955-06-17,1955-06-28,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1955,6,17,1955.06,1954,9,260,38,0.1237071185387949,22.883081591602828,0.0159820895746954,0.28,2,Mod_Wet,62,12,14,16,153,257.0,0.1794949252903057,1174.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,74.7953534582748,18.04401523117913,3.492390044744349,4.07445505220174,4.656520059659131,44.52797307049045,80.04401523117913,15.492390044744347,18.074455052201746,20.65652005965913,197.52797307049045,1213.6108603281252,990.0,969.2642619111728,20.735738088827134,0.8649686172413337,0.48,988.6550313827588,0.5349,0.5349,0.5349,0.5349,18.855869471585827,18.855869471585827,18.855869471585827,18.855869471585827,,0.9366159888354952,0.9366159888354952,0.9366159888354952,0.9366159888354952,47.62988399425964,47.62988399425964,47.62988399425964,47.62988399425964,0.970058737153964,0.970058737153964,0.970058737153964,0.970058737153964,0.98,0.98,0.98,0.98,46.67728631437444,46.67728631437444,46.67728631437444,46.67728631437444,186.70914525749777,4481.019486179946,0.1304021170389549,4.714877405492368e-05,0.24
1955-06-18,1955-06-29,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1955,6,18,1955.06,1954,9,261,38,0.1209273864249316,32.172825391936385,0.0229867873278554,0.28,2,Mod_Wet,62,12,14,16,153,257.0,0.1836209369643833,1142.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,42.62252806633842,10.282477587988256,1.990156952513856,2.321849777932832,2.6535426033518084,25.374501144551665,72.28247758798825,13.990156952513855,16.321849777932833,18.65354260335181,178.37450114455166,1202.594484318435,990.0,969.1603189368298,20.839681063170246,0.848824583607983,0.48,988.671175416392,0.5349,0.5349,0.5349,0.5349,18.97595647956222,18.97595647956222,18.97595647956222,18.97595647956222,,0.9369942629106208,0.9369942629106208,0.9369942629106208,0.9369942629106208,47.95258245033639,47.95258245033639,47.95258245033639,47.95258245033639,0.9766310071351608,0.9766310071351608,0.9766310071351608,0.9766310071351608,0.98,0.98,0.98,0.98,46.99353080132966,46.99353080132966,46.99353080132966,46.99353080132966,187.97412320531865,4511.378956927648,0.1343034421323698,4.746821293063603e-05,0.245
1955-06-19,1955-06-30,1473.6465,0.944675992155444,1392.1184694738974,0.245,1955,6,19,1955.06,1954,9,262,38,0.1202790357625447,7.50405859244097,0.0053903879281745,0.28,2,Mod_Wet,62,12,14,16,153,257.0,0.1846107250463562,1135.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,35.11846947389745,8.47215995090133,1.6397728937228382,1.9130683760099776,2.186363858297117,20.907104394966183,70.47215995090133,13.63977289372284,15.913068376009978,18.18636385829712,173.90710439496618,1200.025001220634,990.0,969.1360750552234,20.863924944776613,0.8450591146811113,0.48,988.6749408853188,0.5349,0.5349,0.5349,0.5349,19.00396583009546,19.00396583009546,19.00396583009546,19.00396583009546,,0.937082373389898,0.937082373389898,0.937082373389898,0.937082373389898,48.02787846998727,48.02787846998727,48.02787846998727,48.02787846998727,0.9781645309569708,0.9781645309569708,0.9781645309569708,0.9781645309569708,0.98,0.98,0.98,0.98,47.067320900587525,47.067320900587525,47.067320900587525,47.067320900587525,188.2692836023501,4518.462806456402,0.1352394122559841,4.754274838443184e-05,0.245
1955-06-20,1955-07-01,1453.0426,0.9400588702282704,1365.945584949549,0.25,1955,6,20,1955.06,1954,9,263,38,0.118017698539641,26.17288452434855,0.0191610008573769,0.28,2,Mod_Wet,62,12,14,16,153,257.0,0.1881480513072504,1108.945584949549,1100.0,,4,275.0,275.0,275.0,275.0,8.945584949548902,2.158078859424249,0.4176926824692094,0.487308129547411,0.5569235766256125,5.32558170148242,64.15807885942425,12.417692682469209,14.487308129547412,16.556923576625614,158.3255817014824,1191.0630796714408,990.0,969.0515165052216,20.94848349477843,0.8319257972650789,0.48,988.6880742027348,0.5349,0.5349,0.5349,0.5349,19.101657697513357,19.101657697513357,19.101657697513357,19.101657697513357,,0.9373871720162416,0.9373871720162416,0.9373871720162416,0.9373871720162416,48.290472803424585,48.290472803424585,48.290472803424585,48.290472803424585,0.983512684387466,0.983512684387466,0.983512684387466,0.983512684387466,0.98,0.98,0.98,0.98,47.32466334735609,47.32466334735609,47.32466334735609,47.32466334735609,189.2986533894244,4543.167681346185,0.1385843297677309,4.780269024985464e-05,0.25
1955-06-21,1955-07-02,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1955,6,21,1955.06,1954,9,264,38,0.1147139975053083,38.23728048996145,0.0287994587075547,0.22,2,Mod_Wet,62,12,14,16,153,257.0,0.1935666133417805,1070.7083044595877,1070.7083044595877,,4,267.6770761148969,267.6770761148969,267.6770761148969,267.6770761148969,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1158.7083044595877,990.0,968.9299403854444,21.07005961455559,0.7845112410843349,0.4419207957974639,988.773567963118,0.5068193477143104,0.5068193477143104,0.5068193477143104,0.5068193477143104,19.33680822995941,19.33680822995941,19.33680822995941,19.33680822995941,,0.9383420797445324,0.9383420797445324,0.9383420797445324,0.9383420797445324,47.63167587915726,47.63167587915726,47.63167587915726,47.63167587915726,0.9700952317547302,0.9700952317547302,0.9700952317547302,0.9700952317547302,0.98,0.98,0.98,0.98,46.67904236157411,46.67904236157411,46.67904236157411,46.67904236157411,186.71616944629645,4481.1880667111145,0.1406304146920997,4.844045984134685e-05,0.255
1955-06-22,1955-07-03,1392.323,0.9273803807430936,1291.2130338573666,0.261,1955,6,22,1955.06,1954,9,265,38,0.1115608061252764,36.4952706022209,0.0282643294679229,0.22,2,Mod_Wet,62,12,14,16,153,257.0,0.1990376438752626,1034.2130338573666,1034.2130338573666,,4,258.55325846434164,258.55325846434164,258.55325846434164,258.55325846434164,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1122.2130338573666,990.0,968.8152409635516,21.184759036448327,0.7310289638325203,0.3944769440145765,988.8744940921528,0.4729049259794904,0.4729049259794904,0.4729049259794904,0.4729049259794904,19.586348202621707,19.586348202621707,19.586348202621707,19.586348202621707,,0.93869313968729,0.93869313968729,0.93869313968729,0.93869313968729,46.61930876490887,46.61930876490887,46.61930876490887,46.61930876490887,0.9494767569227874,0.9494767569227874,0.9494767569227874,0.9494767569227874,0.98,0.98,0.98,0.98,45.68692258961069,45.68692258961069,45.68692258961069,45.68692258961069,182.74769035844275,4385.9445686026265,0.1415317887649435,4.908393692589129e-05,0.26
1955-06-23,1955-07-04,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1955,6,23,1955.06,1954,9,266,38,0.1064438433129472,59.2241066241811,0.0480719471701643,0.22,2,Mod_Wet,62,12,14,16,153,257.0,0.2086057709765083,974.9889272331854,974.9889272331854,,4,243.7472318082964,243.7472318082964,243.7472318082964,243.7472318082964,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1062.9889272331854,990.0,968.6291080570186,21.370891942981416,0.6442385376156858,0.3299911417865483,989.0257703205978,0.4202904774205395,0.4202904774205395,0.4202904774205395,0.4202904774205395,19.976371786158637,19.976371786158637,19.976371786158637,19.976371786158637,,0.9386342935201156,0.9386342935201156,0.9386342935201156,0.9386342935201156,44.82201960712114,44.82201960712114,44.82201960712114,44.82201960712114,0.912872089758068,0.912872089758068,0.912872089758068,0.912872089758068,0.98,0.98,0.98,0.98,43.92557921497872,43.92557921497872,43.92557921497872,43.92557921497872,175.70231685991487,4216.855604637957,0.142616798719538,5.005820862628248e-05,0.265
1955-06-24,1955-07-05,1323.5347,0.9063317221724048,1199.561484005937,0.273,1955,6,24,1955.06,1954,9,267,39,0.1036421122181129,32.42744322724843,0.0270327479329837,0.22,2,Mod_Wet,62,12,14,16,153,257.0,0.2142449582006819,942.561484005937,942.561484005937,,4,235.64037100148423,235.64037100148423,235.64037100148423,235.64037100148423,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1030.561484005937,990.0,968.5271932354472,21.47280676455273,0.5982720110090131,0.3040491872047496,989.0976788017862,0.3927516465649871,0.3927516465649871,0.3927516465649871,0.3927516465649871,20.177733919773917,20.177733919773917,20.177733919773917,20.177733919773917,,0.937710603976322,0.937710603976322,0.937710603976322,0.937710603976322,43.72497957604926,43.72497957604926,43.72497957604926,43.72497957604926,0.8905291156018178,0.8905291156018178,0.8905291156018178,0.8905291156018178,0.9790529115601818,0.9790529115601818,0.9790529115601818,0.9790529115601818,42.80906856184051,42.80906856184051,42.80906856184051,42.80906856184051,171.23627424736205,4109.670581936689,0.1427490599944225,5.046422174309717e-05,0.275
1955-06-25,1955-07-06,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1955,6,25,1955.06,1954,9,268,39,0.1021894809402341,16.81286201248622,0.0142150763905766,0.22,2,Mod_Wet,62,12,14,16,153,257.0,0.2172904666478005,925.7486219934508,925.7486219934508,,4,231.4371554983627,231.4371554983627,231.4371554983627,231.4371554983627,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1013.7486219934508,990.0,968.4743528119794,21.52564718802057,0.5828880138605591,0.2905988975947606,989.1265130885446,0.3789138700346296,0.3789138700346296,0.3789138700346296,0.3789138700346296,20.273246406530525,20.273246406530525,20.273246406530525,20.273246406530525,,0.9371941037107436,0.9371941037107436,0.9371941037107436,0.9371941037107436,43.12455523051898,43.12455523051898,43.12455523051898,43.12455523051898,0.878300513859857,0.878300513859857,0.878300513859857,0.878300513859857,0.9778300513859856,0.9778300513859856,0.9778300513859856,0.9778300513859856,42.16848605705615,42.16848605705615,42.16848605705615,42.16848605705615,168.6739442282246,4048.17466147739,0.1426118289987393,5.061187484766304e-05,0.28
1955-06-26,1955-07-07,1275.7375,0.914516856089578,1166.683447695578,0.283,1955,6,26,1955.06,1954,9,269,39,0.1008014498808979,16.065174297872776,0.0137699513347896,0.22,2,Mod_Wet,62,12,14,16,153,257.0,0.2202825457990545,909.683447695578,909.683447695578,,4,227.4208619238945,227.4208619238945,227.4208619238945,227.4208619238945,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,997.683447695578,990.0,968.423862264186,21.57613773581386,0.5681881611285055,0.2777467581564624,989.154065080715,0.3658951753949402,0.3658951753949402,0.3658951753949402,0.3658951753949402,20.364307641133905,20.364307641133905,20.364307641133905,20.364307641133905,,0.9366923284490316,0.9366923284490316,0.9366923284490316,0.9366923284490316,42.543734847061806,42.543734847061806,42.543734847061806,42.543734847061806,0.8664711781478983,0.8664711781478983,0.8664711781478983,0.8664711781478983,0.97664711781479,0.97664711781479,0.97664711781479,0.97664711781479,41.55021601945956,41.55021601945956,41.55021601945956,41.55021601945956,166.20086407783822,3988.820737868117,0.1424558344477386,5.0750518551523614e-05,0.285
1955-06-27,1955-07-08,1229.0427,0.91756512366433,1127.726717014242,0.293,1955,6,27,1955.06,1954,9,270,39,0.0974355883500305,38.956730681336005,0.0345444779250042,0.22,2,Mod_Wet,62,12,14,16,153,257.0,0.2278920913396737,870.726717014242,870.726717014242,,4,217.6816792535605,217.6816792535605,217.6816792535605,217.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,958.726717014242,990.0,968.301426824902,21.69857317509809,0.5325422233179369,0.2465813736113936,989.2208764030706,0.3352595721009663,0.3352595721009663,0.3352595721009663,0.3352595721009663,20.58419000606776,20.58419000606776,20.58419000606776,20.58419000606776,,0.934987992685096,0.934987992685096,0.934987992685096,0.934987992685096,41.08661799399594,41.08661799399594,41.08661799399594,41.08661799399594,0.8367946638288378,0.8367946638288378,0.8367946638288378,0.8367946638288378,0.9736794663828836,0.9736794663828836,0.9736794663828836,0.9736794663828836,40.00519628387135,40.00519628387135,40.00519628387135,40.00519628387135,160.0207851354854,3840.498843251649,0.1418967758067795,5.1049562652231486e-05,0.295
1955-06-28,1955-07-09,1201.5505,0.921902008637954,1107.711819429938,0.298,1955,6,28,1955.06,1954,9,271,39,0.0957063011987466,20.01489758430398,0.018068686487975,0.22,2,Mod_Wet,62,12,14,16,153,257.0,0.2320098020911792,850.711819429938,850.711819429938,,4,212.6779548574845,212.6779548574845,212.6779548574845,212.6779548574845,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,938.711819429938,990.0,968.2385228610656,21.761477138934534,0.5142283201207979,0.2305694555439504,989.2552022243352,0.3200338645724535,0.3200338645724535,0.3200338645724535,0.3200338645724535,20.696645498697418,20.696645498697418,20.696645498697418,20.696645498697418,,0.9340736547143352,0.9340736547143352,0.9340736547143352,0.9340736547143352,40.32201798058064,40.32201798058064,40.32201798058064,40.32201798058064,0.8212223621299519,0.8212223621299519,0.8212223621299519,0.8212223621299519,0.9721222362129952,0.9721222362129952,0.9721222362129952,0.9721222362129952,39.19793028790265,39.19793028790265,39.19793028790265,39.19793028790265,156.7917211516106,3763.0013076386554,0.1415455883031927,5.119625104613266e-05,0.3
1955-06-29,1955-07-10,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1955,6,29,1955.06,1954,9,272,39,0.0938670765659718,21.28732213859689,0.0195939268597773,0.22,2,Mod_Wet,62,12,14,16,153,257.0,0.2365557851841052,829.4244972913411,829.4244972913411,,4,207.35612432283529,207.35612432283529,207.35612432283529,207.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,917.4244972913413,990.0,968.17161984863,21.828380151370084,0.4947501311702681,0.2135395978330729,989.2917102709966,0.3042270055091357,0.3042270055091357,0.3042270055091357,0.3042270055091357,20.815863416857592,20.815863416857592,20.815863416857592,20.815863416857592,,0.9331379591156383,0.9331379591156383,0.9331379591156383,0.9331379591156383,39.49988693045665,39.49988693045665,39.49988693045665,39.49988693045665,0.8044783488891374,0.8044783488891374,0.8044783488891374,0.8044783488891374,0.9704478348889136,0.9704478348889136,0.9704478348889136,0.9704478348889136,38.33257975001855,38.33257975001855,38.33257975001855,38.33257975001855,153.3303190000742,3679.927656001781,0.1411329727766221,5.135097337598619e-05,0.305
1955-06-30,1955-07-11,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1955,6,30,1955.06,1954,9,273,39,0.09273277377105,13.128504570854602,0.0122319515398336,0.22,2,Mod_Wet,62,12,14,16,153,257.0,0.2394493240849445,816.2959927204863,816.2959927204863,,4,204.0739981801216,204.0739981801216,204.0739981801216,204.0739981801216,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,904.2959927204864,990.0,968.1303588342644,21.86964116573563,0.4827373711338448,0.203036794176389,989.31422583469,0.2946516347951477,0.2946516347951477,0.2946516347951477,0.2946516347951477,20.889215365630346,20.889215365630346,20.889215365630346,20.889215365630346,,0.9324630273839254,0.9324630273839254,0.9324630273839254,0.9324630273839254,38.98343651773489,38.98343651773489,38.98343651773489,38.98343651773489,0.7939600105444987,0.7939600105444987,0.7939600105444987,0.7939600105444987,0.97,0.97,0.97,0.97,37.81393342220284,37.81393342220284,37.81393342220284,37.81393342220284,151.25573368881135,3630.137608531472,0.1409263937578142,5.1470890406064005e-05,0.31
1955-07-01,1955-07-12,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1955,7,1,1955.07,1954,10,274,40,0.0915838158871372,13.298123656398046,0.0125454248961268,0.21,2,Mod_Wet,58,11,11,11,136,227.0,0.214151373908352,832.9978690640885,832.9978690640885,,4,208.24946726602207,208.24946726602207,208.24946726602207,208.24946726602207,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,912.9978690640884,990.0,968.0885647313444,21.911435268655737,0.4906997062054558,0.2163982952512708,989.2929019985434,0.306853433762105,0.306853433762105,0.306853433762105,0.306853433762105,20.89748383343699,20.89748383343699,20.89748383343699,20.89748383343699,,0.9335251552088284,0.9335251552088284,0.9335251552088284,0.9335251552088284,39.84213673943189,39.84213673943189,39.84213673943189,39.84213673943189,0.8114488134303848,0.8114488134303848,0.8114488134303848,0.8114488134303848,0.9711448813430384,0.9711448813430384,0.9711448813430384,0.9711448813430384,38.6924871562687,38.6924871562687,38.6924871562687,38.6924871562687,154.7699486250748,3714.478767001795,0.1460096790210785,5.161075915375056e-05,0.315
1955-07-02,1955-07-13,1095.466,0.935818257253338,1025.1570830002852,0.326,1955,7,2,1955.07,1954,10,275,40,0.0885735719712246,34.84078606380331,0.0339858024117008,0.21,2,Mod_Wet,58,11,11,11,136,227.0,0.2214294801881955,798.1570830002852,798.1570830002852,,4,199.5392707500713,199.5392707500713,199.5392707500713,199.5392707500713,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,878.1570830002852,990.0,967.9790651180008,22.020934881999096,0.4588199136360895,0.1890785415001425,989.3521015448638,0.2817099581001996,0.2817099581001996,0.2817099581001996,0.2817099581001996,21.09132646876268,21.09132646876268,21.09132646876268,21.09132646876268,,0.9312323525398444,0.9312323525398444,0.9312323525398444,0.9312323525398444,38.43518979199835,38.43518979199835,38.43518979199835,38.43518979199835,0.7827940894500681,0.7827940894500681,0.7827940894500681,0.7827940894500681,0.97,0.97,0.97,0.97,37.2821340982384,37.2821340982384,37.2821340982384,37.2821340982384,149.12853639295358,3579.0848734308856,0.1454689616507406,5.190030173856429e-05,0.325
1955-07-03,1955-07-14,1078.3827,0.9251619817921662,997.6786758623872,0.331,1955,7,3,1955.07,1954,10,276,40,0.0861994375945102,27.47840713789799,0.0275423418408194,0.21,2,Mod_Wet,58,11,11,11,136,227.0,0.2275281666251738,770.6786758623872,770.6786758623872,,4,192.6696689655968,192.6696689655968,192.6696689655968,192.6696689655968,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,850.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4336767978037266,0.1753393379311936,989.3909838642652,0.2626614995864233,0.2626614995864233,0.2626614995864233,0.2626614995864233,21.237607661229184,21.237607661229184,21.237607661229184,21.237607661229184,,0.928957850343615,0.928957850343615,0.928957850343615,0.928957850343615,37.27809007154791,37.27809007154791,37.27809007154791,37.27809007154791,0.7592279036975134,0.7592279036975134,0.7592279036975134,0.7592279036975134,0.97,0.97,0.97,0.97,36.15974736940147,36.15974736940147,36.15974736940147,36.15974736940147,144.6389894776059,3471.3357474625413,0.1449755246623677,5.213261808775784e-05,0.33
1955-07-04,1955-07-15,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1955,7,4,1955.07,1954,10,277,40,0.0839317391369504,26.24650992546083,0.0270183661255921,0.21,2,Mod_Wet,58,11,11,11,136,227.0,0.2336756059349374,744.4321659369264,744.4321659369264,,4,186.1080414842316,186.1080414842316,186.1080414842316,186.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,824.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4096608846563824,0.1622160829684631,989.4281230323752,0.245047390348056,0.245047390348056,0.245047390348056,0.245047390348056,21.397346978279323,21.397346978279323,21.397346978279323,21.397346978279323,,0.9267819849093604,0.9267819849093604,0.9267819849093604,0.9267819849093604,36.194397427543485,36.194397427543485,36.194397427543485,36.194397427543485,0.7371567704184009,0.7371567704184009,0.7371567704184009,0.7371567704184009,0.97,0.97,0.97,0.97,35.10856550471718,35.10856550471718,35.10856550471718,35.10856550471718,140.4342620188687,3370.422288452849,0.1445641465695371,5.240170832538784e-05,0.34
1955-07-05,1955-07-16,1019.9159,0.9227467245233664,941.1240560143012,0.348,1955,7,5,1955.07,1954,10,278,40,0.0813131184396356,30.30810992262501,0.0322041602580865,0.21,2,Mod_Wet,58,11,11,11,136,227.0,0.2412009325968717,714.1240560143012,714.1240560143012,,4,178.5310140035753,178.5310140035753,178.5310140035753,178.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,794.1240560143012,990.0,967.6644962240572,22.33550377594281,0.3819285523337583,0.1470620280071506,989.4710094196593,0.2255275350089382,0.2255275350089382,0.2255275350089382,0.2255275350089382,21.58098566059301,21.58098566059301,21.58098566059301,21.58098566059301,,0.9240521393937412,0.9240521393937412,0.9240521393937412,0.9240521393937412,34.915649419126915,34.915649419126915,34.915649419126915,34.915649419126915,0.7111130227928089,0.7111130227928089,0.7111130227928089,0.7111130227928089,0.97,0.97,0.97,0.97,33.868179936553105,33.868179936553105,33.868179936553105,33.868179936553105,135.47271974621242,3251.345273909098,0.1439477812520752,5.269576164489402e-05,0.35
1955-07-06,1955-07-17,987.4235,0.9179659771125324,906.4211780013768,0.357,1955,7,6,1955.07,1954,10,279,40,0.0783147897793189,34.702878012924664,0.0382855992944065,0.21,2,Mod_Wet,58,11,11,11,136,227.0,0.2504354548517126,679.4211780013768,679.4211780013768,,4,169.8552945003442,169.8552945003442,169.8552945003442,169.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,759.4211780013768,990.0,967.5256847120056,22.4743152879945,0.3580927978090064,0.133826353400413,989.5080808487904,0.2041556009108192,0.2041556009108192,0.2041556009108192,0.2041556009108192,21.77824053587422,21.77824053587422,21.77824053587422,21.77824053587422,,0.9208574366159408,0.9208574366159408,0.9208574366159408,0.9208574366159408,33.406653924564495,33.406653924564495,33.406653924564495,33.406653924564495,0.6803799169972402,0.6803799169972402,0.6803799169972402,0.6803799169972402,0.97,0.97,0.97,0.97,32.40445430682756,32.40445430682756,32.40445430682756,32.40445430682756,129.61781722731024,3110.8276134554458,0.1429995463180951,5.2993563338314784e-05,0.355
1955-07-07,1955-07-18,971.4252,0.9180964110207984,891.8619896951615,0.363,1955,7,7,1955.07,1954,10,280,40,0.0770568759096619,14.559188306215225,0.0163244857101618,0.21,2,Mod_Wet,58,11,11,11,136,227.0,0.2545236848557574,664.8619896951615,664.8619896951615,,4,166.21549742379037,166.21549742379037,166.21549742379037,166.21549742379037,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,744.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3498189544686345,0.1294585969085484,989.5207224486228,0.195492883868621,0.195492883868621,0.195492883868621,0.195492883868621,21.857781605973504,21.857781605973504,21.857781605973504,21.857781605973504,,0.9195084607877512,0.9195084607877512,0.9195084607877512,0.9195084607877512,32.76212214844418,32.76212214844418,32.76212214844418,32.76212214844418,0.6672529969133234,0.6672529969133234,0.6672529969133234,0.6672529969133234,0.97,0.97,0.97,0.97,31.77925848399085,31.77925848399085,31.77925848399085,31.77925848399085,127.1170339359634,3050.808814463122,0.1425299378207742,5.310919822717496e-05,0.365
1955-07-08,1955-07-19,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1955,7,8,1955.07,1954,10,281,41,0.0757675219888029,14.923077787720104,0.0170172375579283,0.21,2,Mod_Wet,58,11,11,11,136,227.0,0.2588549748650671,649.9389119074414,649.9389119074414,,3,216.6463039691471,216.6463039691471,216.6463039691471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,729.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3413383163193861,0.1249816735722324,989.5336800101084,0.3320706162249731,0.3320706162249731,0.3320706162249731,0.0,21.793853746253625,21.793853746253625,21.793853746253625,22.1259243624786,,0.936481630751147,0.936481630751147,0.936481630751147,0.0,43.3633952338603,43.3633952338603,43.3633952338603,0.0,0.8831648723800468,0.8831648723800468,0.8831648723800468,0.0,0.9783164872380048,0.9783164872380048,0.9783164872380048,0.96,42.42312449990344,42.42312449990344,42.42312449990344,0.0,127.26937349971033,3054.464963993048,0.1451291210500456,5.439373316819373e-05,0.37
1955-07-09,1955-07-20,924.4132,0.9124994692702046,843.5265543863715,0.38,1955,7,9,1955.07,1954,10,282,41,0.0728806942989824,33.41235752106991,0.03961032091678,0.21,2,Mod_Wet,58,11,11,11,136,227.0,0.2691083034903774,616.5265543863715,616.5265543863715,,3,205.50885146212383,205.50885146212383,205.50885146212383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,696.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3223504025739603,0.1149579663159114,989.56269163111,0.2987960232986441,0.2987960232986441,0.2987960232986441,0.0,21.989789390266004,21.989789390266004,21.989789390266004,22.288585413564647,,0.934118181212138,0.934118181212138,0.934118181212138,0.0,41.39921693298012,41.39921693298012,41.39921693298012,0.0,0.8431612409975584,0.8431612409975584,0.8431612409975584,0.0,0.9743161240997558,0.9743161240997558,0.9743161240997558,0.96,40.335924582906166,40.335924582906166,40.335924582906166,0.0,121.0077737487185,2904.1865699692444,0.1434546110249562,5.452039372287933e-05,0.38
1955-07-10,1955-07-21,901.4559,0.907115570001353,817.7246825595828,0.391,1955,7,10,1955.07,1954,10,283,41,0.0706514125731479,25.80187182678868,0.0315532505953293,0.21,2,Mod_Wet,58,11,11,11,136,227.0,0.2775995452276932,590.7246825595828,590.7246825595828,,3,196.90822751986093,196.90822751986093,196.90822751986093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,670.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3076874529030592,0.1062898730238331,989.5860226740732,0.2743430370556106,0.2743430370556106,0.2743430370556106,0.0,22.140780906779217,22.140780906779217,22.140780906779217,22.41512394383483,,0.931300492764774,0.931300492764774,0.931300492764774,0.0,39.81853977245771,39.81853977245771,39.81853977245771,0.0,0.8109682234716438,0.8109682234716438,0.8109682234716438,0.0,0.9710968223471644,0.9710968223471644,0.9710968223471644,0.96,38.66765744353786,38.66765744353786,38.66765744353786,0.0,116.0029723306136,2784.071335934726,0.1418606712072203,5.454833498744949e-05,0.39
1955-07-11,1955-07-22,878.8611,0.9037319275970654,794.2548359930772,0.399,1955,7,11,1955.07,1954,10,284,41,0.0686236178298018,23.46984656650557,0.029549516733078,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.2858024776344938,567.2548359930772,567.2548359930772,,3,189.08494533102572,189.08494533102572,189.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,647.2548359930772,990.0,967.0770193439724,22.92298065602768,0.2943497702225671,0.0969019343972309,989.6087482953802,0.2529659545805285,0.2529659545805285,0.2529659545805285,0.0,22.27876299682737,22.27876299682737,22.27876299682737,22.5317289514079,,0.928796784228998,0.928796784228998,0.928796784228998,0.0,38.37138086334016,38.37138086334016,38.37138086334016,0.0,0.7814945186016325,0.7814945186016325,0.7814945186016325,0.0,0.97,0.97,0.97,0.96,37.22023943743995,37.22023943743995,37.22023943743995,0.0,111.66071831231986,2679.8572394956764,0.1405855063793317,5.467889250087443e-05,0.4
1955-07-12,1955-07-23,849.2947,0.8954821115912885,760.52821131929,0.409,1955,7,12,1955.07,1954,10,285,41,0.0657096374579866,33.72662467378723,0.0443463163782992,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.2984767647293748,533.52821131929,533.52821131929,,3,177.84273710643,177.84273710643,177.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,613.52821131929,990.0,966.9421128452772,23.057887154722835,0.2751832615490505,0.083411284527716,989.6414054539232,0.223806842766075,0.223806842766075,0.223806842766075,0.0,22.47548576587996,22.47548576587996,22.47548576587996,22.699292608646036,,0.9250927668290044,0.9250927668290044,0.9250927668290044,0.0,36.26345720528594,36.26345720528594,36.26345720528594,0.0,0.7385632832033796,0.7385632832033796,0.7385632832033796,0.0,0.97,0.97,0.97,0.96,35.17555348912736,35.17555348912736,35.17555348912736,0.0,105.52666046738209,2532.63985121717,0.1387544326387639,5.4941726827256985e-05,0.41
1955-07-13,1955-07-24,834.7498,0.8963571399655789,748.233943314839,0.416,1955,7,13,1955.07,1954,10,286,41,0.0646474127024021,12.294268004450943,0.0164310482226784,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.3033810508439922,521.233943314839,521.233943314839,,3,173.74464777161302,173.74464777161302,173.74464777161302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,601.233943314839,990.0,966.8929357732592,23.107064226740704,0.2681965501119884,0.0784935773259356,989.653309872562,0.2136369405627357,0.2136369405627357,0.2136369405627357,0.0,22.546737158740054,22.546737158740054,22.546737158740054,22.760374099302798,,0.9237131070432392,0.9237131070432392,0.9237131070432392,0.0,35.487135320034604,35.487135320034604,35.487135320034604,0.0,0.722752246843882,0.722752246843882,0.722752246843882,0.0,0.97,0.97,0.97,0.96,34.42252126043356,34.42252126043356,34.42252126043356,0.0,103.26756378130068,2478.4215307512163,0.1380150749694713,5.5033703678748856e-05,0.415
1955-07-14,1955-07-25,813.2284,0.8958086931444238,728.4970702319307,0.424,1955,7,14,1955.07,1954,10,287,41,0.0629421468680388,19.736873082908343,0.0270925908825202,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.3116004295360176,501.4970702319307,501.4970702319307,,3,167.16569007731024,167.16569007731024,167.16569007731024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,581.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2569802795011416,0.0705988280927722,989.672420892406,0.1977543423839983,0.1977543423839983,0.1977543423839983,0.0,22.660678269094408,22.660678269094408,22.660678269094408,22.85843261147841,,0.9215252820378108,0.9215252820378108,0.9215252820378108,0.0,34.234658843316225,34.234658843316225,34.234658843316225,0.0,0.6972435609636706,0.6972435609636706,0.6972435609636706,0.0,0.97,0.97,0.97,0.96,33.20761907801674,33.20761907801674,33.20761907801674,0.0,99.62285723405024,2390.948573617205,0.1367512119195392,5.518081269258295e-05,0.425
1955-07-15,1955-07-26,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1955,7,15,1955.07,1954,10,288,42,0.0607094797880934,25.84105416603393,0.0367762512170827,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.323059925211985,475.6560160658968,475.6560160658968,,3,158.55200535529892,158.55200535529892,158.55200535529892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,555.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2422950628927023,0.0651312032131793,989.6925737338942,0.1778854518887636,0.1778854518887636,0.1778854518887636,0.0,22.804064217741814,22.804064217741814,22.804064217741814,22.98194966963058,,0.9183898508676236,0.9183898508676236,0.9183898508676236,0.0,32.56490157121834,32.56490157121834,32.56490157121834,0.0,0.6632362845461984,0.6632362845461984,0.6632362845461984,0.0,0.97,0.97,0.97,0.96,31.58795452408179,31.58795452408179,31.58795452408179,0.0,94.76386357224536,2274.3327257338888,0.1348652276583627,5.534103332583106e-05,0.435
1955-07-16,1955-07-27,764.3804,0.8926299826267534,682.3088631722309,0.445,1955,7,16,1955.07,1954,10,289,42,0.0589514857780807,20.347152893665907,0.0298210297299476,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.3326939048462863,455.3088631722309,455.3088631722309,,3,151.7696210574103,151.7696210574103,151.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,535.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2307319762752348,0.0610617726344461,989.7082062510902,0.1630223814840062,0.1630223814840062,0.1630223814840062,0.0,22.91594841691731,22.91594841691731,22.91594841691731,23.078970798401315,,0.9158374901646856,0.9158374901646856,0.9158374901646856,0.0,31.237754168738512,31.237754168738512,31.237754168738512,0.0,0.6362068058806214,0.6362068058806214,0.6362068058806214,0.0,0.97,0.97,0.97,0.96,30.30062154367636,30.30062154367636,30.30062154367636,0.0,90.90186463102908,2181.6447511446977,0.1332268559555312,5.545799784598538e-05,0.445
1955-07-17,1955-07-28,750.7725,0.8881602932782826,666.8063237852695,0.452,1955,7,17,1955.07,1954,10,290,42,0.0576120663750472,15.502539386961416,0.0232489387607452,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.3404286850661309,439.8063237852695,439.8063237852695,,2,219.90316189263476,219.90316189263476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,519.8063237852695,990.0,966.567225295141,23.43277470485896,0.221922035805483,0.0579612647570539,989.7201166994374,0.3421017386293149,0.3421017386293149,0.0,0.0,22.81078966566707,22.81078966566707,23.152891404296383,23.152891404296383,,0.9382113938196724,0.9382113938196724,0.0,0.0,46.15419665738608,46.15419665738608,0.0,0.0,0.940004005242079,0.940004005242079,0.0,0.0,0.98,0.98,0.96,0.96,45.23111272423836,45.23111272423836,0.0,0.0,90.46222544847672,2171.093410763441,0.1356649183153339,5.713514017178811e-05,0.45
1955-07-18,1955-07-29,744.0263,0.8869874635023101,659.9420006160087,0.456,1955,7,18,1955.07,1954,10,291,42,0.0570189888532231,6.864323169260729,0.0104014037034366,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.3439696212517338,432.9420006160087,432.9420006160087,,2,216.4710003080044,216.4710003080044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,512.9420006160087,990.0,966.539768002464,23.46023199753597,0.2180211085459665,0.0565884001232017,989.7253904913308,0.3315306809486534,0.3315306809486534,0.0,0.0,22.85409180791813,22.85409180791813,23.185622488866784,23.185622488866784,,0.9374533942603582,0.9374533942603582,0.0,0.0,45.48331152428892,45.48331152428892,0.0,0.0,0.9263403569101614,0.9263403569101614,0.0,0.0,0.98,0.98,0.96,0.96,44.573645293803146,44.573645293803146,0.0,0.0,89.14729058760629,2139.534974102551,0.1350835232556704,5.719735262252453e-05,0.455
1955-07-19,1955-07-30,730.6486,0.8864028278959922,647.6489852382476,0.462,1955,7,19,1955.07,1954,10,292,42,0.0559568723245846,12.293015377761094,0.0189809845424816,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.3504985033157962,420.6489852382476,420.6489852382476,,2,210.32449261912384,210.32449261912384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,500.6489852382476,990.0,966.490595940953,23.50940405904703,0.2122263232717946,0.0541297970476495,989.7336438796806,0.3129734778573714,0.3129734778573714,0.0,0.0,22.93007446087024,22.93007446087024,23.243047938727614,23.243047938727614,,0.9360941261343296,0.9360941261343296,0.0,0.0,44.27448666582037,44.27448666582037,0.0,0.0,0.9017207060248548,0.9017207060248548,0.0,0.0,0.98,0.98,0.96,0.96,43.38899693250397,43.38899693250397,0.0,0.0,86.77799386500793,2082.67185276019,0.1339892377552098,5.730430630227936e-05,0.46
1955-07-20,1955-07-31,717.4235,0.8782993569127185,630.1125986840717,0.468,1955,7,20,1955.07,1954,10,293,42,0.0544417285263038,17.53638655417592,0.0278305601106833,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.360253072981031,403.1125986840717,403.1125986840717,,2,201.55629934203583,201.55629934203583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,483.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2060371883583981,0.0506225197368143,989.7433402919048,0.2874510161182225,0.2874510161182225,0.0,0.0,23.035438881050244,23.035438881050244,23.322889897168466,23.322889897168466,,0.9338962286066576,0.9338962286066576,0.0,0.0,42.52361603207794,42.52361603207794,0.0,0.0,0.866061426315233,0.866061426315233,0.0,0.0,0.9766061426315232,0.9766061426315232,0.96,0.96,41.52882462383164,41.52882462383164,0.0,0.0,83.05764924766328,1993.383581943919,0.131813979630182,5.723356032725666e-05,0.47
1955-07-21,1955-08-01,697.8704,0.8821520065429723,615.6277736669467,0.475,1955,7,21,1955.07,1954,10,294,42,0.0531902396448241,14.484825017124992,0.0235285437673597,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.368729303175991,388.6277736669467,388.6277736669467,,2,194.31388683347336,194.31388683347336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,468.6277736669467,990.0,966.3625110946678,23.637488905332248,0.200925044191698,0.0477255547333893,989.751349401075,0.2671337721870475,0.2671337721870475,0.0,0.0,23.121704534220203,23.121704534220203,23.38883830640725,23.38883830640725,,0.9317521976767044,0.9317521976767044,0.0,0.0,41.05469323789294,41.05469323789294,0.0,0.0,0.8361444651302025,0.8361444651302025,0.0,0.0,0.9736144465130202,0.9736144465130202,0.96,0.96,39.97144243357297,39.97144243357297,0.0,0.0,79.94288486714593,1918.6292368115023,0.1298558776693445,5.714042693863498e-05,0.475
1955-07-22,1955-08-02,685.0236,0.878477532975807,601.777842158206,0.482,1955,7,22,1955.07,1954,10,295,43,0.051993605562469,13.849931508740726,0.0230150240478605,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.3772156169557373,374.777842158206,374.777842158206,,2,187.388921079103,187.388921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,454.777842158206,990.0,966.3071113686328,23.69288863136717,0.1960369736428377,0.0449555684316412,989.7590074579256,0.248454530070414,0.248454530070414,0.0,0.0,23.203441559222217,23.203441559222217,23.45189608929263,23.45189608929263,,0.929700352350189,0.929700352350189,0.0,0.0,39.64404956310064,39.64404956310064,0.0,0.0,0.8074144513869784,0.8074144513869784,0.0,0.0,0.970741445138698,0.970741445138698,0.96,0.96,38.484121964034486,38.484121964034486,0.0,0.0,76.96824392806897,1847.2378542736556,0.1279014256357983,5.704731004020166e-05,0.48
1955-07-23,1955-08-03,672.3268,0.8764068829576366,589.2318351168824,0.488,1955,7,23,1955.07,1954,10,296,43,0.0509096305540986,12.546007041323604,0.0212921405355413,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.3852473448841598,362.2318351168824,362.2318351168824,,2,181.1159175584412,181.1159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,442.2318351168824,990.0,966.251543258026,23.74845674197411,0.1916090984951675,0.0424463670233764,989.7659445344816,0.2320790673007783,0.2320790673007783,0.0,0.0,23.282322209154824,23.282322209154824,23.5144012764556,23.5144012764556,,0.9276282434768864,0.9276282434768864,0.0,0.0,38.36149980294695,38.36149980294695,0.0,0.0,0.7812932750091027,0.7812932750091027,0.0,0.0,0.97,0.97,0.96,0.96,37.210654808858536,37.210654808858536,0.0,0.0,74.42130961771707,1786.1114308252097,0.1263022552115748,5.707004189251044e-05,0.49
1955-07-24,1955-08-04,666.0345,0.8753352736866753,583.0034913422678,0.493,1955,7,24,1955.07,1954,10,297,43,0.0503715016519719,6.2283437746145855,0.0106832015024041,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.3893630198978235,356.0034913422678,356.0034913422678,,2,178.0017456711339,178.0017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,436.0034913422678,990.0,966.22351571104,23.776484288959864,0.1894109227313626,0.0412006982684535,989.7693883790002,0.2242043641778347,0.2242043641778347,0.0,0.0,23.32166830378228,23.32166830378228,23.54587266796011,23.54587266796011,,0.9265344972788588,0.9265344972788588,0.0,0.0,37.721084381435126,37.721084381435126,0.0,0.0,0.7682501910679251,0.7682501910679251,0.0,0.0,0.97,0.97,0.96,0.96,36.58945184999208,36.58945184999208,0.0,0.0,73.17890369998415,1756.2936887996195,0.1255205239534706,5.709908398188269e-05,0.495
1955-07-25,1955-08-05,647.3805,0.8756118252012844,566.8540212047202,0.501,1955,7,25,1955.07,1954,10,298,43,0.0489761874320878,16.14947013754761,0.0284896455408846,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.4004558343214409,339.8540212047202,339.8540212047202,,2,169.9270106023601,169.9270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,419.8540212047202,990.0,966.1508430954212,23.849156904578763,0.1837112736530097,0.037970804240944,989.778317922106,0.204326285233617,0.204326285233617,0.0,0.0,23.42314854145126,23.42314854145126,23.627474826684875,23.627474826684875,,0.9237020415352376,0.9237020415352376,0.0,0.0,36.0560620784352,36.0560620784352,0.0,0.0,0.7343393498662975,0.7343393498662975,0.0,0.0,0.97,0.97,0.96,0.96,34.974380216082146,34.974380216082146,0.0,0.0,69.94876043216429,1678.770250371943,0.1233981903903654,5.717222695285525e-05,0.5
1955-07-26,1955-08-06,635.1294,0.8861628436789661,562.8280752081156,0.506,1955,7,26,1955.07,1954,10,299,43,0.0486283456979812,4.025945996604604,0.0071530653390308,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.4033203210697383,335.8280752081156,335.8280752081156,,2,167.9140376040578,167.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,415.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1822903923984789,0.0371656150416231,989.7805439925598,0.1995354094976575,0.1995354094976575,0.0,0.0,23.448282244625744,23.448282244625744,23.6478176541234,23.6478176541234,,0.9229966775808228,0.9229966775808228,0.0,0.0,35.639932669436845,35.639932669436845,0.0,0.0,0.7258642091534999,0.7258642091534999,0.0,0.0,0.97,0.97,0.96,0.96,34.57073468935374,34.57073468935374,0.0,0.0,69.14146937870748,1659.3952650889796,0.1228465181896642,5.718986926392479e-05,0.505
1955-07-27,1955-08-07,635.1294,0.8861628436789661,562.8280752081156,0.506,1955,7,27,1955.07,1954,10,300,43,0.0486283456979812,0.0,0.0,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.4033203210697383,335.8280752081156,335.8280752081156,,2,167.9140376040578,167.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,415.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1822903923984789,0.0371656150416231,989.7805439925598,0.1995354094976575,0.1995354094976575,0.0,0.0,23.448282244625744,23.448282244625744,23.6478176541234,23.6478176541234,,0.9229966775808228,0.9229966775808228,0.0,0.0,35.639932669436845,35.639932669436845,0.0,0.0,0.7258642091534999,0.7258642091534999,0.0,0.0,0.97,0.97,0.96,0.96,34.57073468935374,34.57073468935374,0.0,0.0,69.14146937870748,1659.3952650889796,0.1228465181896642,5.718986926392479e-05,0.505
1955-07-28,1955-08-08,623.0255,0.8843912864860217,550.9983234585969,0.515,1955,7,28,1955.07,1954,10,301,43,0.0476062551468227,11.829751749518664,0.0214696692274193,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.4119794749558021,323.99832345859693,323.99832345859693,,2,161.99916172929846,161.99916172929846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,403.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1781153059664155,0.0347996646917193,989.7870850293418,0.1856980719773864,0.1856980719773864,0.0,0.0,23.52189450180074,23.52189450180074,23.70759257377813,23.70759257377813,,0.920773885298963,0.920773885298963,0.0,0.0,34.409372916433725,34.409372916433725,0.0,0.0,0.7008018923917255,0.7008018923917255,0.0,0.0,0.97,0.97,0.96,0.96,33.37709172894071,33.37709172894071,0.0,0.0,66.75418345788142,1602.1004029891542,0.1211513367933096,5.723124903968815e-05,0.515
1955-07-29,1955-08-09,617.0284,0.8884164098844547,548.1781559247493,0.519,1955,7,29,1955.07,1954,10,302,44,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.4140989522230456,321.17815592474926,321.17815592474926,,2,160.58907796237463,160.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,401.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1771199813428711,0.0342356311849498,989.788644387472,0.1824548793134616,0.1824548793134616,0.0,0.0,23.53938780649731,23.53938780649731,23.72184268581077,23.72184268581077,,0.9202095390386956,0.9202095390386956,0.0,0.0,34.11431056798755,34.11431056798755,0.0,0.0,0.6947924759264267,0.6947924759264267,0.0,0.0,0.97,0.97,0.96,0.96,33.09088125094792,33.09088125094792,0.0,0.0,66.18176250189585,1588.3623000455004,0.1207303899044472,5.723870872930894e-05,0.52
1955-07-30,1955-08-10,611.0679,0.8869861279741288,542.0087505502821,0.523,1955,7,30,1955.07,1954,10,303,44,0.0468295560475443,6.169405374467146,0.0113824829732058,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.4188124264959468,315.0087505502821,315.0087505502821,,2,157.50437527514106,157.50437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,395.0087505502821,990.0,966.0390393774762,23.96096062252377,0.1749426067691498,0.0330017501100564,989.7920556431208,0.1755597131108131,0.1755597131108131,0.0,0.0,23.57745655253372,23.57745655253372,23.753016265644533,23.753016265644533,,0.9189761581926406,0.9189761581926406,0.0,0.0,33.46821262522959,33.46821262522959,0.0,0.0,0.6816336583549815,0.6816336583549815,0.0,0.0,0.97,0.97,0.96,0.96,32.4641662464727,32.4641662464727,0.0,0.0,64.9283324929454,1558.2799798306896,0.1197920373555334,5.7254434625073e-05,0.525
1955-07-31,1955-08-11,593.4044,0.8886647923374786,527.3375978981461,0.532,1955,7,31,1955.07,1954,10,304,44,0.0455619684583998,14.671152652136016,0.0278211770042797,0.23,2,Mod_Wet,58,11,11,11,136,227.0,0.4304642811450824,300.3375978981461,300.3375978981461,,2,150.16879894907305,150.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,380.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1697647017988992,0.0300675195796292,989.8001677786216,0.1595646057299978,0.1595646057299978,0.0,0.0,23.66758398234981,23.66758398234981,23.827148588079808,23.827148588079808,,0.9160502545250142,0.9160502545250142,0.0,0.0,31.929464385866336,31.929464385866336,0.0,0.0,0.6502945903435099,0.6502945903435099,0.0,0.0,0.97,0.97,0.96,0.96,30.971580454290343,30.971580454290343,0.0,0.0,61.94316090858069,1486.6358618059364,0.1174639569707769,5.729030832680528e-05,0.53
