Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1956-01-23,1956-02-03,799.0771,0.8911326595966059,712.0837013457431,0.433,1956,1,23,1956.01,1955,4,115,17,0.0615240317962722,9.427685279846289,0.0132395745921851,0.45,3,Normal,41,6,4,3,66,120.0,0.1685195150137772,592.0837013457431,592.0837013457431,,3,197.3612337819144,197.3612337819144,197.3612337819144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,643.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2919793554784355,0.1068334805382972,989.6011871639832,0.2756114545893602,0.2756114545893602,0.2756114545893602,0.0,22.57724090401097,22.57724090401097,22.57724090401097,22.85285235860033,,0.9320299001490726,0.9320299001490726,0.9320299001490726,0.0,40.72876702695757,40.72876702695757,40.72876702695757,0.0,0.8295064567608467,0.8295064567608467,0.8295064567608467,0.0,0.9729506456760848,0.9729506456760848,0.9729506456760848,0.96,39.62708017646919,39.62708017646919,39.62708017646919,0.0,118.88124052940758,2853.1497727057817,0.1669484083187663,5.577347719362576e-05,0.435
1956-01-24,1956-02-04,806.1332,0.8935666243082664,720.3337222668207,0.431,1956,1,24,1956.01,1955,4,116,17,0.0622368336038533,8.250020921077635,0.0114530538638613,0.45,3,Normal,41,6,4,3,66,120.0,0.1665894519312126,600.3337222668207,600.3337222668207,,3,200.1112407556069,200.1112407556069,200.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,651.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2966677611244184,0.1101001166800462,989.5932321221954,0.2833181485610357,0.2833181485610357,0.2833181485610357,0.0,22.52857908456717,22.52857908456717,22.52857908456717,22.811897233128207,,0.932875204143539,0.932875204143539,0.932875204143539,0.0,41.2446416660754,41.2446416660754,41.2446416660754,0.0,0.8400130685555071,0.8400130685555071,0.8400130685555071,0.0,0.9740013068555506,0.9740013068555506,0.9740013068555506,0.96,40.172334883546334,40.172334883546334,40.172334883546334,0.0,120.517004650639,2892.408111615336,0.1673071812761779,5.576389347225384e-05,0.43
1956-01-25,1956-02-05,820.3628,0.8945448145815545,733.8512888156049,0.422,1956,1,25,1956.01,1955,4,117,17,0.0634047513536682,13.517566548784204,0.0184200351689792,0.45,3,Normal,41,6,4,3,66,120.0,0.1635208683678587,613.8512888156049,613.8512888156049,,3,204.6170962718683,204.6170962718683,204.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,664.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3043496610775872,0.1141553866446814,989.5814949522776,0.2962048953375433,0.2962048953375433,0.2962048953375433,0.0,22.449884901677773,22.449884901677773,22.449884901677773,22.74608979701532,,0.934291273381372,0.934291273381372,0.934291273381372,0.0,42.08981607218991,42.08981607218991,42.08981607218991,0.0,0.8572263965822793,0.8572263965822793,0.8572263965822793,0.0,0.975722639658228,0.975722639658228,0.975722639658228,0.96,41.06798644068645,41.06798644068645,41.06798644068645,0.0,123.20395932205936,2956.8950237294243,0.1678868201225123,5.575181262539589e-05,0.42
1956-01-26,1956-02-06,827.5366,0.8937943571986156,739.6475434553279,0.419,1956,1,26,1956.01,1955,4,118,17,0.0639055477545403,5.7962546397229735,0.0078365090116371,0.45,3,Normal,41,6,4,3,66,120.0,0.1622394356093032,619.6475434553279,619.6475434553279,,3,206.549181151776,206.549181151776,206.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,670.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3076436155097515,0.1158942630365983,989.5764621214536,0.3018545925862213,0.3018545925862213,0.3018545925862213,0.0,22.416017355046154,22.416017355046154,22.416017355046154,22.71787194763237,,0.9347483080634268,0.9347483080634268,0.9347483080634268,0.0,42.44390355268706,42.44390355268706,42.44390355268706,0.0,0.864437954229879,0.864437954229879,0.864437954229879,0.0,0.976443795422988,0.976443795422988,0.976443795422988,0.96,41.44408627755299,41.44408627755299,41.44408627755299,0.0,124.33225883265897,2983.974211983815,0.1680966291753366,5.573610180400456e-05,0.42
1956-01-27,1956-02-07,834.7498,0.8963571399655789,748.233943314839,0.416,1956,1,27,1956.01,1955,4,119,17,0.0646474127024021,8.586399859511175,0.0114755551204634,0.45,3,Normal,41,6,4,3,66,120.0,0.1603776480232558,628.233943314839,628.233943314839,,3,209.41131443827967,209.41131443827967,209.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,679.233943314839,990.0,966.8929357732592,23.107064226740704,0.312523181993898,0.1184701829944517,989.5690066350116,0.3102692644485422,0.3102692644485422,0.3102692644485422,0.0,22.365801597303808,22.365801597303808,22.365801597303808,22.67607086175235,,0.935367111236161,0.935367111236161,0.935367111236161,0.0,42.96406903922127,42.96406903922127,42.96406903922127,0.0,0.8750319559922866,0.8750319559922866,0.8750319559922866,0.0,0.9775031955992286,0.9775031955992286,0.9775031955992286,0.96,41.99751478178467,41.99751478178467,41.99751478178467,0.0,125.99254434535402,3023.8210642884965,0.1683865660881136,5.570843370887613e-05,0.415
1956-01-28,1956-02-08,856.6266,0.8970607168566745,768.4460718744957,0.407,1956,1,28,1956.01,1955,4,120,18,0.0663937406099564,20.212128559656666,0.0263025985809941,0.45,3,Normal,41,6,4,3,66,120.0,0.1561592991259361,648.4460718744957,648.4460718744957,,3,216.14869062483191,216.14869062483191,216.14869062483191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,699.4460718744957,990.0,966.973784287498,23.026215712502108,0.3240095356120228,0.1245338215623487,989.5514566428257,0.3305379671244823,0.3305379671244823,0.3305379671244823,0.0,22.24713438820328,22.24713438820328,22.24713438820328,22.577672355327763,,0.9368227661306444,0.9368227661306444,0.9368227661306444,0.0,44.17970614985157,44.17970614985157,44.17970614985157,0.0,0.899790349284146,0.899790349284146,0.899790349284146,0.0,0.9799790349284144,0.9799790349284144,0.9799790349284144,0.96,43.29518579615248,43.29518579615248,43.29518579615248,0.0,129.88555738845744,3117.253377322979,0.1690236467363589,5.56396639006501e-05,0.405
1956-01-29,1956-02-09,863.9982,0.9020463209442272,779.3663976124346,0.405,1956,1,29,1956.01,1955,4,121,18,0.0673372567537143,10.920325737938924,0.0140117995481881,0.45,3,Normal,41,6,4,3,66,120.0,0.1539712263289979,659.3663976124346,659.3663976124346,,3,219.78879920414488,219.78879920414488,219.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,710.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3302154491891531,0.1278099192837304,989.5419746315272,0.3417495015487662,0.3417495015487662,0.3417495015487662,0.0,22.182759539528643,22.182759539528643,22.182759539528643,22.52450904107741,,0.9376086639933988,0.9376086639933988,0.9376086639933988,0.0,44.83131099684699,44.83131099684699,44.83131099684699,0.0,0.9130613237647044,0.9130613237647044,0.9130613237647044,0.0,0.98,0.98,0.98,0.96,43.934684776910046,43.934684776910046,43.934684776910046,0.0,131.80405433073014,3163.297303937524,0.1691169323369699,5.552639237708291e-05,0.405
1956-01-30,1956-02-10,893.8841,0.8990978772765416,803.6892968412517,0.396,1956,1,30,1956.01,1955,4,122,18,0.0694387552470841,24.32289922881705,0.0302640576705619,0.45,3,Normal,41,6,4,3,66,120.0,0.14931143225577,683.6892968412517,683.6892968412517,,4,170.92232421031292,170.92232421031292,170.92232421031292,170.92232421031292,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,734.6892968412517,990.0,967.114757187365,22.885242812635056,0.3440379132970577,0.1351067890523755,989.5208552976504,0.2067504710731635,0.2067504710731635,0.2067504710731635,0.2067504710731635,22.199347639212437,22.199347639212437,22.199347639212437,22.199347639212437,,0.9218692911246332,0.9218692911246332,0.9218692911246332,0.9218692911246332,34.304180567469245,34.304180567469245,34.304180567469245,34.304180567469245,0.6986594820258502,0.6986594820258502,0.6986594820258502,0.6986594820258502,0.97,0.97,0.97,0.97,33.27505515044517,33.27505515044517,33.27505515044517,33.27505515044517,133.10022060178068,3194.405294442736,0.1656115380967568,5.407761050423371e-05,0.395
1956-01-31,1956-02-11,901.4559,0.907115570001353,817.7246825595828,0.391,1956,1,31,1956.01,1955,4,123,18,0.0706514125731479,14.0353857183311,0.0171639501872421,0.45,3,Normal,41,6,4,3,66,120.0,0.1467486582701462,697.7246825595828,697.7246825595828,,4,174.4311706398957,174.4311706398957,174.4311706398957,174.4311706398957,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,748.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3520140847849689,0.1393174047678748,989.5086685104473,0.2153120563613455,0.2153120563613455,0.2153120563613455,0.2153120563613455,22.12245772384753,22.12245772384753,22.12245772384753,22.12245772384753,,0.9230389918286076,0.9230389918286076,0.9230389918286076,0.9230389918286076,34.93141802808587,34.93141802808587,34.93141802808587,34.93141802808587,0.7114341757247632,0.7114341757247632,0.7114341757247632,0.7114341757247632,0.97,0.97,0.97,0.97,33.883475487243295,33.883475487243295,33.883475487243295,33.883475487243295,135.53390194897318,3252.8136467753566,0.165745152176078,5.395868461873138e-05,0.39
1956-02-01,1956-02-12,909.0679,0.9012241447918772,819.2739407352476,0.39,1956,2,1,1956.02,1955,5,124,18,0.0707852684795253,1.5492581756648178,0.0018910136141697,0.45,3,Normal,43,7,5,4,78,137.0,0.1672212347887582,682.2739407352476,682.2739407352476,,4,170.5684851838119,170.5684851838119,170.5684851838119,170.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,737.2739407352476,990.0,967.177095762941,22.822904237058992,0.345506740969301,0.1346821822205743,989.51981107681,0.205887103848501,0.205887103848501,0.205887103848501,0.205887103848501,22.13682821002062,22.13682821002062,22.13682821002062,22.13682821002062,,0.921591666972316,0.921591666972316,0.921591666972316,0.921591666972316,34.126474579841464,34.126474579841464,34.126474579841464,34.126474579841464,0.6950402154753862,0.6950402154753862,0.6950402154753862,0.6950402154753862,0.97,0.97,0.97,0.97,33.10268034244622,33.10268034244622,33.10268034244622,33.10268034244622,132.41072136978488,3177.857312874837,0.1616195936257345,5.390907337955022e-05,0.39
1956-02-02,1956-02-13,916.7204,0.9105214280240044,834.6935677067364,0.383,1956,2,2,1956.02,1955,5,125,18,0.072117524249862,15.41962697148881,0.01847339858369,0.45,3,Normal,43,7,5,4,78,137.0,0.1641320902668486,697.6935677067364,697.6935677067364,,4,174.4233919266841,174.4233919266841,174.4233919266841,174.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,752.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3542695631298337,0.1393080703120209,989.506422366558,0.2152930763011092,0.2152930763011092,0.2152930763011092,0.2152930763011092,22.052355019430152,22.052355019430152,22.052355019430152,22.052355019430152,,0.922882257557576,0.922882257557576,0.922882257557576,0.922882257557576,34.81326047454846,34.81326047454846,34.81326047454846,34.81326047454846,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.97,0.97,0.97,0.97,33.768862660312,33.768862660312,33.768862660312,33.768862660312,135.075450641248,3241.810815389952,0.1618263945801794,5.377856447033932e-05,0.385
1956-02-03,1956-02-14,924.4132,0.9124994692702046,843.5265543863715,0.38,1956,2,3,1956.02,1955,5,126,18,0.0728806942989824,8.832986679635043,0.0104714980621572,0.45,3,Normal,43,7,5,4,78,137.0,0.1624133814016815,706.5265543863715,706.5265543863715,,4,176.63163859659286,176.63163859659286,176.63163859659286,176.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,761.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3592892624755515,0.1432632771931857,989.4974474603312,0.2207790964914821,0.2207790964914821,0.2207790964914821,0.2207790964914821,22.00256214629438,22.00256214629438,22.00256214629438,22.00256214629438,,0.9236253018257804,0.9236253018257804,0.9236253018257804,0.9236253018257804,35.202724366825194,35.202724366825194,35.202724366825194,35.202724366825194,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.97,0.97,0.97,0.97,34.146642635820434,34.146642635820434,34.146642635820434,34.146642635820434,136.58657054328174,3278.077693038762,0.1619232611386401,5.370033695726065e-05,0.38
1956-02-04,1956-02-15,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1956,2,4,1956.02,1955,5,127,19,0.0757675219888029,33.41235752106991,0.0381011231995558,0.45,3,Normal,43,7,5,4,78,137.0,0.1562252491476396,739.9389119074414,739.9389119074414,,4,184.98472797686037,184.98472797686037,184.98472797686037,184.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,794.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3826741565460072,0.1599694559537207,989.4573563875002,0.2420605981802996,0.2420605981802996,0.2420605981802996,0.2420605981802996,21.80754014169017,21.80754014169017,21.80754014169017,21.80754014169017,,0.9266978546118868,0.9266978546118868,0.9266978546118868,0.9266978546118868,36.66227518818869,36.66227518818869,36.66227518818869,36.66227518818869,0.7466858490466127,0.7466858490466127,0.7466858490466127,0.7466858490466127,0.97,0.97,0.97,0.97,35.56240693254303,35.56240693254303,35.56240693254303,35.56240693254303,142.2496277301721,3413.9910655241306,0.1622115586372636,5.340141577193622e-05,0.37
1956-02-05,1956-02-16,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1956,2,5,1956.02,1955,5,128,19,0.0764734562663935,8.170535620261147,0.0092311020327296,0.45,3,Normal,43,7,5,4,78,137.0,0.1547831179326691,748.1094475277025,748.1094475277025,,4,187.02736188192563,187.02736188192563,187.02736188192563,187.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,803.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3901503076373614,0.1640547237638512,989.4457949685988,0.2474927826059222,0.2474927826059222,0.2474927826059222,0.2474927826059222,21.75786439588219,21.75786439588219,21.75786439588219,21.75786439588219,,0.9273868635296594,0.9273868635296594,0.9273868635296594,0.9273868635296594,37.01016770009959,37.01016770009959,37.01016770009959,37.01016770009959,0.753771236254574,0.753771236254574,0.753771236254574,0.753771236254574,0.97,0.97,0.97,0.97,35.8998626690966,35.8998626690966,35.8998626690966,35.8998626690966,143.5994506763864,3446.3868162332737,0.1622392022562746,5.331938586100952e-05,0.365
1956-02-06,1956-02-17,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1956,2,6,1956.02,1955,5,129,19,0.0764734562663935,0.0,0.0,0.45,3,Normal,43,7,5,4,78,137.0,0.1547831179326691,748.1094475277025,748.1094475277025,,4,187.02736188192563,187.02736188192563,187.02736188192563,187.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,803.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3901503076373614,0.1640547237638512,989.4457949685988,0.2474927826059222,0.2474927826059222,0.2474927826059222,0.2474927826059222,21.75786439588219,21.75786439588219,21.75786439588219,21.75786439588219,,0.9273868635296594,0.9273868635296594,0.9273868635296594,0.9273868635296594,37.01016770009959,37.01016770009959,37.01016770009959,37.01016770009959,0.753771236254574,0.753771236254574,0.753771236254574,0.753771236254574,0.97,0.97,0.97,0.97,35.8998626690966,35.8998626690966,35.8998626690966,35.8998626690966,143.5994506763864,3446.3868162332737,0.1622392022562746,5.331938586100952e-05,0.365
1956-02-07,1956-02-18,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1956,2,7,1956.02,1955,5,130,19,0.0764734562663935,0.0,0.0,0.45,3,Normal,43,7,5,4,78,137.0,0.1547831179326691,748.1094475277025,748.1094475277025,,4,187.02736188192563,187.02736188192563,187.02736188192563,187.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,803.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3901503076373614,0.1640547237638512,989.4457949685988,0.2474927826059222,0.2474927826059222,0.2474927826059222,0.2474927826059222,21.75786439588219,21.75786439588219,21.75786439588219,21.75786439588219,,0.9273868635296594,0.9273868635296594,0.9273868635296594,0.9273868635296594,37.01016770009959,37.01016770009959,37.01016770009959,37.01016770009959,0.753771236254574,0.753771236254574,0.753771236254574,0.753771236254574,0.97,0.97,0.97,0.97,35.8998626690966,35.8998626690966,35.8998626690966,35.8998626690966,143.5994506763864,3446.3868162332737,0.1622392022562746,5.331938586100952e-05,0.365
1956-02-08,1956-02-19,971.4252,0.9180964110207984,891.8619896951615,0.363,1956,2,8,1956.02,1955,5,131,19,0.0770568759096619,6.752542167458955,0.0075712859674252,0.45,3,Normal,43,7,5,4,78,137.0,0.1536112106838711,754.8619896951615,754.8619896951615,,4,188.7154974237904,188.7154974237904,188.7154974237904,188.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,809.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3963289754555981,0.1674309948475807,989.4362400296968,0.2519832231472824,0.2519832231472824,0.2519832231472824,0.2519832231472824,21.71680884776887,21.71680884776887,21.71680884776887,21.71680884776887,,0.9279544008420556,0.9279544008420556,0.9279544008420556,0.9279544008420556,37.29657142226967,37.29657142226967,37.29657142226967,37.29657142226967,0.759604305952539,0.759604305952539,0.759604305952539,0.759604305952539,0.97,0.97,0.97,0.97,36.177674279601575,36.177674279601575,36.177674279601575,36.177674279601575,144.7106971184063,3473.0567308417512,0.1622568276150758,5.3251344503989445e-05,0.365
1956-02-09,1956-02-20,979.4038,0.924461588505012,905.4211927358452,0.359,1956,2,9,1956.02,1955,5,132,19,0.078228391052377,13.55920304068377,0.0149755750687841,0.45,3,Normal,43,7,5,4,78,137.0,0.151310794466868,768.4211927358452,768.4211927358452,,4,192.1052981839613,192.1052981839613,192.1052981839613,192.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,823.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4087358304430637,0.1742105963679226,989.4170535731888,0.2611264110603747,0.2611264110603747,0.2611264110603747,0.2611264110603747,21.6342423911852,21.6342423911852,21.6342423911852,21.6342423911852,,0.929089732798422,0.929089732798422,0.929089732798422,0.929089732798422,37.86843822195444,37.86843822195444,37.86843822195444,37.86843822195444,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.97,0.97,0.97,0.97,36.7323850752958,36.7323850752958,36.7323850752958,36.7323850752958,146.9295403011832,3526.308967228397,0.1622775582016331,5.3113789131012906e-05,0.36
1956-02-10,1956-02-21,987.4235,0.9179659771125324,906.4211780013768,0.357,1956,2,10,1956.02,1955,5,133,19,0.0783147897793189,0.9999852655314498,0.0011032236335611,0.45,3,Normal,43,7,5,4,78,137.0,0.1511438648223992,769.4211780013768,769.4211780013768,,4,192.3552945003442,192.3552945003442,192.3552945003442,192.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,824.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4096508305460805,0.1747105890006884,989.4156385804532,0.2618064010409362,0.2618064010409362,0.2618064010409362,0.2618064010409362,21.628147467406784,21.628147467406784,21.628147467406784,21.628147467406784,,0.9291732366574732,0.9291732366574732,0.9291732366574732,0.9291732366574732,37.910442905553445,37.910442905553445,37.910442905553445,37.910442905553445,0.7721067801538379,0.7721067801538379,0.7721067801538379,0.7721067801538379,0.97,0.97,0.97,0.97,36.77312961838684,36.77312961838684,36.77312961838684,36.77312961838684,147.09251847354736,3530.220443365137,0.1622783337850518,5.3103597974067726e-05,0.355
1956-02-11,1956-02-22,1003.5869,0.9213790990341242,924.6839937244496,0.353,1956,2,11,1956.02,1955,5,134,20,0.0798926970577924,18.26281572307289,0.0197503318398686,0.46,3,Normal,43,7,5,4,78,137.0,0.1481587233365966,787.6839937244496,787.6839937244496,,4,196.9209984311124,196.9209984311124,196.9209984311124,196.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,842.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4263615550377129,0.1838419968622248,989.3897964481,0.2743787956071147,0.2743787956071147,0.2743787956071147,0.2743787956071147,21.51668167759515,21.51668167759515,21.51668167759515,21.51668167759515,,0.9306927791436794,0.9306927791436794,0.9306927791436794,0.9306927791436794,38.673401137586126,38.673401137586126,38.673401137586126,38.673401137586126,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.97,0.97,0.97,0.97,37.51319910345854,37.51319910345854,37.51319910345854,37.51319910345854,150.05279641383416,3601.26711393202,0.1622746770055468,5.291631246699837e-05,0.355
1956-02-12,1956-02-23,1028.1428,0.9210811262601332,947.0029281802472,0.345,1956,2,12,1956.02,1955,5,135,20,0.0818210529947733,22.31893445579749,0.0235679677344666,0.46,3,Normal,43,7,5,4,78,137.0,0.1446669233254199,810.0029281802472,810.0029281802472,,4,202.5007320450618,202.5007320450618,202.5007320450618,202.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,865.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4467836832731984,0.1980023425441977,989.3552139741826,0.2901520936488767,0.2901520936488767,0.2901520936488767,0.2901520936488767,21.377050167812747,21.377050167812747,21.377050167812747,21.377050167812747,,0.9325327994187635,0.9325327994187635,0.9325327994187635,0.9325327994187635,39.58924225897304,39.58924225897304,39.58924225897304,39.58924225897304,0.8062982130137076,0.8062982130137076,0.8062982130137076,0.8062982130137076,0.9706298213013708,0.9706298213013708,0.9706298213013708,0.9706298213013708,38.426499139283685,38.426499139283685,38.426499139283685,38.426499139283685,153.70599655713474,3688.9439173712335,0.1623078366320312,5.271105655220376e-05,0.345
1956-02-13,1956-02-24,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1956,2,13,1956.02,1955,5,136,20,0.0839317391369504,24.429237756679303,0.0251476516974479,0.46,3,Normal,43,7,5,4,78,137.0,0.1410288899254909,834.4321659369264,834.4321659369264,,4,208.6080414842316,208.6080414842316,208.6080414842316,208.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,889.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4691367676980005,0.2175457327495411,989.3133174995525,0.3079076419636409,0.3079076419636409,0.3079076419636409,0.3079076419636409,21.219681193841108,21.219681193841108,21.219681193841108,21.219681193841108,,0.9340599513650112,0.9340599513650112,0.9340599513650112,0.9340599513650112,40.54929909090346,40.54929909090346,40.54929909090346,40.54929909090346,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.9725851305313716,0.9725851305313716,0.9725851305313716,0.9725851305313716,39.43764534928197,39.43764534928197,39.43764534928197,39.43764534928197,157.7505813971279,3786.013953531069,0.1623897035002754,5.251428184631955e-05,0.34
1956-02-14,1956-02-25,1086.9032,0.940956999887256,1022.729174239858,0.328,1956,2,14,1956.02,1955,5,137,20,0.0883638006543237,51.29700830293154,0.0501569815303821,0.46,3,Normal,43,7,5,4,78,137.0,0.1339553064982477,885.729174239858,885.729174239858,,4,221.4322935599645,221.4322935599645,221.4322935599645,221.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,940.729174239858,990.0,967.971434547611,22.02856545238899,0.5160742271781555,0.2585833393918864,989.22534243343,0.3468974017782885,0.3468974017782885,0.3468974017782885,0.3468974017782885,20.9070104840407,20.9070104840407,20.9070104840407,20.9070104840407,,0.936464816145949,0.936464816145949,0.936464816145949,0.936464816145949,42.51704376020742,42.51704376020742,42.51704376020742,42.51704376020742,0.8659275714909862,0.8659275714909862,0.8659275714909862,0.8659275714909862,0.9765927571490984,0.9765927571490984,0.9765927571490984,0.9765927571490984,41.521836991609845,41.521836991609845,41.521836991609845,41.521836991609845,166.08734796643938,3986.096351194545,0.1623962160753687,5.208745040459563e-05,0.33
1956-02-15,1956-02-26,1086.9032,0.940956999887256,1022.729174239858,0.328,1956,2,15,1956.02,1955,5,138,20,0.0883638006543237,0.0,0.0,0.46,3,Normal,43,7,5,4,78,137.0,0.1339553064982477,885.729174239858,885.729174239858,,4,221.4322935599645,221.4322935599645,221.4322935599645,221.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,940.729174239858,990.0,967.971434547611,22.02856545238899,0.5160742271781555,0.2585833393918864,989.22534243343,0.3468974017782885,0.3468974017782885,0.3468974017782885,0.3468974017782885,20.9070104840407,20.9070104840407,20.9070104840407,20.9070104840407,,0.936464816145949,0.936464816145949,0.936464816145949,0.936464816145949,42.51704376020742,42.51704376020742,42.51704376020742,42.51704376020742,0.8659275714909862,0.8659275714909862,0.8659275714909862,0.8659275714909862,0.9765927571490984,0.9765927571490984,0.9765927571490984,0.9765927571490984,41.521836991609845,41.521836991609845,41.521836991609845,41.521836991609845,166.08734796643938,3986.096351194545,0.1623962160753687,5.208745040459563e-05,0.33
1956-02-16,1956-02-27,1095.466,0.935818257253338,1025.1570830002852,0.326,1956,2,16,1956.02,1955,5,139,20,0.0885735719712246,2.427908760427272,0.0023683285231972,0.46,3,Normal,43,7,5,4,78,137.0,0.1336380563250343,888.1570830002852,888.1570830002852,,4,222.0392707500713,222.0392707500713,222.0392707500713,222.0392707500713,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,943.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5182957966777076,0.2605256664002282,989.221178536922,0.3488033101552238,0.3488033101552238,0.3488033101552238,0.3488033101552238,20.8933101087659,20.8933101087659,20.8933101087659,20.8933101087659,,0.9365735383161036,0.9365735383161036,0.9365735383161036,0.9365735383161036,42.61059762066795,42.61059762066795,42.61059762066795,42.61059762066795,0.8678329454311192,0.8678329454311192,0.8678329454311192,0.8678329454311192,0.976783294543112,0.976783294543112,0.976783294543112,0.976783294543112,41.62131992636693,41.62131992636693,41.62131992636693,41.62131992636693,166.48527970546772,3995.646712931225,0.1623997750844407,5.206951778515709e-05,0.325
1956-02-17,1956-02-28,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1956,2,17,1956.02,1955,5,140,20,0.0901011685254177,17.68051567353109,0.0169542368783169,0.46,3,Normal,43,7,5,4,78,137.0,0.1313723250621418,905.8375986738164,905.8375986738164,,4,226.45939966845413,226.45939966845413,226.45939966845413,226.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,960.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5344737087133146,0.2746700789390532,989.1908562123476,0.3627992669324222,0.3627992669324222,0.3627992669324222,0.3627992669324222,20.793424492440355,20.793424492440355,20.793424492440355,20.793424492440355,,0.9373023359386348,0.9373023359386348,0.9373023359386348,0.9373023359386348,43.28473571927972,43.28473571927972,43.28473571927972,43.28473571927972,0.8815628456065117,0.8815628456065117,0.8815628456065117,0.8815628456065117,0.9781562845606512,0.9781562845606512,0.9781562845606512,0.9781562845606512,42.33923626936036,42.33923626936036,42.33923626936036,42.33923626936036,169.35694507744142,4064.566681858594,0.1624001141623717,5.193380791845977e-05,0.32
1956-02-18,1956-02-29,1121.4305,0.9368114987301732,1050.5689874267275,0.319,1956,2,18,1956.02,1955,5,141,21,0.0907691605136692,7.7313887529112435,0.0073592394649384,0.46,3,Normal,43,7,5,4,78,137.0,0.1304055246629437,913.5689874267276,913.5689874267276,,4,228.39224685668188,228.39224685668188,228.39224685668188,228.39224685668188,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,968.5689874267276,990.0,968.0589311033413,21.941068896658862,0.541548034455121,0.280855189941382,989.1775967756035,0.3690230348785156,0.3690230348785156,0.3690230348785156,0.3690230348785156,20.749642637383893,20.749642637383893,20.749642637383893,20.749642637383893,,0.9375540013474256,0.9375540013474256,0.9375540013474256,0.9375540013474256,43.57395389877623,43.57395389877623,43.57395389877623,43.57395389877623,0.8874532362276218,0.8874532362276218,0.8874532362276218,0.8874532362276218,0.978745323622762,0.978745323622762,0.978745323622762,0.978745323622762,42.64780361018106,42.64780361018106,42.64780361018106,42.64780361018106,170.59121444072423,4094.1891465773815,0.1623798308177474,5.1869589607273474e-05,0.32
1956-02-19,1956-03-01,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1956,2,19,1956.02,1955,5,142,21,0.0915838158871372,9.428881637360972,0.0088951892381501,0.46,3,Normal,43,7,5,4,78,137.0,0.1292455428433666,922.9978690640884,922.9978690640884,,4,230.74946726602207,230.74946726602207,230.74946726602207,230.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,977.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5501755892470739,0.2883982952512708,989.1614261155016,0.3766582526325525,0.3766582526325525,0.3766582526325525,0.3766582526325525,20.696203131524925,20.696203131524925,20.696203131524925,20.696203131524925,,0.9378584341081856,0.9378584341081856,0.9378584341081856,0.9378584341081856,43.924555285554185,43.924555285554185,43.924555285554185,43.924555285554185,0.8945937940031402,0.8945937940031402,0.8945937940031402,0.8945937940031402,0.979459379400314,0.979459379400314,0.979459379400314,0.979459379400314,43.02231766042368,43.02231766042368,43.02231766042368,43.02231766042368,172.08927064169472,4130.142495400673,0.1623486949022253,5.179055854887284e-05,0.315
1956-02-20,1956-03-02,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1956,2,20,1956.02,1955,5,143,21,0.094129002675518,29.458180421074303,0.027039347236628,0.46,3,Normal,43,7,5,4,78,137.0,0.1257508277316383,952.4560494851628,952.4560494851628,,4,238.1140123712907,238.1140123712907,238.1140123712907,238.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1007.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5771302245292693,0.3119648395881302,989.1109049358828,0.4010630815675367,0.4010630815675367,0.4010630815675367,0.4010630815675367,20.52869427021887,20.52869427021887,20.52869427021887,20.52869427021887,,0.9387914595011128,0.9387914595011128,0.9387914595011128,0.9387914595011128,45.00431021683121,45.00431021683121,45.00431021683121,45.00431021683121,0.9165847294670306,0.9165847294670306,0.9165847294670306,0.9165847294670306,0.98,0.98,0.98,0.98,44.10422401249458,44.10422401249458,44.10422401249458,44.10422401249458,176.41689604997833,4234.0055051994805,0.1619311730228553,5.1450871012583765e-05,0.305
1956-02-21,1956-03-03,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1956,2,21,1956.02,1955,5,144,21,0.0978285134948028,42.81841226023971,0.0378162836899412,0.49,3,Normal,43,7,5,4,78,137.0,0.1209953987558938,995.2744617454024,995.2744617454024,,4,248.81861543635063,248.81861543635063,248.81861543635063,248.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1050.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6256060255913786,0.346219569396322,989.0281744050122,0.4379651540272272,0.4379651540272272,0.4379651540272272,0.4379651540272272,20.274489514070847,20.274489514070847,20.274489514070847,20.274489514070847,,0.939726863380584,0.939726863380584,0.939726863380584,0.939726863380584,46.4914550485916,46.4914550485916,46.4914550485916,46.4914550485916,0.9468728115802768,0.9468728115802768,0.9468728115802768,0.9468728115802768,0.98,0.98,0.98,0.98,45.56162594761977,45.56162594761977,45.56162594761977,45.56162594761977,182.24650379047907,4373.916090971497,0.1609561196934053,5.0864390453573776e-05,0.29
1956-02-22,1956-03-04,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1956,2,22,1956.02,1955,5,145,21,0.1032737759922177,63.023871497857954,0.052726478189635,0.49,3,Normal,43,7,5,4,78,137.0,0.1146157375023449,1058.2983332432605,1058.2983332432605,,4,264.5745833108151,264.5745833108151,264.5745833108151,264.5745833108151,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1113.2983332432605,990.0,968.5137947616216,21.48620523837837,0.7179648467019153,0.4257878332162386,988.856247320082,0.4951259582500159,0.4951259582500159,0.4951259582500159,0.4951259582500159,19.84732660021029,19.84732660021029,19.84732660021029,19.84732660021029,,0.9398085885214976,0.9398085885214976,0.9398085885214976,0.9398085885214976,48.398092602844685,48.398092602844685,48.398092602844685,48.398092602844685,0.9857045336628244,0.9857045336628244,0.9857045336628244,0.9857045336628244,0.98,0.98,0.98,0.98,47.43013075078779,47.43013075078779,47.43013075078779,47.43013075078779,189.7205230031512,4553.292552075628,0.1587223187104874,4.979705969785312e-05,0.275
1956-02-23,1956-03-05,1342.9646,0.905877929951145,1216.5619918456675,0.269,1956,2,23,1956.02,1955,5,146,21,0.1051109560954656,21.26365860240708,0.017478483418792,0.49,3,Normal,43,7,5,4,78,137.0,0.1126124282348776,1079.5619918456675,1079.5619918456675,,4,269.8904979614169,269.8904979614169,269.8904979614169,269.8904979614169,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1134.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7491258400579326,0.4534305893993677,988.7974435705428,0.5151860822941557,0.5151860822941557,0.5151860822941557,0.5151860822941557,19.701634085305123,19.701634085305123,19.701634085305123,19.701634085305123,,0.9393482224041504,0.9393482224041504,0.9393482224041504,0.9393482224041504,48.98410312112727,48.98410312112727,48.98410312112727,48.98410312112727,0.9976395747683762,0.9976395747683762,0.9976395747683762,0.9976395747683762,0.98,0.98,0.98,0.98,48.00442105870472,48.00442105870472,48.00442105870472,48.00442105870472,192.0176842348189,4608.424421635653,0.1578363334724155,4.940730224263783e-05,0.27
1956-02-24,1956-03-06,1412.3815,0.928274988254288,1311.0784203230735,0.258,1956,2,24,1956.02,1955,5,147,21,0.1132771755159135,94.51642847740597,0.0720905988629691,0.49,3,Normal,43,7,5,4,78,137.0,0.1044941308440121,1174.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,74.07842032307349,23.250891050307736,3.785028775631492,2.7035919825939225,2.1628735860751385,42.17603492846519,66.25089105030773,10.785028775631492,7.703591982593922,6.162873586075138,120.1760349284652,1184.739511808533,990.0,968.8776750353012,21.12232496469892,0.8226588757137665,0.48,988.6973411242864,0.5349,0.5349,0.5349,0.5349,19.28476608898517,19.28476608898517,19.28476608898517,19.28476608898517,,0.9379584701976336,0.9379584701976336,0.9379584701976336,0.9379584701976336,48.783098169078364,48.783098169078364,48.783098169078364,48.783098169078364,0.993545787557604,0.993545787557604,0.993545787557604,0.993545787557604,0.98,0.98,0.98,0.98,47.8074362056968,47.8074362056968,47.8074362056968,47.8074362056968,191.2297448227872,4589.513875746892,0.1458568319472947,4.829033960171393e-05,0.26
1956-02-25,1956-03-07,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1956,2,25,1956.02,1955,5,148,22,0.122182213407947,103.06756819483236,0.0728832588938375,0.49,3,Normal,43,7,5,4,78,137.0,0.0968782580528214,1277.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,177.14598851790583,55.600565739196725,9.05125488777621,6.465182062697293,5.172145650157835,100.85684017807776,98.60056573919672,16.05125488777621,11.465182062697291,9.172145650157834,178.8568401780778,1226.1170026896702,990.0,969.2072408859808,20.79275911401908,0.8832958405251666,0.48,988.6367041594748,0.5349,0.5349,0.5349,0.5349,18.894563273493866,18.894563273493866,18.894563273493866,18.894563273493866,,0.9367378743115056,0.9367378743115056,0.9367378743115056,0.9367378743115056,47.733835432216615,47.733835432216615,47.733835432216615,47.733835432216615,0.9721758743832304,0.9721758743832304,0.9721758743832304,0.9721758743832304,0.98,0.98,0.98,0.98,46.77915872357228,46.77915872357228,46.77915872357228,46.77915872357228,187.11663489428912,4490.799237462939,0.1323177638048505,4.7251675478355845e-05,0.24
1956-02-26,1956-03-08,1590.2593,0.9608539838546808,1528.006983766956,0.227,1956,2,26,1956.02,1955,5,149,22,0.132019803397465,113.86099524905012,0.0745160175697309,0.49,3,Normal,43,7,5,4,78,137.0,0.0896592760736325,1391.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,291.00698376695595,57.000000000000014,11.0,10.62069283821007,8.496554270568057,203.8897366581778,100.0,18.0,15.62069283821007,12.496554270568057,281.8897366581778,1233.62069283821,990.0,969.5750994860164,20.42490051398363,0.9019938713427048,0.48,988.6180061286572,0.5349,0.5349,0.5349,0.5349,18.5080066426409,18.5080066426409,18.5080066426409,18.5080066426409,,0.935520220924319,0.935520220924319,0.935520220924319,0.935520220924319,46.69648801772628,46.69648801772628,46.69648801772628,46.69648801772628,0.951048635798906,0.951048635798906,0.951048635798906,0.951048635798906,0.98,0.98,0.98,0.98,45.76255825737176,45.76255825737176,45.76255825737176,45.76255825737176,183.05023302948703,4393.205592707689,0.1197967253907557,4.622480632057754e-05,0.225
1956-02-27,1956-03-09,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1956,2,27,1956.02,1955,5,150,22,0.1409534525110131,103.39871659199184,0.0633801368778113,0.49,3,Normal,43,7,5,4,78,137.0,0.0839766588837201,1494.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,394.4057003589478,57.000000000000014,11.0,14.39436862623897,11.515494900991175,300.4958368317176,100.0,18.0,19.39436862623897,15.515494900991175,378.4958368317176,1237.394368626239,990.0,969.9091568780829,20.09084312191726,0.9117689532234804,0.48,988.6082310467764,0.5349,0.5349,0.5349,0.5349,18.164174168693755,18.164174168693755,18.164174168693755,18.164174168693755,,0.9344371486313854,0.9344371486313854,0.9344371486313854,0.9344371486313854,45.775926839946806,45.775926839946806,45.775926839946806,45.775926839946806,0.9322999356404644,0.9322999356404644,0.9322999356404644,0.9322999356404644,0.98,0.98,0.98,0.98,44.86040830314787,44.86040830314787,44.86040830314787,44.86040830314787,179.44163321259148,4306.599197102196,0.1099920351958498,4.531354374055341e-05,0.215
1956-02-28,1956-03-10,1793.3188,0.9856727560705408,1767.625484109115,0.199,1956,2,28,1956.02,1955,5,151,22,0.1527228418270275,136.21978375016715,0.0770637134250313,0.49,3,Normal,43,7,5,4,78,137.0,0.0775051057091135,1630.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,530.625484109115,57.0,11.0,19.365893580624636,15.492714864499709,427.7668756639906,100.0,18.0,24.365893580624636,19.492714864499707,505.7668756639906,1242.3658935806247,990.0,970.3492515640448,19.650748435955165,0.9246468649019574,0.48,988.595353135098,0.5349,0.5349,0.5349,0.5349,17.711201571053145,17.711201571053145,17.711201571053145,17.711201571053145,,0.932437020067358,0.932437020067358,0.932437020067358,0.932437020067358,44.53884257225423,44.53884257225423,44.53884257225423,44.53884257225423,0.9071047367057888,0.9071047367057888,0.9071047367057888,0.9071047367057888,0.98,0.98,0.98,0.98,43.64806572080915,43.64806572080915,43.64806572080915,43.64806572080915,174.5922628832366,4190.214309197679,0.0987722028522525,4.40889552735446e-05,0.2
1956-02-29,1956-03-11,1986.9064,1.008700287979832,2004.1930578689712,0.176,1956,2,29,1956.02,1955,5,152,22,0.1731622801998791,236.56757375985623,0.118036320319059,0.49,3,Normal,43,7,5,4,78,137.0,0.0683566882252701,1867.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,767.1930578689712,57.0,11.0,20.0,22.399797310042956,656.7932605589282,100.0,18.0,25.0,26.399797310042956,734.7932605589282,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1956-03-01,1956-03-12,2193.1616,1.0110393405717577,2217.372657831301,0.154,1956,3,1,1956.03,1955,6,153,22,0.1915809976366244,213.1795999623296,0.0961406280579059,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.1077852201144004,1978.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,878.3726578313008,41.0,7.0,13.0,47.77759226697452,769.5950655643262,100.0,18.0,25.0,60.77759226697452,913.5950655643262,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1956-03-02,1956-03-13,2412.4143,1.0045395565552413,2423.365591149523,0.13,1956,3,2,1956.03,1955,6,154,22,0.2093787870753188,205.99293331822216,0.0850028299776714,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0986231713749102,2184.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1084.365591149523,41.0,7.0,12.999999999999991,58.98222880729623,964.3833623422266,100.0,18.0,25.0,71.98222880729622,1108.3833623422263,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1956-03-03,1956-03-14,2615.179,1.0214997490135054,2671.4046921253907,0.111,1956,3,3,1956.03,1955,6,155,23,0.2308093653996337,248.03910097586777,0.092849691290512,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0894660403586585,2432.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1332.4046921253907,41.0,7.0,13.0,67.0,1204.4046921253905,100.0,18.0,25.0,80.0,1348.4046921253905,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1956-03-04,1956-03-15,2812.7838,1.0214266739181483,2873.0524012848505,0.096,1956,3,4,1956.03,1955,6,156,23,0.2482317274710111,201.6477091594597,0.0701858793349127,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0831867876454733,2634.0524012848505,1100.0,,4,275.0,275.0,275.0,275.0,1534.0524012848505,41.0,7.0,13.0,67.0,1406.0524012848507,100.0,18.0,25.0,80.0,1550.0524012848507,1243.0,990.0,973.2073678651705,16.79263213482966,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.851442722311385,14.851442722311385,14.851442722311385,14.851442722311385,,0.9115000719265488,0.9115000719265488,0.9115000719265488,0.9115000719265488,36.5087316346607,36.5087316346607,36.5087316346607,36.5087316346607,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.97,0.97,0.97,0.97,35.413469685620875,35.413469685620875,35.413469685620875,35.413469685620875,141.6538787424835,3399.693089819604,0.0493043143519188,3.577118150062715e-05,0.095
1956-03-05,1956-03-16,3218.6702,1.035277591399259,3332.217132164571,0.067,1956,3,5,1956.03,1955,6,157,23,0.2879035602190189,459.1647308797205,0.1377955615339665,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0717240175296584,3093.217132164571,1100.0,,4,275.0,275.0,275.0,275.0,1993.217132164571,41.00000000000006,7.0,13.0,67.0,1865.217132164571,100.0,18.0,25.0,80.0,2009.217132164571,1243.0,990.0,974.2649363038726,15.73506369612744,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.793874283609163,13.793874283609163,13.793874283609163,13.793874283609163,,0.8986706102515587,0.8986706102515587,0.8986706102515587,0.8986706102515587,33.431679584672786,33.431679584672786,33.431679584672786,33.431679584672786,0.6808896045758205,0.6808896045758205,0.6808896045758205,0.6808896045758205,0.97,0.97,0.97,0.97,32.428729197132604,32.428729197132604,32.428729197132604,32.428729197132604,129.71491678853042,3113.1580029247298,0.0389275103163127,3.275629211831576e-05,0.065
1956-03-06,1956-03-17,3568.5667,1.0285190813200429,3670.338943913297,0.049,1956,3,6,1956.03,1955,6,158,23,0.3171172847541088,338.12181174872603,0.0921227758295865,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0651166019411764,3431.338943913297,1100.0,,4,275.0,275.0,275.0,275.0,2331.338943913297,41.0,7.0,13.0,67.0,2203.338943913297,100.0,18.0,25.0,80.0,2347.338943913297,1243.0,990.0,974.9814325240068,15.018567475993336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.07737806347506,13.07737806347506,13.07737806347506,13.07737806347506,,0.8870454590798827,0.8870454590798827,0.8870454590798827,0.8870454590798827,31.285128965207495,31.285128965207495,31.285128965207495,31.285128965207495,0.6371716693524948,0.6371716693524948,0.6371716693524948,0.6371716693524948,0.97,0.97,0.97,0.97,30.34657509625127,30.34657509625127,30.34657509625127,30.34657509625127,121.38630038500509,2913.271209240122,0.0330722318128972,3.065310615782957e-05,0.05
1956-03-07,1956-03-18,3884.0786,1.0120830181699707,3931.0099922973936,0.04,1956,3,7,1956.03,1955,6,159,23,0.3396392633344948,260.6710483840966,0.0663114692903014,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0607986243912653,3692.0099922973936,1100.0,,4,275.0,275.0,275.0,275.0,2592.0099922973936,41.0,7.0,13.0,67.0,2464.0099922973936,100.0,18.0,25.0,80.0,2608.0099922973936,1243.0,990.0,975.5338068884396,14.4661931115603,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.525003699042024,12.525003699042024,12.525003699042024,12.525003699042024,,0.8753092066193623,0.8753092066193623,0.8753092066193623,0.8753092066193623,29.56723768890452,29.56723768890452,29.56723768890452,29.56723768890452,0.6021840669837988,0.6021840669837988,0.6021840669837988,0.6021840669837988,0.97,0.97,0.97,0.97,28.680220558237384,28.680220558237384,28.680220558237384,28.680220558237384,114.72088223294952,2753.301173590789,0.0291835641368856,2.896991975579534e-05,0.04
1956-03-08,1956-03-19,4156.6796,0.9961693822117608,4140.75694918423,0.033,1956,3,8,1956.03,1955,6,160,23,0.3577614004095174,209.746956886836,0.0506542546352927,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0577189153898746,3901.7569491842296,1100.0,,4,275.0,275.0,275.0,275.0,2801.7569491842296,41.0,7.0,13.0,67.0,2673.7569491842296,100.0,18.0,25.0,80.0,2817.7569491842296,1243.0,990.0,975.937585217007,14.06241478299296,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.121225370474685,12.121225370474685,12.121225370474685,12.121225370474685,,0.8663998377995239,0.8663998377995239,0.8663998377995239,0.8663998377995239,28.322806272246265,28.322806272246265,28.322806272246265,28.322806272246265,0.5768392316139769,0.5768392316139769,0.5768392316139769,0.5768392316139769,0.97,0.97,0.97,0.97,27.47312208407888,27.47312208407888,27.47312208407888,27.47312208407888,109.89248833631552,2637.419720071572,0.0265392269299856,2.775062836775644e-05,0.035
