Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1956-03-09,1956-03-20,4337.6663,0.9996331882875896,4336.075193196632,0.029,1956,3,9,1956.03,1955,6,161,23,0.3746368966921889,195.31824401240283,0.0450449393310476,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0551189703478838,4097.075193196632,1100.0,,4,275.0,275.0,275.0,275.0,2997.0751931966324,41.0,7.0,13.0,67.0,2869.0751931966324,100.0,18.0,25.0,80.0,3013.0751931966324,1243.0,990.0,976.2950176035498,13.704982396450191,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.763792983931914,11.763792983931914,11.763792983931914,11.763792983931914,,0.8467235079205494,0.8467235079205494,0.8467235079205494,0.8467235079205494,26.86336320934605,26.86336320934605,26.86336320934605,26.86336320934605,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.97,0.97,0.97,0.97,26.057462313065678,26.057462313065678,26.057462313065678,26.057462313065678,104.2298492522627,2501.516382054305,0.0240378325117149,2.6320669003096643e-05,0.03
1956-03-10,1956-03-21,4488.5142,0.9991072065460684,4484.506883904361,0.026,1956,3,10,1956.03,1955,6,162,24,0.3874613947693367,148.4316907077282,0.0330987764207641,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0532945998717965,4245.506883904361,1100.0,,4,275.0,275.0,275.0,275.0,3145.5068839043606,41.0,7.0,13.0,67.0,3017.5068839043606,100.0,18.0,25.0,80.0,3161.5068839043606,1243.0,990.0,976.5666475975448,13.433352402455055,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.49216298993678,11.49216298993678,11.49216298993678,11.49216298993678,,0.8271723732069289,0.8271723732069289,0.8271723732069289,0.8271723732069289,25.63711733826528,25.63711733826528,25.63711733826528,25.63711733826528,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.97,0.97,0.97,0.97,24.86800381811732,24.86800381811732,24.86800381811732,24.86800381811732,99.47201527246928,2387.328366539263,0.0221812604702405,2.511919577587608e-05,0.025
1956-03-11,1956-03-22,4556.2508,0.993176831573204,4525.162733396875,0.024,1956,3,11,1956.03,1955,6,163,24,0.3909740601654899,40.65584949251479,0.0089843950124631,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0528157801345171,4286.162733396875,1100.0,,4,275.0,275.0,275.0,275.0,3186.1627333968754,41.0,7.0,13.0,67.0,3058.1627333968754,100.0,18.0,25.0,80.0,3202.1627333968754,1243.0,990.0,976.6410478021164,13.358952197883696,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.41776278536542,11.41776278536542,11.41776278536542,11.41776278536542,,0.8218172634824789,0.8218172634824789,0.8218172634824789,0.8218172634824789,25.306242723036164,25.306242723036164,25.306242723036164,25.306242723036164,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.97,0.97,0.97,0.97,24.54705544134508,24.54705544134508,24.54705544134508,24.54705544134508,98.1882217653803,2356.517322369127,0.0216982741948097,2.479500549630816e-05,0.025
1956-03-12,1956-03-23,4624.4124,1.0010095903033338,4629.081161917657,0.022,1956,3,12,1956.03,1955,6,164,24,0.3999526123896856,103.91842852078116,0.0224490400763964,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0516301165696112,4390.081161917657,1100.0,,4,275.0,275.0,275.0,275.0,3290.0811619176566,41.0,7.0,13.0,67.0,3162.0811619176566,100.0,18.0,25.0,80.0,3306.0811619176566,1243.0,990.0,976.8312185263092,13.168781473690728,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.227592061172452,11.227592061172452,11.227592061172452,11.227592061172452,,0.8081293294196813,0.8081293294196813,0.8081293294196813,0.8081293294196813,24.47027708155325,24.47027708155325,24.47027708155325,24.47027708155325,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.9698376315306584,0.9698376315306584,0.9698376315306584,0.9698376315306584,23.73219556767255,23.73219556767255,23.73219556767255,23.73219556767255,94.9287822706902,2278.290774496565,0.0205070464202802,2.397191471482076e-05,0.02
1956-03-13,1956-03-24,4573.2514,0.993176831573204,4542.047335439719,0.023,1956,3,13,1956.03,1955,6,165,24,0.3924328897819917,87.03382647793751,0.0191618052499912,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0526194428083524,4303.047335439719,1100.0,,4,275.0,275.0,275.0,275.0,3203.047335439719,41.0,7.0,13.0,67.0,3075.047335439719,100.0,18.0,25.0,80.0,3219.047335439719,1243.0,990.0,976.6719466238546,13.328053376145364,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.386863963627086,11.386863963627086,11.386863963627086,11.386863963627086,,0.819593256415317,0.819593256415317,0.819593256415317,0.819593256415317,25.16946022696886,25.16946022696886,25.16946022696886,25.16946022696886,0.5126162979016061,0.5126162979016061,0.5126162979016061,0.5126162979016061,0.97,0.97,0.97,0.97,24.414376420159797,24.414376420159797,24.414376420159797,24.414376420159797,97.65750568063918,2343.78013633534,0.0215007679287395,2.466098628298969e-05,0.025
1956-03-14,1956-03-25,4522.3293,0.9984176938383548,4515.173590483621,0.024,1956,3,14,1956.03,1955,6,166,24,0.3901109982177849,26.87374495609765,0.0059518741456005,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0529326271095594,4276.173590483621,1100.0,,4,275.0,275.0,275.0,275.0,3176.1735904836214,41.0,7.0,13.0,67.0,3048.173590483621,100.0,18.0,25.0,80.0,3192.173590483621,1243.0,990.0,976.622767670585,13.377232329415053,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.436042916896774,11.436042916896774,11.436042916896774,11.436042916896774,,0.8231330140330555,0.8231330140330555,0.8231330140330555,0.8231330140330555,25.387339479492518,25.387339479492518,25.387339479492518,25.387339479492518,0.5170537572198068,0.5170537572198068,0.5170537572198068,0.5170537572198068,0.97,0.97,0.97,0.97,24.62571929510774,24.62571929510774,24.62571929510774,24.62571929510774,98.50287718043096,2364.069052330343,0.0218159668075752,2.487446393445226e-05,0.025
1956-03-15,1956-03-26,4488.5142,0.9991072065460684,4484.506883904361,0.026,1956,3,15,1956.03,1955,6,167,24,0.3874613947693367,30.666706579260783,0.0068383676005334,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0532945998717965,4245.506883904361,1100.0,,4,275.0,275.0,275.0,275.0,3145.5068839043606,41.0,7.0,13.0,67.0,3017.5068839043606,100.0,18.0,25.0,80.0,3161.5068839043606,1243.0,990.0,976.5666475975448,13.433352402455055,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.49216298993678,11.49216298993678,11.49216298993678,11.49216298993678,,0.8271723732069289,0.8271723732069289,0.8271723732069289,0.8271723732069289,25.63711733826528,25.63711733826528,25.63711733826528,25.63711733826528,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.97,0.97,0.97,0.97,24.86800381811732,24.86800381811732,24.86800381811732,24.86800381811732,99.47201527246928,2387.328366539263,0.0221812604702405,2.511919577587608e-05,0.025
1956-03-16,1956-03-27,4437.9913,1.0054853034328617,4462.335028912899,0.026,1956,3,16,1956.03,1955,6,168,24,0.3855457464980745,22.171854991461263,0.0049686665944629,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0535594029698447,4223.335028912899,1100.0,,4,275.0,275.0,275.0,275.0,3123.3350289129,41.0,7.0,13.0,67.0,2995.3350289129,100.0,18.0,25.0,80.0,3139.3350289129,1243.0,990.0,976.5260731029106,13.473926897089427,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.53273748457115,11.53273748457115,11.53273748457115,11.53273748457115,,0.8300928069884347,0.8300928069884347,0.8300928069884347,0.8300928069884347,25.818466903337,25.818466903337,25.818466903337,25.818466903337,0.5258343564834419,0.5258343564834419,0.5258343564834419,0.5258343564834419,0.97,0.97,0.97,0.97,25.04391289623689,25.04391289623689,25.04391289623689,25.04391289623689,100.17565158494756,2404.2156380387414,0.0224491551924894,2.52968817133706e-05,0.025
1956-03-17,1956-03-28,4387.7085,1.0032349857691722,4401.902674556776,0.028,1956,3,17,1956.03,1955,6,169,25,0.3803243910817055,60.43235435612314,0.0137286893473191,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0542947033748456,4162.902674556776,1100.0,,4,275.0,275.0,275.0,275.0,3062.902674556776,41.0,7.0,13.0,67.0,2934.902674556776,100.0,18.0,25.0,80.0,3078.902674556776,1243.0,990.0,976.4154818944388,13.584518105561187,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.64332869304291,11.64332869304291,11.64332869304291,11.64332869304291,,0.8380528396165408,0.8380528396165408,0.8380528396165408,0.8380528396165408,26.316004568204413,26.316004568204413,26.316004568204413,26.316004568204413,0.5359675064807415,0.5359675064807415,0.5359675064807415,0.5359675064807415,0.97,0.97,0.97,0.97,25.52652443115828,25.52652443115828,25.52652443115828,25.52652443115828,102.10609772463312,2450.546345391195,0.0231959007896316,2.578436811228109e-05,0.03
1956-03-18,1956-03-29,4337.6663,0.9996331882875896,4336.075193196632,0.029,1956,3,18,1956.03,1955,6,170,25,0.3746368966921889,65.82748136014378,0.0151813514358395,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0551189703478838,4097.075193196632,1100.0,,4,275.0,275.0,275.0,275.0,2997.0751931966324,41.0,7.0,13.0,67.0,2869.0751931966324,100.0,18.0,25.0,80.0,3013.0751931966324,1243.0,990.0,976.2950176035498,13.704982396450191,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.763792983931914,11.763792983931914,11.763792983931914,11.763792983931914,,0.8467235079205494,0.8467235079205494,0.8467235079205494,0.8467235079205494,26.86336320934605,26.86336320934605,26.86336320934605,26.86336320934605,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.97,0.97,0.97,0.97,26.057462313065678,26.057462313065678,26.057462313065678,26.057462313065678,104.2298492522627,2501.516382054305,0.0240378325117149,2.6320669003096643e-05,0.03
1956-03-19,1956-03-30,4256.8747,0.9991151427865818,4253.107973715088,0.031,1956,3,19,1956.03,1955,6,171,25,0.3674685289289836,82.9672194815448,0.0195074331510735,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0561941999773012,4014.107973715088,1100.0,,4,275.0,275.0,275.0,275.0,2914.107973715088,41.0,7.0,13.0,67.0,2786.107973715088,100.0,18.0,25.0,80.0,2930.107973715088,1243.0,990.0,976.1431875918986,13.856812408101405,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.915622995583128,11.915622995583128,11.915622995583128,11.915622995583128,,0.8576517893216699,0.8576517893216699,0.8576517893216699,0.8576517893216699,27.56126489887989,27.56126489887989,27.56126489887989,27.56126489887989,0.5613292240097738,0.5613292240097738,0.5613292240097738,0.5613292240097738,0.97,0.97,0.97,0.97,26.7344269519135,26.7344269519135,26.7344269519135,26.7344269519135,106.937707807654,2566.504987383696,0.0251434265173954,2.7004471668599497e-05,0.03
1956-03-20,1956-03-31,4176.5984,0.9961693822117608,4160.599447874629,0.033,1956,3,20,1956.03,1955,6,172,25,0.3594757922963679,92.5085258404588,0.0222344224671075,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0574436455597976,3921.599447874629,1100.0,,4,275.0,275.0,275.0,275.0,2821.599447874629,41.0,7.0,13.0,67.0,2693.599447874629,100.0,18.0,25.0,80.0,2837.599447874629,1243.0,990.0,975.9738969896106,14.02610301038942,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.084913597871145,12.084913597871145,12.084913597871145,12.084913597871145,,0.8655986185370268,0.8655986185370268,0.8655986185370268,0.8655986185370268,28.211845558077552,28.211845558077552,28.211845558077552,28.211845558077552,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.97,0.97,0.97,0.97,27.365490191335223,27.365490191335223,27.365490191335223,27.365490191335223,109.4619607653409,2627.0870583681817,0.0263091802363377,2.7641909284177e-05,0.035
1956-03-21,1956-04-01,4097.2828,0.9948355616753416,4076.122635680716,0.035,1956,3,21,1956.03,1955,6,173,25,0.3521769957228138,84.47681219391279,0.0207247965148146,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0586341534250936,3837.122635680716,1100.0,,4,275.0,275.0,275.0,275.0,2737.122635680716,41.0,6.999999999999986,13.0,67.0,2609.1226356807165,100.0,18.0,25.0,80.0,2753.1226356807165,1243.0,990.0,975.8193044232956,14.180695576704352,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.239506164186077,12.239506164186077,12.239506164186077,12.239506164186077,,0.8690097035127659,0.8690097035127659,0.8690097035127659,0.8690097035127659,28.685334237403907,28.685334237403907,28.685334237403907,28.685334237403907,0.5842226932261488,0.5842226932261488,0.5842226932261488,0.5842226932261488,0.97,0.97,0.97,0.97,27.824774210281788,27.824774210281788,27.824774210281788,27.824774210281788,111.29909684112717,2671.178324187052,0.0273051394153012,2.810583253563817e-05,0.035
1956-03-22,1956-04-02,3999.4817,1.0068859865754054,4027.02207729478,0.036,1956,3,22,1956.03,1955,6,174,25,0.347934707478269,49.100558385935976,0.0121927710957373,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0593490662361981,3788.02207729478,1100.0,,4,275.0,275.0,275.0,275.0,2688.02207729478,41.0,7.0,13.0,67.0,2560.02207729478,100.0,18.0,25.0,80.0,2704.02207729478,1243.0,990.0,975.7294504014494,14.270549598550588,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.32936018603231,12.32936018603231,12.32936018603231,12.32936018603231,,0.8709923325048029,0.8709923325048029,0.8709923325048029,0.8709923325048029,28.96184769157906,28.96184769157906,28.96184769157906,28.96184769157906,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.97,0.97,0.97,0.97,28.09299226083169,28.09299226083169,28.09299226083169,28.09299226083169,112.37196904332674,2696.9272570398416,0.0279044829867966,2.8376759859425944e-05,0.035
1956-03-23,1956-04-03,3941.514,1.0074330404372898,3970.811432946144,0.038,1956,3,23,1956.03,1955,6,175,25,0.3430781078065468,56.21064434863638,0.0141559591277118,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0601892091921055,3731.811432946144,1100.0,,4,275.0,275.0,275.0,275.0,2631.811432946144,41.0,7.0,13.0,67.0,2503.811432946144,100.0,18.0,25.0,80.0,2647.811432946144,1243.0,990.0,975.6181480364812,14.381851963518898,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.44066255100062,12.44066255100062,12.44066255100062,12.44066255100062,,0.8734482191878288,0.8734482191878288,0.8734482191878288,0.8734482191878288,29.305697821468367,29.305697821468367,29.305697821468367,29.305697821468367,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.97,0.97,0.97,0.97,28.42652688682432,28.42652688682432,28.42652688682432,28.42652688682432,113.70610754729726,2728.9465811351342,0.0286354840735746,2.8713663522044764e-05,0.04
1956-03-24,1956-04-04,3846.083,1.0193419091144624,3920.473587832679,0.04,1956,3,24,1956.03,1955,6,176,26,0.3387289179887435,50.33784511346494,0.0128397358088803,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0609620227366776,3681.473587832679,1100.0,,4,275.0,275.0,275.0,275.0,2581.473587832679,41.0,7.0,13.0,67.0,2453.473587832679,100.0,18.0,25.0,80.0,2597.473587832679,1243.0,990.0,975.5114797456454,14.488520254354626,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.547330841836349,12.547330841836349,12.547330841836349,12.547330841836349,,0.875801855025119,0.875801855025119,0.875801855025119,0.875801855025119,29.636615344754496,29.636615344754496,29.636615344754496,29.636615344754496,0.6035970538646537,0.6035970538646537,0.6035970538646537,0.6035970538646537,0.97,0.97,0.97,0.97,28.747516884411866,28.747516884411866,28.747516884411866,28.747516884411866,114.99006753764743,2759.761620903538,0.0293306573712224,2.9037895842840265e-05,0.04
1956-03-25,1956-04-05,3770.7964,1.0254302252497345,3866.688601822888,0.042,1956,3,25,1956.03,1955,6,177,26,0.3340818951974975,53.784986009790366,0.0139098312660694,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0618099941865831,3627.688601822888,1100.0,,4,275.0,275.0,275.0,275.0,2527.688601822888,41.0,7.0,12.999999999999986,67.0,2399.688601822888,100.0,18.0,25.0,80.0,2543.688601822888,1243.0,990.0,975.3975067991008,14.602493200899175,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.6613037883809,12.6613037883809,12.6613037883809,12.6613037883809,,0.8783166680906246,0.8783166680906246,0.8783166680906246,0.8783166680906246,29.99169059006092,29.99169059006092,29.99169059006092,29.99169059006092,0.610828728921811,0.610828728921811,0.610828728921811,0.610828728921811,0.97,0.97,0.97,0.97,29.091939872359088,29.091939872359088,29.091939872359088,29.091939872359088,116.36775948943637,2792.8262277464723,0.0300949394876475,2.9385797850867764e-05,0.04
1956-03-26,1956-04-06,3696.4452,1.0311736660449222,3811.676948218156,0.045,1956,3,26,1956.03,1955,6,178,26,0.3293288883260487,55.01165360473215,0.0144324018934627,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0627020608637165,3572.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2472.676948218156,41.0,7.0,13.0,67.0,2344.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1956-03-27,1956-04-07,3623.0245,1.0307021203505466,3734.2590342319786,0.047,1956,3,27,1956.03,1955,6,179,26,0.3226399805576429,77.41791398617761,0.0207318006802653,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0640019874917849,3495.2590342319786,1100.0,,4,275.0,275.0,275.0,275.0,2395.2590342319786,41.0,7.0,13.0,67.0,2267.2590342319786,100.0,18.0,25.0,80.0,2411.2590342319786,1243.0,990.0,975.1168822392058,14.88311776079422,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.941928348275944,12.941928348275944,12.941928348275944,12.941928348275944,,0.8845086490047087,0.8845086490047087,0.8845086490047087,0.8845086490047087,30.872547558255125,30.872547558255125,30.872547558255125,30.872547558255125,0.6287687893738314,0.6287687893738314,0.6287687893738314,0.6287687893738314,0.97,0.97,0.97,0.97,29.94637113150747,29.94637113150747,29.94637113150747,29.94637113150747,119.78548452602988,2874.851628624717,0.0320774438591312,3.024885972879542e-05,0.045
1956-03-28,1956-04-08,3568.5667,1.0285190813200429,3670.338943913297,0.049,1956,3,28,1956.03,1955,6,180,26,0.3171172847541088,63.92009031868157,0.0174153099469691,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0651166019411764,3431.338943913297,1100.0,,4,275.0,275.0,275.0,275.0,2331.338943913297,41.0,7.0,13.0,67.0,2203.338943913297,100.0,18.0,25.0,80.0,2347.338943913297,1243.0,990.0,974.9814325240068,15.018567475993336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.07737806347506,13.07737806347506,13.07737806347506,13.07737806347506,,0.8870454590798827,0.8870454590798827,0.8870454590798827,0.8870454590798827,31.285128965207495,31.285128965207495,31.285128965207495,31.285128965207495,0.6371716693524948,0.6371716693524948,0.6371716693524948,0.6371716693524948,0.97,0.97,0.97,0.97,30.34657509625127,30.34657509625127,30.34657509625127,30.34657509625127,121.38630038500509,2913.271209240122,0.0330722318128972,3.065310615782957e-05,0.05
1956-03-29,1956-04-09,3550.5294,1.0250435165353269,3639.447141738064,0.05,1956,3,29,1956.03,1955,6,181,26,0.3144482330461688,30.891802175232897,0.0084880480392085,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0656693147866031,3400.447141738064,1100.0,,4,275.0,275.0,275.0,275.0,2300.447141738064,41.0,7.0,13.0,67.0,2172.447141738064,100.0,18.0,25.0,80.0,2316.447141738064,1243.0,990.0,974.9159713241592,15.08402867584084,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.142839263322564,13.142839263322564,13.142839263322564,13.142839263322564,,0.8881075670474087,0.8881075670474087,0.8881075670474087,0.8881075670474087,31.47937928452557,31.47937928452557,31.47937928452557,31.47937928452557,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.97,0.97,0.97,0.97,30.534997905989805,30.534997905989805,30.534997905989805,30.534997905989805,122.13999162395922,2931.359798975021,0.0335600399915767,3.084343222827253e-05,0.05
1956-03-30,1956-04-10,3550.5294,1.0250435165353269,3639.447141738064,0.05,1956,3,30,1956.03,1955,6,182,26,0.3144482330461688,0.0,0.0,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0656693147866031,3400.447141738064,1100.0,,4,275.0,275.0,275.0,275.0,2300.447141738064,41.0,7.0,13.0,67.0,2172.447141738064,100.0,18.0,25.0,80.0,2316.447141738064,1243.0,990.0,974.9159713241592,15.08402867584084,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.142839263322564,13.142839263322564,13.142839263322564,13.142839263322564,,0.8881075670474087,0.8881075670474087,0.8881075670474087,0.8881075670474087,31.47937928452557,31.47937928452557,31.47937928452557,31.47937928452557,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.97,0.97,0.97,0.97,30.534997905989805,30.534997905989805,30.534997905989805,30.534997905989805,122.13999162395922,2931.359798975021,0.0335600399915767,3.084343222827253e-05,0.05
1956-03-31,1956-04-11,3550.5294,1.0250435165353269,3639.447141738064,0.05,1956,3,31,1956.03,1955,6,183,27,0.3144482330461688,0.0,0.0,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0656693147866031,3400.447141738064,1100.0,,4,275.0,275.0,275.0,275.0,2300.447141738064,41.0,7.0,13.0,67.0,2172.447141738064,100.0,18.0,25.0,80.0,2316.447141738064,1243.0,990.0,974.9159713241592,15.08402867584084,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.142839263322564,13.142839263322564,13.142839263322564,13.142839263322564,,0.8881075670474087,0.8881075670474087,0.8881075670474087,0.8881075670474087,31.47937928452557,31.47937928452557,31.47937928452557,31.47937928452557,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.97,0.97,0.97,0.97,30.534997905989805,30.534997905989805,30.534997905989805,30.534997905989805,122.13999162395922,2931.359798975021,0.0335600399915767,3.084343222827253e-05,0.05
1956-04-01,1956-04-12,3550.5294,1.0250435165353269,3639.447141738064,0.05,1956,4,1,1956.04,1955,7,184,27,0.3144482330461688,0.0,0.0,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.0810562672052214,3344.447141738064,1100.0,,4,275.0,275.0,275.0,275.0,2244.447141738064,30.0,4.0,7.0,55.0,2148.447141738064,100.0,18.0,25.0,80.0,2316.447141738064,1243.0,990.0,974.9159713241592,15.08402867584084,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.142839263322564,13.142839263322564,13.142839263322564,13.142839263322564,,0.8881075670474087,0.8881075670474087,0.8881075670474087,0.8881075670474087,31.47937928452557,31.47937928452557,31.47937928452557,31.47937928452557,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.97,0.97,0.97,0.97,30.534997905989805,30.534997905989805,30.534997905989805,30.534997905989805,122.13999162395922,2931.359798975021,0.0335600399915767,3.084343222827253e-05,0.05
1956-04-02,1956-04-13,3532.5498,1.0243778615521175,3618.6658099503607,0.051,1956,4,2,1956.04,1955,7,185,27,0.3126527259797112,20.781331787703493,0.0057428159656413,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.0815217584306429,3323.6658099503607,1100.0,,4,275.0,275.0,275.0,275.0,2223.6658099503607,30.0,4.0,7.0,55.0,2127.6658099503607,100.0,18.0,25.0,80.0,2295.6658099503607,1243.0,990.0,974.8719346925138,15.128065307486168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.18687589496789,13.18687589496789,13.18687589496789,13.18687589496789,,0.888822061395854,0.888822061395854,0.888822061395854,0.888822061395854,31.610265089817684,31.610265089817684,31.610265089817684,31.610265089817684,0.6437935863506656,0.6437935863506656,0.6437935863506656,0.6437935863506656,0.97,0.97,0.97,0.97,30.661957137123157,30.661957137123157,30.661957137123157,30.661957137123157,122.6478285484926,2943.5478851638227,0.0338931072914343,3.0971673875881974e-05,0.05
1956-04-03,1956-04-14,3514.6276,1.0243778615521175,3600.306705040052,0.051,1956,4,3,1956.04,1955,7,186,27,0.3110664993154605,18.35910491030881,0.0050993169233632,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.0819374637130306,3305.306705040052,1100.0,,4,275.0,275.0,275.0,275.0,2205.306705040052,30.0,4.0,7.0,55.0,2109.306705040052,100.0,18.0,25.0,80.0,2277.306705040052,1243.0,990.0,974.8330308749656,15.166969125034257,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.22577971251598,13.22577971251598,13.22577971251598,13.22577971251598,,0.8894532758355718,0.8894532758355718,0.8894532758355718,0.8894532758355718,31.726036323546417,31.726036323546417,31.726036323546417,31.726036323546417,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.97,0.97,0.97,0.97,30.774255233840023,30.774255233840023,30.774255233840023,30.774255233840023,123.09702093536008,2954.328502448642,0.0341907040205872,3.1085106296808105e-05,0.05
1956-04-04,1956-04-15,3496.7627,1.0218789199542715,3573.2680912123824,0.052,1956,4,4,1956.04,1955,7,187,27,0.3087303630807498,27.038613827669447,0.0075669144148922,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.0825574774883204,3278.2680912123824,1100.0,,4,275.0,275.0,275.0,275.0,2178.2680912123824,30.0,4.0,7.0,55.0,2082.2680912123824,100.0,18.0,25.0,80.0,2250.2680912123824,1243.0,990.0,974.775734764712,15.224265235288044,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.283075822769767,13.283075822769767,13.283075822769767,13.283075822769767,,0.8903829052244394,0.8903829052244394,0.8903829052244394,0.8903829052244394,31.896781122662784,31.896781122662784,31.896781122662784,31.896781122662784,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.97,0.97,0.97,0.97,30.9398776889829,30.9398776889829,30.9398776889829,30.9398776889829,123.7595107559316,2970.2282581423583,0.0346348238074521,3.125240170604333e-05,0.05
1956-04-05,1956-04-16,3461.205,1.021913524541566,3537.052200710891,0.054,1956,4,5,1956.04,1955,7,188,27,0.305601310141421,36.21589050149123,0.0102390036805824,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.0834027838041829,3242.052200710891,1100.0,,4,275.0,275.0,275.0,275.0,2142.052200710891,30.000000000000057,4.0,7.0,55.0,2046.052200710891,100.0,18.0,25.0,80.0,2214.052200710891,1243.0,990.0,974.698991568173,15.301008431826972,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.359819019308697,13.359819019308697,13.359819019308697,13.359819019308697,,0.8916280635882835,0.8916280635882835,0.8916280635882835,0.8916280635882835,32.12592917013856,32.12592917013856,32.12592917013856,32.12592917013856,0.6542959097787895,0.6542959097787895,0.6542959097787895,0.6542959097787895,0.97,0.97,0.97,0.97,31.16215129503441,31.16215129503441,31.16215129503441,31.16215129503441,124.64860518013762,2991.566524323303,0.0352408158282439,3.147692050003475e-05,0.055
1956-04-06,1956-04-17,3443.512,1.0251582385453473,3530.1446963297662,0.054,1956,4,6,1956.04,1955,7,189,27,0.3050045017628918,6.907504381124909,0.0019567199011152,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.083565979691061,3235.1446963297662,1100.0,,4,275.0,275.0,275.0,275.0,2135.1446963297662,30.0,4.0,7.0,55.0,2039.1446963297665,100.0,18.0,25.0,80.0,2207.1446963297667,1243.0,990.0,974.6843542374606,15.31564576253936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.374456350021084,13.374456350021084,13.374456350021084,13.374456350021084,,0.8918655542790921,0.8918655542790921,0.8918655542790921,0.8918655542790921,32.16969340739481,32.16969340739481,32.16969340739481,32.16969340739481,0.6551872384398129,0.6551872384398129,0.6551872384398129,0.6551872384398129,0.97,0.97,0.97,0.97,31.204602605172965,31.204602605172965,31.204602605172965,31.204602605172965,124.81841042069186,2995.6418500966047,0.0353578737297832,3.1519800611285825e-05,0.055
1956-04-07,1956-04-18,3408.2971,1.0258396885498031,3496.366435549196,0.056,1956,4,7,1956.04,1955,7,190,28,0.3020860600314505,33.77826078057024,0.0096609612874471,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.0843733073858039,3201.366435549196,1100.0,,4,275.0,275.0,275.0,275.0,2101.366435549196,30.000000000000057,4.0,7.0,55.0,2005.366435549196,100.0,18.0,25.0,80.0,2173.366435549196,1243.0,990.0,974.612776494378,15.387223505621932,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.446034093103655,13.446034093103655,13.446034093103655,13.446034093103655,,0.8930269031606068,0.8930269031606068,0.8930269031606068,0.8930269031606068,32.38397413649035,32.38397413649035,32.38397413649035,32.38397413649035,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.97,0.97,0.97,0.97,31.41245491239564,31.41245491239564,31.41245491239564,31.41245491239564,125.64981964958255,3015.595671589981,0.0359372571398815,3.1729752436763274e-05,0.055
1956-04-08,1956-04-19,3425.876,1.0251582385453473,3512.0650056347804,0.055,1956,4,8,1956.04,1955,7,191,28,0.303442416486845,15.69857008558438,0.0044698973567964,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.0839961673621359,3217.0650056347804,1100.0,,4,275.0,275.0,275.0,275.0,2117.0650056347804,30.0,4.0,7.0,55.0,2021.0650056347808,100.0,18.0,25.0,80.0,2189.0650056347804,1243.0,990.0,974.6460425119404,15.353957488059676,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.4127680755414,13.4127680755414,13.4127680755414,13.4127680755414,,0.8924871620256594,0.8924871620256594,0.8924871620256594,0.8924871620256594,32.28433061644585,32.28433061644585,32.28433061644585,32.28433061644585,0.6575220084815855,0.6575220084815855,0.6575220084815855,0.6575220084815855,0.97,0.97,0.97,0.97,31.315800697952472,31.315800697952472,31.315800697952472,31.315800697952472,125.26320279180987,3006.316867003437,0.0356665388000611,3.163212191712371e-05,0.055
1956-04-09,1956-04-20,3496.7627,1.0218789199542715,3573.2680912123824,0.052,1956,4,9,1956.04,1955,7,192,28,0.3087303630807498,61.203085577602,0.0171280418975885,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.0825574774883204,3278.2680912123824,1100.0,,4,275.0,275.0,275.0,275.0,2178.2680912123824,30.0,4.0,7.0,55.0,2082.2680912123824,100.0,18.0,25.0,80.0,2250.2680912123824,1243.0,990.0,974.775734764712,15.224265235288044,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.283075822769767,13.283075822769767,13.283075822769767,13.283075822769767,,0.8903829052244394,0.8903829052244394,0.8903829052244394,0.8903829052244394,31.896781122662784,31.896781122662784,31.896781122662784,31.896781122662784,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.97,0.97,0.97,0.97,30.9398776889829,30.9398776889829,30.9398776889829,30.9398776889829,123.7595107559316,2970.2282581423583,0.0346348238074521,3.125240170604333e-05,0.05
1956-04-10,1956-04-21,3532.5498,1.0243778615521175,3618.6658099503607,0.051,1956,4,10,1956.04,1955,7,193,28,0.3126527259797112,45.39771873797826,0.0125454300347787,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.0815217584306429,3323.6658099503607,1100.0,,4,275.0,275.0,275.0,275.0,2223.6658099503607,30.0,4.0,7.0,55.0,2127.6658099503607,100.0,18.0,25.0,80.0,2295.6658099503607,1243.0,990.0,974.8719346925138,15.128065307486168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.18687589496789,13.18687589496789,13.18687589496789,13.18687589496789,,0.888822061395854,0.888822061395854,0.888822061395854,0.888822061395854,31.610265089817684,31.610265089817684,31.610265089817684,31.610265089817684,0.6437935863506656,0.6437935863506656,0.6437935863506656,0.6437935863506656,0.97,0.97,0.97,0.97,30.661957137123157,30.661957137123157,30.661957137123157,30.661957137123157,122.6478285484926,2943.5478851638227,0.0338931072914343,3.0971673875881974e-05,0.05
1956-04-11,1956-04-22,3568.5667,1.0285190813200429,3670.338943913297,0.049,1956,4,11,1956.04,1955,7,194,28,0.3171172847541088,51.67313396293639,0.0140785727837557,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0803740484211173,3375.338943913297,1100.0,,4,275.0,275.0,275.0,275.0,2275.338943913297,30.0,4.0,7.0,55.0,2179.338943913297,100.0,18.0,25.0,80.0,2347.338943913297,1243.0,990.0,974.9814325240068,15.018567475993336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.07737806347506,13.07737806347506,13.07737806347506,13.07737806347506,,0.8870454590798827,0.8870454590798827,0.8870454590798827,0.8870454590798827,31.285128965207495,31.285128965207495,31.285128965207495,31.285128965207495,0.6371716693524948,0.6371716693524948,0.6371716693524948,0.6371716693524948,0.97,0.97,0.97,0.97,30.34657509625127,30.34657509625127,30.34657509625127,30.34657509625127,121.38630038500509,2913.271209240122,0.0330722318128972,3.065310615782957e-05,0.05
1956-04-12,1956-04-23,3623.0245,1.0307021203505466,3734.2590342319786,0.047,1956,4,12,1956.04,1955,7,195,28,0.3226399805576429,63.92009031868157,0.0171172084562762,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0789982690798182,3439.2590342319786,1100.0,,4,275.0,275.0,275.0,275.0,2339.2590342319786,30.0,4.0,7.0,55.0,2243.2590342319786,100.0,18.0,25.0,80.0,2411.2590342319786,1243.0,990.0,975.1168822392058,14.88311776079422,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.941928348275944,12.941928348275944,12.941928348275944,12.941928348275944,,0.8845086490047087,0.8845086490047087,0.8845086490047087,0.8845086490047087,30.872547558255125,30.872547558255125,30.872547558255125,30.872547558255125,0.6287687893738314,0.6287687893738314,0.6287687893738314,0.6287687893738314,0.97,0.97,0.97,0.97,29.94637113150747,29.94637113150747,29.94637113150747,29.94637113150747,119.78548452602988,2874.851628624717,0.0320774438591312,3.024885972879542e-05,0.045
1956-04-13,1956-04-24,3696.4452,1.0311736660449222,3811.676948218156,0.045,1956,4,13,1956.04,1955,7,196,28,0.3293288883260487,77.41791398617761,0.0203107228230262,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0773937571330392,3516.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2416.676948218156,30.0,4.0,7.0,55.0,2320.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1956-04-14,1956-04-25,3770.7964,1.0254302252497345,3866.688601822888,0.042,1956,4,14,1956.04,1955,7,197,29,0.3340818951974975,55.01165360473215,0.0142270710857858,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0762926706487114,3571.688601822888,1100.0,,4,275.0,275.0,275.0,275.0,2471.688601822888,30.0,4.000000000000014,7.0,55.0,2375.688601822888,100.0,18.0,25.0,80.0,2543.688601822888,1243.0,990.0,975.3975067991008,14.602493200899175,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.6613037883809,12.6613037883809,12.6613037883809,12.6613037883809,,0.8783166680906246,0.8783166680906246,0.8783166680906246,0.8783166680906246,29.99169059006092,29.99169059006092,29.99169059006092,29.99169059006092,0.610828728921811,0.610828728921811,0.610828728921811,0.610828728921811,0.97,0.97,0.97,0.97,29.091939872359088,29.091939872359088,29.091939872359088,29.091939872359088,116.36775948943637,2792.8262277464723,0.0300949394876475,2.9385797850867764e-05,0.04
1956-04-15,1956-04-26,3827.1734,1.0193419091144624,3901.198240068088,0.041,1956,4,15,1956.04,1955,7,198,29,0.3370635279418828,34.509638245199305,0.0088459073652706,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0756177927515037,3606.198240068088,1100.0,,4,275.0,275.0,275.0,275.0,2506.198240068088,30.0,4.0,7.0,55.0,2410.198240068088,100.0,18.0,25.0,80.0,2578.198240068088,1243.0,990.0,975.4706343658584,14.529365634141527,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.58817622162325,12.58817622162325,12.58817622162325,12.58817622162325,,0.8767031083301171,0.8767031083301171,0.8767031083301171,0.8767031083301171,29.76368870270632,29.76368870270632,29.76368870270632,29.76368870270632,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.97,0.97,0.97,0.97,28.87077804162513,28.87077804162513,28.87077804162513,28.87077804162513,115.4831121665005,2771.594691996012,0.029601959464763,2.91624020622476e-05,0.04
1956-04-16,1956-04-27,3865.0514,1.0193419091144624,3939.808872901526,0.039,1956,4,16,1956.04,1955,7,199,29,0.3403994866186918,38.6106328334381,0.0098001284019147,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0748767286730696,3644.808872901526,1100.0,,4,275.0,275.0,275.0,275.0,2544.808872901526,30.0,4.0,7.0,55.0,2448.808872901526,100.0,18.0,25.0,80.0,2616.808872901526,1243.0,990.0,975.552452135434,14.447547864565877,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.5063584520476,12.5063584520476,12.5063584520476,12.5063584520476,,0.8748977992444303,0.8748977992444303,0.8748977992444303,0.8748977992444303,29.509346335015007,29.509346335015007,29.509346335015007,29.509346335015007,0.6010050170064156,0.6010050170064156,0.6010050170064156,0.6010050170064156,0.97,0.97,0.97,0.97,28.62406594496456,28.62406594496456,28.62406594496456,28.62406594496456,114.49626377985824,2747.9103307165974,0.0290613751766937,2.8913197924206625e-05,0.04
1956-04-17,1956-04-28,3941.514,1.0074330404372898,3970.811432946144,0.038,1956,4,17,1956.04,1955,7,200,29,0.3430781078065468,31.00256004461789,0.0078076132720348,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0742921201325152,3675.811432946144,1100.0,,4,275.0,275.0,275.0,275.0,2575.811432946144,30.0,4.000000000000014,7.0,55.0,2479.811432946144,100.0,18.0,25.0,80.0,2647.811432946144,1243.0,990.0,975.6181480364812,14.381851963518898,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.44066255100062,12.44066255100062,12.44066255100062,12.44066255100062,,0.8734482191878288,0.8734482191878288,0.8734482191878288,0.8734482191878288,29.305697821468367,29.305697821468367,29.305697821468367,29.305697821468367,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.97,0.97,0.97,0.97,28.42652688682432,28.42652688682432,28.42652688682432,28.42652688682432,113.70610754729726,2728.9465811351342,0.0286354840735746,2.8713663522044764e-05,0.04
1956-04-18,1956-04-29,3999.4817,1.0068859865754054,4027.02207729478,0.036,1956,4,18,1956.04,1955,7,201,29,0.347934707478269,56.21064434863638,0.0139583650821196,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0732551235969809,3732.02207729478,1100.0,,4,275.0,275.0,275.0,275.0,2632.02207729478,30.0,4.0,7.0,55.0,2536.02207729478,100.0,18.0,25.0,80.0,2704.02207729478,1243.0,990.0,975.7294504014494,14.270549598550588,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.32936018603231,12.32936018603231,12.32936018603231,12.32936018603231,,0.8709923325048029,0.8709923325048029,0.8709923325048029,0.8709923325048029,28.96184769157906,28.96184769157906,28.96184769157906,28.96184769157906,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.97,0.97,0.97,0.97,28.09299226083169,28.09299226083169,28.09299226083169,28.09299226083169,112.37196904332674,2696.9272570398416,0.0279044829867966,2.8376759859425944e-05,0.035
1956-04-19,1956-04-30,4077.6034,0.9948355616753416,4056.5448687282815,0.035,1956,4,19,1956.04,1955,7,202,29,0.3504854766581235,29.522791433501425,0.0072778170558623,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0727219862090375,3761.5448687282815,1100.0,,4,275.0,275.0,275.0,275.0,2661.544868728281,30.0,4.000000000000014,7.0,55.0,2565.544868728281,100.0,18.0,25.0,80.0,2733.544868728281,1243.0,990.0,975.7834771097728,14.216522890227338,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.27533347770906,12.27533347770906,12.27533347770906,12.27533347770906,,0.8698002331856505,0.8698002331856505,0.8698002331856505,0.8698002331856505,28.79547270562104,28.79547270562104,28.79547270562104,28.79547270562104,0.586465839218351,0.586465839218351,0.586465839218351,0.586465839218351,0.97,0.97,0.97,0.97,27.931608524452404,27.931608524452404,27.931608524452404,27.931608524452404,111.72643409780962,2681.434418347431,0.0275422650835452,2.821374598429536e-05,0.035
1956-04-20,1956-05-01,4176.5984,0.9961693822117608,4160.599447874629,0.033,1956,4,20,1956.04,1955,7,203,29,0.3594757922963679,104.05457914634736,0.0250095161646723,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0709032445194155,3865.599447874629,1100.0,,4,275.0,275.0,275.0,275.0,2765.599447874629,30.0,4.0,7.0,55.00000000000003,2669.599447874629,100.0,18.0,25.0,80.0,2837.599447874629,1243.0,990.0,975.9738969896106,14.02610301038942,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.084913597871145,12.084913597871145,12.084913597871145,12.084913597871145,,0.8655986185370268,0.8655986185370268,0.8655986185370268,0.8655986185370268,28.211845558077552,28.211845558077552,28.211845558077552,28.211845558077552,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.97,0.97,0.97,0.97,27.365490191335223,27.365490191335223,27.365490191335223,27.365490191335223,109.4619607653409,2627.0870583681817,0.0263091802363377,2.7641909284177e-05,0.035
1956-04-21,1956-05-02,4337.6663,0.9996331882875896,4336.075193196632,0.029,1956,4,21,1956.04,1955,7,204,30,0.3746368966921889,175.4757453220036,0.0404687966660097,0.19,2,Mod_Wet,70,14,18,25,168,295.0,0.0680338755339989,4041.075193196632,1100.0,,4,275.0,275.0,275.0,275.0,2941.0751931966324,30.0,4.0,7.0,55.00000000000003,2845.075193196632,100.0,18.0,25.0,80.0,3013.075193196632,1243.0,990.0,976.2950176035498,13.704982396450191,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.763792983931914,11.763792983931914,11.763792983931914,11.763792983931914,,0.8467235079205494,0.8467235079205494,0.8467235079205494,0.8467235079205494,26.86336320934605,26.86336320934605,26.86336320934605,26.86336320934605,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.97,0.97,0.97,0.97,26.057462313065678,26.057462313065678,26.057462313065678,26.057462313065678,104.2298492522627,2501.516382054305,0.0240378325117149,2.6320669003096643e-05,0.03
1956-04-22,1956-05-03,4421.2037,1.002491267285598,4432.218100140775,0.027,1956,4,22,1956.04,1955,7,205,30,0.3829436438521629,96.14290694414284,0.0216918267043513,0.19,2,Mod_Wet,70,14,18,25,168,295.0,0.06655809649589,4137.218100140775,1100.0,,4,275.0,275.0,275.0,275.0,3037.2181001407757,30.0,4.0,7.0,55.0,2941.2181001407757,100.0,18.0,25.0,80.0,3109.2181001407757,1243.0,990.0,976.4709591232576,13.529040876742442,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.587851464224164,11.587851464224164,11.587851464224164,11.587851464224164,,0.8340597504947515,0.8340597504947515,0.8340597504947515,0.8340597504947515,26.065825097472043,26.065825097472043,26.065825097472043,26.065825097472043,0.530872201577842,0.530872201577842,0.530872201577842,0.530872201577842,0.97,0.97,0.97,0.97,25.283850344547883,25.283850344547883,25.283850344547883,25.283850344547883,101.13540137819152,2427.2496330765966,0.0228182366240008,2.5539242772270583e-05,0.025
1956-04-23,1956-05-04,4488.5142,0.9991072065460684,4484.506883904361,0.026,1956,4,23,1956.04,1955,7,206,30,0.3874613947693367,52.28878376358535,0.0116598736755781,0.19,2,Mod_Wet,70,14,18,25,168,295.0,0.0657820374986609,4189.506883904361,1100.0,,4,275.0,275.0,275.0,275.0,3089.5068839043606,30.0,4.0,7.0,55.0,2993.5068839043606,100.0,18.0,25.0,80.0,3161.5068839043606,1243.0,990.0,976.5666475975448,13.433352402455055,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.49216298993678,11.49216298993678,11.49216298993678,11.49216298993678,,0.8271723732069289,0.8271723732069289,0.8271723732069289,0.8271723732069289,25.63711733826528,25.63711733826528,25.63711733826528,25.63711733826528,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.97,0.97,0.97,0.97,24.86800381811732,24.86800381811732,24.86800381811732,24.86800381811732,99.47201527246928,2387.328366539263,0.0221812604702405,2.511919577587608e-05,0.025
1956-04-24,1956-05-05,4556.2508,0.993176831573204,4525.162733396875,0.024,1956,4,24,1956.04,1955,7,207,30,0.3909740601654899,40.65584949251479,0.0089843950124631,0.19,2,Mod_Wet,70,14,18,25,168,295.0,0.0651910256890483,4230.162733396875,1100.0,,4,275.0,275.0,275.0,275.0,3130.1627333968754,30.0,4.0,7.0,55.0,3034.1627333968754,100.0,18.0,25.0,80.0,3202.1627333968754,1243.0,990.0,976.6410478021164,13.358952197883696,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.41776278536542,11.41776278536542,11.41776278536542,11.41776278536542,,0.8218172634824789,0.8218172634824789,0.8218172634824789,0.8218172634824789,25.306242723036164,25.306242723036164,25.306242723036164,25.306242723036164,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.97,0.97,0.97,0.97,24.54705544134508,24.54705544134508,24.54705544134508,24.54705544134508,98.1882217653803,2356.517322369127,0.0216982741948097,2.479500549630816e-05,0.025
1956-04-25,1956-05-06,4624.4124,1.0010095903033338,4629.081161917657,0.022,1956,4,25,1956.04,1955,7,208,30,0.3999526123896856,103.91842852078116,0.0224490400763964,0.19,2,Mod_Wet,70,14,18,25,168,295.0,0.0637275497407335,4334.081161917657,1100.0,,4,275.0,275.0,275.0,275.0,3234.0811619176566,30.0,4.0,7.0,55.0,3138.0811619176566,100.0,18.0,25.0,80.0,3306.0811619176566,1243.0,990.0,976.8312185263092,13.168781473690728,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.227592061172452,11.227592061172452,11.227592061172452,11.227592061172452,,0.8081293294196813,0.8081293294196813,0.8081293294196813,0.8081293294196813,24.47027708155325,24.47027708155325,24.47027708155325,24.47027708155325,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.9698376315306584,0.9698376315306584,0.9698376315306584,0.9698376315306584,23.73219556767255,23.73219556767255,23.73219556767255,23.73219556767255,94.9287822706902,2278.290774496565,0.0205070464202802,2.397191471482076e-05,0.02
1956-04-26,1956-05-07,4692.9981,1.0142918534042853,4760.069740871789,0.02,1956,4,26,1956.04,1955,7,209,30,0.4112700256113226,130.9885789541322,0.027518205842535,0.19,2,Mod_Wet,70,14,18,25,168,295.0,0.0619738819091276,4465.069740871789,1100.0,,4,275.0,275.0,275.0,275.0,3365.069740871789,30.0,4.0,7.0,55.0,3269.069740871789,100.0,18.0,25.0,80.0,3437.069740871789,1243.0,990.0,977.0709276257952,12.92907237420468,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.987882961686402,10.987882961686402,10.987882961686402,10.987882961686402,,0.7908757675902157,0.7908757675902157,0.7908757675902157,0.7908757675902157,23.43655031473817,23.43655031473817,23.43655031473817,23.43655031473817,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.9677322817000776,0.9677322817000776,0.9677322817000776,0.9677322817000776,22.68030631126025,22.68030631126025,22.68030631126025,22.68030631126025,90.72122524504098,2177.309405880984,0.019058801694873,2.2909400314404293e-05,0.02
