Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1956-04-27,1956-05-08,4779.3249,1.01605202564386,4856.042745855138,0.019,1956,4,27,1956.04,1955,7,210,30,0.4195620932418839,95.9730049833488,0.0197636244172822,0.19,2,Mod_Wet,70,14,18,25,168,295.0,0.0607490533833946,4561.042745855138,1100.0,,4,275.0,275.0,275.0,275.0,3461.0427458551376,30.0,4.0,7.0,55.0,3365.0427458551376,100.0,18.0,25.0,80.0,3533.0427458551376,1243.0,990.0,977.2465582249148,12.753441775085092,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.812252362566817,10.812252362566817,10.812252362566817,10.812252362566817,,0.778234389321502,0.778234389321502,0.778234389321502,0.778234389321502,22.693317271269187,22.693317271269187,22.693317271269187,22.693317271269187,0.4621856878058897,0.4621856878058897,0.4621856878058897,0.4621856878058897,0.966218568780589,0.966218568780589,0.966218568780589,0.966218568780589,21.92670453472953,21.92670453472953,21.92670453472953,21.92670453472953,87.70681813891814,2104.963635334035,0.0180613768718943,2.21481863987167e-05,0.02
1956-04-28,1956-05-09,4814.0403,1.0281600220155551,4949.60378083177,0.018,1956,4,28,1956.04,1955,7,211,31,0.4276457666638649,93.56103497663209,0.0189027322427229,0.19,2,Mod_Wet,70,14,18,25,168,295.0,0.0596007302932894,4654.60378083177,1100.0,,4,275.0,275.0,275.0,275.0,3554.6037808317697,30.0,4.0,7.0,55.0,3458.603780831769,100.0,18.0,25.0,80.0,3626.603780831769,1243.0,990.0,977.417774918922,12.582225081077922,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.641035668559644,10.641035668559644,10.641035668559644,10.641035668559644,,0.76591071106889,0.76591071106889,0.76591071106889,0.76591071106889,21.980290874351223,21.980290874351223,21.980290874351223,21.980290874351223,0.4476637652617357,0.4476637652617357,0.4476637652617357,0.4476637652617357,0.9647663765261736,0.9647663765261736,0.9647663765261736,0.9647663765261736,21.20584558183915,21.20584558183915,21.20584558183915,21.20584558183915,84.8233823273566,2035.7611758565583,0.0171374085852791,2.1420046042261768e-05,0.02
1956-04-29,1956-05-10,4848.861,1.0281600220155551,4985.405032510366,0.018,1956,4,29,1956.04,1955,7,212,31,0.4307389948088957,35.8012516785966,0.0071812122475772,0.19,2,Mod_Wet,70,14,18,25,168,295.0,0.0591727247989427,4690.405032510366,1100.0,,4,275.0,275.0,275.0,275.0,3590.4050325103663,30.0,4.0,7.0,55.0,3494.4050325103663,100.0,18.0,25.0,80.0,3662.4050325103663,1243.0,990.0,977.483291209494,12.516708790506073,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.575519377987796,10.575519377987796,10.575519377987796,10.575519377987796,,0.7611950395627092,0.7611950395627092,0.7611950395627092,0.7611950395627092,21.710461139698523,21.710461139698523,21.710461139698523,21.710461139698523,0.4421682513176888,0.4421682513176888,0.4421682513176888,0.4421682513176888,0.9642168251317688,0.9642168251317688,0.9642168251317688,0.9642168251317688,20.93359191226676,20.93359191226676,20.93359191226676,20.93359191226676,83.73436764906702,2009.6248235776088,0.016795900654616,2.1145042335622985e-05,0.02
1956-04-30,1956-05-11,4936.3728,1.0361660584290755,5114.9019471125,0.016,1956,4,30,1956.04,1955,7,213,31,0.44192752823052,129.49691460213398,0.025317575183477,0.19,2,Mod_Wet,70,14,18,25,168,295.0,0.0576746148900342,4819.9019471125,1100.0,,4,275.0,275.0,275.0,275.0,3719.9019471125,30.0,4.0,7.0,55.0,3623.9019471125,100.0,18.0,25.0,80.0,3791.9019471125,1243.0,990.015877332614,977.6869489985532,12.328928334060606,0.9203584070969988,0.48,988.6155189255168,0.5349,0.5349,0.5349,0.5349,10.393669926963632,10.393669926963632,10.393669926963632,10.393669926963632,,0.748106046472222,0.748106046472222,0.748106046472222,0.748106046472222,20.97024376949128,20.97024376949128,20.97024376949128,20.97024376949128,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.9627092541130168,0.9627092541130168,0.9627092541130168,0.9627092541130168,20.18824773789508,20.18824773789508,20.18824773789508,20.18824773789508,80.75299095158033,1938.071782837928,0.0157877886588163,2.0392169432217257e-05,0.015
1956-05-01,1956-05-12,5059.9903,1.0394378020389885,5259.545195770601,0.014,1956,5,1,1956.05,1955,8,214,31,0.4544247049145799,144.64324865810067,0.0275010943483124,0.05,1,Wet,71,14,18,24,213,340.0,0.0646443727251182,4919.545195770601,1100.0,,4,275.0,275.0,275.0,275.0,3819.545195770601,29.0,4.0,7.0,56.0,3723.545195770601,100.0,18.0,25.0,80.0,3936.545195770601,1243.0,990.0276378412324,977.9096996014867,12.11793823974574,0.9159652484934148,0.48,988.631672592739,0.5349,0.5349,0.5349,0.5349,10.1870729912523,10.1870729912523,10.1870729912523,10.1870729912523,,0.7332358016141162,0.7332358016141162,0.7332358016141162,0.7332358016141162,20.14487019371456,20.14487019371456,20.14487019371456,20.14487019371456,0.4102824886703576,0.4102824886703576,0.4102824886703576,0.4102824886703576,0.9610282488670358,0.9610282488670358,0.9610282488670358,0.9610282488670358,19.359789325919248,19.359789325919248,19.359789325919248,19.359789325919248,77.43915730367699,1858.539775288248,0.0147235463184057,1.9555342753453785e-05,0.015
1956-05-02,1956-05-13,5113.3614,1.0380217268960774,5307.780230671744,0.013,1956,5,2,1956.05,1955,8,215,31,0.4585922119300387,48.235034901143074,0.0090876096607034,0.05,1,Wet,71,14,18,24,213,340.0,0.0640569098990314,4967.780230671744,1100.0,,4,275.0,275.0,275.0,275.0,3867.780230671744,29.0,4.0,7.0,56.0,3771.780230671744,100.0,18.0,25.0,80.0,3984.780230671744,1243.0,990.0315596872152,977.9839815552344,12.0475781319808,0.9145002360539252,0.48,988.6370594511612,0.5349,0.5349,0.5349,0.5349,10.1181778959268,10.1181778959268,10.1181778959268,10.1181778959268,,0.7282769335966145,0.7282769335966145,0.7282769335966145,0.7282769335966145,19.87331238051748,19.87331238051748,19.87331238051748,19.87331238051748,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.960475177964394,0.960475177964394,0.960475177964394,0.960475177964394,19.08782324541952,19.08782324541952,19.08782324541952,19.08782324541952,76.35129298167809,1832.431031560274,0.0143847879270644,1.92806295408278e-05,0.015
1956-05-03,1956-05-14,5220.8071,1.0336196486102478,5396.328800163887,0.012,1956,5,3,1956.05,1955,8,216,31,0.4662428083341599,88.54856949214262,0.0164090389543078,0.05,1,Wet,71,14,18,24,213,340.0,0.0630057975692056,5056.328800163887,0.0,,0,275.0,275.0,275.0,275.0,5056.328800163887,1129.0,4.0,7.0,56.0,3860.328800163887,1200.0,18.0,25.0,80.0,4073.328800163887,1243.0,990.038759305755,978.1203463522525,11.91841295350264,0.9118108059318062,0.48,988.6469484998232,0.5349,0.5349,0.5349,0.5349,9.99170214757077,9.99170214757077,9.99170214757077,9.99170214757077,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1956-05-04,1956-05-15,5256.8304,1.0301690617890924,5415.424041152379,0.011,1956,5,4,1956.05,1955,8,217,31,0.4678926371555656,19.095240988492147,0.0035260841705811,0.05,1,Wet,71,14,18,24,213,340.0,0.0627836338237419,5075.424041152379,0.0,,0,275.0,275.0,275.0,275.0,5075.424041152379,1129.0,4.0,7.0,56.0,3879.424041152379,1200.0,18.0,25.0,80.0,4092.424041152379,1243.0,990.040311882514,978.1497530233746,11.890558859139333,0.9112308381627612,0.48,988.6490810443512,0.5349,0.5349,0.5349,0.5349,9.964428020976577,9.964428020976577,9.964428020976577,9.964428020976577,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1956-05-05,1956-05-16,5383.7291,1.0345701589618974,5569.845470794792,0.01,1956,5,5,1956.05,1955,8,218,32,0.4812346486766701,154.4214296424134,0.0277245446847878,0.05,1,Wet,71,14,18,24,213,340.0,0.0610429861623222,5229.845470794792,0.0,,0,275.0,275.0,275.0,275.0,5229.845470794792,1129.0,4.0,7.0,56.0,4033.845470794792,1200.0,18.0,25.0,80.0,4246.845470794792,1243.0,990.052867425694,978.387562025024,11.665305400670036,0.906540693005547,0.48,988.6663267326884,0.5349,0.5349,0.5349,0.5349,9.743864707664436,9.743864707664436,9.743864707664436,9.743864707664436,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1956-05-06,1956-05-17,5456.8118,1.0284370307265174,5611.987324825424,0.009,1956,5,6,1956.05,1955,8,219,32,0.4848757048649166,42.141854030631286,0.0075092568089401,0.05,1,Wet,71,14,18,24,213,340.0,0.0605845987028448,5271.987324825424,0.0,,0,275.0,275.0,275.0,275.0,5271.987324825424,1129.0,4.0,7.0,56.0,4075.987324825424,1200.0,18.0,25.0,80.0,4288.987324825424,1243.0,990.0562938534196,978.4524604802313,11.603833373188422,0.9052607449241944,0.48,988.6710331084952,0.5349,0.5349,0.5349,0.5349,9.683672628264157,9.683672628264157,9.683672628264157,9.683672628264157,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1956-05-07,1956-05-18,5475.1471,1.0284370307265174,5630.844026314902,0.009,1956,5,7,1956.05,1955,8,220,32,0.4865049238736075,18.85670148947884,0.0033488232672322,0.05,1,Wet,71,14,18,24,213,340.0,0.0603817115890728,5290.844026314902,0.0,,0,275.0,275.0,275.0,275.0,5290.844026314902,1129.0,4.0,7.0,56.0,4094.8440263149023,1200.0,18.0,25.0,80.0,4307.844026314902,1243.0,990.0578270352476,978.481499800525,11.576327234722612,0.9046880221656022,0.48,988.673139013082,0.5349,0.5349,0.5349,0.5349,9.656739212556992,9.656739212556992,9.656739212556992,9.656739212556992,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1956-05-08,1956-05-19,5475.1471,1.0284370307265174,5630.844026314902,0.009,1956,5,8,1956.05,1955,8,221,32,0.4865049238736075,0.0,0.0,0.05,1,Wet,71,14,18,24,213,340.0,0.0603817115890728,5290.844026314902,0.0,,0,275.0,275.0,275.0,275.0,5290.844026314902,1129.0,4.0,7.0,56.0,4094.8440263149023,1200.0,18.0,25.0,80.0,4307.844026314902,1243.0,990.0578270352476,978.481499800525,11.576327234722612,0.9046880221656022,0.48,988.673139013082,0.5349,0.5349,0.5349,0.5349,9.656739212556992,9.656739212556992,9.656739212556992,9.656739212556992,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1956-05-09,1956-05-20,5475.1471,1.0284370307265174,5630.844026314902,0.009,1956,5,9,1956.05,1955,8,222,32,0.4865049238736075,0.0,0.0,0.05,1,Wet,71,14,18,24,213,340.0,0.0603817115890728,5290.844026314902,0.0,,0,275.0,275.0,275.0,275.0,5290.844026314902,1129.0,4.0,7.0,56.0,4094.8440263149023,1200.0,18.0,25.0,80.0,4307.844026314902,1243.0,990.0578270352476,978.481499800525,11.576327234722612,0.9046880221656022,0.48,988.673139013082,0.5349,0.5349,0.5349,0.5349,9.656739212556992,9.656739212556992,9.656739212556992,9.656739212556992,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1956-05-10,1956-05-21,5511.8949,1.0284370307265174,5668.636824632636,0.009,1956,5,10,1956.05,1955,8,223,32,0.4897702216482598,37.792798317733286,0.0066669994016034,0.05,1,Wet,71,14,18,24,213,340.0,0.0599791467540406,5328.636824632636,0.0,,0,275.0,275.0,275.0,275.0,5328.636824632636,1129.0,4.0,7.0,56.0,4132.636824632636,1200.0,18.0,25.0,80.0,4345.636824632636,1243.0,990.0608998543004,978.5397007099342,11.521199144366165,0.90354016522362,0.48,988.6773596890768,0.5349,0.5349,0.5349,0.5349,9.602758979142545,9.602758979142545,9.602758979142545,9.602758979142545,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1956-05-11,1956-05-22,5530.3075,1.0257801397590158,5672.879600260333,0.009,1956,5,11,1956.05,1955,8,224,32,0.4901367974624928,4.242775627697482,0.0007479051075758,0.0,1,Wet,71,14,18,24,213,340.0,0.0599342880438352,5332.879600260333,0.0,,0,275.0,275.0,275.0,275.0,5332.879600260333,1129.0,4.0,7.0,56.0,4136.879600260333,1200.0,18.0,25.0,80.0,4349.879600260333,1243.0,990.0612448216584,978.5462345844008,11.51501023725757,0.9034113020625016,0.48,988.677833519596,0.5349,0.5349,0.5349,0.5349,9.596698935195027,9.596698935195027,9.596698935195027,9.596698935195027,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1956-05-12,1956-05-23,5530.3075,1.0257801397590158,5672.879600260333,0.009,1956,5,12,1956.05,1955,8,225,33,0.4901367974624928,0.0,0.0,0.0,1,Wet,71,14,18,24,213,340.0,0.0599342880438352,5332.879600260333,0.0,,0,275.0,275.0,275.0,275.0,5332.879600260333,1129.0,4.0,7.0,56.0,4136.879600260333,1200.0,18.0,25.0,80.0,4349.879600260333,1243.0,990.0612448216584,978.5462345844008,11.51501023725757,0.9034113020625016,0.48,988.677833519596,0.5349,0.5349,0.5349,0.5349,9.596698935195027,9.596698935195027,9.596698935195027,9.596698935195027,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1956-05-13,1956-05-24,5530.3075,1.0257801397590158,5672.879600260333,0.009,1956,5,13,1956.05,1955,8,226,33,0.4901367974624928,0.0,0.0,0.0,1,Wet,71,14,18,24,213,340.0,0.0599342880438352,5332.879600260333,0.0,,0,275.0,275.0,275.0,275.0,5332.879600260333,1129.0,4.0,7.0,56.0,4136.879600260333,1200.0,18.0,25.0,80.0,4349.879600260333,1243.0,990.0612448216584,978.5462345844008,11.51501023725757,0.9034113020625016,0.48,988.677833519596,0.5349,0.5349,0.5349,0.5349,9.596698935195027,9.596698935195027,9.596698935195027,9.596698935195027,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1956-05-14,1956-05-25,5511.8949,1.0284370307265174,5668.636824632636,0.009,1956,5,14,1956.05,1955,8,227,33,0.4897702216482598,4.242775627697482,0.0007484648882886,0.0,1,Wet,71,14,18,24,213,340.0,0.0599791467540406,5328.636824632636,0.0,,0,275.0,275.0,275.0,275.0,5328.636824632636,1129.0,4.0,7.0,56.0,4132.636824632636,1200.0,18.0,25.0,80.0,4345.636824632636,1243.0,990.0608998543004,978.5397007099342,11.521199144366165,0.90354016522362,0.48,988.6773596890768,0.5349,0.5349,0.5349,0.5349,9.602758979142545,9.602758979142545,9.602758979142545,9.602758979142545,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1956-05-15,1956-05-26,5420.2188,1.0284370307265174,5574.353728560048,0.01,1956,5,15,1956.05,1955,8,228,33,0.4816241621475881,94.2830960725878,0.0169137268037962,0.0,1,Wet,71,14,18,24,213,340.0,0.0609936176561633,5234.353728560048,0.0,,0,275.0,275.0,275.0,275.0,5234.353728560048,1129.0,4.0,7.0,56.0,4038.353728560048,1200.0,18.0,25.0,80.0,4251.353728560049,1243.0,990.053233978608,978.3945047419824,11.658729236625618,0.9064037665221378,0.48,988.666830212086,0.5349,0.5349,0.5349,0.5349,9.73742547010351,9.73742547010351,9.73742547010351,9.73742547010351,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1956-05-16,1956-05-27,5365.523,1.0345701589618974,5551.009983023717,0.01,1956,5,16,1956.05,1955,8,229,33,0.4796072625332492,23.343745536330967,0.0042053149981213,0.0,1,Wet,71,14,18,24,213,340.0,0.0612501150312824,5211.009983023717,0.0,,0,275.0,275.0,275.0,275.0,5211.009983023717,1129.0,4.0,7.0,56.0,4015.009983023717,1200.0,18.0,25.0,80.0,4228.009983023718,1243.0,990.0513359686896,978.3585553738563,11.692780594833266,0.9071127714532116,0.48,988.6642231972364,0.5349,0.5349,0.5349,0.5349,9.770767823380076,9.770767823380076,9.770767823380076,9.770767823380076,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1956-05-17,1956-05-28,5274.880999999999,1.0301690617890924,5434.01921081911,0.011,1956,5,17,1956.05,1955,8,230,33,0.4694992598147712,116.9907722046064,0.0215293262069589,0.0,1,Wet,71,14,18,24,213,340.0,0.0625687887380047,5094.01921081911,0.0,,0,275.0,275.0,275.0,275.0,5094.01921081911,1129.0,4.0,7.0,56.0,3898.019210819111,1200.0,18.0,25.0,80.0,4111.019210819111,1243.0,990.041823799974,978.1783895846614,11.863434215312624,0.9106660587460572,0.48,988.651157741228,0.5349,0.5349,0.5349,0.5349,9.93786815656653,9.93786815656653,9.93786815656653,9.93786815656653,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1956-05-18,1956-05-29,5220.8071,1.0336196486102478,5396.328800163887,0.012,1956,5,18,1956.05,1955,8,231,33,0.4662428083341599,37.69041065522378,0.0069844540707154,0.0,1,Wet,71,14,18,24,213,340.0,0.0630057975692056,5056.328800163887,0.0,,0,275.0,275.0,275.0,275.0,5056.328800163887,1129.0,4.0,7.0,56.0,3860.328800163887,1200.0,18.0,25.0,80.0,4073.328800163887,1243.0,990.038759305755,978.1203463522525,11.91841295350264,0.9118108059318062,0.48,988.6469484998232,0.5349,0.5349,0.5349,0.5349,9.99170214757077,9.99170214757077,9.99170214757077,9.99170214757077,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1956-05-19,1956-05-30,5131.2039,1.0380217268960774,5326.301133333888,0.013,1956,5,19,1956.05,1955,8,232,34,0.4601924179200479,70.02766682999845,0.0131475230327741,0.0,1,Wet,71,14,18,24,213,340.0,0.063834167743945,4986.301133333888,1100.0,,4,275.0,275.0,275.0,275.0,3886.301133333888,29.0,4.0,7.0,56.0,3790.301133333888,100.0,18.0,25.0,80.0,4003.301133333888,1243.0,990.033065566248,978.012503745334,12.020561820913828,0.9139377123023528,0.48,988.6391278539456,0.5349,0.5349,0.5349,0.5349,10.091724108611508,10.091724108611508,10.091724108611508,10.091724108611508,,0.7263728671425396,0.7263728671425396,0.7263728671425396,0.7263728671425396,19.76953141598508,19.76953141598508,19.76953141598508,19.76953141598508,0.4026381143785148,0.4026381143785148,0.4026381143785148,0.4026381143785148,0.9602638114378514,0.9602638114378514,0.9602638114378514,0.9602638114378514,18.983965587854176,18.983965587854176,18.983965587854176,18.983965587854176,75.9358623514167,1822.460696434001,0.0142567722797689,1.917572281601432e-05,0.015
1956-05-20,1956-05-31,5113.3614,1.0380217268960774,5307.780230671744,0.013,1956,5,20,1956.05,1955,8,233,34,0.4585922119300387,18.52090266214418,0.0034893876266991,0.0,1,Wet,71,14,18,24,213,340.0,0.0640569098990314,4967.780230671744,1100.0,,4,275.0,275.0,275.0,275.0,3867.780230671744,29.0,4.0,7.0,56.0,3771.780230671744,100.0,18.0,25.0,80.0,3984.780230671744,1243.0,990.0315596872152,977.9839815552344,12.0475781319808,0.9145002360539252,0.48,988.6370594511612,0.5349,0.5349,0.5349,0.5349,10.1181778959268,10.1181778959268,10.1181778959268,10.1181778959268,,0.7282769335966145,0.7282769335966145,0.7282769335966145,0.7282769335966145,19.87331238051748,19.87331238051748,19.87331238051748,19.87331238051748,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.960475177964394,0.960475177964394,0.960475177964394,0.960475177964394,19.08782324541952,19.08782324541952,19.08782324541952,19.08782324541952,76.35129298167809,1832.431031560274,0.0143847879270644,1.92806295408278e-05,0.015
1956-05-21,1956-06-01,5024.5402,1.039557435538597,5223.29812507259,0.015,1956,5,21,1956.05,1955,8,234,34,0.4512929580062718,84.48210559915424,0.0161740922260645,0.0,1,Wet,71,14,18,24,213,340.0,0.065092972267455,4883.29812507259,1100.0,,4,275.0,275.0,275.0,275.0,3783.2981250725898,29.0,4.0,7.0,56.0,3687.298125072589,100.0,18.0,25.0,80.0,3900.298125072589,1243.0,990.0246907006554,977.8538791126118,12.170811588043534,0.917066158020567,0.48,988.6276245426347,0.5349,0.5349,0.5349,0.5349,10.238845430022929,10.238845430022929,10.238845430022929,10.238845430022929,,0.7369622307538795,0.7369622307538795,0.7369622307538795,0.7369622307538795,20.35014982248656,20.35014982248656,20.35014982248656,20.35014982248656,0.4144633365068545,0.4144633365068545,0.4144633365068545,0.4144633365068545,0.9614463336506854,0.9614463336506854,0.9614463336506854,0.9614463336506854,19.56557693607185,19.56557693607185,19.56557693607185,19.56557693607185,78.26230774428738,1878.295385862897,0.0149833124340762,1.97632090263352e-05,0.015
1956-05-22,1956-06-02,4936.3728,1.0361660584290755,5114.9019471125,0.016,1956,5,22,1956.05,1955,8,235,34,0.44192752823052,108.39617796008952,0.0211922298962704,0.0,1,Wet,71,14,18,24,213,340.0,0.0664724375003785,4774.9019471125,1100.0,,4,275.0,275.0,275.0,275.0,3674.9019471125,29.0,4.0,7.0,56.0,3578.9019471125007,100.0,18.0,25.0,80.0,3791.9019471125007,1243.0,990.015877332614,977.6869489985532,12.328928334060606,0.9203584070969988,0.48,988.6155189255168,0.5349,0.5349,0.5349,0.5349,10.393669926963632,10.393669926963632,10.393669926963632,10.393669926963632,,0.748106046472222,0.748106046472222,0.748106046472222,0.748106046472222,20.97024376949128,20.97024376949128,20.97024376949128,20.97024376949128,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.9627092541130168,0.9627092541130168,0.9627092541130168,0.9627092541130168,20.18824773789508,20.18824773789508,20.18824773789508,20.18824773789508,80.75299095158033,1938.071782837928,0.0157877886588163,2.0392169432217257e-05,0.015
1956-05-23,1956-06-03,4814.0403,1.0281600220155551,4949.60378083177,0.018,1956,5,23,1956.05,1955,8,236,34,0.4276457666638649,165.29816628073058,0.0333962421236377,0.0,1,Wet,71,14,18,24,213,340.0,0.0686923671176895,4609.60378083177,1100.0,,4,275.0,275.0,275.0,275.0,3509.6037808317697,29.0,4.0,7.0,56.0,3413.6037808317697,100.0,18.0,25.0,80.0,3626.6037808317697,1243.0,990.0,977.417774918922,12.582225081077922,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.641035668559644,10.641035668559644,10.641035668559644,10.641035668559644,,0.76591071106889,0.76591071106889,0.76591071106889,0.76591071106889,21.980290874351223,21.980290874351223,21.980290874351223,21.980290874351223,0.4476637652617357,0.4476637652617357,0.4476637652617357,0.4476637652617357,0.9647663765261736,0.9647663765261736,0.9647663765261736,0.9647663765261736,21.20584558183915,21.20584558183915,21.20584558183915,21.20584558183915,84.8233823273566,2035.7611758565583,0.0171374085852791,2.1420046042261768e-05,0.02
1956-05-24,1956-06-04,4710.2106,1.0142918534042853,4777.528239398511,0.02,1956,5,24,1956.05,1955,8,237,34,0.4127784398840313,172.07554143325885,0.0360176921643739,0.0,1,Wet,71,14,18,24,213,340.0,0.0711665076505766,4437.528239398511,1100.0,,4,275.0,275.0,275.0,275.0,3337.528239398511,29.0,4.0,7.0,56.0,3241.528239398511,100.0,18.0,25.0,80.0,3454.528239398511,1243.0,990.0,977.1028766780992,12.897123321900722,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.955933909382445,10.955933909382445,10.955933909382445,10.955933909382445,,0.7885761679901127,0.7885761679901127,0.7885761679901127,0.7885761679901127,23.30045731461948,23.30045731461948,23.30045731461948,23.30045731461948,0.4745510654708652,0.4745510654708652,0.4745510654708652,0.4745510654708652,0.9674551065470864,0.9674551065470864,0.9674551065470864,0.9674551065470864,22.54214641391103,22.54214641391103,22.54214641391103,22.54214641391103,90.16858565564412,2164.046055735459,0.0188734804144237,2.2769844862536395e-05,0.02
1956-05-25,1956-06-05,4675.812,1.009477735901297,4720.128111260116,0.021,1956,5,25,1956.05,1955,8,238,34,0.4078190688128741,57.40012813839439,0.012160714028389,0.0,1,Wet,71,14,18,24,213,340.0,0.0720319431985144,4380.128111260116,1100.0,,4,275.0,275.0,275.0,275.0,3280.1281112601164,29.0,4.0,7.0,56.0,3184.1281112601164,100.0,18.0,25.0,80.0,3397.1281112601164,1243.0,990.0,976.997834443606,13.00216555639406,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.060976143875784,11.060976143875784,11.060976143875784,11.060976143875784,,0.7961368016557594,0.7961368016557594,0.7961368016557594,0.7961368016557594,23.74939489057751,23.74939489057751,23.74939489057751,23.74939489057751,0.4836943969567721,0.4836943969567721,0.4836943969567721,0.4836943969567721,0.9683694396956772,0.9683694396956772,0.9683694396956772,0.9683694396956772,22.99818822329992,22.99818822329992,22.99818822329992,22.99818822329992,91.99275289319968,2207.8260694367923,0.0194894610325821,2.3230493154848405e-05,0.02
1956-05-26,1956-06-06,4573.2514,0.993176831573204,4542.047335439719,0.023,1956,5,26,1956.05,1955,8,239,35,0.3924328897819917,178.0807758203973,0.0392071598265624,0.0,1,Wet,71,14,18,24,213,340.0,0.0748561111081164,4202.047335439719,1100.0,,4,275.0,275.0,275.0,275.0,3102.047335439719,29.0,4.0,7.0,56.0,3006.047335439719,100.0,18.0,25.0,80.0,3219.047335439719,1243.0,990.0,976.6719466238546,13.328053376145364,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.386863963627086,11.386863963627086,11.386863963627086,11.386863963627086,,0.819593256415317,0.819593256415317,0.819593256415317,0.819593256415317,25.16946022696886,25.16946022696886,25.16946022696886,25.16946022696886,0.5126162979016061,0.5126162979016061,0.5126162979016061,0.5126162979016061,0.97,0.97,0.97,0.97,24.414376420159797,24.414376420159797,24.414376420159797,24.414376420159797,97.65750568063918,2343.78013633534,0.0215007679287395,2.466098628298969e-05,0.025
1956-05-27,1956-06-07,4404.4427,1.002491267285598,4415.415344009801,0.027,1956,5,27,1956.05,1955,8,240,35,0.3814918857224468,126.63199142991834,0.0286795197198638,0.0,1,Wet,71,14,18,24,213,340.0,0.077002948422794,4075.4153440098007,1100.0,,4,275.0,275.0,275.0,275.0,2975.4153440098007,29.0,4.0,7.0,56.0,2879.4153440098007,100.0,18.0,25.0,80.0,3092.4153440098007,1243.0,990.0,976.440210079538,13.559789920462094,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.618600507943816,11.618600507943816,11.618600507943816,11.618600507943816,,0.8362729769769811,0.8362729769769811,0.8362729769769811,0.8362729769769811,26.20434302904174,26.20434302904174,26.20434302904174,26.20434302904174,0.533693340713681,0.533693340713681,0.533693340713681,0.533693340713681,0.97,0.97,0.97,0.97,25.41821273817049,25.41821273817049,25.41821273817049,25.41821273817049,101.67285095268196,2440.1484228643667,0.0230267920526699,2.567496236178837e-05,0.025
1956-05-28,1956-06-08,4321.0391,0.9963276779215,4305.170852711009,0.03,1956,5,28,1956.05,1955,8,241,35,0.3719667616742312,110.24449129879213,0.0256074602078498,0.0,1,Wet,71,14,18,24,213,340.0,0.0789747983604178,3965.1708527110086,1100.0,,4,275.0,275.0,275.0,275.0,2865.1708527110086,29.0,4.0,7.0,56.0,2769.170852711008,100.0,18.0,25.0,80.0,2982.170852711008,1243.0,990.0,976.2384626604612,13.761537339538904,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.820347927020627,11.820347927020627,11.820347927020627,11.820347927020627,,0.8507941677721577,0.8507941677721577,0.8507941677721577,0.8507941677721577,27.122277646880928,27.122277646880928,27.122277646880928,27.122277646880928,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.97,0.97,0.97,0.97,26.3086093174745,26.3086093174745,26.3086093174745,26.3086093174745,105.234437269898,2525.626494477552,0.0244437307763595,2.657435284593384e-05,0.03
1956-05-29,1956-06-09,4176.5984,0.9961693822117608,4160.599447874629,0.033,1956,5,29,1956.05,1955,8,242,35,0.3594757922963679,144.57140483637977,0.0347477344665398,0.0,1,Wet,71,14,18,24,213,340.0,0.0817189936833941,3820.599447874629,1100.0,,4,275.0,275.0,275.0,275.0,2720.599447874629,29.0,4.0,7.0,56.0,2624.5994478746293,100.0,18.0,25.0,80.0,2837.5994478746293,1243.0,990.0,975.9738969896106,14.02610301038942,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.084913597871145,12.084913597871145,12.084913597871145,12.084913597871145,,0.8655986185370268,0.8655986185370268,0.8655986185370268,0.8655986185370268,28.211845558077552,28.211845558077552,28.211845558077552,28.211845558077552,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.97,0.97,0.97,0.97,27.365490191335223,27.365490191335223,27.365490191335223,27.365490191335223,109.4619607653409,2627.0870583681817,0.0263091802363377,2.7641909284177e-05,0.035
1956-05-30,1956-06-10,4077.6034,0.9948355616753416,4056.5448687282815,0.035,1956,5,30,1956.05,1955,8,243,35,0.3504854766581235,104.05457914634736,0.0256510361683656,0.0,1,Wet,71,14,18,24,213,340.0,0.0838151705460093,3716.5448687282815,1100.0,,4,275.0,275.0,275.0,275.0,2616.544868728281,29.0,4.0,7.0,56.0,2520.544868728281,100.0,18.0,25.0,80.0,2733.544868728281,1243.0,990.0,975.7834771097728,14.216522890227338,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.27533347770906,12.27533347770906,12.27533347770906,12.27533347770906,,0.8698002331856505,0.8698002331856505,0.8698002331856505,0.8698002331856505,28.79547270562104,28.79547270562104,28.79547270562104,28.79547270562104,0.586465839218351,0.586465839218351,0.586465839218351,0.586465839218351,0.97,0.97,0.97,0.97,27.931608524452404,27.931608524452404,27.931608524452404,27.931608524452404,111.72643409780962,2681.434418347431,0.0275422650835452,2.821374598429536e-05,0.035
1956-05-31,1956-06-11,3941.514,1.0074330404372898,3970.811432946144,0.038,1956,5,31,1956.05,1955,8,244,35,0.3430781078065468,85.73343578213779,0.0215909108830503,0.0,1,Wet,71,14,18,24,213,340.0,0.0856248164239159,3630.811432946144,1100.0,,4,275.0,275.0,275.0,275.0,2530.811432946144,29.0,4.0,7.0,56.0,2434.811432946144,100.0,18.0,25.0,80.0,2647.811432946144,1243.0,990.0,975.6181480364812,14.381851963518898,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.44066255100062,12.44066255100062,12.44066255100062,12.44066255100062,,0.8734482191878288,0.8734482191878288,0.8734482191878288,0.8734482191878288,29.305697821468367,29.305697821468367,29.305697821468367,29.305697821468367,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.97,0.97,0.97,0.97,28.42652688682432,28.42652688682432,28.42652688682432,28.42652688682432,113.70610754729726,2728.9465811351342,0.0286354840735746,2.8713663522044764e-05,0.04
1956-06-01,1956-06-12,3846.083,1.0193419091144624,3920.473587832679,0.04,1956,6,1,1956.06,1955,9,245,35,0.3387289179887435,50.33784511346494,0.0128397358088803,0.0,1,Wet,67,13,15,17,181,293.0,0.074735868878019,3627.473587832679,1100.0,,4,275.0,275.0,275.0,275.0,2527.473587832679,33.0,5.0,10.0,63.0,2416.473587832679,100.0,18.0,25.0,80.0,2597.473587832679,1243.0,990.0,975.5114797456454,14.488520254354626,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.547330841836349,12.547330841836349,12.547330841836349,12.547330841836349,,0.875801855025119,0.875801855025119,0.875801855025119,0.875801855025119,29.636615344754496,29.636615344754496,29.636615344754496,29.636615344754496,0.6035970538646537,0.6035970538646537,0.6035970538646537,0.6035970538646537,0.97,0.97,0.97,0.97,28.747516884411866,28.747516884411866,28.747516884411866,28.747516884411866,114.99006753764743,2759.761620903538,0.0293306573712224,2.9037895842840265e-05,0.04
1956-06-02,1956-06-13,3752.1211,1.0249522745569744,3845.745055858216,0.043,1956,6,2,1956.06,1955,9,246,36,0.3322723728261498,74.72853197446284,0.0194314835978607,0.0,1,Wet,67,13,15,17,181,293.0,0.0761880976882941,3552.745055858216,1100.0,,4,275.0,275.0,275.0,275.0,2452.745055858216,33.0,5.0,10.0,63.0,2341.745055858216,100.0,18.0,25.0,80.0,2522.745055858216,1243.0,990.0,975.35312642789,14.646873572110051,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.705684159591776,12.705684159591776,12.705684159591776,12.705684159591776,,0.8792959209813926,0.8792959209813926,0.8792959209813926,0.8792959209813926,30.13037293697701,30.13037293697701,30.13037293697701,30.13037293697701,0.6136532166390429,0.6136532166390429,0.6136532166390429,0.6136532166390429,0.97,0.97,0.97,0.97,29.2264617488677,29.2264617488677,29.2264617488677,29.2264617488677,116.9058469954708,2805.740327891299,0.030398751164586,2.9521678534209797e-05,0.045
1956-06-03,1956-06-14,3641.2927,1.0362111948982793,3773.148259641381,0.046,1956,6,3,1956.06,1955,9,247,36,0.3260000096330153,72.59679621683472,0.0192403773245143,0.0,1,Wet,67,13,15,17,181,293.0,0.0776539854354538,3480.148259641381,1100.0,,4,275.0,275.0,275.0,275.0,2380.148259641381,33.0,5.0,10.0,63.0,2269.1482596413807,100.0,18.0,25.0,80.0,2450.1482596413807,1243.0,990.0,975.1992903597162,14.8007096402838,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.859520227765522,12.859520227765522,12.859520227765522,12.859520227765522,,0.8826903138256461,0.8826903138256461,0.8826903138256461,0.8826903138256461,30.612903334466907,30.612903334466907,30.612903334466907,30.612903334466907,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.97,0.97,0.97,0.97,29.6945162344329,29.6945162344329,29.6945162344329,29.6945162344329,118.7780649377316,2850.6735585055585,0.0314798297772218,2.999446084286152e-05,0.045
1956-06-04,1956-06-15,3550.5294,1.0250435165353269,3639.447141738064,0.05,1956,6,4,1956.06,1955,9,248,36,0.3144482330461688,133.70111790331703,0.0367366560624002,0.0,1,Wet,67,13,15,17,181,293.0,0.0805067331902708,3346.447141738064,1100.0,,4,275.0,275.0,275.0,275.0,2246.447141738064,33.0,5.0,10.000000000000014,63.0,2135.447141738064,100.0,18.0,25.0,80.0,2316.447141738064,1243.0,990.0,974.9159713241592,15.08402867584084,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.142839263322564,13.142839263322564,13.142839263322564,13.142839263322564,,0.8881075670474087,0.8881075670474087,0.8881075670474087,0.8881075670474087,31.47937928452557,31.47937928452557,31.47937928452557,31.47937928452557,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.97,0.97,0.97,0.97,30.534997905989805,30.534997905989805,30.534997905989805,30.534997905989805,122.13999162395922,2931.359798975021,0.0335600399915767,3.084343222827253e-05,0.05
1956-06-05,1956-06-16,3461.205,1.021913524541566,3537.052200710891,0.054,1956,6,5,1956.06,1955,9,249,36,0.305601310141421,102.394941027173,0.028949230946208,0.0,1,Wet,67,13,15,17,181,293.0,0.0828373412021207,3244.052200710891,1100.0,,4,275.0,275.0,275.0,275.0,2144.052200710891,33.0,5.0,10.0,63.0,2033.0522007108912,100.0,18.0,25.0,80.0,2214.052200710891,1243.0,990.0,974.698991568173,15.301008431826972,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.359819019308697,13.359819019308697,13.359819019308697,13.359819019308697,,0.8916280635882835,0.8916280635882835,0.8916280635882835,0.8916280635882835,32.12592917013856,32.12592917013856,32.12592917013856,32.12592917013856,0.6542959097787895,0.6542959097787895,0.6542959097787895,0.6542959097787895,0.97,0.97,0.97,0.97,31.16215129503441,31.16215129503441,31.16215129503441,31.16215129503441,124.64860518013762,2991.566524323303,0.0352408158282439,3.147692050003475e-05,0.055
1956-06-06,1956-06-17,3373.3099,1.0340492705415865,3488.168641405712,0.057,1956,6,6,1956.06,1955,9,250,36,0.3013777706174535,48.883559305179006,0.0140141043425811,0.0,1,Wet,67,13,15,17,181,293.0,0.0839982323451892,3195.168641405712,1100.0,,4,275.0,275.0,275.0,275.0,2095.168641405712,33.0,5.0,10.0,63.0,1984.168641405712,100.0,18.0,25.0,80.0,2165.168641405712,1243.0,990.0,974.5954049782168,15.404595021783166,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.463405609264887,13.463405609264887,13.463405609264887,13.463405609264887,,0.8933087560103228,0.8933087560103228,0.8933087560103228,0.8933087560103228,32.43604647965583,32.43604647965583,32.43604647965583,32.43604647965583,0.6606119445958417,0.6606119445958417,0.6606119445958417,0.6606119445958417,0.97,0.97,0.97,0.97,31.462965085266152,31.462965085266152,31.462965085266152,31.462965085266152,125.8518603410646,3020.4446481855507,0.0360796375631503,3.178077281340016e-05,0.055
1956-06-07,1956-06-18,3304.0166,1.0414612372122911,3441.005216005948,0.061,1956,6,7,1956.06,1955,9,251,36,0.2973028506629138,47.16342539976449,0.0137062929112639,0.0,1,Wet,67,13,15,17,181,293.0,0.0851495367217407,3148.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2048.005216005948,33.0,5.0,10.0,63.0,1937.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1956-06-08,1956-06-19,3269.7091,1.0414080913697863,3405.1015131654217,0.064,1956,6,8,1956.06,1955,9,252,36,0.2942007707374925,35.90370284052551,0.0105440917698659,0.0,1,Wet,67,13,15,17,181,293.0,0.0860473612510964,3112.1015131654217,1100.0,,4,275.0,275.0,275.0,275.0,2012.1015131654217,32.99999999999994,5.0,10.0,63.0,1901.1015131654217,100.0,18.0,25.0,80.0,2082.1015131654217,1243.0,990.0,974.419381777898,15.580618222101862,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.639428809583585,13.639428809583585,13.639428809583585,13.639428809583585,,0.8961647324354937,0.8961647324354937,0.8961647324354937,0.8961647324354937,32.96517802315613,32.96517802315613,32.96517802315613,32.96517802315613,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.97,0.97,0.97,0.97,31.976222682461444,31.976222682461444,31.976222682461444,31.976222682461444,127.90489072984576,3069.7173775162987,0.0375627247044813,3.229921483076914e-05,0.065
1956-06-09,1956-06-20,3168.1362,1.0261606943378303,3251.016842748816,0.071,1956,6,9,1956.06,1955,9,253,37,0.2808878552134977,154.08467041660606,0.0473958388620108,0.0,1,Wet,67,13,15,17,181,293.0,0.0901256481194545,2958.016842748816,1100.0,,4,275.0,275.0,275.0,275.0,1858.016842748816,33.0,5.0,10.0,63.0,1747.016842748816,100.0,18.0,25.0,80.0,1928.016842748816,1243.0,990.0,974.09286902392,15.907130976079884,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.965941563561609,13.965941563561609,13.965941563561609,13.965941563561609,,0.9014624018687872,0.9014624018687872,0.9014624018687872,0.9014624018687872,33.953866109011166,33.953866109011166,33.953866109011166,33.953866109011166,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.97,0.97,0.97,0.97,32.93525012574083,32.93525012574083,32.93525012574083,32.93525012574083,131.74100050296332,3161.78401207112,0.0405230138369793,3.326792941994023e-05,0.07
1956-06-10,1956-06-21,3068.5746,1.0230557447200064,3139.322872631896,0.076,1956,6,10,1956.06,1955,9,254,37,0.2712374961953958,111.69397011692035,0.035579000519714,0.0,1,Wet,67,13,15,17,181,293.0,0.0933322286007362,2846.322872631896,1100.0,,4,275.0,275.0,275.0,275.0,1746.3228726318962,33.0,5.0,10.0,63.0,1635.3228726318962,100.0,18.0,25.0,80.0,1816.322872631896,1243.0,990.0,973.8500896925598,16.149910307440223,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.208720894921946,14.208720894921946,14.208720894921946,14.208720894921946,,0.9043401507694304,0.9043401507694304,0.9043401507694304,0.9043401507694304,34.654384502184065,34.654384502184065,34.654384502184065,34.654384502184065,0.7057919450546652,0.7057919450546652,0.7057919450546652,0.7057919450546652,0.97,0.97,0.97,0.97,33.61475296711854,33.61475296711854,33.61475296711854,33.61475296711854,134.45901186847416,3227.01628484338,0.0428305775875001,3.3954295926382364e-05,0.075
1956-06-11,1956-06-22,3003.3095,1.0214817302837893,3067.825784637742,0.0819999999999999,1956,6,11,1956.06,1955,9,255,37,0.2650601477927009,71.49708799415384,0.0233054589840721,0.0,1,Wet,67,13,15,17,181,293.0,0.0955073790262827,2774.825784637742,1100.0,,4,275.0,275.0,275.0,275.0,1674.825784637742,33.0,5.0,10.0,63.0,1563.825784637742,100.0,18.0,25.0,80.0,1744.825784637742,1243.0,990.0,973.6775105146428,16.32248948535721,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.381300072838933,14.381300072838933,14.381300072838933,14.381300072838933,,0.9062626828114256,0.9062626828114256,0.9062626828114256,0.9062626828114256,35.14986317962321,35.14986317962321,35.14986317962321,35.14986317962321,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.97,0.97,0.97,0.97,34.09536728423451,34.09536728423451,34.09536728423451,34.09536728423451,136.38146913693805,3273.155259286513,0.0444554152389857,3.4439764933570214e-05,0.08
1956-06-12,1956-06-23,2938.9259,1.022231970362161,3004.2640135053875,0.086,1956,6,12,1956.06,1955,9,256,37,0.2595684107668655,63.56177113235435,0.0211571855358311,0.0,1,Wet,67,13,15,17,181,293.0,0.0975280463643827,2711.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1611.2640135053875,33.0,5.0,10.0,63.0,1500.2640135053875,100.0,18.0,25.0,80.0,1681.2640135053875,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1956-06-13,1956-06-24,2875.419000000001,1.019515904042514,2931.535401286021,0.092,1956,6,13,1956.06,1955,9,257,37,0.2532846586711122,72.72861221936638,0.0248090513208407,0.0,1,Wet,67,13,15,17,181,293.0,0.099947624671858,2638.535401286021,1100.0,,4,275.0,275.0,275.0,275.0,1538.5354012860212,33.0,5.0,10.0,63.0,1427.5354012860212,100.0,18.0,25.0,80.0,1608.5354012860212,1243.0,990.0,973.348533727242,16.651466272757943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.710276860239668,14.710276860239668,14.710276860239668,14.710276860239668,,0.9099274842230698,0.9099274842230698,0.9099274842230698,0.9099274842230698,36.09932014459694,36.09932014459694,36.09932014459694,36.09932014459694,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.97,0.97,0.97,0.97,35.01634054025903,35.01634054025903,35.01634054025903,35.01634054025903,140.06536216103612,3361.568691864867,0.0477788404327614,3.53700409497566e-05,0.09
1956-06-14,1956-06-25,2812.7838,1.0214266739181483,2873.0524012848505,0.096,1956,6,14,1956.06,1955,9,258,37,0.2482317274710111,58.48300000117068,0.0203557025186928,0.0,1,Wet,67,13,15,17,181,293.0,0.1019821287871283,2580.0524012848505,1100.0,,4,275.0,275.0,275.0,275.0,1480.0524012848505,33.0,5.0,10.0,63.0,1369.0524012848505,100.0,18.0,25.0,80.0,1550.0524012848505,1243.0,990.0,973.2073678651705,16.79263213482966,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.851442722311385,14.851442722311385,14.851442722311385,14.851442722311385,,0.9115000719265488,0.9115000719265488,0.9115000719265488,0.9115000719265488,36.5087316346607,36.5087316346607,36.5087316346607,36.5087316346607,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.97,0.97,0.97,0.97,35.413469685620875,35.413469685620875,35.413469685620875,35.413469685620875,141.6538787424835,3399.693089819604,0.0493043143519188,3.577118150062715e-05,0.095
1956-06-15,1956-06-26,2751.0152,1.018827290046873,2802.809361093756,0.101,1956,6,15,1956.06,1955,9,259,37,0.2421627287985004,70.24304019109513,0.025061654626301,0.0,1,Wet,67,13,15,17,181,293.0,0.1045379696768463,2509.809361093756,1100.0,,4,275.0,275.0,275.0,275.0,1409.8093610937558,33.0,5.000000000000007,10.0,63.0,1298.8093610937558,100.0,18.0,25.0,80.0,1479.8093610937558,1243.0,990.0,973.0378156991918,16.96218430080819,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.020994888289913,15.020994888289913,15.020994888289913,15.020994888289913,,0.9133785955602876,0.9133785955602876,0.9133785955602876,0.9133785955602876,37.00163558440257,37.00163558440257,37.00163558440257,37.00163558440257,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.97,0.97,0.97,0.97,35.89158651687049,35.89158651687049,35.89158651687049,35.89158651687049,143.56634606748196,3445.592305619567,0.0512223014737817,3.625412779481868e-05,0.1
1956-06-16,1956-06-27,2690.1084,1.0194753303873465,2742.499149867776,0.106,1956,6,16,1956.06,1955,9,260,38,0.2369519265485758,60.310211225979394,0.0219909680660747,0.0,1,Wet,67,13,15,17,181,293.0,0.1068368608297021,2449.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1349.499149867776,33.0,5.000000000000007,10.0,63.0,1238.4991498677757,100.0,18.0,25.0,80.0,1419.4991498677757,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1956-06-17,1956-06-28,2615.179,1.0214997490135054,2671.4046921253907,0.111,1956,6,17,1956.06,1955,9,261,38,0.2308093653996337,71.0944577423852,0.0266131365090258,0.0,1,Wet,67,13,15,17,181,293.0,0.1096801247911588,2378.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1278.4046921253907,33.0,4.999999999999993,10.0,63.0,1167.4046921253907,100.0,18.0,25.0,80.0,1348.4046921253907,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1956-06-18,1956-06-29,2570.8598,1.0179079879576662,2616.898726339248,0.115,1956,6,18,1956.06,1955,9,262,38,0.226100049955711,54.5059657861425,0.0208284582194704,0.0,1,Wet,67,13,15,17,181,293.0,0.1119645926878777,2323.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1223.8987263392478,33.0,5.0,10.0,63.0,1112.8987263392478,100.0,18.0,25.0,80.0,1293.8987263392478,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1956-06-19,1956-06-30,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1956,6,19,1956.06,1955,9,263,38,0.2197129892727941,73.92431345968589,0.0290700185913302,0.0,1,Wet,67,13,15,17,181,293.0,0.115219405478885,2249.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1149.9744128795624,33.0,5.000000000000007,10.0,63.0,1038.9744128795624,100.0,18.0,25.0,80.0,1219.9744128795624,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
