Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1956-06-20,1956-07-01,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1956,6,20,1956.06,1955,9,264,38,0.2116912061044961,92.84471259604194,0.0378937950041168,0.0,1,Wet,67,13,15,17,181,293.0,0.1195855060105981,2157.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1057.1297002835204,33.00000000000003,5.0,9.999999999999991,61.33517032361723,947.7945299599032,100.0,18.0,25.0,78.33517032361723,1128.7945299599032,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1956-06-21,1956-07-02,2356.3647,1.0031685153704124,2363.830877770248,0.136,1956,6,21,1956.06,1955,9,265,38,0.2042349878393492,86.29882251327308,0.0365080358856624,0.0,1,Wet,67,13,15,17,181,293.0,0.1239513379554381,2070.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,970.8308777702478,32.99999999999997,5.0,10.0,56.328071406464886,866.502806363783,100.0,18.0,25.0,73.32807140646489,1047.5028063637828,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1956-06-22,1956-07-03,2328.6506,1.0027954239303196,2335.160165612593,0.139,1956,6,22,1956.06,1955,9,266,38,0.201757838308928,28.67071215765418,0.0122778354049786,0.0,1,Wet,67,13,15,17,181,293.0,0.1254731920810819,2042.160165612593,1100.0,,4,275.0,275.0,275.0,275.0,942.1601656125932,33.00000000000003,5.0,10.0,54.66458298776138,839.4955826248317,100.0,18.0,25.0,71.66458298776138,1020.4955826248316,1243.0,990.0,971.9090072963064,18.0909927036937,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.149803291175424,16.149803291175424,16.149803291175424,16.149803291175424,,0.9245510203900535,0.9245510203900535,0.9245510203900535,0.9245510203900535,40.26887645055466,40.26887645055466,40.26887645055466,40.26887645055466,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.9720140049909464,0.9720140049909464,0.9720140049909464,0.9720140049909464,39.14191187518924,39.14191187518924,39.14191187518924,39.14191187518924,156.56764750075695,3757.623540018167,0.0670479266503263,3.953728472241337e-05,0.14
1956-06-23,1956-07-04,2273.8406,1.008849609181632,2293.9632006513275,0.144,1956,6,23,1956.06,1955,9,267,39,0.1981984205362747,41.196964961265614,0.0179588604340159,0.0,1,Wet,67,13,15,17,181,293.0,0.1277265476258765,2000.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,900.9632006513276,33.0,5.0,10.0,52.27431539615211,800.6888852551755,100.0,18.0,25.0,69.2743153961521,981.6888852551756,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1956-06-24,1956-07-05,2219.8507,1.0053779694075775,2231.78898915399,0.151,1956,6,24,1956.06,1955,9,268,39,0.1928265686629047,62.17421149733764,0.0278584632326312,0.0,1,Wet,67,13,15,17,181,293.0,0.1312848129567429,1938.7889891539896,1100.0,,4,275.0,275.0,275.0,275.0,838.7889891539899,32.99999999999997,5.0,10.0,48.66693793726221,742.1220512167276,100.0,18.0,25.0,65.66693793726222,923.1220512167276,1243.0,990.0,971.6594906634753,18.34050933652486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.399319924006583,16.399319924006583,16.399319924006583,16.399319924006583,,0.9257936132215528,0.9257936132215528,0.9257936132215528,0.9257936132215528,40.94599339445112,40.94599339445112,40.94599339445112,40.94599339445112,0.833930619031591,0.833930619031591,0.833930619031591,0.833930619031591,0.9733930619031592,0.9733930619031592,0.9733930619031592,0.9733930619031592,39.8565458828913,39.8565458828913,39.8565458828913,39.8565458828913,159.4261835315652,3826.228404757565,0.0714342548988017,4.025913725544576e-05,0.15
1956-06-25,1956-07-06,2166.6756,1.0097605349112566,2187.823512835168,0.156,1956,6,25,1956.06,1955,9,269,39,0.1890279515089585,43.96547631882186,0.0200955315000923,0.0,1,Wet,67,13,15,17,181,293.0,0.1339230510509989,1894.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,794.823512835168,33.0,5.0,10.0,46.11603999384934,700.7074728413187,100.0,18.0,25.0,63.11603999384934,881.7074728413187,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1956-06-26,1956-07-07,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1956,6,26,1956.06,1955,9,270,39,0.1862100539076203,32.61455557104364,0.0151328971889785,0.0,1,Wet,67,13,15,17,181,293.0,0.135949694813788,1862.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,762.2089572641244,33.0,5.0,10.0,44.2237278958707,669.9852293682535,100.0,18.0,25.0,61.2237278958707,850.9852293682535,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1956-06-27,1956-07-08,2049.9848,1.0130719634467324,2076.782126371957,0.1689999999999999,1956,6,27,1956.06,1955,9,271,39,0.1794339757185371,78.42683089216689,0.0377636295576055,0.0,1,Wet,67,13,15,17,181,293.0,0.1410836487272054,1783.782126371957,1100.0,,4,275.0,275.0,275.0,275.0,683.782126371957,33.0,4.9999999999999964,10.0,39.67336569393608,596.108760678021,100.0,18.0,25.0,56.67336569393608,777.108760678021,1243.0,990.0,971.2853361671048,18.71466383289521,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.773474420376935,16.773474420376935,16.773474420376935,16.773474420376935,,0.9276569026134772,0.9276569026134772,0.9276569026134772,0.9276569026134772,41.96447599583736,41.96447599583736,41.96447599583736,41.96447599583736,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.9754673645536402,0.9754673645536402,0.9754673645536402,0.9754673645536402,40.93497680453397,40.93497680453397,40.93497680453397,40.93497680453397,163.73990721813587,3929.757773235261,0.078843083797231,4.134846141872118e-05,0.17
1956-06-28,1956-07-09,1974.4395,1.004560374130299,1983.4436828176408,0.178,1956,6,28,1956.06,1955,9,272,39,0.1713695341954441,93.33844355431688,0.0470587818363071,0.0,1,Wet,67,13,15,17,181,293.0,0.1477228733733291,1690.4436828176408,1100.0,,4,275.0,275.0,275.0,275.0,590.4436828176408,33.0,5.0,10.000000000000004,34.25782460034094,508.1858582173,100.0,18.0,25.0,51.25782460034094,689.1858582172999,1243.0,990.0,971.0465103598724,18.9534896401276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.012300227609323,17.012300227609323,17.012300227609323,17.012300227609323,,0.9288481616687738,0.9288481616687738,0.9288481616687738,0.9288481616687738,42.61663526310541,42.61663526310541,42.61663526310541,42.61663526310541,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.9767955911672208,0.9767955911672208,0.9767955911672208,0.9767955911672208,41.62774143538287,41.62774143538287,41.62774143538287,41.62774143538287,166.5109657415315,3996.263177796756,0.0839504379095802,4.204822367210391e-05,0.18
1956-06-29,1956-07-10,1949.6538,1.008719832298274,1966.6544541756928,0.18,1956,6,29,1956.06,1955,9,273,39,0.1699189448407798,16.78922864194783,0.0085369489318777,0.0,1,Wet,67,13,15,17,181,293.0,0.1489839759993875,1673.6544541756928,1100.0,,4,275.0,275.0,275.0,275.0,573.6544541756928,33.0,5.0,10.000000000000004,33.28370553237808,492.3707486433146,100.0,18.0,25.0,50.28370553237808,673.3707486433146,1243.0,990.0,970.9922682365676,19.00773176343239,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.066542350914112,17.066542350914112,17.066542350914112,17.066542350914112,,0.929126694971944,0.929126694971944,0.929126694971944,0.929126694971944,42.76533458496847,42.76533458496847,42.76533458496847,42.76533458496847,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.9770984411099154,0.9770984411099154,0.9770984411099154,0.9770984411099154,41.78594175651664,41.78594175651664,41.78594175651664,41.78594175651664,167.14376702606657,4011.450408625597,0.0849888838739205,4.220802197627943e-05,0.18
1956-06-30,1956-07-11,1925.0651,0.9982266222520412,1921.651232388288,0.184,1956,6,30,1956.06,1955,9,274,40,0.166030666478348,45.00322178740476,0.0234190372471873,0.0,1,Wet,67,13,15,17,181,293.0,0.1524730372825512,1628.651232388288,1100.0,,4,275.0,275.0,275.0,275.0,528.651232388288,32.999999999999986,4.9999999999999964,10.000000000000004,30.672597101026952,449.97863528726106,100.0,18.0,25.0,47.67259710102695,630.9786352872611,1243.0,990.0,970.8468732123314,19.15312678766861,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.211937375150335,17.211937375150335,17.211937375150335,17.211937375150335,,0.929873298421397,0.929873298421397,0.929873298421397,0.929873298421397,43.16432238910978,43.16432238910978,43.16432238910978,43.16432238910978,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.9779110435623416,0.9779110435623416,0.9779110435623416,0.9779110435623416,42.210867552195694,42.210867552195694,42.210867552195694,42.210867552195694,168.84347020878278,4052.2432850107866,0.0878637430991777,4.263723995171282e-05,0.185
1956-07-01,1956-07-12,1876.4759,0.9974557133713636,1871.701607458672,0.189,1956,7,1,1956.07,1955,10,275,40,0.1617150188844292,49.94962492961645,0.0266867457561444,0.0,1,Wet,63,12,13,13,155,256.0,0.1367739382067355,1615.701607458672,1100.0,,4,275.0,275.0,275.0,275.0,515.701607458672,37.0,5.9999999999999964,11.999999999999996,26.187972253760687,434.5136352049113,100.0,18.0,25.0,39.18797225376069,589.5136352049112,1243.0,990.0,970.6854975010204,19.314502498979664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.373313086461387,17.373313086461387,17.373313086461387,17.373313086461387,,0.9307019626989792,0.9307019626989792,0.9307019626989792,0.9307019626989792,43.60784940998383,43.60784940998383,43.60784940998383,43.60784940998383,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.9788143572504762,0.9788143572504762,0.9788143572504762,0.9788143572504762,42.68398909130888,42.68398909130888,42.68398909130888,42.68398909130888,170.7359563652355,4097.662952765651,0.0912196450998696,4.311514049627158e-05,0.19
1956-07-02,1956-07-13,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1956,7,2,1956.07,1955,10,276,40,0.1583103858988032,39.40547437067085,0.0215060620710147,0.0,1,Wet,63,12,13,13,155,256.0,0.1397154070115067,1576.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,476.2961330880007,37.0,6.0,12.0,24.18691300837504,397.1092200796257,100.0,18.0,25.0,37.18691300837504,552.1092200796256,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1956-07-03,1956-07-14,1816.8359,0.9916635128780744,1801.689870916998,0.196,1956,7,3,1956.07,1955,10,277,40,0.1556660048472286,30.606262171002754,0.0169875307981973,0.0,1,Wet,63,12,13,13,155,256.0,0.1420888267910974,1545.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,445.689870916998,37.0,6.000000000000004,12.000000000000004,22.632688757503804,368.0571821594942,100.0,18.0,25.0,35.6326887575038,523.0571821594942,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1956-07-04,1956-07-15,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1956,7,4,1956.07,1955,10,278,40,0.1513311056167065,50.172444797709424,0.0286451302450772,0.0,1,Wet,63,12,13,13,155,256.0,0.1461589797408986,1495.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,395.5174261192883,37.0,6.0,12.0,20.084869295120107,320.43255682416816,100.0,18.0,25.0,33.08486929512011,475.43255682416816,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1956-07-05,1956-07-16,1746.8622,0.982614654600295,1716.4923972873114,0.205,1956,7,5,1956.07,1955,10,279,40,0.1483049431256237,35.025028831977124,0.0204050008536766,0.0,1,Wet,63,12,13,13,155,256.0,0.1491413538472841,1460.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,360.4923972873114,36.99999999999999,6.0,12.0,18.30625454974628,287.1861427375651,100.0,18.0,25.0,31.30625454974628,442.1861427375651,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1956-07-06,1956-07-17,1712.5226,0.9796730877109254,1677.712303316742,0.209,1956,7,6,1956.07,1955,10,280,40,0.1449543430065665,38.7800939705694,0.0231148653400844,0.0,1,Wet,63,12,13,13,155,256.0,0.152588736158102,1421.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,321.712303316742,37.000000000000014,6.0,12.0,16.336952902803304,250.3753504139387,100.0,18.0,25.0,29.336952902803304,405.3753504139387,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1956-07-07,1956-07-18,1667.4025,0.969982977775391,1617.3520421001313,0.216,1956,7,7,1956.07,1955,10,281,41,0.1397392164374513,60.360261216610745,0.0373204222985571,0.0,1,Wet,63,12,13,13,155,256.0,0.1582834122295255,1361.3520421001313,1100.0,,4,275.0,275.0,275.0,275.0,261.35204210013126,37.0,6.0,12.0,13.27178338789729,193.080258712234,100.0,18.0,25.0,26.27178338789729,348.080258712234,1243.0,990.0,969.8637527514004,20.1362472485996,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.195057836081325,18.195057836081325,18.195057836081325,18.195057836081325,,0.9345344321836562,0.9345344321836562,0.9345344321836562,0.9345344321836562,45.85853123618099,45.85853123618099,45.85853123618099,45.85853123618099,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.98,0.98,0.98,0.98,44.94136061145737,44.94136061145737,44.94136061145737,44.94136061145737,179.76544244582948,4314.370618699908,0.1111479985596729,4.539531374894684e-05,0.215
1956-07-08,1956-07-19,1612.0655,0.96221627423111,1551.1556592265113,0.223,1956,7,8,1956.07,1955,10,282,41,0.1340198489571705,66.19638287362,0.0426755254895753,0.0,1,Wet,63,12,13,13,155,256.0,0.1650382400227036,1295.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,195.1556592265113,37.0,6.0,9.910248320096276,9.910248320096276,132.33516258631872,100.0,18.0,22.91024832009628,22.91024832009628,287.3351625863187,1240.9102483200963,990.0,969.649887514424,20.35011248557589,0.9208762570357047,0.48,988.5991237429644,0.5349,0.5349,0.5349,0.5349,18.414336228540144,18.414336228540144,18.414336228540144,18.414336228540144,,0.9352251591199016,0.9352251591199016,0.9352251591199016,0.9352251591199016,46.4455001093709,46.4455001093709,46.4455001093709,46.4455001093709,0.9459368657713016,0.9459368657713016,0.9459368657713016,0.9459368657713016,0.98,0.98,0.98,0.98,45.51659010718348,45.51659010718348,45.51659010718348,45.51659010718348,182.06636042873396,4369.592650289615,0.1173746550488181,4.597635364361968e-05,0.225
1956-07-09,1956-07-20,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1956,7,9,1956.07,1955,10,283,41,0.1305565516480202,40.08445959664709,0.0265271812515953,0.0,1,Wet,63,12,13,13,155,256.0,0.1694162393292301,1255.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,155.07119962986417,37.0,6.0,7.87470935620404,7.87470935620404,96.3217809174561,100.0,18.0,20.87470935620404,20.87470935620404,251.3217809174561,1238.874709356204,990.0,969.5203838757272,20.479616124272752,0.9156035306115964,0.48,988.6043964693883,0.5349,0.5349,0.5349,0.5349,18.5491125936611,18.5491125936611,18.5491125936611,18.5491125936611,,0.9356497046700324,0.9356497046700324,0.9356497046700324,0.9356497046700324,46.80667761588526,46.80667761588526,46.80667761588526,46.80667761588526,0.9532928231341192,0.9532928231341192,0.9532928231341192,0.9532928231341192,0.98,0.98,0.98,0.98,45.87054406356756,45.87054406356756,45.87054406356756,45.87054406356756,183.48217625427023,4403.572230102485,0.1214252354880525,4.633388289249248e-05,0.23
1956-07-10,1956-07-21,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1956,7,10,1956.07,1955,10,284,41,0.1289885684885815,18.147953234244603,0.0121559854319767,0.0,1,Wet,63,12,13,13,155,256.0,0.1714756606664566,1236.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,136.92324639561957,33.695955167672004,6.0,6.953133606027556,6.953133606027556,83.32102401589245,96.695955167672,18.0,19.95313360602756,19.95313360602756,238.32102401589245,1234.6490887736995,990.0,969.4617520268166,20.53824797318339,0.904657760622,0.48,988.615342239378,0.5349,0.5349,0.5349,0.5349,18.618690212561425,18.618690212561425,18.618690212561425,18.618690212561425,,0.9358688741695684,0.9358688741695684,0.9358688741695684,0.9358688741695684,46.993254473441375,46.993254473441375,46.993254473441375,46.993254473441375,0.9570927591332256,0.9570927591332256,0.9570927591332256,0.9570927591332256,0.98,0.98,0.98,0.98,46.053389383972544,46.053389383972544,46.053389383972544,46.053389383972544,184.21355753589015,4421.125380861364,0.1233911776647854,4.65185751353258e-05,0.23
1956-07-11,1956-07-22,1536.5597,0.94671130256109,1454.6784350498776,0.236,1956,7,11,1956.07,1955,10,285,41,0.1256842167883094,38.24481134574194,0.0262909041780292,0.0,1,Wet,63,12,13,13,155,256.0,0.1759839108299026,1198.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,98.67843504987763,24.284146125555825,4.625551642963014,5.011014279876599,5.011014279876599,59.7467087216056,87.28414612555582,16.625551642963014,18.011014279876598,18.011014279876598,214.7467087216056,1221.9207120483954,990.0,969.3381918670842,20.66180813291578,0.8771463538710742,0.48,988.6428536461289,0.5349,0.5349,0.5349,0.5349,18.76976177904464,18.76976177904464,18.76976177904464,18.76976177904464,,0.9363447496039906,0.9363447496039906,0.9363447496039906,0.9363447496039906,47.39864577279084,47.39864577279084,47.39864577279084,47.39864577279084,0.96534920107517,0.96534920107517,0.96534920107517,0.96534920107517,0.98,0.98,0.98,0.98,46.45067285733503,46.45067285733503,46.45067285733503,46.45067285733503,185.8026914293401,4459.2645943041625,0.1277276729705348,4.691987157306568e-05,0.235
1956-07-12,1956-07-23,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1956,7,12,1956.07,1955,10,286,41,0.1237071185387949,22.883081591602828,0.0159820895746954,0.0,1,Wet,63,12,13,13,155,256.0,0.1787965014564913,1175.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,75.7953534582748,18.652762765122315,3.5529071933566314,3.848982792803018,3.848982792803018,45.89171791418983,81.65276276512232,15.552907193356631,16.848982792803017,16.848982792803017,200.89171791418983,1214.054652751282,990.0,969.2642619111728,20.735738088827134,0.8656189762885709,0.48,988.6543810237114,0.5349,0.5349,0.5349,0.5349,18.855219112538517,18.855219112538517,18.855219112538517,18.855219112538517,,0.9366139402044964,0.9366139402044964,0.9366139402044964,0.9366139402044964,47.62813701299532,47.62813701299532,47.62813701299532,47.62813701299532,0.970023157087481,0.970023157087481,0.970023157087481,0.970023157087481,0.98,0.98,0.98,0.98,46.67557427273541,46.67557427273541,46.67557427273541,46.67557427273541,186.70229709094164,4480.855130182599,0.1303973341162141,4.7147044719934754e-05,0.24
1956-07-13,1956-07-24,1463.3217,0.94550510416192,1383.5781363808978,0.248,1956,7,13,1956.07,1955,10,287,41,0.1195411509833096,48.217217077376965,0.0348496523683884,0.0,1,Wet,63,12,13,13,155,256.0,0.1850274973769341,1127.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,27.57813638089783,6.786806999986576,1.2927251428545858,1.400452238092468,1.400452238092468,16.697699761871732,69.78680699998658,13.292725142854586,14.400452238092468,14.400452238092468,171.69769976187172,1197.4799843809335,990.0,969.108483209846,20.89151679015401,0.8413295000218598,0.48,988.678670499978,0.5349,0.5349,0.5349,0.5349,19.03528729013214,19.03528729013214,19.03528729013214,19.03528729013214,,0.9371800963452124,0.9371800963452124,0.9371800963452124,0.9371800963452124,48.112052611602245,48.112052611602245,48.112052611602245,48.112052611602245,0.979878871926726,0.979878871926726,0.979878871926726,0.979878871926726,0.98,0.98,0.98,0.98,47.1498115593702,47.1498115593702,47.1498115593702,47.1498115593702,188.5992462374808,4526.381909699539,0.1363126817910048,4.762607228219212e-05,0.25
1956-07-14,1956-07-25,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1956,7,14,1956.07,1955,10,288,42,0.1147139975053083,55.86983192131039,0.0420798994279476,0.0,1,Wet,63,12,13,13,155,256.0,0.1928134358579603,1071.7083044595877,1071.7083044595877,,4,267.9270761148969,267.9270761148969,267.9270761148969,267.9270761148969,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1159.7083044595877,990.0,968.9299403854444,21.07005961455559,0.7859766988373337,0.443220795797464,988.7708025053652,0.5077643477143103,0.5077643477143103,0.5077643477143103,0.5077643477143103,19.333097772206447,19.333097772206447,19.333097772206447,19.333097772206447,,0.9383238687208396,0.9383238687208396,0.9383238687208396,0.9383238687208396,47.66608853495016,47.66608853495016,47.66608853495016,47.66608853495016,0.97079610050815,0.97079610050815,0.97079610050815,0.97079610050815,0.98,0.98,0.98,0.98,46.71276676425116,46.71276676425116,46.71276676425116,46.71276676425116,186.85106705700463,4484.425609368111,0.1407320165351062,4.8430224872311285e-05,0.255
1956-07-15,1956-07-26,1392.323,0.9273803807430936,1291.2130338573666,0.261,1956,7,15,1956.07,1955,10,289,42,0.1115608061252764,36.4952706022209,0.0282643294679229,0.0,1,Wet,63,12,13,13,155,256.0,0.198263178334892,1035.2130338573666,1035.2130338573666,,4,258.80325846434164,258.80325846434164,258.80325846434164,258.80325846434164,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1123.2130338573666,990.0,968.8152409635516,21.184759036448327,0.7324944215855191,0.3957769440145765,988.8717286344,0.4738199259794904,0.4738199259794904,0.4738199259794904,0.4738199259794904,19.58266774486875,19.58266774486875,19.58266774486875,19.58266774486875,,0.9386994208796386,0.9386994208796386,0.9386994208796386,0.9386994208796386,46.65592936836419,46.65592936836419,46.65592936836419,46.65592936836419,0.9502225940603704,0.9502225940603704,0.9502225940603704,0.9502225940603704,0.98,0.98,0.98,0.98,45.72281078099691,45.72281078099691,45.72281078099691,45.72281078099691,182.89124312398764,4389.389834975704,0.141642965435083,4.907504197536631e-05,0.26
1956-07-16,1956-07-27,1342.9646,0.905877929951145,1216.5619918456675,0.269,1956,7,16,1956.07,1955,10,290,42,0.1051109560954656,74.65104201169902,0.0613623000817612,0.0,1,Wet,63,12,13,13,155,256.0,0.2104290629790413,960.5619918456676,960.5619918456676,,4,240.14049796141688,240.14049796141688,240.14049796141688,240.14049796141688,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1048.5619918456675,990.0,968.5806234029436,21.419376597056495,0.6230964733000348,0.318449593476534,989.0584539332234,0.407883312987274,0.407883312987274,0.407883312987274,0.407883312987274,20.06994721729263,20.06994721729263,20.06994721729263,20.06994721729263,,0.9382435270893504,0.9382435270893504,0.9382435270893504,0.9382435270893504,44.34717029528873,44.34717029528873,44.34717029528873,44.34717029528873,0.903201024343966,0.903201024343966,0.903201024343966,0.903201024343966,0.98,0.98,0.98,0.98,43.46022688938295,43.46022688938295,43.46022688938295,43.46022688938295,173.8409075575318,4172.181781380763,0.1428952315810842,5.027175903079229e-05,0.27
1956-07-17,1956-07-28,1323.5347,0.9063317221724048,1199.561484005937,0.273,1956,7,17,1956.07,1955,10,291,42,0.1036421122181129,17.000507839730517,0.0141722688385736,0.0,1,Wet,63,12,13,13,155,256.0,0.2134113202310295,943.561484005937,943.561484005937,,4,235.89037100148423,235.89037100148423,235.89037100148423,235.89037100148423,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1031.561484005937,990.0,968.5271932354472,21.47280676455273,0.5991870245942686,0.3048491872047496,989.0959637882012,0.3935916465649871,0.3935916465649871,0.3935916465649871,0.3935916465649871,20.175178906188805,20.175178906188805,20.175178906188805,20.175178906188805,,0.9377469804406984,0.9377469804406984,0.9377469804406984,0.9377469804406984,43.76752433510615,43.76752433510615,43.76752433510615,43.76752433510615,0.8913956076396364,0.8913956076396364,0.8913956076396364,0.8913956076396364,0.9791395607639636,0.9791395607639636,0.9791395607639636,0.9791395607639636,42.85451455320192,42.85451455320192,42.85451455320192,42.85451455320192,171.4180582128077,4114.033397107385,0.142900602010292,5.046425494094868e-05,0.275
1956-07-18,1956-07-29,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1956,7,18,1956.07,1955,10,292,42,0.1025276051483333,12.899387381709175,0.0108703121287895,0.0,1,Wet,63,12,13,13,155,256.0,0.2157311678937578,930.6620966242278,930.6620966242278,,4,232.66552415605696,232.66552415605696,232.66552415605696,232.66552415605696,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1018.6620966242278,990.0,968.486652303676,21.51334769632388,0.5873839098985293,0.2945296772993823,989.118086412802,0.3829429192318668,0.3829429192318668,0.3829429192318668,0.3829429192318668,20.248491189894096,20.248491189894096,20.248491189894096,20.248491189894096,,0.9373517953152452,0.9373517953152452,0.9373517953152452,0.9373517953152452,43.30778955480496,43.30778955480496,43.30778955480496,43.30778955480496,0.8820323738249483,0.8820323738249483,0.8820323738249483,0.8820323738249483,0.9782032373824948,0.9782032373824948,0.9782032373824948,0.9782032373824948,42.36381994639001,42.36381994639001,42.36381994639001,42.36381994639001,169.45527978556004,4066.926714853441,0.1427999430230561,5.0577874850908656e-05,0.275
1956-07-19,1956-07-30,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1956,7,19,1956.07,1955,10,293,42,0.1025276051483333,0.0,0.0,0.0,1,Wet,63,12,13,13,155,256.0,0.2157311678937578,930.6620966242278,930.6620966242278,,4,232.66552415605696,232.66552415605696,232.66552415605696,232.66552415605696,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1018.6620966242278,990.0,968.486652303676,21.51334769632388,0.5873839098985293,0.2945296772993823,989.118086412802,0.3829429192318668,0.3829429192318668,0.3829429192318668,0.3829429192318668,20.248491189894096,20.248491189894096,20.248491189894096,20.248491189894096,,0.9373517953152452,0.9373517953152452,0.9373517953152452,0.9373517953152452,43.30778955480496,43.30778955480496,43.30778955480496,43.30778955480496,0.8820323738249483,0.8820323738249483,0.8820323738249483,0.8820323738249483,0.9782032373824948,0.9782032373824948,0.9782032373824948,0.9782032373824948,42.36381994639001,42.36381994639001,42.36381994639001,42.36381994639001,169.45527978556004,4066.926714853441,0.1427999430230561,5.0577874850908656e-05,0.275
1956-07-20,1956-07-31,1275.7375,0.914516856089578,1166.683447695578,0.283,1956,7,20,1956.07,1955,10,294,42,0.1008014498808979,19.97864892864981,0.0171243099129515,0.0,1,Wet,63,12,13,13,155,256.0,0.2194254152706535,910.683447695578,910.683447695578,,4,227.6708619238945,227.6708619238945,227.6708619238945,227.6708619238945,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,998.683447695578,990.0,968.423862264186,21.57613773581386,0.5691031747137612,0.2785467581564624,989.1523500671298,0.3667001753949402,0.3667001753949402,0.3667001753949402,0.3667001753949402,20.36178762754868,20.36178762754868,20.36178762754868,20.36178762754868,,0.9367294784610204,0.9367294784610204,0.9367294784610204,0.9367294784610204,42.58692100966216,42.58692100966216,42.58692100966216,42.58692100966216,0.8673507333943413,0.8673507333943413,0.8673507333943413,0.8673507333943413,0.976735073339434,0.976735073339434,0.976735073339434,0.976735073339434,41.59613941567306,41.59613941567306,41.59613941567306,41.59613941567306,166.38455766269223,3993.229383904613,0.1426132838271884,5.075082104658044e-05,0.285
1956-07-21,1956-08-01,1210.671,0.922658798487674,1117.0362502238706,0.296,1956,7,21,1956.07,1955,10,295,43,0.0965119320193424,49.64719747170738,0.0444454667086742,0.0,1,Wet,63,12,13,13,155,256.0,0.2291778802601023,861.0362502238706,861.0362502238706,,4,215.2590625559677,215.2590625559677,215.2590625559677,215.2590625559677,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,949.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5236753145572781,0.2388290001790965,989.2374956852636,0.3277979126723804,0.3277979126723804,0.3277979126723804,0.3277979126723804,20.641869557601936,20.641869557601936,20.641869557601936,20.641869557601936,,0.9345477329308064,0.9345477329308064,0.9345477329308064,0.9345477329308064,40.72402183900933,40.72402183900933,40.72402183900933,40.72402183900933,0.8294098134217787,0.8294098134217787,0.8294098134217787,0.8294098134217787,0.972940981342178,0.972940981342178,0.972940981342178,0.972940981342178,39.62206977224602,39.62206977224602,39.62206977224602,39.62206977224602,158.4882790889841,3803.718698135618,0.1418828431550191,5.112969629062169e-05,0.295
1956-07-22,1956-08-02,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1956,7,22,1956.07,1955,10,296,43,0.094129002675518,27.58020073870784,0.0253155698678631,0.0,1,Wet,63,12,13,13,155,256.0,0.2349796488999957,833.4560494851628,833.4560494851628,,4,208.3640123712907,208.3640123712907,208.3640123712907,208.3640123712907,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,921.4560494851628,990.0,968.1811475840964,21.81885241590373,0.4984390561972822,0.2167648395881302,989.2847961042146,0.3071901963715946,0.3071901963715946,0.3071901963715946,0.3071901963715946,20.796458323746734,20.796458323746734,20.796458323746734,20.796458323746734,,0.93331945595675,0.93331945595675,0.93331945595675,0.93331945595675,39.66259365845804,39.66259365845804,39.66259365845804,39.66259365845804,0.8077921315368235,0.8077921315368235,0.8077921315368235,0.8077921315368235,0.9707792131536824,0.9707792131536824,0.9707792131536824,0.9707792131536824,38.50362146339212,38.50362146339212,38.50362146339212,38.50362146339212,154.0144858535685,3696.347660485644,0.1413682414507222,5.133060303829836e-05,0.305
1956-07-23,1956-08-03,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1956,7,23,1956.07,1955,10,297,43,0.0938670765659718,3.0315521938216534,0.0027903938114244,0.0,1,Wet,63,12,13,13,155,256.0,0.235635334658097,830.4244972913411,830.4244972913411,,4,207.60612432283529,207.60612432283529,207.60612432283529,207.60612432283529,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,918.4244972913413,990.0,968.17161984863,21.828380151370084,0.4956651447555238,0.2143395978330729,989.2899952574114,0.3049620055091357,0.3049620055091357,0.3049620055091357,0.3049620055091357,20.813413403272367,20.813413403272367,20.813413403272367,20.813413403272367,,0.933188327368336,0.933188327368336,0.933188327368336,0.933188327368336,39.54498987624269,39.54498987624269,39.54498987624269,39.54498987624269,0.8053969424896678,0.8053969424896678,0.8053969424896678,0.8053969424896678,0.9705396942489668,0.9705396942489668,0.9705396942489668,0.9705396942489668,38.37998238356707,38.37998238356707,38.37998238356707,38.37998238356707,153.51992953426827,3684.478308822439,0.1413074998925577,5.135256126201316e-05,0.305
1956-07-24,1956-08-04,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1956,7,24,1956.07,1955,10,298,43,0.093315514734791,6.383817490518367,0.0059107194848398,0.0,1,Wet,63,12,13,13,155,256.0,0.2370281090219774,824.0406798008228,824.0406798008228,,4,206.0101699502057,206.0101699502057,206.0101699502057,206.0101699502057,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,912.0406798008228,990.0,968.1515564222312,21.84844357776888,0.4898238650259068,0.2092325438406582,989.3009435911334,0.3002698996536047,0.3002698996536047,0.3002698996536047,0.3002698996536047,20.849117269248705,20.849117269248705,20.849117269248705,20.849117269248705,,0.932914761132243,0.932914761132243,0.932914761132243,0.932914761132243,39.29678283008515,39.29678283008515,39.29678283008515,39.29678283008515,0.8003418091667036,0.8003418091667036,0.8003418091667036,0.8003418091667036,0.9700341809166704,0.9700341809166704,0.9700341809166704,0.9700341809166704,38.119222545241925,38.119222545241925,38.119222545241925,38.119222545241925,152.4768901809677,3659.445364343225,0.1411769880826034,5.139878740837521e-05,0.31
1956-07-25,1956-08-05,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1956,7,25,1956.07,1955,10,299,43,0.09273277377105,6.7446870803362335,0.0062840885702372,0.0,1,Wet,63,12,13,13,155,256.0,0.2385176146527074,817.2959927204863,817.2959927204863,,4,204.3239981801216,204.3239981801216,204.3239981801216,204.3239981801216,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,905.2959927204864,990.0,968.1303588342644,21.86964116573563,0.4836523847191005,0.203836794176389,989.3125108211044,0.2953666347951477,0.2953666347951477,0.2953666347951477,0.2953666347951477,20.88678535204501,20.88678535204501,20.88678535204501,20.88678535204501,,0.932544206624724,0.932544206624724,0.932544206624724,0.932544206624724,39.03005018811087,39.03005018811087,39.03005018811087,39.03005018811087,0.7949093724666165,0.7949093724666165,0.7949093724666165,0.7949093724666165,0.97,0.97,0.97,0.97,37.85914868246754,37.85914868246754,37.85914868246754,37.85914868246754,151.43659472987017,3634.478273516884,0.1410949036956929,5.14693833482231e-05,0.31
1956-07-26,1956-08-06,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1956,7,26,1956.07,1955,10,300,43,0.0907674364807319,22.746959378681822,0.0216524490116597,0.0,1,Wet,63,12,13,13,155,256.0,0.2436821051423578,794.5490333418047,794.5490333418047,,4,198.6372583354512,198.6372583354512,198.6372583354512,198.6372583354512,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,882.5490333418047,990.0,968.0588683905028,21.941131609497237,0.4628386078643481,0.1872745166709023,989.3498868754648,0.2791843233392633,0.2791843233392633,0.2791843233392633,0.2791843233392633,21.01183416162276,21.01183416162276,21.01183416162276,21.01183416162276,,0.9308463737187628,0.9308463737187628,0.9308463737187628,0.9308463737187628,38.10143980514299,38.10143980514299,38.10143980514299,38.10143980514299,0.7759967373756209,0.7759967373756209,0.7759967373756209,0.7759967373756209,0.97,0.97,0.97,0.97,36.9583966109887,36.9583966109887,36.9583966109887,36.9583966109887,147.8335864439548,3548.006074654915,0.140720310763311,5.168326107025191e-05,0.32
1956-07-27,1956-08-07,1086.9032,0.940956999887256,1022.729174239858,0.328,1956,7,27,1956.07,1955,10,301,43,0.0883638006543237,27.819859101946808,0.0272015894360536,0.0,1,Wet,63,12,13,13,155,256.0,0.2503106457193534,766.729174239858,766.729174239858,,4,191.6822935599645,191.6822935599645,191.6822935599645,191.6822935599645,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,854.729174239858,990.0,967.971434547611,22.02856545238899,0.4373830588461684,0.173364587119929,989.3892523540338,0.2599758384831034,0.2599758384831034,0.2599758384831034,0.2599758384831034,21.157841967939717,21.157841967939717,21.157841967939717,21.157841967939717,,0.9285459455181604,0.9285459455181604,0.9285459455181604,0.9285459455181604,36.93137384825524,36.93137384825524,36.93137384825524,36.93137384825524,0.7521664734878868,0.7521664734878868,0.7521664734878868,0.7521664734878868,0.97,0.97,0.97,0.97,35.82343263280758,35.82343263280758,35.82343263280758,35.82343263280758,143.29373053123032,3439.049532749528,0.1401091649094034,5.191378569351389e-05,0.33
1956-07-28,1956-08-08,1061.4682,0.9202131020126134,976.7769450097452,0.335,1956,7,28,1956.07,1955,10,302,44,0.0843935280488419,45.95222923011272,0.0470447520950182,0.0,1,Wet,63,12,13,13,155,256.0,0.2620864479939644,720.7769450097452,720.7769450097452,,4,180.1942362524363,180.1942362524363,180.1942362524363,180.1942362524363,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,808.7769450097452,990.0,967.8071077800388,22.19289221996109,0.3953361448278328,0.1503884725048726,989.4542753826672,0.2297011295312856,0.2297011295312856,0.2297011295312856,0.2297011295312856,21.41746647309703,21.41746647309703,21.41746647309703,21.41746647309703,,0.9245704465832788,0.9245704465832788,0.9245704465832788,0.9245704465832788,34.99352544267096,34.99352544267096,34.99352544267096,34.99352544267096,0.7126990925187567,0.7126990925187567,0.7126990925187567,0.7126990925187567,0.97,0.97,0.97,0.97,33.94371967939083,33.94371967939083,33.94371967939083,33.94371967939083,135.77487871756333,3258.59708922152,0.139002951913662,5.232581917239614e-05,0.335
1956-07-29,1956-08-09,1036.4114,0.9189739555961264,952.4350838829192,0.343,1956,7,29,1956.07,1955,10,303,44,0.0822903912474842,24.34186112682585,0.0255575015439247,0.0,1,Wet,63,12,13,13,155,256.0,0.2687847227932119,696.4350838829192,696.4350838829192,,4,174.1087709707298,174.1087709707298,174.1087709707298,174.1087709707298,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,784.4350838829192,990.0,967.7097403355316,22.29025966446829,0.3730630112063803,0.1389305251648757,989.4880064636288,0.2145254011685807,0.2145254011685807,0.2145254011685807,0.2145254011685807,21.56374072692855,21.56374072692855,21.56374072692855,21.56374072692855,,0.9223453126449518,0.9223453126449518,0.9223453126449518,0.9223453126449518,33.96072834012593,33.96072834012593,33.96072834012593,33.96072834012593,0.6916645283121371,0.6916645283121371,0.6916645283121371,0.6916645283121371,0.97,0.97,0.97,0.97,32.941906489922154,32.941906489922154,32.941906489922154,32.941906489922154,131.76762595968862,3162.4230230325265,0.138348143815213,5.2556396380928266e-05,0.345
1956-07-30,1956-08-10,1019.9159,0.9227467245233664,941.1240560143012,0.348,1956,7,30,1956.07,1955,10,304,44,0.0813131184396356,11.311027868617996,0.0120186364340963,0.0,1,Wet,63,12,13,13,155,256.0,0.2720151486555029,685.1240560143012,685.1240560143012,,4,171.2810140035753,171.2810140035753,171.2810140035753,171.2810140035753,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,773.1240560143012,990.0,967.6644962240572,22.33550377594281,0.3658800084423604,0.1355372168042903,989.4985827747532,0.2076256741687237,0.2076256741687237,0.2076256741687237,0.2076256741687237,21.62646087652743,21.62646087652743,21.62646087652743,21.62646087652743,,0.9213038914285672,0.9213038914285672,0.9213038914285672,0.9213038914285672,33.46850276199616,33.46850276199616,33.46850276199616,33.46850276199616,0.681639567454097,0.681639567454097,0.681639567454097,0.681639567454097,0.97,0.97,0.97,0.97,32.46444767913628,32.46444767913628,32.46444767913628,32.46444767913628,129.8577907165451,3116.586977197083,0.1379815868977977,5.264974746649487e-05,0.35
1956-07-31,1956-08-11,987.4235,0.9179659771125324,906.4211780013768,0.357,1956,7,31,1956.07,1955,10,305,44,0.0783147897793189,34.702878012924664,0.0382855992944065,0.0,1,Wet,63,12,13,13,155,256.0,0.2824294116389358,650.4211780013768,650.4211780013768,,3,216.80705933379227,216.80705933379227,216.80705933379227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,738.4211780013768,990.0,967.5256847120056,22.4743152879945,0.3461587046100308,0.125126353400413,989.5287149419896,0.3325657427480802,0.3325657427480802,0.3325657427480802,0.0,21.670464487235925,21.670464487235925,21.670464487235925,22.00303022998401,,0.936380357260937,0.936380357260937,0.936380357260937,0.0,43.14521458668097,43.14521458668097,43.14521458668097,0.0,0.8787212746778201,0.8787212746778201,0.8787212746778201,0.0,0.977872127467782,0.977872127467782,0.977872127467782,0.96,42.1905027779317,42.1905027779317,42.1905027779317,0.0,126.5715083337951,3037.716200011082,0.1396387368319,5.4055362131625823e-05,0.355
1956-08-01,1956-08-12,979.4038,0.924461588505012,905.4211927358452,0.359,1956,8,1,1956.08,1955,11,306,44,0.078228391052377,0.9999852655314498,0.0011044420801658,0.0,1,Wet,58,10,10,7,117,202.0,0.2231005874620974,703.4211927358452,703.4211927358452,,4,175.8552981839613,175.8552981839613,175.8552981839613,175.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,781.4211927358452,990.0,967.5216847709434,22.478315229056648,0.3705951895337675,0.1417105963679226,989.4876942140984,0.2188382454599032,0.2188382454599032,0.2188382454599032,0.2188382454599032,21.74717119769501,21.74717119769501,21.74717119769501,21.74717119769501,,0.9231430234953066,0.9231430234953066,0.9231430234953066,0.9231430234953066,34.62309776480201,34.62309776480201,34.62309776480201,34.62309776480201,0.7051547406273322,0.7051547406273322,0.7051547406273322,0.7051547406273322,0.97,0.97,0.97,0.97,33.58440483185795,33.58440483185795,33.58440483185795,33.58440483185795,134.3376193274318,3224.1028638583634,0.1483703058921269,5.304930495994352e-05,0.36
1956-08-02,1956-08-13,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1956,8,2,1956.08,1955,11,307,44,0.0764734562663935,20.311745208142728,0.0229482865253305,0.0,1,Wet,58,10,10,7,117,202.0,0.2282203636671471,683.1094475277025,683.1094475277025,,4,170.77736188192563,170.77736188192563,170.77736188192563,170.77736188192563,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,761.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3590522247552998,0.1349328342583107,989.5060149409863,0.2063967629918985,0.2063967629918985,0.2063967629918985,0.2063967629918985,21.8591803878838,21.8591803878838,21.8591803878838,21.8591803878838,,0.9212660571527048,0.9212660571527048,0.9212660571527048,0.9212660571527048,33.727794598120354,33.727794598120354,33.727794598120354,33.727794598120354,0.6869204602468504,0.6869204602468504,0.6869204602468504,0.6869204602468504,0.97,0.97,0.97,0.97,32.71596076017674,32.71596076017674,32.71596076017674,32.71596076017674,130.86384304070697,3140.732232976967,0.1478504646021317,5.3214119117908e-05,0.365
1956-08-03,1956-08-14,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1956,8,3,1956.08,1955,11,308,44,0.0757675219888029,8.170535620261147,0.0093171092185763,0.0,1,Wet,58,10,10,7,117,202.0,0.2303467177213372,674.9389119074414,674.9389119074414,,4,168.73472797686034,168.73472797686034,168.73472797686034,168.73472797686034,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,752.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3544089898230261,0.1324816735722324,989.5131093366048,0.2014886525849276,0.2014886525849276,0.2014886525849276,0.2014886525849276,21.903865036390087,21.903865036390087,21.903865036390087,21.903865036390087,,0.920508706225396,0.920508706225396,0.920508706225396,0.920508706225396,33.36505387567449,33.36505387567449,33.36505387567449,33.36505387567449,0.6795326654923521,0.6795326654923521,0.6795326654923521,0.6795326654923521,0.97,0.97,0.97,0.97,32.364102259404255,32.364102259404255,32.364102259404255,32.364102259404255,129.45640903761702,3106.9538169028083,0.1476230639099303,5.327906420439383e-05,0.37
