Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1956-08-04,1956-08-15,916.7204,0.9105214280240044,834.6935677067364,0.383,1956,8,4,1956.08,1955,11,309,45,0.072117524249862,42.24534420070495,0.0506118003482058,0.0,1,Wet,58,10,10,7,117,202.0,0.242004979809514,632.6935677067364,632.6935677067364,,3,210.89785590224548,210.89785590224548,210.89785590224548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,710.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3304013767318824,0.1198080703120209,989.549790552956,0.3146935677067364,0.3146935677067364,0.3146935677067364,0.0,21.996322714422494,21.996322714422494,21.996322714422494,22.31101628212923,,0.9353744795858108,0.9353744795858108,0.9353744795858108,0.0,42.5545951661188,42.5545951661188,42.5545951661188,0.0,0.8666923659087331,0.8666923659087331,0.8666923659087331,0.0,0.9766692365908732,0.9766692365908732,0.9766692365908732,0.96,41.56176397432691,41.56176397432691,41.56176397432691,0.0,124.68529192298072,2992.4470061515376,0.149378522546358,5.474182934635567e-05,0.385
1956-08-05,1956-08-16,878.8611,0.9037319275970654,794.2548359930772,0.399,1956,8,5,1956.08,1955,11,310,45,0.0686236178298018,40.43873171365921,0.0509140516130413,0.0,1,Wet,58,10,10,7,117,202.0,0.2543264338421486,592.2548359930772,592.2548359930772,,3,197.41827866435904,197.41827866435904,197.41827866435904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,670.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3074204437262071,0.1069019343972308,989.5856776218766,0.2757711802602053,0.2757711802602053,0.2757711802602053,0.0,22.232887097644056,22.232887097644056,22.232887097644056,22.50865827790426,,0.9315994866447008,0.9315994866447008,0.9315994866447008,0.0,40.1006270298491,40.1006270298491,40.1006270298491,0.0,0.8167133814633217,0.8167133814633217,0.8167133814633217,0.0,0.971671338146332,0.971671338146332,0.971671338146332,0.96,38.96462992660045,38.96462992660045,38.96462992660045,0.0,116.89388977980136,2805.4533547152323,0.1471742877506637,5.4825259272704784e-05,0.4
1956-08-06,1956-08-17,863.9982,0.9020463209442272,779.3663976124346,0.405,1956,8,6,1956.08,1955,11,311,45,0.0673372567537143,14.888438380642588,0.0191032592965938,0.0,1,Wet,58,10,10,7,117,202.0,0.2591848976538132,577.3663976124346,577.3663976124346,,3,192.45546587081157,192.45546587081157,192.45546587081157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,655.3663976124346,990.0,967.0174655904495,22.98253440955034,0.2989594908108835,0.1009465590449738,989.6000939501442,0.2620788671686074,0.2620788671686074,0.2620788671686074,0.0,22.320549492525974,22.320549492525974,22.320549492525974,22.58262835969458,,0.9300198563105015,0.9300198563105015,0.9300198563105015,0.0,39.1801462108986,39.1801462108986,39.1801462108986,0.0,0.7979663179409083,0.7979663179409083,0.7979663179409083,0.0,0.97,0.97,0.97,0.96,38.00474182457164,38.00474182457164,38.00474182457164,0.0,114.01422547371492,2736.341411369158,0.1462909176261563,5.485358745869097e-05,0.405
1956-08-07,1956-08-18,849.2947,0.8954821115912885,760.52821131929,0.409,1956,8,7,1956.08,1955,11,312,45,0.0657096374579866,18.838186293144645,0.0247698717980047,0.0,1,Wet,58,10,10,7,117,202.0,0.2656048743406772,558.52821131929,558.52821131929,,3,186.1760704397633,186.1760704397633,186.1760704397633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,636.52821131929,990.0,966.9421128452772,23.057887154722835,0.2882539350526905,0.093411284527716,989.6183347804196,0.2452283473697704,0.2452283473697704,0.2452283473697704,0.0,22.430993587772623,22.430993587772623,22.430993587772623,22.676221935142397,,0.9280851130150398,0.9280851130150398,0.9280851130150398,0.0,38.01008813916252,38.01008813916252,38.01008813916252,0.0,0.7741362146468944,0.7741362146468944,0.7741362146468944,0.0,0.97,0.97,0.97,0.96,36.869785494987646,36.869785494987646,36.869785494987646,0.0,110.60935648496294,2654.6245556391104,0.1454375456935235,5.501033004805336e-05,0.41
1956-08-08,1956-08-19,842.0024,0.8927119306975572,751.6655881559767,0.414,1956,8,8,1956.08,1955,11,313,45,0.0649439068166763,8.862623163313287,0.011790646403084,0.0,1,Wet,58,10,10,7,117,202.0,0.2687365274969636,549.6655881559767,549.6655881559767,,3,183.2218627186589,183.2218627186589,183.2218627186589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,627.6655881559767,990.0,966.906662352624,23.093337647376075,0.2832173935851485,0.0898662352623906,989.6269163711524,0.23751240581414,0.23751240581414,0.23751240581414,0.0,22.48274161271438,22.48274161271438,22.48274161271438,22.72025401852852,,0.9271247279139484,0.9271247279139484,0.9271247279139484,0.0,37.45445028980484,37.45445028980484,37.45445028980484,0.0,0.7628197615031536,0.7628197615031536,0.7628197615031536,0.0,0.97,0.97,0.97,0.96,36.33081678111069,36.33081678111069,36.33081678111069,0.0,108.99245034333208,2615.81880823997,0.1450012506368926,5.508018202939485e-05,0.415
1956-08-09,1956-08-20,813.2284,0.8958086931444238,728.4970702319307,0.424,1956,8,9,1956.08,1955,11,314,45,0.0629421468680388,23.168517924046,0.0318031724090117,0.0,1,Wet,58,10,10,7,117,202.0,0.2772832016135487,526.4970702319307,526.4970702319307,,3,175.49902341064356,175.49902341064356,175.49902341064356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,604.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2700509530047816,0.0805988280927722,989.6493502189024,0.2179475585266089,0.2179475585266089,0.2179475585266089,0.0,22.61741437944816,22.61741437944816,22.61741437944816,22.835361937974767,,0.9245214999864289,0.9245214999864289,0.9245214999864289,0.0,35.98929785885512,35.98929785885512,35.98929785885512,0.0,0.7329795897933832,0.7329795897933832,0.7329795897933832,0.0,0.97,0.97,0.97,0.96,34.90961892308946,34.90961892308946,34.90961892308946,0.0,104.7288567692684,2513.492562462441,0.1437601619124233,5.525453178639594e-05,0.425
1956-08-10,1956-08-21,799.0771,0.8911326595966059,712.0837013457431,0.433,1956,8,10,1956.08,1955,11,315,45,0.0615240317962722,16.41336888618764,0.023049774703688,0.0,1,Wet,58,10,10,7,117,202.0,0.2836745169398583,510.0837013457431,510.0837013457431,,3,170.02790044858102,170.02790044858102,170.02790044858102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,588.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2607233971001659,0.0740334805382972,989.6652431223616,0.2045680770945376,0.2045680770945376,0.2045680770945376,0.0,22.712340239884067,22.712340239884067,22.712340239884067,22.916908316978606,,0.9227051333076048,0.9227051333076048,0.9227051333076048,0.0,34.94489289894558,34.94489289894558,34.94489289894558,0.0,0.7117086130131483,0.7117086130131483,0.7117086130131483,0.0,0.97,0.97,0.97,0.96,33.896546111977216,33.896546111977216,33.896546111977216,0.0,101.68963833593163,2440.5513200623595,0.1428057377858134,5.537742469609836e-05,0.435
1956-08-11,1956-08-22,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1956,8,11,1956.08,1955,11,316,46,0.0607094797880934,9.427685279846289,0.0134172127816267,0.0,1,Wet,58,10,10,7,117,202.0,0.2874806382943656,500.6560160658968,500.6560160658968,,3,166.88533868863226,166.88533868863226,166.88533868863226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,578.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2553657363963423,0.0702624064263587,989.6743718571772,0.1970871060789447,0.1970871060789447,0.1970871060789447,0.0,22.766660686834804,22.766660686834804,22.766660686834804,22.96374779291375,,0.9216721484428434,0.9216721484428434,0.9216721484428434,0.0,34.34256135327806,34.34256135327806,34.34256135327806,0.0,0.6994411680912028,0.6994411680912028,0.6994411680912028,0.0,0.97,0.97,0.97,0.96,33.31228451267972,33.31228451267972,33.31228451267972,0.0,99.93685353803914,2398.4844849129395,0.1422272794269605,5.5447724990976513e-05,0.435
1956-08-12,1956-08-23,778.1427,0.8891770066630039,691.9065967426677,0.441,1956,8,12,1956.08,1955,11,317,46,0.0597807299585664,10.749419323229064,0.0155359399286475,0.0,1,Wet,58,10,10,7,117,202.0,0.2919469202215561,489.9065967426677,489.9065967426677,,3,163.30219891422257,163.30219891422257,163.30219891422257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,567.9065967426677,990.0,966.6676263869706,23.332373613029404,0.249256947251662,0.0679813193485335,989.6827617333998,0.1886950575027119,0.1886950575027119,0.1886950575027119,0.0,22.82644028892653,22.82644028892653,22.82644028892653,23.015135346429247,,0.92041646718916,0.92041646718916,0.92041646718916,0.0,33.647538763970005,33.647538763970005,33.647538763970005,0.0,0.6852859218731162,0.6852859218731162,0.6852859218731162,0.0,0.97,0.97,0.97,0.96,32.638112601050906,32.638112601050906,32.638112601050906,0.0,97.91433780315272,2349.9441072756654,0.1415138087483342,5.551757691850164e-05,0.44
1956-08-13,1956-08-24,757.5572,0.8885900059140133,673.1577568282033,0.45,1956,8,13,1956.08,1955,11,318,46,0.0581608301899567,18.748839914464387,0.0278520743826907,0.0,1,Wet,58,10,10,7,117,202.0,0.3000782475593643,471.1577568282033,471.1577568282033,,3,157.05258560940112,157.05258560940112,157.05258560940112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,549.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2386021661606195,0.0642315513656406,989.6971662824736,0.1745567400528705,0.1745567400528705,0.1745567400528705,0.0,22.929978515108083,22.929978515108083,22.929978515108083,23.104535255160958,,0.9180670715490696,0.9180670715490696,0.9180670715490696,0.0,32.4236459729259,32.4236459729259,32.4236459729259,0.0,0.6603593884506292,0.6603593884506292,0.6603593884506292,0.0,0.97,0.97,0.97,0.96,31.45093659373812,31.45093659373812,31.45093659373812,0.0,94.35280978121436,2264.467434749145,0.1401644842150933,5.562704518451055e-05,0.45
1956-08-14,1956-08-25,750.7725,0.8881602932782826,666.8063237852695,0.452,1956,8,14,1956.08,1955,11,319,46,0.0576120663750472,6.351433042933878,0.00952515418102,0.0,1,Wet,58,10,10,7,117,202.0,0.3029365391337376,464.8063237852695,464.8063237852695,,3,154.9354412617565,154.9354412617565,154.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,542.8063237852695,990.0,966.567225295141,23.43277470485896,0.234992709309123,0.0629612647570539,989.7020460259338,0.169860553125394,0.169860553125394,0.169860553125394,0.0,22.964960177667347,22.964960177667347,22.964960177667347,23.13482073079274,,0.9172699319042944,0.9172699319042944,0.9172699319042944,0.0,32.00754222532115,32.00754222532115,32.00754222532115,0.0,0.6518847703731395,0.6518847703731395,0.6518847703731395,0.0,0.97,0.97,0.97,0.96,31.04731595856152,31.04731595856152,31.04731595856152,0.0,93.14194787568456,2235.4067490164293,0.1396836600873013,5.566353548742578e-05,0.45
1956-08-15,1956-08-26,737.3183,0.8872912629151888,654.21608557748,0.458,1956,8,15,1956.08,1955,11,320,46,0.0565242697938942,12.590238207789412,0.0192447701689816,0.0,1,Wet,58,10,10,7,117,202.0,0.3087664832051531,452.21608557748,452.21608557748,,3,150.73869519249334,150.73869519249334,150.73869519249334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,530.21608557748,990.0,966.51686434231,23.483135657690127,0.22783780092012,0.060443217115496,989.7117189819644,0.1607955816157856,0.1607955816157856,0.1607955816157856,0.0,23.034059058038736,23.034059058038736,23.034059058038736,23.194854639654523,,0.9156418361651772,0.9156418361651772,0.9156418361651772,0.0,31.178811384608707,31.178811384608707,31.178811384608707,0.0,0.6350063418453912,0.6350063418453912,0.6350063418453912,0.0,0.97,0.97,0.97,0.96,30.243447043070447,30.243447043070447,30.243447043070447,0.0,90.73034112921134,2177.528187101072,0.138685585893418,5.573192405066256e-05,0.46
1956-08-16,1956-08-27,717.4235,0.8782993569127185,630.1125986840717,0.468,1956,8,16,1956.08,1955,11,321,46,0.0544417285263038,24.103486893408327,0.038252666180213,0.0,1,Wet,58,10,10,7,117,202.0,0.3205776244148381,428.1125986840717,428.1125986840717,,2,214.05629934203583,214.05629934203583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,506.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2141546019754138,0.0556225197368143,989.7302228782876,0.3241688980261076,0.3241688980261076,0.0,0.0,22.985603585525347,22.985603585525347,23.309772483551452,23.309772483551452,,0.937012423670732,0.937012423670732,0.0,0.0,45.21348405223819,45.21348405223819,0.0,0.0,0.9208448890476209,0.9208448890476209,0.0,0.0,0.98,0.98,0.96,0.96,44.30921437119342,44.30921437119342,0.0,0.0,88.61842874238684,2126.842289817284,0.1406390364634157,5.7499429547001626e-05,0.47
1956-08-17,1956-08-28,710.868,0.8775314292741972,623.8090120652902,0.47,1956,8,17,1956.08,1955,11,322,46,0.053897098642441,6.303586618781537,0.0101049944724456,0.0,1,Wet,58,10,10,7,117,202.0,0.3238170595375398,421.8090120652902,421.8090120652902,,2,210.9045060326451,210.9045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,499.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2119298706773557,0.054361802413058,989.7337083269096,0.3147135180979352,0.3147135180979352,0.0,0.0,23.02375876055046,23.02375876055046,23.3384722786484,23.3384722786484,,0.9363167802601728,0.9363167802601728,0.0,0.0,44.588574791364174,44.588574791364174,0.0,0.0,0.9081176128587408,0.9081176128587408,0.0,0.0,0.98,0.98,0.96,0.96,43.69680329553689,43.69680329553689,0.0,0.0,87.39360659107378,2097.4465581857708,0.1400967361816934,5.755211751401899e-05,0.47
1956-08-18,1956-08-29,697.8704,0.8821520065429723,615.6277736669467,0.475,1956,8,18,1956.08,1955,11,323,47,0.0531902396448241,8.181238398343453,0.013289261382105,0.0,1,Wet,58,10,10,7,117,202.0,0.3281203490817189,413.6277736669467,413.6277736669467,,2,206.81388683347336,206.81388683347336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,491.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2090424578087138,0.0527255547333893,989.738231987458,0.3026328272904117,0.3026328272904117,0.0,0.0,23.073088065499828,23.073088065499828,23.37572089279024,23.37572089279024,,0.935407433028409,0.935407433028409,0.0,0.0,43.77487721235041,43.77487721235041,0.0,0.0,0.8915453607403342,0.8915453607403342,0.0,0.0,0.9791545360740334,0.9791545360740334,0.96,0.96,42.86236958855674,42.86236958855674,0.0,0.0,85.72473917711348,2057.393740250724,0.1392476799194741,5.756970171053352e-05,0.475
1956-08-19,1956-08-30,685.0236,0.878477532975807,601.777842158206,0.482,1956,8,19,1956.08,1955,11,324,47,0.051993605562469,13.849931508740726,0.0230150240478605,0.0,1,Wet,58,10,10,7,117,202.0,0.335672046806427,399.777842158206,399.777842158206,,2,199.888921079103,199.888921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,477.777842158206,990.0,966.3071113686328,23.69288863136717,0.2041543872598535,0.0499555684316412,989.7458900443085,0.2826889790214884,0.2826889790214884,0.0,0.0,23.15608969665413,23.15608969665413,23.43877867567562,23.43877867567562,,0.9334878883056033,0.9334878883056033,0.0,0.0,42.37418262583287,42.37418262583287,0.0,0.0,0.863017976086209,0.863017976086209,0.0,0.0,0.9763017976086208,0.9763017976086208,0.96,0.96,41.36999066979662,41.36999066979662,0.0,0.0,82.73998133959324,1985.7595521502376,0.1374925687573606,5.749025014946104e-05,0.48
1956-08-20,1956-08-31,672.3268,0.8764068829576366,589.2318351168824,0.488,1956,8,20,1956.08,1955,11,325,47,0.0509096305540986,12.546007041323604,0.0212921405355413,0.0,1,Wet,58,10,10,7,117,202.0,0.3428192232008823,387.2318351168824,387.2318351168824,,2,193.6159175584412,193.6159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,465.2318351168824,990.0,966.251543258026,23.74845674197411,0.1997265121121832,0.0474463670233764,989.7528271208644,0.2652352957589601,0.2652352957589601,0.0,0.0,23.23604856707963,23.23604856707963,23.50128386283859,23.50128386283859,,0.9316344248585527,0.9316344248585527,0.0,0.0,41.1043288545452,41.1043288545452,0.0,0.0,0.8371553738196577,0.8371553738196577,0.0,0.0,0.9737155373819656,0.9737155373819656,0.96,0.96,40.02392365932851,40.02392365932851,0.0,0.0,80.04784731865702,1921.1483356477684,0.135851192260816,5.742170743105305e-05,0.49
1956-08-21,1956-09-01,666.0345,0.8753352736866753,583.0034913422678,0.493,1956,8,21,1956.08,1955,11,326,47,0.0503715016519719,6.2283437746145855,0.0106832015024041,0.02,1,Wet,58,10,10,7,117,202.0,0.346481630041235,381.0034913422678,381.0034913422678,,2,190.5017456711339,190.5017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,459.0034913422678,990.0,966.22351571104,23.776484288959864,0.1975283363483784,0.0462006982684535,989.7562709653832,0.2567647482254842,0.2567647482254842,0.0,0.0,23.275990506117616,23.275990506117616,23.5327552543431,23.5327552543431,,0.9307141247250168,0.9307141247250168,0.0,0.0,40.472696051871694,40.472696051871694,0.0,0.0,0.8242911619525803,0.8242911619525803,0.0,0.0,0.972429116195258,0.972429116195258,0.96,0.96,39.3568280517609,39.3568280517609,0.0,0.0,78.7136561035218,1889.1277464845232,0.1350140389765022,5.738767483775771e-05,0.495
1956-08-22,1956-09-02,647.3805,0.8756118252012844,566.8540212047202,0.501,1956,8,22,1956.08,1955,11,327,47,0.0489761874320878,16.14947013754761,0.0284896455408846,0.02,1,Wet,58,10,10,7,117,202.0,0.3563527688675377,364.8540212047202,364.8540212047202,,2,182.4270106023601,182.4270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,442.8540212047202,990.0,966.1508430954212,23.849156904578763,0.1918286872700254,0.042970804240944,989.7652005084892,0.235461687354089,0.235461687354089,0.0,0.0,23.37889572571377,23.37889572571377,23.614357413067864,23.614357413067864,,0.9281839004323968,0.9281839004323968,0.0,0.0,38.82271163506693,38.82271163506693,0.0,0.0,0.7906865913455586,0.7906865913455586,0.0,0.0,0.97,0.97,0.96,0.96,37.65803028601492,37.65803028601492,0.0,0.0,75.31606057202984,1807.585453728716,0.1328667659655347,5.7341091836112925e-05,0.5
1956-08-23,1956-09-03,635.1294,0.8861628436789661,562.8280752081156,0.506,1956,8,23,1956.08,1955,11,328,47,0.0486283456979812,4.025945996604604,0.0071530653390308,0.02,1,Wet,58,10,10,7,117,202.0,0.3589017835069918,360.8280752081156,360.8280752081156,,2,180.4140376040578,180.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,438.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1904078060154946,0.0421656150416231,989.7674265789428,0.2302682170184691,0.2302682170184691,0.0,0.0,23.40443202348792,23.40443202348792,23.63470024050639,23.63470024050639,,0.927477465714948,0.927477465714948,0.0,0.0,38.4070099831855,38.4070099831855,0.0,0.0,0.7822201625903361,0.7822201625903361,0.0,0.0,0.97,0.97,0.96,0.96,37.25479968368994,37.25479968368994,0.0,0.0,74.50959936737988,1788.230384817117,0.1323842975314062,5.736003475740013e-05,0.505
1956-08-24,1956-09-04,629.0591,0.8842087083672124,556.2195342976412,0.513,1956,8,24,1956.08,1955,11,329,47,0.0480573677633162,6.608540910474403,0.0118811737146543,0.02,1,Wet,58,10,10,7,117,202.0,0.3631659579433376,354.2195342976412,354.2195342976412,,2,177.1097671488206,177.1097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,432.2195342976412,990.0,966.1029879043392,23.89701209566067,0.1880754468861342,0.0408439068595282,989.7710806462544,0.2219744178720515,0.2219744178720515,0.0,0.0,23.44611832404291,23.44611832404291,23.66809274191496,23.66809274191496,,0.9263184436050732,0.9263184436050732,0.0,0.0,37.723543017024525,37.723543017024525,0.0,0.0,0.7683002651125158,0.7683002651125158,0.0,0.0,0.97,0.97,0.96,0.96,36.59183672651379,36.59183672651379,0.0,0.0,73.18367345302758,1756.408162872662,0.1315733607692137,5.739039271706231e-05,0.515
1956-08-25,1956-09-05,617.0284,0.8884164098844547,548.1781559247493,0.519,1956,8,25,1956.08,1955,11,330,48,0.0473625926718983,8.041378372891929,0.0146692791129674,0.02,1,Wet,58,10,10,7,117,202.0,0.3684933407447366,346.17815592474926,346.17815592474926,,2,173.08907796237463,173.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,424.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1852373949598869,0.0392356311849498,989.7755269738552,0.2120373502281941,0.2120373502281941,0.0,0.0,23.496687921965567,23.496687921965567,23.70872527219376,23.70872527219376,,0.9249092923144778,0.9249092923144778,0.0,0.0,36.89046719861965,36.89046719861965,0.0,0.0,0.7513333441674064,0.7513333441674064,0.0,0.0,0.97,0.97,0.96,0.96,35.783753182661066,35.783753182661066,0.0,0.0,71.56750636532213,1717.6201527677313,0.1305551955907314,5.742668201045461e-05,0.52
1956-08-26,1956-09-06,611.0679,0.8869861279741288,542.0087505502821,0.523,1956,8,26,1956.08,1955,11,331,48,0.0468295560475443,6.169405374467146,0.0113824829732058,0.02,1,Wet,58,10,10,7,117,202.0,0.3726877099215033,340.0087505502821,340.0087505502821,,2,170.00437527514106,170.00437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,418.0087505502821,990.0,966.0390393774762,23.96096062252377,0.1830600203861656,0.0380017501100564,989.7789382295038,0.2045106756713441,0.2045106756713441,0.0,0.0,23.53538817635618,23.53538817635618,23.73989885202752,23.73989885202752,,0.9238290600918636,0.9238290600918636,0.0,0.0,36.25031486366524,36.25031486366524,0.0,0.0,0.7382956184045874,0.7382956184045874,0.0,0.0,0.97,0.97,0.96,0.96,35.16280541775528,35.16280541775528,0.0,0.0,70.32561083551056,1687.8146600522534,0.1297499547085014,5.745408571731456e-05,0.525
1956-08-27,1956-09-07,593.4044,0.8886647923374786,527.3375978981461,0.532,1956,8,27,1956.08,1955,11,332,48,0.0455619684583998,14.671152652136016,0.0278211770042797,0.02,1,Wet,58,10,10,7,117,202.0,0.3830563206665491,325.3375978981461,325.3375978981461,,2,162.66879894907305,162.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,403.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1778821154159149,0.0350675195796292,989.7870503650043,0.187238237582868,0.187238237582868,0.0,0.0,23.626792936879816,23.626792936879816,23.814031174462684,23.814031174462684,,0.9211460234488316,0.9211460234488316,0.0,0.0,34.71972018240293,34.71972018240293,0.0,0.0,0.7071226106395708,0.7071226106395708,0.0,0.0,0.97,0.97,0.96,0.96,33.67812857693084,33.67812857693084,0.0,0.0,67.35625715386168,1616.55017169268,0.127728911085288,5.750971161189255e-05,0.53
1956-08-28,1956-09-08,593.4044,0.8886647923374786,527.3375978981461,0.532,1956,8,28,1956.08,1955,11,333,48,0.0455619684583998,0.0,0.0,0.02,1,Wet,58,10,10,7,117,202.0,0.3830563206665491,325.3375978981461,325.3375978981461,,2,162.66879894907305,162.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,403.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1778821154159149,0.0350675195796292,989.7870503650043,0.187238237582868,0.187238237582868,0.0,0.0,23.626792936879816,23.626792936879816,23.814031174462684,23.814031174462684,,0.9211460234488316,0.9211460234488316,0.0,0.0,34.71972018240293,34.71972018240293,0.0,0.0,0.7071226106395708,0.7071226106395708,0.0,0.0,0.97,0.97,0.96,0.96,33.67812857693084,33.67812857693084,0.0,0.0,67.35625715386168,1616.55017169268,0.127728911085288,5.750971161189255e-05,0.53
1956-08-29,1956-09-09,587.589,0.8901106602929673,523.0192327708844,0.536,1956,8,29,1956.08,1955,11,334,48,0.0451888617114044,4.3183651272617,0.0082566086611836,0.02,1,Wet,58,10,10,7,117,202.0,0.3862190668014857,321.0192327708844,321.0192327708844,,2,160.5096163854422,160.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,399.0192327708844,990.0,965.953586547469,24.046413452531056,0.1763580303773375,0.0342038465541768,989.7894381230684,0.182272117686517,0.182272117686517,0.0,0.0,23.65357945791306,23.65357945791306,23.835851575599577,23.835851575599577,,0.9202837005083748,0.9202837005083748,0.0,0.0,34.26560131873152,34.26560131873152,0.0,0.0,0.6978737539456521,0.6978737539456521,0.0,0.0,0.97,0.97,0.96,0.96,33.23763327916957,33.23763327916957,0.0,0.0,66.47526655833914,1595.4063974001394,0.1270990862155532,5.752101412235271e-05,0.535
1956-08-30,1956-09-10,581.8096,0.8882166996280455,516.7730027239134,0.54,1956,8,30,1956.08,1955,11,335,48,0.0446491874353461,6.246230046971049,0.0120869898660478,0.02,1,Wet,58,10,10,7,117,202.0,0.3908872927479897,314.7730027239133,314.7730027239133,,2,157.38650136195668,157.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,392.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1741535419930638,0.0329546005447826,989.792891857462,0.1752980330235438,0.1752980330235438,0.0,0.0,23.692115312181024,23.692115312181024,23.867413345204568,23.867413345204568,,0.9190378436994302,0.9190378436994302,0.0,0.0,33.60805764502257,33.60805764502257,0.0,0.0,0.6844818257642071,0.6844818257642071,0.0,0.0,0.97,0.97,0.96,0.96,32.59981591567189,32.59981591567189,0.0,0.0,65.19963183134378,1564.7911639522508,0.1261668691817803,5.7536728643545897e-05,0.54
1956-08-31,1956-09-11,576.0661,0.8889914195501405,512.1178199937132,0.544,1956,8,31,1956.08,1955,11,336,48,0.0442469796474568,4.655182730200182,0.0090900619905343,0.02,1,Wet,58,10,10,7,117,202.0,0.3944404824703811,310.1178199937132,310.1178199937132,,2,155.05890999685658,155.05890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,388.1178199937132,990.0,965.9045301899716,24.09546981002836,0.172510583572028,0.0320235639987426,989.7954658524292,0.1701307801930216,0.1701307801930216,0.0,0.0,23.72080488226452,23.72080488226452,23.890935662457537,23.890935662457537,,0.9181105556424048,0.9181105556424048,0.0,0.0,33.11767409201953,33.11767409201953,0.0,0.0,0.674494380692862,0.674494380692862,0.0,0.0,0.97,0.97,0.96,0.96,32.12414386925894,32.12414386925894,0.0,0.0,64.24828773851787,1541.9589057244289,0.1254560673934498,5.75482782459729e-05,0.545
1956-09-01,1956-09-12,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1956,9,1,1956.09,1955,12,337,49,0.0427404455876776,17.43673680299952,0.0352484406529795,0.03,1,Wet,48,8,7,4,79,146.0,0.2951396464532136,348.6810831907137,348.6810831907137,,2,174.34054159535685,174.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,411.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1808267902475348,0.0397362166381427,989.7794369931142,0.2150909214926707,0.2150909214926707,0.0,0.0,23.738281197263408,23.738281197263408,23.95337211875608,23.95337211875608,,0.9255709338648392,0.9255709338648392,0.0,0.0,37.566096359883645,37.566096359883645,0.0,0.0,0.7650936122175895,0.7650936122175895,0.0,0.0,0.97,0.97,0.96,0.96,36.43911346908713,36.43911346908713,0.0,0.0,72.87822693817427,1749.0774465161824,0.1473236584429439,5.8058647007810425e-05,0.555
1956-09-02,1956-09-13,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1956,9,2,1956.09,1955,12,338,49,0.041992562280209,8.656056799405293,0.0178098993454631,0.03,1,Wet,48,8,7,4,79,146.0,0.3003960538494009,340.0250263913084,340.0250263913084,,2,170.0125131956542,170.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,403.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1777717992330499,0.0380050052782616,989.7842231954888,0.2045305321973962,0.2045305321973962,0.0,0.0,23.792580044530496,23.792580044530496,23.99711057672789,23.99711057672789,,0.9240589594673386,0.9240589594673386,0.0,0.0,36.6573282195932,36.6573282195932,0.0,0.0,0.746585096122061,0.746585096122061,0.0,0.0,0.97,0.97,0.96,0.96,35.5576083730054,35.5576083730054,0.0,0.0,71.1152167460108,1706.7652019042594,0.1463200717749758,5.809639097316998e-05,0.56
1956-09-03,1956-09-14,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1956,9,3,1956.09,1955,12,339,49,0.0414342516334432,6.461928782011513,0.0134746164044425,0.03,1,Wet,48,8,7,4,79,146.0,0.3044437754444299,333.5630976092969,333.5630976092969,,2,166.78154880464845,166.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,396.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1754911840727331,0.0367126195218593,989.7877961964056,0.1968400861550633,0.1968400861550633,0.0,0.0,23.832922171008548,23.832922171008548,24.02976225716361,24.02976225716361,,0.9229311385497516,0.9229311385497516,0.0,0.0,35.97769167372215,35.97769167372215,0.0,0.0,0.7327432112774368,0.7327432112774368,0.0,0.0,0.97,0.97,0.96,0.96,34.89836092351048,34.89836092351048,0.0,0.0,69.79672184702096,1675.121324328503,0.1455423117311766,5.812387050544882e-05,0.565
1956-09-04,1956-09-15,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1956,9,4,1956.09,1955,12,340,49,0.0412429092696005,2.2146106926243188,0.0046394002564648,0.03,1,Wet,48,8,7,4,79,146.0,0.3058562119743059,331.3484869166725,331.3484869166725,,2,165.67424345833626,165.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,394.3484869166725,990.0,965.748068191125,24.25193180887504,0.1747095792469636,0.0362696973833345,989.7890207233696,0.1942046994308403,0.1942046994308403,0.0,0.0,23.84674783281393,23.84674783281393,24.040952532244773,24.040952532244773,,0.9225448252252536,0.9225448252252536,0.0,0.0,35.744590990840834,35.744590990840834,0.0,0.0,0.7279957431943143,0.7279957431943143,0.0,0.0,0.97,0.97,0.96,0.96,34.67225326111561,34.67225326111561,0.0,0.0,69.34450652223121,1664.2681565335492,0.1452701923706656,5.813324546034851e-05,0.565
1956-09-05,1956-09-16,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1956,9,5,1956.09,1955,12,341,49,0.0408233700040498,4.855778536465948,0.0102769385650679,0.03,1,Wet,48,8,7,4,79,146.0,0.3089994774745103,326.4927083802066,326.4927083802066,,2,163.2463541901033,163.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,389.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1729958243420453,0.0352985416760413,989.791705633982,0.1885666146372375,0.1885666146372375,0.0,0.0,23.87692183163381,23.87692183163381,24.065488446271047,24.065488446271047,,0.9216120154739188,0.9216120154739188,0.0,0.0,35.229676577823355,35.229676577823355,0.0,0.0,0.7175086879393758,0.7175086879393758,0.0,0.0,0.97,0.97,0.96,0.96,34.17278628048865,34.17278628048865,0.0,0.0,68.3455725609773,1640.2937414634553,0.144648946637248,5.8147948727938845e-05,0.57
1956-09-06,1956-09-17,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1956,9,6,1956.09,1955,12,342,49,0.0408233700040498,0.0,0.0,0.03,1,Wet,48,8,7,4,79,146.0,0.3089994774745103,326.4927083802066,326.4927083802066,,2,163.2463541901033,163.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,389.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1729958243420453,0.0352985416760413,989.791705633982,0.1885666146372375,0.1885666146372375,0.0,0.0,23.87692183163381,23.87692183163381,24.065488446271047,24.065488446271047,,0.9216120154739188,0.9216120154739188,0.0,0.0,35.229676577823355,35.229676577823355,0.0,0.0,0.7175086879393758,0.7175086879393758,0.0,0.0,0.97,0.97,0.96,0.96,34.17278628048865,34.17278628048865,0.0,0.0,68.3455725609773,1640.2937414634553,0.144648946637248,5.8147948727938845e-05,0.57
1956-09-07,1956-09-18,525.9775,0.8881694527338079,467.1571483252964,0.58,1956,9,7,1956.09,1955,12,343,49,0.0403623776153056,5.335560054910161,0.011421338780831,0.03,1,Wet,48,8,7,4,79,146.0,0.3125286651898464,321.1571483252964,321.1571483252964,,2,160.5785741626482,160.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,384.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1711127396531699,0.0342314296650592,989.7946558306818,0.1824307205740908,0.1824307205740908,0.0,0.0,23.91001794264388,23.91001794264388,24.092448663217965,24.092448663217965,,0.9205518916147936,0.9205518916147936,0.0,0.0,34.662068293490314,34.662068293490314,0.0,0.0,0.7059484377492935,0.7059484377492935,0.0,0.0,0.97,0.97,0.96,0.96,33.62220624468561,33.62220624468561,0.0,0.0,67.24441248937121,1613.8658997449093,0.1439438799779357,5.816156846164929e-05,0.58
1956-09-08,1956-09-19,520.5884,0.8885427859104034,462.56506724863937,0.581,1956,9,8,1956.09,1955,12,344,50,0.0399656218102824,4.592081076657053,0.0099274273000574,0.03,1,Wet,48,8,7,4,79,146.0,0.3156312707927026,316.56506724863937,316.56506724863937,,2,158.28253362431968,158.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,379.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1694920517635136,0.0333130134497278,989.7971949347868,0.1772872246459897,0.1772872246459897,0.0,0.0,23.938364907521848,23.938364907521848,24.11565213216784,24.11565213216784,,0.919640489882202,0.919640489882202,0.0,0.0,34.17309075119243,34.17309075119243,0.0,0.0,0.6959896283338581,0.6959896283338581,0.0,0.0,0.97,0.97,0.96,0.96,33.14789802865666,33.14789802865666,0.0,0.0,66.29579605731332,1591.0991053755197,0.1433220983409839,5.817287126739472e-05,0.58
1956-09-09,1956-09-20,509.9149,0.8935905892579125,455.65515596238953,0.59,1956,9,9,1956.09,1955,12,345,50,0.0393686054751504,6.909911286249838,0.0151647823926306,0.03,1,Wet,48,8,7,4,79,146.0,0.3204177503305834,309.6551559623896,309.6551559623896,,2,154.82757798119476,154.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,372.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1670533296779756,0.0319310311924779,989.8010156391296,0.1696275684393807,0.1696275684393807,0.0,0.0,23.98093986885945,23.98093986885945,24.150567437298832,24.150567437298832,,0.9182709465967194,0.9182709465967194,0.0,0.0,33.43675041106176,33.43675041106176,0.0,0.0,0.6809928800623576,0.6809928800623576,0.0,0.0,0.97,0.97,0.96,0.96,32.4336478987299,32.4336478987299,0.0,0.0,64.8672957974598,1556.8150991390353,0.1423604999277437,5.81895470820473e-05,0.59
1956-09-10,1956-09-21,499.3804,0.8921883077628417,445.541354005931,0.598,1956,9,10,1956.09,1955,12,346,50,0.0384947729861124,10.113801956458529,0.0227000296729445,0.03,1,Wet,48,8,7,4,79,146.0,0.3276912427708258,299.541354005931,299.541354005931,,2,149.7706770029655,149.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,362.541354005931,990.0,965.6049360930268,24.39506390697329,0.16348385516836,0.0299082708011862,989.8066078740304,0.1587230081661682,0.1587230081661682,0.0,0.0,24.042948772837544,24.042948772837544,24.20167178100371,24.20167178100371,,0.9162700154165504,0.9162700154165504,0.0,0.0,32.357629517105586,32.357629517105586,0.0,0.0,0.6590148577821912,0.6590148577821912,0.0,0.0,0.97,0.97,0.96,0.96,31.386900631592415,31.386900631592415,0.0,0.0,62.77380126318484,1506.571230316436,0.1408933215711087,5.821288708338443e-05,0.6
1956-09-11,1956-09-22,488.9841,0.8998924733267547,440.0331111664572,0.609,1956,9,11,1956.09,1955,12,347,50,0.0380188608047818,5.50824283947378,0.012517791729064,0.03,1,Wet,48,8,7,4,79,146.0,0.3317932134992692,294.0331111664572,294.0331111664572,,2,147.0165555832286,147.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,357.0331111664572,990.0,965.580149000249,24.41985099975102,0.1615398253670134,0.0288066222332914,989.8096535523996,0.1529944356131155,0.1529944356131155,0.0,0.0,24.07651011653761,24.07651011653761,24.22950455215073,24.22950455215073,,0.9151823896759118,0.9151823896759118,0.0,0.0,31.76918941110748,31.76918941110748,0.0,0.0,0.6470303342384415,0.6470303342384415,0.0,0.0,0.97,0.97,0.96,0.96,30.81611372877425,30.81611372877425,0.0,0.0,61.63222745754851,1479.1734589811642,0.1400627041319035,5.822494995456618e-05,0.61
1956-09-12,1956-09-23,488.9841,0.8998924733267547,440.0331111664572,0.609,1956,9,12,1956.09,1955,12,348,50,0.0380188608047818,0.0,0.0,0.03,1,Wet,48,8,7,4,79,146.0,0.3317932134992692,294.0331111664572,294.0331111664572,,2,147.0165555832286,147.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,357.0331111664572,990.0,965.580149000249,24.41985099975102,0.1615398253670134,0.0288066222332914,989.8096535523996,0.1529944356131155,0.1529944356131155,0.0,0.0,24.07651011653761,24.07651011653761,24.22950455215073,24.22950455215073,,0.9151823896759118,0.9151823896759118,0.0,0.0,31.76918941110748,31.76918941110748,0.0,0.0,0.6470303342384415,0.6470303342384415,0.0,0.0,0.97,0.97,0.96,0.96,30.81611372877425,30.81611372877425,0.0,0.0,61.63222745754851,1479.1734589811642,0.1400627041319035,5.822494995456618e-05,0.61
1956-09-13,1956-09-24,483.8375,0.9000891520783358,435.49688511870175,0.611,1956,9,13,1956.09,1955,12,349,50,0.0376269308742558,4.536226047755463,0.0104162077910592,0.03,1,Wet,48,8,7,4,79,146.0,0.3352492405547408,289.4968851187017,289.4968851187017,,2,144.74844255935088,144.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,352.4968851187017,990.0,965.559735983034,24.440264016965894,0.1599388504500606,0.0278993770237403,989.8121617725262,0.1482918539698887,0.1482918539698887,0.0,0.0,24.104133935522235,24.104133935522235,24.25242578949212,24.25242578949212,,0.9142703233856878,0.9142703233856878,0.0,0.0,31.28374620875589,31.28374620875589,0.0,0.0,0.6371435073066373,0.6371435073066373,0.0,0.0,0.97,0.97,0.96,0.96,30.345233822493213,30.345233822493213,0.0,0.0,60.69046764498643,1456.5712234796742,0.1393591314170806,5.823366019225393e-05,0.61
1956-09-14,1956-09-25,478.7252,0.9002196493164109,430.9578316629287,0.615,1956,9,14,1956.09,1955,12,350,50,0.037234756655677,4.5390534557730575,0.0105324770134894,0.03,1,Wet,48,8,7,4,79,146.0,0.3387802454746735,284.9578316629287,284.9578316629287,,2,142.47891583146435,142.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,347.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1583368776530931,0.0269915663325857,989.8146715560142,0.1437074099795579,0.1437074099795579,0.0,0.0,24.13165390355155,24.13165390355155,24.275361313531107,24.275361313531107,,0.9132178293562492,0.9132178293562492,0.0,0.0,30.79291273414221,30.79291273414221,0.0,0.0,0.6271468988623667,0.6271468988623667,0.0,0.0,0.97,0.97,0.96,0.96,29.869125352117944,29.869125352117944,0.0,0.0,59.73825070423589,1433.7180169016613,0.138617392039785,5.823303199675907e-05,0.615
1956-09-15,1956-09-26,473.647,0.9007401735700734,426.6328809909446,0.62,1956,9,15,1956.09,1955,12,351,51,0.0368610809176176,4.324950671984085,0.0101374058697456,0.03,1,Wet,48,8,7,4,79,146.0,0.3422145983237023,280.6328809909446,280.6328809909446,,2,140.3164404954723,140.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,343.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1568104683714546,0.0261265761981889,989.8170629554304,0.139339209800854,0.139339209800854,0.0,0.0,24.1578757811703,24.1578757811703,24.29721499097116,24.29721499097116,,0.9122174790888514,0.9122174790888514,0.0,0.0,30.32525014654064,30.32525014654064,0.0,0.0,0.6176222025772024,0.6176222025772024,0.0,0.0,0.97,0.97,0.96,0.96,29.41549264214441,29.41549264214441,0.0,0.0,58.83098528428883,1411.943646822932,0.1378960410825379,5.823245052055826e-05,0.62
1956-09-16,1956-09-27,473.647,0.9007401735700734,426.6328809909446,0.62,1956,9,16,1956.09,1955,12,352,51,0.0368610809176176,0.0,0.0,0.03,1,Wet,48,8,7,4,79,146.0,0.3422145983237023,280.6328809909446,280.6328809909446,,2,140.3164404954723,140.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,343.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1568104683714546,0.0261265761981889,989.8170629554304,0.139339209800854,0.139339209800854,0.0,0.0,24.1578757811703,24.1578757811703,24.29721499097116,24.29721499097116,,0.9122174790888514,0.9122174790888514,0.0,0.0,30.32525014654064,30.32525014654064,0.0,0.0,0.6176222025772024,0.6176222025772024,0.0,0.0,0.97,0.97,0.96,0.96,29.41549264214441,29.41549264214441,0.0,0.0,58.83098528428883,1411.943646822932,0.1378960410825379,5.823245052055826e-05,0.62
1956-09-17,1956-09-28,463.5928,0.9065907191323836,420.28892993659525,0.63,1956,9,17,1956.09,1955,12,353,51,0.0363129635465218,6.343951054349362,0.0150942615959606,0.03,1,Wet,48,8,7,4,79,146.0,0.3473800749927568,274.28892993659525,274.28892993659525,,2,137.14446496829763,137.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,337.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1545714912117043,0.024857785987319,989.8205707228008,0.1331602620384974,0.1331602620384974,0.0,0.0,24.196110276047737,24.196110276047737,24.329270538086234,24.329270538086234,,0.910754269694496,0.910754269694496,0.0,0.0,29.639014221886924,29.639014221886924,0.0,0.0,0.6036459108327276,0.6036459108327276,0.0,0.0,0.97,0.97,0.96,0.96,28.74984379523032,28.74984379523032,0.0,0.0,57.49968759046063,1379.992502171055,0.1368099026522897,5.823106111313623e-05,0.63
1956-09-18,1956-09-29,453.6742,0.9119592484433596,413.7323824701425,0.64,1956,9,18,1956.09,1955,12,354,51,0.0357464778454203,6.556547466452741,0.0158473151830843,0.03,1,Wet,48,8,7,4,79,146.0,0.3528851165294905,267.7323824701425,267.7323824701425,,2,133.86619123507126,133.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,330.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1522574821819307,0.0235464764940285,989.824196041324,0.1268684395219339,0.1268684395219339,0.0,0.0,24.23553188068646,24.23553188068646,24.362400320208398,24.362400320208398,,0.909247383379473,0.909247383379473,0.0,0.0,28.92971943035844,28.92971943035844,0.0,0.0,0.5891999883983388,0.5891999883983388,0.0,0.0,0.97,0.97,0.96,0.96,28.06182784744768,28.06182784744768,0.0,0.0,56.12365569489536,1346.9677366774886,0.1356520738353024,5.822943125466617e-05,0.64
1956-09-19,1956-09-30,448.7655,0.9091709283658698,408.00454625357366,0.643,1956,9,19,1956.09,1955,12,355,51,0.0352515927963087,5.727836216568846,0.0140386578266434,0.03,1,Wet,48,8,7,4,79,146.0,0.3578391499325632,262.00454625357366,262.00454625357366,,2,131.00227312678683,131.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,325.00454625357366,990.0,965.436020458141,24.563979541859,0.1502359510645214,0.0224009092507147,989.8273631396848,0.1214842734783592,0.1214842734783592,0.0,0.0,24.269858408065488,24.269858408065488,24.391342681543847,24.391342681543847,,0.9079353540690904,0.9079353540690904,0.0,0.0,28.309989028225583,28.309989028225583,0.0,0.0,0.5765781879475679,0.5765781879475679,0.0,0.0,0.97,0.97,0.96,0.96,27.46068935737881,27.46068935737881,0.0,0.0,54.92137871475763,1318.1130891541832,0.1346097224137893,5.822776264772175e-05,0.645
1956-09-20,1956-10-01,443.8904,0.9076618404997884,402.90237744418727,0.648,1956,9,20,1956.09,1955,12,356,51,0.0348107654111777,5.102168809386399,0.0126635361194739,0.03,1,Wet,48,8,7,4,79,146.0,0.3623706589326961,256.90237744418727,256.90237744418727,,2,128.45118872209363,128.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,319.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1484352373875812,0.0213804754888374,989.8301842871236,0.1168121396997685,0.1168121396997685,0.0,0.0,24.300311448924923,24.300311448924923,24.41712358862469,24.41712358862469,,0.9067700257742006,0.9067700257742006,0.0,0.0,27.75784987883211,27.75784987883211,0.0,0.0,0.5653329914222426,0.5653329914222426,0.0,0.0,0.97,0.97,0.96,0.96,26.925114382467147,26.925114382467147,0.0,0.0,53.85022876493429,1292.405490358423,0.1336557731590799,5.8225996302421015e-05,0.65
1956-09-21,1956-10-02,443.8904,0.9076618404997884,402.90237744418727,0.648,1956,9,21,1956.09,1955,12,357,51,0.0348107654111777,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3623706589326961,256.90237744418727,256.90237744418727,,2,128.45118872209363,128.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,319.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1484352373875812,0.0213804754888374,989.8301842871236,0.1168121396997685,0.1168121396997685,0.0,0.0,24.300311448924923,24.300311448924923,24.41712358862469,24.41712358862469,,0.9067700257742006,0.9067700257742006,0.0,0.0,27.75784987883211,27.75784987883211,0.0,0.0,0.5653329914222426,0.5653329914222426,0.0,0.0,0.97,0.97,0.96,0.96,26.925114382467147,26.925114382467147,0.0,0.0,53.85022876493429,1292.405490358423,0.1336557731590799,5.8225996302421015e-05,0.65
1956-09-22,1956-10-03,439.0488,0.9068394067509818,398.1467533267305,0.657,1956,9,22,1956.09,1955,12,358,52,0.0343998794874295,4.755624117456762,0.0119444000929832,0.04,1,Wet,48,8,7,4,79,146.0,0.3666989590649462,252.1467533267305,252.1467533267305,,2,126.07337666336524,126.07337666336524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,315.1467533267305,990.0,965.3907337666336,24.609266233366384,0.146756830084605,0.0204293506653461,989.83281381925,0.1125320779940574,0.1125320779940574,0.0,0.0,24.32954797462229,24.32954797462229,24.442080052616348,24.442080052616348,,0.9056881054165042,0.9056881054165042,0.0,0.0,27.244245717577822,27.244245717577822,0.0,0.0,0.5548726215392632,0.5548726215392632,0.0,0.0,0.97,0.97,0.96,0.96,26.42691834605049,26.42691834605049,0.0,0.0,52.85383669210098,1268.4920806104235,0.1327496362848088,5.822649353861405e-05,0.655
1956-09-23,1956-10-04,434.2405,0.9023039355474278,391.8169121240828,0.66,1956,9,23,1956.09,1955,12,359,52,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.04,1,Wet,48,8,7,4,79,146.0,0.3726230172365911,245.8169121240828,245.8169121240828,,2,122.9084560620414,122.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,308.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1445228327293042,0.0191633824248165,989.836313784846,0.106960713547952,0.106960713547952,0.0,0.0,24.370268510677477,24.370268510677477,24.477229224225425,24.477229224225425,,0.9035127763053596,0.9035127763053596,0.0,0.0,26.540865133421253,26.540865133421253,0.0,0.0,0.5405471513935082,0.5405471513935082,0.0,0.0,0.97,0.97,0.96,0.96,25.744639179418616,25.744639179418616,0.0,0.0,51.48927835883723,1235.7426806120936,0.1314115771055112,5.8183862120437073e-05,0.66
1956-09-24,1956-10-05,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1956,9,24,1956.09,1955,12,360,52,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.04,1,Wet,48,8,7,4,79,146.0,0.3751921545610855,243.1339363713416,243.1339363713416,,2,121.5669681856708,121.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,306.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1435759273419379,0.0186267872742683,989.837797285384,0.1046265246430671,0.1046265246430671,0.0,0.0,24.387501078884185,24.387501078884185,24.49212760352725,24.49212760352725,,0.9024272077847922,0.9024272077847922,0.0,0.0,26.238183648644785,26.238183648644785,0.0,0.0,0.5343825590355353,0.5343825590355353,0.0,0.0,0.97,0.97,0.96,0.96,25.45103813918544,25.45103813918544,0.0,0.0,50.902076278370885,1221.6498306809012,0.1308086278802376,5.815504755899405e-05,0.665
1956-09-25,1956-10-06,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1956,9,25,1956.09,1955,12,361,52,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.04,1,Wet,48,8,7,4,79,146.0,0.3777186390594405,240.53109723034976,240.53109723034976,,2,120.26554861517488,120.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,303.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1426573046512427,0.0181062194460699,989.8392364759028,0.1023620545904042,0.1023620545904042,0.0,0.0,24.4042189351606,24.4042189351606,24.506580989751,24.506580989751,,0.9013723183704664,0.9013723183704664,0.0,0.0,25.944724609424032,25.944724609424032,0.0,0.0,0.5284057965259477,0.5284057965259477,0.0,0.0,0.97,0.97,0.96,0.96,25.16638287114131,25.16638287114131,0.0,0.0,50.33276574228262,1207.9863778147828,0.1302166012073467,5.8126886620033216e-05,0.67
1956-09-26,1956-10-07,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1956,9,26,1956.09,1955,12,362,52,0.0333962868007022,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3777186390594405,240.53109723034976,240.53109723034976,,2,120.26554861517488,120.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,303.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1426573046512427,0.0181062194460699,989.8392364759028,0.1023620545904042,0.1023620545904042,0.0,0.0,24.4042189351606,24.4042189351606,24.506580989751,24.506580989751,,0.9013723183704664,0.9013723183704664,0.0,0.0,25.944724609424032,25.944724609424032,0.0,0.0,0.5284057965259477,0.5284057965259477,0.0,0.0,0.97,0.97,0.96,0.96,25.16638287114131,25.16638287114131,0.0,0.0,50.33276574228262,1207.9863778147828,0.1302166012073467,5.8126886620033216e-05,0.67
1956-09-27,1956-10-08,420.0154,0.9067213782142306,380.8369423592014,0.675,1956,9,27,1956.09,1955,12,363,52,0.032904311819835,5.694154871148385,0.0149516872913492,0.04,1,Wet,48,8,7,4,79,146.0,0.3833661700347713,234.83694235920137,234.83694235920137,,2,117.41847117960069,117.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,297.8369423592014,990.0,965.304184711796,24.695815288204017,0.1406476607256577,0.0169673884718402,989.8423849508024,0.0976146621581371,0.0976146621581371,0.0,0.0,24.44058557684839,24.44058557684839,24.538200239006528,24.538200239006528,,0.8990583287735151,0.8990583287735151,0.0,0.0,25.30315038299739,25.30315038299739,0.0,0.0,0.5153391116700079,0.5153391116700079,0.0,0.0,0.97,0.97,0.96,0.96,24.544055871507467,24.544055871507467,0.0,0.0,49.088111743014935,1178.1146818323584,0.128895352007935,5.806406120901215e-05,0.675
1956-09-28,1956-10-09,415.3399,0.9079714249478594,377.11676084070143,0.68,1956,9,28,1956.09,1955,12,364,52,0.0325828881366366,3.720181518499942,0.0098648002549836,0.04,1,Wet,48,8,7,4,79,146.0,0.3871480007266824,231.11676084070143,231.11676084070143,,2,115.55838042035072,115.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,294.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1393346932423515,0.0162233521681402,989.8444419545896,0.0945269114977822,0.0945269114977822,0.0,0.0,24.464331238888175,24.464331238888175,24.55885815038596,24.55885815038596,,0.8975420889100652,0.8975420889100652,0.0,0.0,24.884465542346508,24.884465542346508,0.0,0.0,0.5068119255060388,0.5068119255060388,0.0,0.0,0.97,0.97,0.96,0.96,24.137931576076117,24.137931576076117,0.0,0.0,48.27586315215223,1158.6207156516534,0.128013040429525,5.802245556717475e-05,0.68
1956-09-29,1956-10-10,415.3399,0.9079714249478594,377.11676084070143,0.68,1956,9,29,1956.09,1955,12,365,53,0.0325828881366366,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3871480007266824,231.11676084070143,231.11676084070143,,2,115.55838042035072,115.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,294.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1393346932423515,0.0162233521681402,989.8444419545896,0.0945269114977822,0.0945269114977822,0.0,0.0,24.464331238888175,24.464331238888175,24.55885815038596,24.55885815038596,,0.8975420889100652,0.8975420889100652,0.0,0.0,24.884465542346508,24.884465542346508,0.0,0.0,0.5068119255060388,0.5068119255060388,0.0,0.0,0.97,0.97,0.96,0.96,24.137931576076117,24.137931576076117,0.0,0.0,48.27586315215223,1158.6207156516534,0.128013040429525,5.802245556717475e-05,0.68
1956-09-30,1956-10-11,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1956,9,30,1956.09,1955,12,366,53,0.0322280748330436,4.106635458252072,0.0110094476766321,0.04,1,Wet,48,8,7,4,79,146.0,0.3914102863837956,227.01012538244936,227.01012538244936,,2,113.50506269122468,113.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,290.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1378853341732674,0.0154020250764898,989.8467126407504,0.0912081003059595,0.0912081003059595,0.0,0.0,24.490453913532168,24.490453913532168,24.581662013838127,24.581662013838127,,0.895864196625376,0.895864196625376,0.0,0.0,24.422659085177024,24.422659085177024,0.0,0.0,0.4974064986797764,0.4974064986797764,0.0,0.0,0.9697406498679776,0.9697406498679776,0.96,0.96,23.68364529276364,23.68364529276364,0.0,0.0,47.36729058552727,1136.8149740526546,0.1269866080363403,5.796032532044609e-05,0.69
