Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1956-11-29,1956-12-10,515.2343,0.8913623235036077,459.2604427967548,0.585,1956,11,29,1956.11,1956,2,60,9,0.0396801022576396,6.187828879148299,0.0134734636439975,0.09,1,Wet,42,7,6,3,56,114.0,0.2482251667610976,345.2604427967548,345.2604427967548,,2,172.6302213983774,172.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,400.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1767960919062756,0.0390520885593509,989.7841518195344,0.2109177402120408,0.2109177402120408,0.0,0.0,23.90656208673693,23.90656208673693,24.11747982694897,24.11747982694897,,0.9251014658026582,0.9251014658026582,0.0,0.0,37.4422572182252,37.4422572182252,0.0,0.0,0.7625714301064196,0.7625714301064196,0.0,0.0,0.97,0.97,0.96,0.96,36.318989501678445,36.318989501678445,0.0,0.0,72.63797900335689,1743.3114960805651,0.1581629337833102,5.844056801404012e-05,0.585
1956-11-30,1956-12-11,520.5884,0.8885427859104034,462.56506724863937,0.581,1956,11,30,1956.11,1956,2,61,9,0.0399656218102824,3.304624451884536,0.0071441288715133,0.09,1,Wet,42,7,6,3,56,114.0,0.2464518141806034,348.56506724863937,348.56506724863937,,2,174.28253362431968,174.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,403.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1779623964073561,0.0397130134497278,989.7823245901428,0.21494938204334,0.21494938204334,0.0,0.0,23.88583240548072,23.88583240548072,24.100781787524056,24.100781787524056,,0.925678029178748,0.925678029178748,0.0,0.0,37.79139305401471,37.79139305401471,0.0,0.0,0.7696821395929676,0.7696821395929676,0.0,0.0,0.97,0.97,0.96,0.96,36.65765126239427,36.65765126239427,0.0,0.0,73.31530252478854,1759.5672605949248,0.1584972746880167,5.842628457634334e-05,0.58
1956-12-01,1956-12-12,525.9775,0.8881694527338079,467.1571483252964,0.58,1956,12,1,1956.12,1956,3,62,9,0.0403623776153056,4.592081076657053,0.009829842255693,0.08,1,Wet,44,8,6,4,64,126.0,0.2697165192734291,341.1571483252964,341.1571483252964,,2,170.5785741626482,170.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,399.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1764067050555715,0.0382314296650592,989.7853618652794,0.2059117209568616,0.2059117209568616,0.0,0.0,23.877242976858668,23.877242976858668,24.08315469781553,24.08315469781553,,0.9243374129226964,0.9243374129226964,0.0,0.0,36.92137700062504,36.92137700062504,0.0,0.0,0.7519628717031576,0.7519628717031576,0.0,0.0,0.97,0.97,0.96,0.96,35.813735690606286,35.813735690606286,0.0,0.0,71.62747138121257,1719.059313149102,0.1533262878198239,5.832068864974535e-05,0.58
1956-12-02,1956-12-13,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1956,12,2,1956.12,1956,3,63,9,0.041992562280209,18.86787806601194,0.0388207953119291,0.08,1,Wet,44,8,6,4,64,126.0,0.2592459094864693,360.0250263913084,360.0250263913084,,2,180.0125131956542,180.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,418.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1830657646354515,0.0420050052782616,989.7749292300864,0.2292322840447878,0.2292322840447878,0.0,0.0,23.75858432728067,23.75858432728067,23.987816611325457,23.987816611325457,,0.9276324092842936,0.9276324092842936,0.0,0.0,38.907906853861824,38.907906853861824,0.0,0.0,0.7924217281845585,0.7924217281845585,0.0,0.0,0.97,0.97,0.96,0.96,37.74066964824597,37.74066964824597,0.0,0.0,75.48133929649194,1811.5521431158063,0.1553034004379034,5.823772559266776e-05,0.56
1956-12-03,1956-12-14,611.0679,0.8869861279741288,542.0087505502821,0.523,1956,12,3,1956.12,1956,3,64,10,0.0468295560475443,55.98372415897376,0.1032893363845795,0.08,1,Wet,44,8,6,4,64,126.0,0.2324685715351951,416.0087505502821,416.0087505502821,,2,208.00437527514103,208.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,474.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2028241578884647,0.0532017501100564,989.7439740920016,0.3061328633089147,0.3061328633089147,0.0,0.0,23.39880185121637,23.39880185121637,23.70493471452528,23.70493471452528,,0.935989848886384,0.935989848886384,0.0,0.0,44.67616930928583,44.67616930928583,0.0,0.0,0.909901615260404,0.909901615260404,0.0,0.0,0.98,0.98,0.96,0.96,43.78264592310011,43.78264592310011,0.0,0.0,87.56529184620022,2101.5670043088053,0.1615569707265765,5.846918399510951e-05,0.525
1956-12-04,1956-12-15,617.0284,0.8884164098844547,548.1781559247493,0.519,1956,12,4,1956.12,1956,3,65,10,0.0473625926718983,6.169405374467146,0.0112543801824056,0.08,1,Wet,44,8,6,4,64,126.0,0.2298522818506773,422.17815592474926,422.17815592474926,,2,211.08907796237463,211.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,480.17815592474926,990.0,966.0668017016612,23.93319829833865,0.205001532462186,0.0544356311849498,989.7405628363528,0.3152672338871239,0.3152672338871239,0.0,0.0,23.358493900804397,23.358493900804397,23.67376113469152,23.67376113469152,,0.9366993686693336,0.9366993686693336,0.0,0.0,45.29492313377687,45.29492313377687,0.0,0.0,0.9225035261461684,0.9225035261461684,0.0,0.0,0.98,0.98,0.96,0.96,44.38902467110133,44.38902467110133,0.0,0.0,88.77804934220266,2130.673184212864,0.1619510890441055,5.841270780034996e-05,0.52
1956-12-05,1956-12-16,611.0679,0.8869861279741288,542.0087505502821,0.523,1956,12,5,1956.12,1956,3,66,10,0.0468295560475443,6.169405374467146,0.0113824829732058,0.08,1,Wet,44,8,6,4,64,126.0,0.2324685715351951,416.0087505502821,416.0087505502821,,2,208.00437527514103,208.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,474.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2028241578884647,0.0532017501100564,989.7439740920016,0.3061328633089147,0.3061328633089147,0.0,0.0,23.39880185121637,23.39880185121637,23.70493471452528,23.70493471452528,,0.935989848886384,0.935989848886384,0.0,0.0,44.67616930928583,44.67616930928583,0.0,0.0,0.909901615260404,0.909901615260404,0.0,0.0,0.98,0.98,0.96,0.96,43.78264592310011,43.78264592310011,0.0,0.0,87.56529184620022,2101.5670043088053,0.1615569707265765,5.846918399510951e-05,0.525
1956-12-06,1956-12-17,611.0679,0.8869861279741288,542.0087505502821,0.523,1956,12,6,1956.12,1956,3,67,10,0.0468295560475443,0.0,0.0,0.08,1,Wet,44,8,6,4,64,126.0,0.2324685715351951,416.0087505502821,416.0087505502821,,2,208.00437527514103,208.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,474.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2028241578884647,0.0532017501100564,989.7439740920016,0.3061328633089147,0.3061328633089147,0.0,0.0,23.39880185121637,23.39880185121637,23.70493471452528,23.70493471452528,,0.935989848886384,0.935989848886384,0.0,0.0,44.67616930928583,44.67616930928583,0.0,0.0,0.909901615260404,0.909901615260404,0.0,0.0,0.98,0.98,0.96,0.96,43.78264592310011,43.78264592310011,0.0,0.0,87.56529184620022,2101.5670043088053,0.1615569707265765,5.846918399510951e-05,0.525
1956-12-07,1956-12-18,605.1438,0.8886028945088347,537.7325322740754,0.526,1956,12,7,1956.12,1956,3,68,10,0.0464600907884801,4.276218276206691,0.0079523146165669,0.08,1,Wet,44,8,6,4,64,126.0,0.2343172347545069,411.7325322740754,411.7325322740754,,2,205.8662661370377,205.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,469.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2013149477813077,0.052346506454815,989.746338545764,0.2998468224428909,0.2998468224428909,0.0,0.0,23.42669532808769,23.42669532808769,23.726542150530577,23.726542150530577,,0.9354940779620018,0.9354940779620018,0.0,0.0,44.24619807344026,44.24619807344026,0.0,0.0,0.9011445636138546,0.9011445636138546,0.0,0.0,0.98,0.98,0.96,0.96,43.361274111971454,43.361274111971454,0.0,0.0,86.72254822394291,2081.34115737463,0.1612745054817355,5.850787790758651e-05,0.525
1956-12-08,1956-12-19,599.256,0.8886339443648977,532.5192229643311,0.53,1956,12,8,1956.12,1956,3,69,10,0.0460096608641182,5.213309309744318,0.0097898988147767,0.08,1,Wet,44,8,6,4,64,126.0,0.2366111767733118,406.5192229643311,406.5192229643311,,2,203.25961148216555,203.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,464.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1994750091734541,0.0513038445928662,989.7492211462336,0.2923224888389935,0.2923224888389935,0.0,0.0,23.46056215405529,23.46056215405529,23.752884642894287,23.752884642894287,,0.9347781173874048,0.9347781173874048,0.0,0.0,43.715630066214,43.715630066214,0.0,0.0,0.8903386978862322,0.8903386978862322,0.0,0.0,0.9790338697886232,0.9790338697886232,0.96,0.96,42.79908247397338,42.79908247397338,0.0,0.0,85.59816494794676,2054.355958750722,0.1607419249045217,5.84898983809742e-05,0.53
1956-12-09,1956-12-20,599.256,0.8886339443648977,532.5192229643311,0.53,1956,12,9,1956.12,1956,3,70,10,0.0460096608641182,0.0,0.0,0.08,1,Wet,44,8,6,4,64,126.0,0.2366111767733118,406.5192229643311,406.5192229643311,,2,203.25961148216555,203.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,464.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1994750091734541,0.0513038445928662,989.7492211462336,0.2923224888389935,0.2923224888389935,0.0,0.0,23.46056215405529,23.46056215405529,23.752884642894287,23.752884642894287,,0.9347781173874048,0.9347781173874048,0.0,0.0,43.715630066214,43.715630066214,0.0,0.0,0.8903386978862322,0.8903386978862322,0.0,0.0,0.9790338697886232,0.9790338697886232,0.96,0.96,42.79908247397338,42.79908247397338,0.0,0.0,85.59816494794676,2054.355958750722,0.1607419249045217,5.84898983809742e-05,0.53
1956-12-10,1956-12-21,611.0679,0.8869861279741288,542.0087505502821,0.523,1956,12,10,1956.12,1956,3,71,11,0.0468295560475443,9.48952758595101,0.0175080708130941,0.08,1,Wet,44,8,6,4,64,126.0,0.2324685715351951,416.0087505502821,416.0087505502821,,2,208.00437527514103,208.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,474.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2028241578884647,0.0532017501100564,989.7439740920016,0.3061328633089147,0.3061328633089147,0.0,0.0,23.39880185121637,23.39880185121637,23.70493471452528,23.70493471452528,,0.935989848886384,0.935989848886384,0.0,0.0,44.67616930928583,44.67616930928583,0.0,0.0,0.909901615260404,0.909901615260404,0.0,0.0,0.98,0.98,0.96,0.96,43.78264592310011,43.78264592310011,0.0,0.0,87.56529184620022,2101.5670043088053,0.1615569707265765,5.846918399510951e-05,0.525
1956-12-11,1956-12-22,617.0284,0.8884164098844547,548.1781559247493,0.519,1956,12,11,1956.12,1956,3,72,11,0.0473625926718983,6.169405374467146,0.0112543801824056,0.08,1,Wet,44,8,6,4,64,126.0,0.2298522818506773,422.17815592474926,422.17815592474926,,2,211.08907796237463,211.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,480.17815592474926,990.0,966.0668017016612,23.93319829833865,0.205001532462186,0.0544356311849498,989.7405628363528,0.3152672338871239,0.3152672338871239,0.0,0.0,23.358493900804397,23.358493900804397,23.67376113469152,23.67376113469152,,0.9366993686693336,0.9366993686693336,0.0,0.0,45.29492313377687,45.29492313377687,0.0,0.0,0.9225035261461684,0.9225035261461684,0.0,0.0,0.98,0.98,0.96,0.96,44.38902467110133,44.38902467110133,0.0,0.0,88.77804934220266,2130.673184212864,0.1619510890441055,5.841270780034996e-05,0.52
1956-12-12,1956-12-23,611.0679,0.8869861279741288,542.0087505502821,0.523,1956,12,12,1956.12,1956,3,73,11,0.0468295560475443,6.169405374467146,0.0113824829732058,0.08,1,Wet,44,8,6,4,64,126.0,0.2324685715351951,416.0087505502821,416.0087505502821,,2,208.00437527514103,208.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,474.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2028241578884647,0.0532017501100564,989.7439740920016,0.3061328633089147,0.3061328633089147,0.0,0.0,23.39880185121637,23.39880185121637,23.70493471452528,23.70493471452528,,0.935989848886384,0.935989848886384,0.0,0.0,44.67616930928583,44.67616930928583,0.0,0.0,0.909901615260404,0.909901615260404,0.0,0.0,0.98,0.98,0.96,0.96,43.78264592310011,43.78264592310011,0.0,0.0,87.56529184620022,2101.5670043088053,0.1615569707265765,5.846918399510951e-05,0.525
1956-12-13,1956-12-24,611.0679,0.8869861279741288,542.0087505502821,0.523,1956,12,13,1956.12,1956,3,74,11,0.0468295560475443,0.0,0.0,0.08,1,Wet,44,8,6,4,64,126.0,0.2324685715351951,416.0087505502821,416.0087505502821,,2,208.00437527514103,208.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,474.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2028241578884647,0.0532017501100564,989.7439740920016,0.3061328633089147,0.3061328633089147,0.0,0.0,23.39880185121637,23.39880185121637,23.70493471452528,23.70493471452528,,0.935989848886384,0.935989848886384,0.0,0.0,44.67616930928583,44.67616930928583,0.0,0.0,0.909901615260404,0.909901615260404,0.0,0.0,0.98,0.98,0.96,0.96,43.78264592310011,43.78264592310011,0.0,0.0,87.56529184620022,2101.5670043088053,0.1615569707265765,5.846918399510951e-05,0.525
1956-12-14,1956-12-25,611.0679,0.8869861279741288,542.0087505502821,0.523,1956,12,14,1956.12,1956,3,75,11,0.0468295560475443,0.0,0.0,0.08,1,Wet,44,8,6,4,64,126.0,0.2324685715351951,416.0087505502821,416.0087505502821,,2,208.00437527514103,208.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,474.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2028241578884647,0.0532017501100564,989.7439740920016,0.3061328633089147,0.3061328633089147,0.0,0.0,23.39880185121637,23.39880185121637,23.70493471452528,23.70493471452528,,0.935989848886384,0.935989848886384,0.0,0.0,44.67616930928583,44.67616930928583,0.0,0.0,0.909901615260404,0.909901615260404,0.0,0.0,0.98,0.98,0.96,0.96,43.78264592310011,43.78264592310011,0.0,0.0,87.56529184620022,2101.5670043088053,0.1615569707265765,5.846918399510951e-05,0.525
1956-12-15,1956-12-26,611.0679,0.8869861279741288,542.0087505502821,0.523,1956,12,15,1956.12,1956,3,76,11,0.0468295560475443,0.0,0.0,0.08,1,Wet,44,8,6,4,64,126.0,0.2324685715351951,416.0087505502821,416.0087505502821,,2,208.00437527514103,208.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,474.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2028241578884647,0.0532017501100564,989.7439740920016,0.3061328633089147,0.3061328633089147,0.0,0.0,23.39880185121637,23.39880185121637,23.70493471452528,23.70493471452528,,0.935989848886384,0.935989848886384,0.0,0.0,44.67616930928583,44.67616930928583,0.0,0.0,0.909901615260404,0.909901615260404,0.0,0.0,0.98,0.98,0.96,0.96,43.78264592310011,43.78264592310011,0.0,0.0,87.56529184620022,2101.5670043088053,0.1615569707265765,5.846918399510951e-05,0.525
1956-12-16,1956-12-27,611.0679,0.8869861279741288,542.0087505502821,0.523,1956,12,16,1956.12,1956,3,77,11,0.0468295560475443,0.0,0.0,0.08,1,Wet,44,8,6,4,64,126.0,0.2324685715351951,416.0087505502821,416.0087505502821,,2,208.00437527514103,208.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,474.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2028241578884647,0.0532017501100564,989.7439740920016,0.3061328633089147,0.3061328633089147,0.0,0.0,23.39880185121637,23.39880185121637,23.70493471452528,23.70493471452528,,0.935989848886384,0.935989848886384,0.0,0.0,44.67616930928583,44.67616930928583,0.0,0.0,0.909901615260404,0.909901615260404,0.0,0.0,0.98,0.98,0.96,0.96,43.78264592310011,43.78264592310011,0.0,0.0,87.56529184620022,2101.5670043088053,0.1615569707265765,5.846918399510951e-05,0.525
1956-12-17,1956-12-28,611.0679,0.8869861279741288,542.0087505502821,0.523,1956,12,17,1956.12,1956,3,78,12,0.0468295560475443,0.0,0.0,0.08,1,Wet,44,8,6,4,64,126.0,0.2324685715351951,416.0087505502821,416.0087505502821,,2,208.00437527514103,208.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,474.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2028241578884647,0.0532017501100564,989.7439740920016,0.3061328633089147,0.3061328633089147,0.0,0.0,23.39880185121637,23.39880185121637,23.70493471452528,23.70493471452528,,0.935989848886384,0.935989848886384,0.0,0.0,44.67616930928583,44.67616930928583,0.0,0.0,0.909901615260404,0.909901615260404,0.0,0.0,0.98,0.98,0.96,0.96,43.78264592310011,43.78264592310011,0.0,0.0,87.56529184620022,2101.5670043088053,0.1615569707265765,5.846918399510951e-05,0.525
1956-12-18,1956-12-29,611.0679,0.8869861279741288,542.0087505502821,0.523,1956,12,18,1956.12,1956,3,79,12,0.0468295560475443,0.0,0.0,0.08,1,Wet,44,8,6,4,64,126.0,0.2324685715351951,416.0087505502821,416.0087505502821,,2,208.00437527514103,208.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,474.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2028241578884647,0.0532017501100564,989.7439740920016,0.3061328633089147,0.3061328633089147,0.0,0.0,23.39880185121637,23.39880185121637,23.70493471452528,23.70493471452528,,0.935989848886384,0.935989848886384,0.0,0.0,44.67616930928583,44.67616930928583,0.0,0.0,0.909901615260404,0.909901615260404,0.0,0.0,0.98,0.98,0.96,0.96,43.78264592310011,43.78264592310011,0.0,0.0,87.56529184620022,2101.5670043088053,0.1615569707265765,5.846918399510951e-05,0.525
1956-12-19,1956-12-30,611.0679,0.8869861279741288,542.0087505502821,0.523,1956,12,19,1956.12,1956,3,80,12,0.0468295560475443,0.0,0.0,0.08,1,Wet,44,8,6,4,64,126.0,0.2324685715351951,416.0087505502821,416.0087505502821,,2,208.00437527514103,208.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,474.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2028241578884647,0.0532017501100564,989.7439740920016,0.3061328633089147,0.3061328633089147,0.0,0.0,23.39880185121637,23.39880185121637,23.70493471452528,23.70493471452528,,0.935989848886384,0.935989848886384,0.0,0.0,44.67616930928583,44.67616930928583,0.0,0.0,0.909901615260404,0.909901615260404,0.0,0.0,0.98,0.98,0.96,0.96,43.78264592310011,43.78264592310011,0.0,0.0,87.56529184620022,2101.5670043088053,0.1615569707265765,5.846918399510951e-05,0.525
1956-12-20,1956-12-31,617.0284,0.8884164098844547,548.1781559247493,0.519,1956,12,20,1956.12,1956,3,81,12,0.0473625926718983,6.169405374467146,0.0112543801824056,0.08,1,Wet,44,8,6,4,64,126.0,0.2298522818506773,422.17815592474926,422.17815592474926,,2,211.08907796237463,211.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,480.17815592474926,990.0,966.0668017016612,23.93319829833865,0.205001532462186,0.0544356311849498,989.7405628363528,0.3152672338871239,0.3152672338871239,0.0,0.0,23.358493900804397,23.358493900804397,23.67376113469152,23.67376113469152,,0.9366993686693336,0.9366993686693336,0.0,0.0,45.29492313377687,45.29492313377687,0.0,0.0,0.9225035261461684,0.9225035261461684,0.0,0.0,0.98,0.98,0.96,0.96,44.38902467110133,44.38902467110133,0.0,0.0,88.77804934220266,2130.673184212864,0.1619510890441055,5.841270780034996e-05,0.52
1956-12-21,1957-01-01,623.0255,0.8843912864860217,550.9983234585969,0.515,1956,12,21,1956.12,1956,3,82,12,0.0476062551468227,2.8201675338476657,0.0051182869598324,0.17,2,Mod_Wet,42,7,5,3,61,118.0,0.2141567314748222,432.9983234585969,432.9983234585969,,2,216.4991617292985,216.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,486.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2074085811930375,0.0565996646917193,989.7359917541152,0.3316174181262393,0.3316174181262393,0.0,0.0,23.32488188042534,23.32488188042534,23.65649929855158,23.65649929855158,,0.9379705731711434,0.9379705731711434,0.0,0.0,46.45191099843774,46.45191099843774,0.0,0.0,0.946067433776736,0.946067433776736,0.0,0.0,0.98,0.98,0.96,0.96,45.52287277846899,45.52287277846899,0.0,0.0,91.04574555693796,2185.0978933665115,0.1652377905352725,5.8407812471231154e-05,0.515
1956-12-22,1957-01-02,623.0255,0.8843912864860217,550.9983234585969,0.515,1956,12,22,1956.12,1956,3,83,12,0.0476062551468227,0.0,0.0,0.17,2,Mod_Wet,42,7,5,3,61,118.0,0.2141567314748222,432.9983234585969,432.9983234585969,,2,216.4991617292985,216.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,486.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2074085811930375,0.0565996646917193,989.7359917541152,0.3316174181262393,0.3316174181262393,0.0,0.0,23.32488188042534,23.32488188042534,23.65649929855158,23.65649929855158,,0.9379705731711434,0.9379705731711434,0.0,0.0,46.45191099843774,46.45191099843774,0.0,0.0,0.946067433776736,0.946067433776736,0.0,0.0,0.98,0.98,0.96,0.96,45.52287277846899,45.52287277846899,0.0,0.0,91.04574555693796,2185.0978933665115,0.1652377905352725,5.8407812471231154e-05,0.515
1956-12-23,1957-01-03,617.0284,0.8884164098844547,548.1781559247493,0.519,1956,12,23,1956.12,1956,3,84,12,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.17,2,Mod_Wet,42,7,5,3,61,118.0,0.2152584861776184,430.17815592474926,430.17815592474926,,2,215.08907796237463,215.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,484.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2064132565694931,0.0560356311849498,989.7375511122456,0.3272743601241138,0.3272743601241138,0.0,0.0,23.343475050460107,23.343475050460107,23.67074941058422,23.67074941058422,,0.9376512287763232,0.9376512287763232,0.0,0.0,46.17042716736707,46.17042716736707,0.0,0.0,0.9403345655268244,0.9403345655268244,0.0,0.0,0.98,0.98,0.96,0.96,45.24701862401973,45.24701862401973,0.0,0.0,90.49403724803946,2171.856893952947,0.1650814361535084,5.843447005081561e-05,0.52
1956-12-24,1957-01-04,611.0679,0.8869861279741288,542.0087505502821,0.523,1956,12,24,1956.12,1956,3,85,13,0.0468295560475443,6.169405374467146,0.0113824829732058,0.17,2,Mod_Wet,42,7,5,3,61,118.0,0.2177086622313732,424.0087505502821,424.0087505502821,,2,212.00437527514103,212.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,478.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2042358819957718,0.0548017501100564,989.740962367894,0.3180131258254232,0.3180131258254232,0.0,0.0,23.383909864592447,23.383909864592447,23.70192299041787,23.70192299041787,,0.9369474449529868,0.9369474449529868,0.0,0.0,45.55288453175337,45.55288453175337,0.0,0.0,0.9277573224389688,0.9277573224389688,0.0,0.0,0.98,0.98,0.96,0.96,44.6418268411183,44.6418268411183,0.0,0.0,89.2836536822366,2142.8076883736785,0.1647273288329572,5.849175253941204e-05,0.525
1956-12-25,1957-01-05,623.0255,0.8843912864860217,550.9983234585969,0.515,1956,12,25,1956.12,1956,3,86,13,0.0476062551468227,8.989572908314813,0.0163150639949094,0.17,2,Mod_Wet,42,7,5,3,61,118.0,0.2141567314748222,432.9983234585969,432.9983234585969,,2,216.4991617292985,216.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,486.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2074085811930375,0.0565996646917193,989.7359917541152,0.3316174181262393,0.3316174181262393,0.0,0.0,23.32488188042534,23.32488188042534,23.65649929855158,23.65649929855158,,0.9379705731711434,0.9379705731711434,0.0,0.0,46.45191099843774,46.45191099843774,0.0,0.0,0.946067433776736,0.946067433776736,0.0,0.0,0.98,0.98,0.96,0.96,45.52287277846899,45.52287277846899,0.0,0.0,91.04574555693796,2185.0978933665115,0.1652377905352725,5.8407812471231154e-05,0.515
1956-12-26,1957-01-06,623.0255,0.8843912864860217,550.9983234585969,0.515,1956,12,26,1956.12,1956,3,87,13,0.0476062551468227,0.0,0.0,0.17,2,Mod_Wet,42,7,5,3,61,118.0,0.2141567314748222,432.9983234585969,432.9983234585969,,2,216.4991617292985,216.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,486.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2074085811930375,0.0565996646917193,989.7359917541152,0.3316174181262393,0.3316174181262393,0.0,0.0,23.32488188042534,23.32488188042534,23.65649929855158,23.65649929855158,,0.9379705731711434,0.9379705731711434,0.0,0.0,46.45191099843774,46.45191099843774,0.0,0.0,0.946067433776736,0.946067433776736,0.0,0.0,0.98,0.98,0.96,0.96,45.52287277846899,45.52287277846899,0.0,0.0,91.04574555693796,2185.0978933665115,0.1652377905352725,5.8407812471231154e-05,0.515
1956-12-27,1957-01-07,629.0591,0.8842087083672124,556.2195342976412,0.513,1956,12,27,1956.12,1956,3,88,13,0.0480573677633162,5.221210839044262,0.0093869605741863,0.17,2,Mod_Wet,42,7,5,3,61,118.0,0.2121464506797714,438.2195342976412,438.2195342976412,,2,219.1097671488206,219.1097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,492.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2092513084957404,0.0576439068595282,989.7331047846448,0.3396580828183674,0.3396580828183674,0.0,0.0,23.29045879748705,23.29045879748705,23.630116880305422,23.630116880305422,,0.9385580651019342,0.9385580651019342,0.0,0.0,46.972062119071154,46.972062119071154,0.0,0.0,0.956661142954606,0.956661142954606,0.0,0.0,0.98,0.98,0.96,0.96,46.03262087668973,46.03262087668973,0.0,0.0,92.06524175337944,2209.565802081107,0.1655196124487674,5.835814303854798e-05,0.515
1956-12-28,1957-01-08,623.0255,0.8843912864860217,550.9983234585969,0.515,1956,12,28,1956.12,1956,3,89,13,0.0476062551468227,5.221210839044262,0.0094759105731409,0.17,2,Mod_Wet,42,7,5,3,61,118.0,0.2141567314748222,432.9983234585969,432.9983234585969,,2,216.4991617292985,216.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,486.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2074085811930375,0.0565996646917193,989.7359917541152,0.3316174181262393,0.3316174181262393,0.0,0.0,23.32488188042534,23.32488188042534,23.65649929855158,23.65649929855158,,0.9379705731711434,0.9379705731711434,0.0,0.0,46.45191099843774,46.45191099843774,0.0,0.0,0.946067433776736,0.946067433776736,0.0,0.0,0.98,0.98,0.96,0.96,45.52287277846899,45.52287277846899,0.0,0.0,91.04574555693796,2185.0978933665115,0.1652377905352725,5.8407812471231154e-05,0.515
1956-12-29,1957-01-09,629.0591,0.8842087083672124,556.2195342976412,0.513,1956,12,29,1956.12,1956,3,90,13,0.0480573677633162,5.221210839044262,0.0093869605741863,0.17,2,Mod_Wet,42,7,5,3,61,118.0,0.2121464506797714,438.2195342976412,438.2195342976412,,2,219.1097671488206,219.1097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,492.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2092513084957404,0.0576439068595282,989.7331047846448,0.3396580828183674,0.3396580828183674,0.0,0.0,23.29045879748705,23.29045879748705,23.630116880305422,23.630116880305422,,0.9385580651019342,0.9385580651019342,0.0,0.0,46.972062119071154,46.972062119071154,0.0,0.0,0.956661142954606,0.956661142954606,0.0,0.0,0.98,0.98,0.96,0.96,46.03262087668973,46.03262087668973,0.0,0.0,92.06524175337944,2209.565802081107,0.1655196124487674,5.835814303854798e-05,0.515
1956-12-30,1957-01-10,635.1294,0.8861628436789661,562.8280752081156,0.506,1956,12,30,1956.12,1956,3,91,13,0.0486283456979812,6.608540910474403,0.0117416689066741,0.17,2,Mod_Wet,42,7,5,3,61,118.0,0.2096554972961635,444.8280752081156,444.8280752081156,,3,148.27602506937183,148.27602506937183,148.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,498.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2115836676251009,0.0589656150416231,989.7294507173332,0.1556141321442934,0.1556141321442934,0.1556141321442934,0.0,23.44111024675256,23.44111024675256,23.44111024675256,23.59672437889685,,0.9150388425846026,0.9150388425846026,0.9150388425846026,0.0,31.19085946269199,31.19085946269199,31.19085946269199,0.0,0.6352517202177594,0.6352517202177594,0.6352517202177594,0.0,0.97,0.97,0.97,0.96,30.25513367881123,30.25513367881123,30.25513367881123,0.0,90.76540103643369,2178.3696248744086,0.1612666550133832,5.667945168976458e-05,0.505
1956-12-31,1957-01-11,647.3805,0.8756118252012844,566.8540212047202,0.501,1956,12,31,1956.12,1956,3,92,14,0.0489761874320878,4.025945996604604,0.0071022623920852,0.17,2,Mod_Wet,42,7,5,3,61,118.0,0.208166468942423,448.8540212047202,448.8540212047202,,3,149.61800706824008,149.61800706824008,149.61800706824008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,502.8540212047202,990.0,966.1508430954212,23.849156904578763,0.2130045488796317,0.059770804240944,989.7272246468792,0.1584054547019393,0.1584054547019393,0.1584054547019393,0.0,23.41797609675616,23.41797609675616,23.41797609675616,23.5763815514581,,0.915568703870396,0.915568703870396,0.915568703870396,0.0,31.460300210574363,31.460300210574363,31.460300210574363,0.0,0.6407393118243251,0.6407393118243251,0.6407393118243251,0.0,0.97,0.97,0.97,0.96,30.51649120425713,30.51649120425713,30.51649120425713,0.0,91.5494736127714,2197.1873667065133,0.1615044970805775,5.665630279667752e-05,0.5
1957-01-01,1957-01-12,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1957,1,1,1957.01,1956,4,93,14,0.0494114767522878,5.038070835648114,0.0088094780567318,0.33,2,Mod_Wet,46,7,6,4,76,139.0,0.2430528449940314,432.8920920403683,432.8920920403683,,2,216.44604602018416,216.44604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,491.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2091357439636546,0.0565784184080736,989.7342858376282,0.3314538217421672,0.3314538217421672,0.0,0.0,23.22931760170452,23.22931760170452,23.56077142344668,23.56077142344668,,0.937846994716345,0.937846994716345,0.0,0.0,46.24414977465104,46.24414977465104,0.0,0.0,0.9418360442902451,0.9418360442902451,0.0,0.0,0.98,0.98,0.96,0.96,45.31926677915802,45.31926677915802,0.0,0.0,90.63853355831604,2175.324805399585,0.158488873722559,5.816084630743893e-05,0.495
1957-01-02,1957-01-13,666.0345,0.8753352736866753,583.0034913422678,0.493,1957,1,2,1957.01,1956,4,94,14,0.0503715016519719,11.111399301899494,0.0190588898126791,0.33,2,Mod_Wet,46,7,6,4,76,139.0,0.238420527602632,444.0034913422678,444.0034913422678,,3,148.00116378075597,148.00116378075597,148.00116378075597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,503.0034913422678,990.0,966.22351571104,23.776484288959864,0.2130573015287563,0.0588006982684535,989.7281420002028,0.1550424206639723,0.1550424206639723,0.1550424206639723,0.0,23.349583868498645,23.349583868498645,23.349583868498645,23.504626289162616,,0.9148306497658474,0.9148306497658474,0.9148306497658474,0.0,31.004424996521752,31.004424996521752,31.004424996521752,0.0,0.6314546842468789,0.6314546842468789,0.6314546842468789,0.0,0.97,0.97,0.97,0.96,30.0742922466261,30.0742922466261,30.0742922466261,0.0,90.2228767398783,2165.3490417570792,0.154755294058626,5.644529985509133e-05,0.495
1957-01-03,1957-01-14,678.6565,0.8777769920279594,595.7090611902229,0.485,1957,1,3,1957.01,1956,4,95,14,0.0514692628868352,12.705569847955074,0.0213284817635129,0.33,2,Mod_Wet,46,7,6,4,76,139.0,0.2333353797276121,456.7090611902229,456.7090611902229,,3,152.23635373007428,152.23635373007428,152.23635373007428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,515.7090611902229,990.0,966.280690775356,23.719309224644007,0.219593601821199,0.0613418122380445,989.7190645859408,0.1640305240569604,0.1640305240569604,0.1640305240569604,0.0,23.27434328652776,23.27434328652776,23.27434328652776,23.43837381058472,,0.916505245074912,0.916505245074912,0.916505245074912,0.0,31.84706859890578,31.84706859890578,31.84706859890578,0.0,0.6486164684094863,0.6486164684094863,0.6486164684094863,0.0,0.97,0.97,0.97,0.96,30.891656540938605,30.891656540938605,30.891656540938605,0.0,92.6749696228158,2224.1992709475794,0.155570857756724,5.636640326417053e-05,0.485
1957-01-04,1957-01-15,704.3503,0.8783280558406197,618.6506296297572,0.474,1957,1,4,1957.01,1956,4,96,14,0.053451414400011,22.941568439534308,0.0370832378417914,0.33,2,Mod_Wet,46,7,6,4,76,139.0,0.2246825483442684,479.6506296297572,479.6506296297572,,3,159.88354320991905,159.88354320991905,159.88354320991905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,538.6506296297572,990.0,966.3746025185188,23.62539748148106,0.232631069244441,0.0659301259259514,989.7014388048296,0.1808414659260203,0.1808414659260203,0.1808414659260203,0.0,23.145994820384576,23.145994820384576,23.145994820384576,23.326836286310595,,0.919548925123193,0.919548925123193,0.919548925123193,0.0,33.372839233552575,33.372839233552575,33.372839233552575,0.0,0.6796912267525983,0.6796912267525983,0.6796912267525983,0.0,0.97,0.97,0.97,0.96,32.371654056546,32.371654056546,32.371654056546,0.0,97.114962169638,2330.759092071312,0.156978684767133,5.624172410922945e-05,0.475
1957-01-05,1957-01-16,717.4235,0.8782993569127185,630.1125986840717,0.468,1957,1,5,1957.01,1956,4,97,14,0.0544417285263038,11.461969054314524,0.0181903505472699,0.33,2,Mod_Wet,46,7,6,4,76,139.0,0.2205954940280322,491.1125986840717,491.1125986840717,,3,163.70419956135723,163.70419956135723,163.70419956135723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,550.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2391447933843441,0.0682225197368143,989.6926326868788,0.1896196589911216,0.1896196589911216,0.1896196589911216,0.0,23.082562633151586,23.082562633151586,23.082562633151586,23.272182292142706,,0.9210761092649312,0.9210761092649312,0.9210761092649312,0.0,34.1332829290888,34.1332829290888,34.1332829290888,0.0,0.6951788783928472,0.6951788783928472,0.6951788783928472,0.0,0.97,0.97,0.97,0.96,33.10928444121613,33.10928444121613,33.10928444121613,0.0,99.3278533236484,2383.868479767561,0.1576350854293103,5.618074234220408e-05,0.47
1957-01-06,1957-01-17,710.868,0.8775314292741972,623.8090120652902,0.47,1957,1,6,1957.01,1956,4,98,14,0.053897098642441,6.303586618781537,0.0101049944724456,0.33,2,Mod_Wet,46,7,6,4,76,139.0,0.2228246102758319,484.8090120652902,484.8090120652902,,3,161.60300402176338,161.60300402176338,161.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,543.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2355625271845177,0.066961802413058,989.6974756704024,0.1847869092500557,0.1847869092500557,0.1847869092500557,0.0,23.117452712891257,23.117452712891257,23.117452712891257,23.302239622141315,,0.9202357490058024,0.9202357490058024,0.9202357490058024,0.0,33.71531391062463,33.71531391062463,33.71531391062463,0.0,0.6866662710921513,0.6866662710921513,0.6866662710921513,0.0,0.97,0.97,0.97,0.96,32.70385449330589,32.70385449330589,32.70385449330589,0.0,98.11156347991766,2354.677523518024,0.1572782078846417,5.62143264657066e-05,0.47
1957-01-07,1957-01-18,710.868,0.8775314292741972,623.8090120652902,0.47,1957,1,7,1957.01,1956,4,99,15,0.053897098642441,0.0,0.0,0.33,2,Mod_Wet,46,7,6,4,76,139.0,0.2228246102758319,484.8090120652902,484.8090120652902,,3,161.60300402176338,161.60300402176338,161.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,543.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2355625271845177,0.066961802413058,989.6974756704024,0.1847869092500557,0.1847869092500557,0.1847869092500557,0.0,23.117452712891257,23.117452712891257,23.117452712891257,23.302239622141315,,0.9202357490058024,0.9202357490058024,0.9202357490058024,0.0,33.71531391062463,33.71531391062463,33.71531391062463,0.0,0.6866662710921513,0.6866662710921513,0.6866662710921513,0.0,0.97,0.97,0.97,0.96,32.70385449330589,32.70385449330589,32.70385449330589,0.0,98.11156347991766,2354.677523518024,0.1572782078846417,5.62143264657066e-05,0.47
1957-01-08,1957-01-19,710.868,0.8775314292741972,623.8090120652902,0.47,1957,1,8,1957.01,1956,4,100,15,0.053897098642441,0.0,0.0,0.33,2,Mod_Wet,46,7,6,4,76,139.0,0.2228246102758319,484.8090120652902,484.8090120652902,,3,161.60300402176338,161.60300402176338,161.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,543.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2355625271845177,0.066961802413058,989.6974756704024,0.1847869092500557,0.1847869092500557,0.1847869092500557,0.0,23.117452712891257,23.117452712891257,23.117452712891257,23.302239622141315,,0.9202357490058024,0.9202357490058024,0.9202357490058024,0.0,33.71531391062463,33.71531391062463,33.71531391062463,0.0,0.6866662710921513,0.6866662710921513,0.6866662710921513,0.0,0.97,0.97,0.97,0.96,32.70385449330589,32.70385449330589,32.70385449330589,0.0,98.11156347991766,2354.677523518024,0.1572782078846417,5.62143264657066e-05,0.47
1957-01-09,1957-01-20,710.868,0.8775314292741972,623.8090120652902,0.47,1957,1,9,1957.01,1956,4,101,15,0.053897098642441,0.0,0.0,0.33,2,Mod_Wet,46,7,6,4,76,139.0,0.2228246102758319,484.8090120652902,484.8090120652902,,3,161.60300402176338,161.60300402176338,161.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,543.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2355625271845177,0.066961802413058,989.6974756704024,0.1847869092500557,0.1847869092500557,0.1847869092500557,0.0,23.117452712891257,23.117452712891257,23.117452712891257,23.302239622141315,,0.9202357490058024,0.9202357490058024,0.9202357490058024,0.0,33.71531391062463,33.71531391062463,33.71531391062463,0.0,0.6866662710921513,0.6866662710921513,0.6866662710921513,0.0,0.97,0.97,0.97,0.96,32.70385449330589,32.70385449330589,32.70385449330589,0.0,98.11156347991766,2354.677523518024,0.1572782078846417,5.62143264657066e-05,0.47
1957-01-10,1957-01-21,710.868,0.8775314292741972,623.8090120652902,0.47,1957,1,10,1957.01,1956,4,102,15,0.053897098642441,0.0,0.0,0.33,2,Mod_Wet,46,7,6,4,76,139.0,0.2228246102758319,484.8090120652902,484.8090120652902,,3,161.60300402176338,161.60300402176338,161.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,543.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2355625271845177,0.066961802413058,989.6974756704024,0.1847869092500557,0.1847869092500557,0.1847869092500557,0.0,23.117452712891257,23.117452712891257,23.117452712891257,23.302239622141315,,0.9202357490058024,0.9202357490058024,0.9202357490058024,0.0,33.71531391062463,33.71531391062463,33.71531391062463,0.0,0.6866662710921513,0.6866662710921513,0.6866662710921513,0.0,0.97,0.97,0.97,0.96,32.70385449330589,32.70385449330589,32.70385449330589,0.0,98.11156347991766,2354.677523518024,0.1572782078846417,5.62143264657066e-05,0.47
1957-01-11,1957-01-22,717.4235,0.8782993569127185,630.1125986840717,0.468,1957,1,11,1957.01,1956,4,103,15,0.0544417285263038,6.303586618781537,0.0100039050670403,0.36,2,Mod_Wet,46,7,6,4,76,139.0,0.2205954940280322,491.1125986840717,491.1125986840717,,3,163.70419956135723,163.70419956135723,163.70419956135723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,550.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2391447933843441,0.0682225197368143,989.6926326868788,0.1896196589911216,0.1896196589911216,0.1896196589911216,0.0,23.082562633151586,23.082562633151586,23.082562633151586,23.272182292142706,,0.9210761092649312,0.9210761092649312,0.9210761092649312,0.0,34.1332829290888,34.1332829290888,34.1332829290888,0.0,0.6951788783928472,0.6951788783928472,0.6951788783928472,0.0,0.97,0.97,0.97,0.96,33.10928444121613,33.10928444121613,33.10928444121613,0.0,99.3278533236484,2383.868479767561,0.1576350854293103,5.618074234220408e-05,0.47
1957-01-12,1957-01-23,730.6486,0.8864028278959922,647.6489852382476,0.462,1957,1,12,1957.01,1956,4,104,15,0.0559568723245846,17.53638655417592,0.0270769922502463,0.36,2,Mod_Wet,46,7,6,4,76,139.0,0.2146224315457959,508.6489852382476,508.6489852382476,,3,169.5496617460825,169.5496617460825,169.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,567.6489852382476,990.0,966.490595940953,23.50940405904703,0.2491105491705726,0.073459594095299,989.677429856734,0.2034281949556764,0.2034281949556764,0.2034281949556764,0.0,22.98340572082543,22.98340572082543,22.98340572082543,23.186833915781108,,0.9231532714632322,0.9231532714632322,0.9231532714632322,0.0,35.27961392587947,35.27961392587947,35.27961392587947,0.0,0.7185257418712722,0.7185257418712722,0.7185257418712722,0.0,0.97,0.97,0.97,0.96,34.22122550810308,34.22122550810308,34.22122550810308,0.0,102.66367652430924,2463.928236583421,0.1585174668135129,5.6065555522659184e-05,0.46
1957-01-13,1957-01-24,730.6486,0.8864028278959922,647.6489852382476,0.462,1957,1,13,1957.01,1956,4,105,15,0.0559568723245846,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,76,139.0,0.2146224315457959,508.6489852382476,508.6489852382476,,3,169.5496617460825,169.5496617460825,169.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,567.6489852382476,990.0,966.490595940953,23.50940405904703,0.2491105491705726,0.073459594095299,989.677429856734,0.2034281949556764,0.2034281949556764,0.2034281949556764,0.0,22.98340572082543,22.98340572082543,22.98340572082543,23.186833915781108,,0.9231532714632322,0.9231532714632322,0.9231532714632322,0.0,35.27961392587947,35.27961392587947,35.27961392587947,0.0,0.7185257418712722,0.7185257418712722,0.7185257418712722,0.0,0.97,0.97,0.97,0.96,34.22122550810308,34.22122550810308,34.22122550810308,0.0,102.66367652430924,2463.928236583421,0.1585174668135129,5.6065555522659184e-05,0.46
1957-01-14,1957-01-25,730.6486,0.8864028278959922,647.6489852382476,0.462,1957,1,14,1957.01,1956,4,106,16,0.0559568723245846,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,76,139.0,0.2146224315457959,508.6489852382476,508.6489852382476,,3,169.5496617460825,169.5496617460825,169.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,567.6489852382476,990.0,966.490595940953,23.50940405904703,0.2491105491705726,0.073459594095299,989.677429856734,0.2034281949556764,0.2034281949556764,0.2034281949556764,0.0,22.98340572082543,22.98340572082543,22.98340572082543,23.186833915781108,,0.9231532714632322,0.9231532714632322,0.9231532714632322,0.0,35.27961392587947,35.27961392587947,35.27961392587947,0.0,0.7185257418712722,0.7185257418712722,0.7185257418712722,0.0,0.97,0.97,0.97,0.96,34.22122550810308,34.22122550810308,34.22122550810308,0.0,102.66367652430924,2463.928236583421,0.1585174668135129,5.6065555522659184e-05,0.46
1957-01-15,1957-01-26,730.6486,0.8864028278959922,647.6489852382476,0.462,1957,1,15,1957.01,1956,4,107,16,0.0559568723245846,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,76,139.0,0.2146224315457959,508.6489852382476,508.6489852382476,,3,169.5496617460825,169.5496617460825,169.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,567.6489852382476,990.0,966.490595940953,23.50940405904703,0.2491105491705726,0.073459594095299,989.677429856734,0.2034281949556764,0.2034281949556764,0.2034281949556764,0.0,22.98340572082543,22.98340572082543,22.98340572082543,23.186833915781108,,0.9231532714632322,0.9231532714632322,0.9231532714632322,0.0,35.27961392587947,35.27961392587947,35.27961392587947,0.0,0.7185257418712722,0.7185257418712722,0.7185257418712722,0.0,0.97,0.97,0.97,0.96,34.22122550810308,34.22122550810308,34.22122550810308,0.0,102.66367652430924,2463.928236583421,0.1585174668135129,5.6065555522659184e-05,0.46
1957-01-16,1957-01-27,730.6486,0.8864028278959922,647.6489852382476,0.462,1957,1,16,1957.01,1956,4,108,16,0.0559568723245846,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,76,139.0,0.2146224315457959,508.6489852382476,508.6489852382476,,3,169.5496617460825,169.5496617460825,169.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,567.6489852382476,990.0,966.490595940953,23.50940405904703,0.2491105491705726,0.073459594095299,989.677429856734,0.2034281949556764,0.2034281949556764,0.2034281949556764,0.0,22.98340572082543,22.98340572082543,22.98340572082543,23.186833915781108,,0.9231532714632322,0.9231532714632322,0.9231532714632322,0.0,35.27961392587947,35.27961392587947,35.27961392587947,0.0,0.7185257418712722,0.7185257418712722,0.7185257418712722,0.0,0.97,0.97,0.97,0.96,34.22122550810308,34.22122550810308,34.22122550810308,0.0,102.66367652430924,2463.928236583421,0.1585174668135129,5.6065555522659184e-05,0.46
1957-01-17,1957-01-28,730.6486,0.8864028278959922,647.6489852382476,0.462,1957,1,17,1957.01,1956,4,109,16,0.0559568723245846,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,76,139.0,0.2146224315457959,508.6489852382476,508.6489852382476,,3,169.5496617460825,169.5496617460825,169.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,567.6489852382476,990.0,966.490595940953,23.50940405904703,0.2491105491705726,0.073459594095299,989.677429856734,0.2034281949556764,0.2034281949556764,0.2034281949556764,0.0,22.98340572082543,22.98340572082543,22.98340572082543,23.186833915781108,,0.9231532714632322,0.9231532714632322,0.9231532714632322,0.0,35.27961392587947,35.27961392587947,35.27961392587947,0.0,0.7185257418712722,0.7185257418712722,0.7185257418712722,0.0,0.97,0.97,0.97,0.96,34.22122550810308,34.22122550810308,34.22122550810308,0.0,102.66367652430924,2463.928236583421,0.1585174668135129,5.6065555522659184e-05,0.46
1957-01-18,1957-01-29,730.6486,0.8864028278959922,647.6489852382476,0.462,1957,1,18,1957.01,1956,4,110,16,0.0559568723245846,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,76,139.0,0.2146224315457959,508.6489852382476,508.6489852382476,,3,169.5496617460825,169.5496617460825,169.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,567.6489852382476,990.0,966.490595940953,23.50940405904703,0.2491105491705726,0.073459594095299,989.677429856734,0.2034281949556764,0.2034281949556764,0.2034281949556764,0.0,22.98340572082543,22.98340572082543,22.98340572082543,23.186833915781108,,0.9231532714632322,0.9231532714632322,0.9231532714632322,0.0,35.27961392587947,35.27961392587947,35.27961392587947,0.0,0.7185257418712722,0.7185257418712722,0.7185257418712722,0.0,0.97,0.97,0.97,0.96,34.22122550810308,34.22122550810308,34.22122550810308,0.0,102.66367652430924,2463.928236583421,0.1585174668135129,5.6065555522659184e-05,0.46
1957-01-19,1957-01-30,730.6486,0.8864028278959922,647.6489852382476,0.462,1957,1,19,1957.01,1956,4,111,16,0.0559568723245846,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,76,139.0,0.2146224315457959,508.6489852382476,508.6489852382476,,3,169.5496617460825,169.5496617460825,169.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,567.6489852382476,990.0,966.490595940953,23.50940405904703,0.2491105491705726,0.073459594095299,989.677429856734,0.2034281949556764,0.2034281949556764,0.2034281949556764,0.0,22.98340572082543,22.98340572082543,22.98340572082543,23.186833915781108,,0.9231532714632322,0.9231532714632322,0.9231532714632322,0.0,35.27961392587947,35.27961392587947,35.27961392587947,0.0,0.7185257418712722,0.7185257418712722,0.7185257418712722,0.0,0.97,0.97,0.97,0.96,34.22122550810308,34.22122550810308,34.22122550810308,0.0,102.66367652430924,2463.928236583421,0.1585174668135129,5.6065555522659184e-05,0.46
1957-01-20,1957-01-31,730.6486,0.8864028278959922,647.6489852382476,0.462,1957,1,20,1957.01,1956,4,112,16,0.0559568723245846,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,76,139.0,0.2146224315457959,508.6489852382476,508.6489852382476,,3,169.5496617460825,169.5496617460825,169.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,567.6489852382476,990.0,966.490595940953,23.50940405904703,0.2491105491705726,0.073459594095299,989.677429856734,0.2034281949556764,0.2034281949556764,0.2034281949556764,0.0,22.98340572082543,22.98340572082543,22.98340572082543,23.186833915781108,,0.9231532714632322,0.9231532714632322,0.9231532714632322,0.0,35.27961392587947,35.27961392587947,35.27961392587947,0.0,0.7185257418712722,0.7185257418712722,0.7185257418712722,0.0,0.97,0.97,0.97,0.96,34.22122550810308,34.22122550810308,34.22122550810308,0.0,102.66367652430924,2463.928236583421,0.1585174668135129,5.6065555522659184e-05,0.46
1957-01-21,1957-02-01,730.6486,0.8864028278959922,647.6489852382476,0.462,1957,1,21,1957.01,1956,4,113,17,0.0559568723245846,0.0,0.0,0.48,3,Normal,41,6,4,3,66,120.0,0.1852855524136367,527.6489852382476,527.6489852382476,,3,175.88299507941588,175.88299507941588,175.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,578.6489852382476,990.0,966.490595940953,23.50940405904703,0.2553617408462265,0.081059594095299,989.6635786650584,0.2189074876985396,0.2189074876985396,0.2189074876985396,0.0,22.95407523640697,22.95407523640697,22.95407523640697,23.17298272410551,,0.9253913439100214,0.9253913439100214,0.9253913439100214,0.0,36.6393521214461,36.6393521214461,36.6393521214461,0.0,0.7462189841435051,0.7462189841435051,0.7462189841435051,0.0,0.97,0.97,0.97,0.96,35.540171557802715,35.540171557802715,35.540171557802715,0.0,106.62051467340814,2558.8923521617958,0.1646270079990724,5.612975758520501e-05,0.46
