Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1957-01-22,1957-02-02,730.6486,0.8864028278959922,647.6489852382476,0.462,1957,1,22,1957.01,1956,4,114,17,0.0559568723245846,0.0,0.0,0.48,3,Normal,41,6,4,3,66,120.0,0.1852855524136367,527.6489852382476,527.6489852382476,,3,175.88299507941588,175.88299507941588,175.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,578.6489852382476,990.0,966.490595940953,23.50940405904703,0.2553617408462265,0.081059594095299,989.6635786650584,0.2189074876985396,0.2189074876985396,0.2189074876985396,0.0,22.95407523640697,22.95407523640697,22.95407523640697,23.17298272410551,,0.9253913439100214,0.9253913439100214,0.9253913439100214,0.0,36.6393521214461,36.6393521214461,36.6393521214461,0.0,0.7462189841435051,0.7462189841435051,0.7462189841435051,0.0,0.97,0.97,0.97,0.96,35.540171557802715,35.540171557802715,35.540171557802715,0.0,106.62051467340814,2558.8923521617958,0.1646270079990724,5.612975758520501e-05,0.46
1957-01-23,1957-02-03,737.3183,0.8872912629151888,654.21608557748,0.458,1957,1,23,1957.01,1956,4,115,17,0.0565242697938942,6.567100339232411,0.0100381211712879,0.48,3,Normal,41,6,4,3,66,120.0,0.1834256335872196,534.21608557748,534.21608557748,,3,178.07202852582668,178.07202852582668,178.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,585.21608557748,990.0,966.51686434231,23.483135657690127,0.2590937592983896,0.083686434230992,989.6572198064706,0.2243800713145667,0.2243800713145667,0.2243800713145667,0.0,22.915975392846168,22.915975392846168,22.915975392846168,23.14035546416073,,0.9261079096090508,0.9261079096090508,0.9261079096090508,0.0,37.06246888925648,37.06246888925648,37.06246888925648,0.0,0.754836433589745,0.754836433589745,0.754836433589745,0.0,0.97,0.97,0.97,0.96,35.950594822578786,35.950594822578786,35.950594822578786,0.0,107.85178446773637,2588.4428272256728,0.1648565158292233,5.607998303987905e-05,0.46
1957-01-24,1957-02-04,750.7725,0.8881602932782826,666.8063237852695,0.452,1957,1,24,1957.01,1956,4,116,17,0.0576120663750472,12.590238207789412,0.0188814019284013,0.48,3,Normal,41,6,4,3,66,120.0,0.1799623004754877,546.8063237852695,546.8063237852695,,3,182.2687745950898,182.2687745950898,182.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,597.8063237852695,990.0,966.567225295141,23.43277470485896,0.2662486676873926,0.0887225295141077,989.6450288027984,0.2350534384553317,0.2350534384553317,0.2350534384553317,0.0,22.84275006920212,22.84275006920212,22.84275006920212,23.07780350765745,,0.9274920496578256,0.9274920496578256,0.9274920496578256,0.0,37.87124275864404,37.87124275864404,37.87124275864404,0.0,0.7713084064896952,0.7713084064896952,0.7713084064896952,0.0,0.97,0.97,0.97,0.96,36.73510547588472,36.73510547588472,36.73510547588472,0.0,110.20531642765414,2644.9275942637,0.1652733522412474,5.598433405937006e-05,0.45
1957-01-25,1957-02-05,750.7725,0.8881602932782826,666.8063237852695,0.452,1957,1,25,1957.01,1956,4,117,17,0.0576120663750472,0.0,0.0,0.48,3,Normal,41,6,4,3,66,120.0,0.1799623004754877,546.8063237852695,546.8063237852695,,3,182.2687745950898,182.2687745950898,182.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,597.8063237852695,990.0,966.567225295141,23.43277470485896,0.2662486676873926,0.0887225295141077,989.6450288027984,0.2350534384553317,0.2350534384553317,0.2350534384553317,0.0,22.84275006920212,22.84275006920212,22.84275006920212,23.07780350765745,,0.9274920496578256,0.9274920496578256,0.9274920496578256,0.0,37.87124275864404,37.87124275864404,37.87124275864404,0.0,0.7713084064896952,0.7713084064896952,0.7713084064896952,0.0,0.97,0.97,0.97,0.96,36.73510547588472,36.73510547588472,36.73510547588472,0.0,110.20531642765414,2644.9275942637,0.1652733522412474,5.598433405937006e-05,0.45
1957-01-26,1957-02-06,750.7725,0.8881602932782826,666.8063237852695,0.452,1957,1,26,1957.01,1956,4,118,17,0.0576120663750472,0.0,0.0,0.48,3,Normal,41,6,4,3,66,120.0,0.1799623004754877,546.8063237852695,546.8063237852695,,3,182.2687745950898,182.2687745950898,182.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,597.8063237852695,990.0,966.567225295141,23.43277470485896,0.2662486676873926,0.0887225295141077,989.6450288027984,0.2350534384553317,0.2350534384553317,0.2350534384553317,0.0,22.84275006920212,22.84275006920212,22.84275006920212,23.07780350765745,,0.9274920496578256,0.9274920496578256,0.9274920496578256,0.0,37.87124275864404,37.87124275864404,37.87124275864404,0.0,0.7713084064896952,0.7713084064896952,0.7713084064896952,0.0,0.97,0.97,0.97,0.96,36.73510547588472,36.73510547588472,36.73510547588472,0.0,110.20531642765414,2644.9275942637,0.1652733522412474,5.598433405937006e-05,0.45
1957-01-27,1957-02-07,750.7725,0.8881602932782826,666.8063237852695,0.452,1957,1,27,1957.01,1956,4,119,17,0.0576120663750472,0.0,0.0,0.48,3,Normal,41,6,4,3,66,120.0,0.1799623004754877,546.8063237852695,546.8063237852695,,3,182.2687745950898,182.2687745950898,182.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,597.8063237852695,990.0,966.567225295141,23.43277470485896,0.2662486676873926,0.0887225295141077,989.6450288027984,0.2350534384553317,0.2350534384553317,0.2350534384553317,0.0,22.84275006920212,22.84275006920212,22.84275006920212,23.07780350765745,,0.9274920496578256,0.9274920496578256,0.9274920496578256,0.0,37.87124275864404,37.87124275864404,37.87124275864404,0.0,0.7713084064896952,0.7713084064896952,0.7713084064896952,0.0,0.97,0.97,0.97,0.96,36.73510547588472,36.73510547588472,36.73510547588472,0.0,110.20531642765414,2644.9275942637,0.1652733522412474,5.598433405937006e-05,0.45
1957-01-28,1957-02-08,750.7725,0.8881602932782826,666.8063237852695,0.452,1957,1,28,1957.01,1956,4,120,18,0.0576120663750472,0.0,0.0,0.48,3,Normal,41,6,4,3,66,120.0,0.1799623004754877,546.8063237852695,546.8063237852695,,3,182.2687745950898,182.2687745950898,182.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,597.8063237852695,990.0,966.567225295141,23.43277470485896,0.2662486676873926,0.0887225295141077,989.6450288027984,0.2350534384553317,0.2350534384553317,0.2350534384553317,0.0,22.84275006920212,22.84275006920212,22.84275006920212,23.07780350765745,,0.9274920496578256,0.9274920496578256,0.9274920496578256,0.0,37.87124275864404,37.87124275864404,37.87124275864404,0.0,0.7713084064896952,0.7713084064896952,0.7713084064896952,0.0,0.97,0.97,0.97,0.96,36.73510547588472,36.73510547588472,36.73510547588472,0.0,110.20531642765414,2644.9275942637,0.1652733522412474,5.598433405937006e-05,0.45
1957-01-29,1957-02-09,757.5572,0.8885900059140133,673.1577568282033,0.45,1957,1,29,1957.01,1956,4,121,18,0.0581608301899567,6.351433042933878,0.0094352816683873,0.48,3,Normal,41,6,4,3,66,120.0,0.1782643054808105,553.1577568282033,553.1577568282033,,3,184.38591894273443,184.38591894273443,184.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,604.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2698581245388891,0.0912631027312813,989.6388787727298,0.2405156708722548,0.2405156708722548,0.2405156708722548,0.0,22.805732074544707,22.805732074544707,22.805732074544707,23.046247745416963,,0.9281955223077544,0.9281955223077544,0.9281955223077544,0.0,38.27806172676951,38.27806172676951,38.27806172676951,0.0,0.7795939251887883,0.7795939251887883,0.7795939251887883,0.0,0.97,0.97,0.97,0.96,37.12971987496642,37.12971987496642,37.12971987496642,0.0,111.38915962489926,2673.3398309975823,0.1654725931551983,5.593600170511268e-05,0.45
1957-01-30,1957-02-10,764.3804,0.8926299826267534,682.3088631722309,0.445,1957,1,30,1957.01,1956,4,122,18,0.0589514857780807,9.15110634402754,0.0134119704989345,0.48,3,Normal,41,6,4,3,66,120.0,0.1758734298746888,562.3088631722309,562.3088631722309,,3,187.43628772407692,187.43628772407692,187.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,613.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2750586081571444,0.0949235452688923,989.630017846574,0.2485805253460447,0.2485805253460447,0.2485805253460447,0.0,22.75220186853901,22.75220186853901,22.75220186853901,23.00078239388506,,0.9290936904795964,0.9290936904795964,0.9290936904795964,0.0,38.85754126107175,38.85754126107175,38.85754126107175,0.0,0.7913959523639866,0.7913959523639866,0.7913959523639866,0.0,0.97,0.97,0.97,0.96,37.69181502323959,37.69181502323959,37.69181502323959,0.0,113.07544506971875,2713.8106816732507,0.1657247196584867,5.585870668213008e-05,0.445
1957-01-31,1957-02-11,764.3804,0.8926299826267534,682.3088631722309,0.445,1957,1,31,1957.01,1956,4,123,18,0.0589514857780807,0.0,0.0,0.48,3,Normal,41,6,4,3,66,120.0,0.1758734298746888,562.3088631722309,562.3088631722309,,3,187.43628772407692,187.43628772407692,187.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,613.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2750586081571444,0.0949235452688923,989.630017846574,0.2485805253460447,0.2485805253460447,0.2485805253460447,0.0,22.75220186853901,22.75220186853901,22.75220186853901,23.00078239388506,,0.9290936904795964,0.9290936904795964,0.9290936904795964,0.0,38.85754126107175,38.85754126107175,38.85754126107175,0.0,0.7913959523639866,0.7913959523639866,0.7913959523639866,0.0,0.97,0.97,0.97,0.96,37.69181502323959,37.69181502323959,37.69181502323959,0.0,113.07544506971875,2713.8106816732507,0.1657247196584867,5.585870668213008e-05,0.445
1957-02-01,1957-02-12,771.2422,0.8877747482097623,684.6893499137433,0.444,1957,2,1,1957.02,1956,5,124,18,0.0591571598325474,2.3804867415124136,0.0034767398409399,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1533542182498206,579.6893499137433,579.6893499137433,,3,193.2297833045811,193.2297833045811,193.2297833045811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,626.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2826626070057572,0.1018757399654973,989.6154616530288,0.2641850105884606,0.2641850105884606,0.2641850105884606,0.0,22.71251924278544,22.71251924278544,22.71251924278544,22.976704253373896,,0.9308807532401112,0.9308807532401112,0.9308807532401112,0.0,40.06564379339573,40.06564379339573,40.06564379339573,0.0,0.8160008919225199,0.8160008919225199,0.8160008919225199,0.0,0.971600089192252,0.971600089192252,0.971600089192252,0.96,38.92778308320828,38.92778308320828,38.92778308320828,0.0,116.78334924962483,2802.8003819909964,0.1705639926549713,5.596069557053945e-05,0.445
1957-02-02,1957-02-13,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1957,2,2,1957.02,1956,5,125,18,0.0607094797880934,17.966666152153493,0.025569646799222,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1957-02-03,1957-02-14,799.0771,0.8911326595966059,712.0837013457431,0.433,1957,2,3,1957.02,1956,5,126,18,0.0615240317962722,9.427685279846289,0.0132395745921851,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.147454575637055,607.0837013457431,607.0837013457431,,3,202.3612337819144,202.3612337819144,202.3612337819144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,654.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2982305471540895,0.1121251104037229,989.5896443424424,0.289753128616275,0.289753128616275,0.289753128616275,0.0,22.551556408443098,22.551556408443098,22.551556408443098,22.841309537059374,,0.9336429203033428,0.9336429203033428,0.9336429203033428,0.0,41.7852828953481,41.7852828953481,41.7852828953481,0.0,0.8510240915549511,0.8510240915549511,0.8510240915549511,0.0,0.9751024091554952,0.9751024091554952,0.9751024091554952,0.96,40.74493001849783,40.74493001849783,40.74493001849783,0.0,122.2347900554935,2933.6349613318444,0.1716578961496887,5.592986316957773e-05,0.435
1957-02-04,1957-02-15,806.1332,0.8935666243082664,720.3337222668207,0.431,1957,2,4,1957.02,1956,5,127,19,0.0622368336038533,8.250020921077635,0.0114530538638613,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.145765770439811,615.3337222668207,615.3337222668207,,3,205.1112407556069,205.1112407556069,205.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,662.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3029189528000723,0.1146001166800462,989.58248093052,0.2976270478214843,0.2976270478214843,0.2976270478214843,0.0,22.50351899363114,22.50351899363114,22.50351899363114,22.801146041452625,,0.9344940381454218,0.9344940381454218,0.9344940381454218,0.0,42.30143814807342,42.30143814807342,42.30143814807342,0.0,0.861536418494367,0.861536418494367,0.861536418494367,0.0,0.9761536418494366,0.9761536418494366,0.9761536418494366,0.96,41.29270290371056,41.29270290371056,41.29270290371056,0.0,123.87810871113167,2973.0746090671605,0.1719732186371883,5.5921826657455706e-05,0.43
1957-02-05,1957-02-16,820.3628,0.8945448145815545,733.8512888156049,0.422,1957,2,5,1957.02,1956,5,128,19,0.0634047513536682,13.517566548784204,0.0184200351689792,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1430807598218763,628.8512888156049,628.8512888156049,,3,209.6170962718683,209.6170962718683,209.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,675.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3106008527532412,0.1186553866446814,989.570743760602,0.3108742630392928,0.3108742630392928,0.3108742630392928,0.0,22.42446434230033,22.42446434230033,22.42446434230033,22.73533860533962,,0.935468408782933,0.935468408782933,0.935468408782933,0.0,43.123758336512,43.123758336512,43.123758336512,0.0,0.8782842838393482,0.8782842838393482,0.8782842838393482,0.0,0.9778284283839348,0.9778284283839348,0.9778284283839348,0.96,42.16763684020013,42.16763684020013,42.16763684020013,0.0,126.5029105206004,3036.0698524944096,0.1723822148282509,5.587918477994453e-05,0.42
1957-02-06,1957-02-17,827.5366,0.8937943571986156,739.6475434553279,0.419,1957,2,6,1957.02,1956,5,129,19,0.0639055477545403,5.7962546397229735,0.0078365090116371,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1419595061581403,634.6475434553279,634.6475434553279,,3,211.549181151776,211.549181151776,211.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,681.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3138948071854054,0.1203942630365983,989.565710929778,0.3166475434553279,0.3166475434553279,0.3166475434553279,0.0,22.39047321250135,22.39047321250135,22.39047321250135,22.70712075595668,,0.93588601929049,0.93588601929049,0.93588601929049,0.0,43.47466859113722,43.47466859113722,43.47466859113722,0.0,0.8854311322023872,0.8854311322023872,0.8854311322023872,0.0,0.9785431132202388,0.9785431132202388,0.9785431132202388,0.96,42.54183754938954,42.54183754938954,42.54183754938954,0.0,127.62551264816862,3063.012303556047,0.1725490928448906,5.586018831514369e-05,0.42
1957-02-07,1957-02-18,827.5366,0.8937943571986156,739.6475434553279,0.419,1957,2,7,1957.02,1956,5,130,19,0.0639055477545403,0.0,0.0,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1419595061581403,634.6475434553279,634.6475434553279,,3,211.549181151776,211.549181151776,211.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,681.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3138948071854054,0.1203942630365983,989.565710929778,0.3166475434553279,0.3166475434553279,0.3166475434553279,0.0,22.39047321250135,22.39047321250135,22.39047321250135,22.70712075595668,,0.93588601929049,0.93588601929049,0.93588601929049,0.0,43.47466859113722,43.47466859113722,43.47466859113722,0.0,0.8854311322023872,0.8854311322023872,0.8854311322023872,0.0,0.9785431132202388,0.9785431132202388,0.9785431132202388,0.96,42.54183754938954,42.54183754938954,42.54183754938954,0.0,127.62551264816862,3063.012303556047,0.1725490928448906,5.586018831514369e-05,0.42
1957-02-08,1957-02-19,827.5366,0.8937943571986156,739.6475434553279,0.419,1957,2,8,1957.02,1956,5,131,19,0.0639055477545403,0.0,0.0,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1419595061581403,634.6475434553279,634.6475434553279,,3,211.549181151776,211.549181151776,211.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,681.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3138948071854054,0.1203942630365983,989.565710929778,0.3166475434553279,0.3166475434553279,0.3166475434553279,0.0,22.39047321250135,22.39047321250135,22.39047321250135,22.70712075595668,,0.93588601929049,0.93588601929049,0.93588601929049,0.0,43.47466859113722,43.47466859113722,43.47466859113722,0.0,0.8854311322023872,0.8854311322023872,0.8854311322023872,0.0,0.9785431132202388,0.9785431132202388,0.9785431132202388,0.96,42.54183754938954,42.54183754938954,42.54183754938954,0.0,127.62551264816862,3063.012303556047,0.1725490928448906,5.586018831514369e-05,0.42
1957-02-09,1957-02-20,849.2947,0.8954821115912885,760.52821131929,0.409,1957,2,9,1957.02,1956,5,132,19,0.0657096374579866,20.88066786396212,0.0274554810106785,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1380619396325302,655.52821131929,655.52821131929,,3,218.50940377309664,218.50940377309664,218.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,702.52821131929,990.0,966.9421128452772,23.057887154722835,0.3257610851066139,0.126658463395787,989.5475804514977,0.3378089636211377,0.3378089636211377,0.3378089636211377,0.0,22.267658642599347,22.267658642599347,22.267658642599347,22.605467606220486,,0.937389558994462,0.937389558994462,0.937389558994462,0.0,44.73047380491615,44.73047380491615,44.73047380491615,0.0,0.9110076131347484,0.9110076131347484,0.9110076131347484,0.0,0.98,0.98,0.98,0.96,43.83586432881783,43.83586432881783,43.83586432881783,0.0,131.5075929864535,3156.182231674884,0.1729161272772866,5.572588076287812e-05,0.41
1957-02-10,1957-02-21,849.2947,0.8954821115912885,760.52821131929,0.409,1957,2,10,1957.02,1956,5,133,19,0.0657096374579866,0.0,0.0,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1380619396325302,655.52821131929,655.52821131929,,3,218.50940377309664,218.50940377309664,218.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,702.52821131929,990.0,966.9421128452772,23.057887154722835,0.3257610851066139,0.126658463395787,989.5475804514977,0.3378089636211377,0.3378089636211377,0.3378089636211377,0.0,22.267658642599347,22.267658642599347,22.267658642599347,22.605467606220486,,0.937389558994462,0.937389558994462,0.937389558994462,0.0,44.73047380491615,44.73047380491615,44.73047380491615,0.0,0.9110076131347484,0.9110076131347484,0.9110076131347484,0.0,0.98,0.98,0.98,0.96,43.83586432881783,43.83586432881783,43.83586432881783,0.0,131.5075929864535,3156.182231674884,0.1729161272772866,5.572588076287812e-05,0.41
1957-02-11,1957-02-22,849.2947,0.8954821115912885,760.52821131929,0.409,1957,2,11,1957.02,1956,5,134,20,0.0657096374579866,0.0,0.0,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1380619396325302,655.52821131929,655.52821131929,,3,218.50940377309664,218.50940377309664,218.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,702.52821131929,990.0,966.9421128452772,23.057887154722835,0.3257610851066139,0.126658463395787,989.5475804514977,0.3378089636211377,0.3378089636211377,0.3378089636211377,0.0,22.267658642599347,22.267658642599347,22.267658642599347,22.605467606220486,,0.937389558994462,0.937389558994462,0.937389558994462,0.0,44.73047380491615,44.73047380491615,44.73047380491615,0.0,0.9110076131347484,0.9110076131347484,0.9110076131347484,0.0,0.98,0.98,0.98,0.96,43.83586432881783,43.83586432881783,43.83586432881783,0.0,131.5075929864535,3156.182231674884,0.1729161272772866,5.572588076287812e-05,0.41
1957-02-12,1957-02-23,856.6266,0.8970607168566745,768.4460718744957,0.407,1957,2,12,1957.02,1956,5,135,20,0.0663937406099564,7.9178605552057215,0.0103037296239818,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1366393867351941,663.4460718744957,663.4460718744957,,4,165.86151796862393,165.86151796862393,165.86151796862393,165.86151796862393,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,710.4460718744957,990.0,966.973784287498,23.026215712502108,0.3302607272876767,0.1290338215623487,989.54070545115,0.1946504127653249,0.1946504127653249,0.1946504127653249,0.1946504127653249,22.37227075088686,22.37227075088686,22.37227075088686,22.37227075088686,,0.9203523419328814,0.9203523419328814,0.9203523419328814,0.9203523419328814,33.49257384159295,33.49257384159295,33.49257384159295,33.49257384159295,0.6821298134743982,0.6821298134743982,0.6821298134743982,0.6821298134743982,0.97,0.97,0.97,0.97,32.48779662634516,32.48779662634516,32.48779662634516,32.48779662634516,129.95118650538063,3118.828476129135,0.1691090517105337,5.440917255725159e-05,0.405
1957-02-13,1957-02-24,863.9982,0.9020463209442272,779.3663976124346,0.405,1957,2,13,1957.02,1956,5,136,20,0.0673372567537143,10.920325737938924,0.0140117995481881,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1347248230378732,674.3663976124346,674.3663976124346,,4,168.59159940310866,168.59159940310866,168.59159940310866,168.59159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,721.3663976124346,990.0,967.0174655904495,22.98253440955034,0.336466640864807,0.1323099192837304,989.5312234398514,0.2011480065793986,0.2011480065793986,0.2011480065793986,0.2011480065793986,22.312609842822315,22.312609842822315,22.312609842822315,22.312609842822315,,0.9212439233963292,0.9212439233963292,0.9212439233963292,0.9212439233963292,33.98596751311521,33.98596751311521,33.98596751311521,33.98596751311521,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.97,0.97,0.97,0.97,32.96638848772176,32.96638848772176,32.96638848772176,32.96638848772176,131.86555395088703,3164.773294821289,0.1691958421030893,5.431664547877476e-05,0.405
1957-02-14,1957-02-25,893.8841,0.8990978772765416,803.6892968412517,0.396,1957,2,14,1957.02,1956,5,137,20,0.0694387552470841,24.32289922881705,0.0302640576705619,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1306475032237987,698.6892968412517,698.6892968412517,,4,174.67232421031292,174.67232421031292,174.67232421031292,174.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,745.6892968412517,990.0,967.114757187365,22.885242812635056,0.3502891049727116,0.1396067890523755,989.510104105975,0.2159004710731635,0.2159004710731635,0.2159004710731635,0.2159004710731635,22.17944644753685,22.17944644753685,22.17944644753685,22.17944644753685,,0.9232560628067084,0.9232560628067084,0.9232560628067084,0.9232560628067084,35.078068323768065,35.078068323768065,35.078068323768065,35.078068323768065,0.714420943457598,0.714420943457598,0.714420943457598,0.714420943457598,0.97,0.97,0.97,0.97,34.025726274055025,34.025726274055025,34.025726274055025,34.025726274055025,136.1029050962201,3266.4697223092826,0.169347664117398,5.411040744097407e-05,0.395
1957-02-15,1957-02-26,901.4559,0.907115570001353,817.7246825595828,0.391,1957,2,15,1957.02,1956,5,138,20,0.0706514125731479,14.0353857183311,0.0171639501872421,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1284050759863779,712.7246825595828,712.7246825595828,,4,178.1811706398957,178.1811706398957,178.1811706398957,178.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,759.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3582652764606228,0.1463623412797914,989.4953723822596,0.2246529265997392,0.2246529265997392,0.2246529265997392,0.2246529265997392,22.099820725421573,22.099820725421573,22.099820725421573,22.099820725421573,,0.9244282374729166,0.9244282374729166,0.9244282374729166,0.9244282374729166,35.69952691882429,35.69952691882429,35.69952691882429,35.69952691882429,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.97,0.97,0.97,0.97,34.62854111125956,34.62854111125956,34.62854111125956,34.62854111125956,138.51416444503823,3324.339946680918,0.1693897315309979,5.398459984872469e-05,0.39
1957-02-16,1957-02-27,909.0679,0.9012241447918772,819.2739407352476,0.39,1957,2,16,1957.02,1956,5,139,20,0.0707852684795253,1.5492581756648178,0.0018910136141697,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1281622602395592,714.2739407352476,714.2739407352476,,4,178.5684851838119,178.5684851838119,178.5684851838119,178.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,761.2739407352476,990.0,967.177095762941,22.822904237058992,0.3591457046252732,0.1471369703676238,989.4937173250072,0.2256212129595297,0.2256212129595297,0.2256212129595297,0.2256212129595297,22.091000349106658,22.091000349106658,22.091000349106658,22.091000349106658,,0.9245583471738612,0.9245583471738612,0.9245583471738612,0.9245583471738612,35.76788169203361,35.76788169203361,35.76788169203361,35.76788169203361,0.728470095560766,0.728470095560766,0.728470095560766,0.728470095560766,0.97,0.97,0.97,0.97,34.6948452412726,34.6948452412726,34.6948452412726,34.6948452412726,138.7793809650904,3330.70514316217,0.169393134658408,5.397064886082314e-05,0.39
1957-02-17,1957-02-28,916.7204,0.9105214280240044,834.6935677067364,0.383,1957,2,17,1957.02,1956,5,140,20,0.072117524249862,15.41962697148881,0.01847339858369,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1257946677227672,729.6935677067364,729.6935677067364,,4,182.4233919266841,182.4233919266841,182.4233919266841,182.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,776.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3679085267858059,0.1548467838533682,989.4772446893608,0.2354523511708449,0.2354523511708449,0.2354523511708449,0.2354523511708449,22.00301806736316,22.00301806736316,22.00301806736316,22.00301806736316,,0.9258614933717232,0.9258614933717232,0.9258614933717232,0.9258614933717232,36.4458013430674,36.4458013430674,36.4458013430674,36.4458013430674,0.7422770130970957,0.7422770130970957,0.7422770130970957,0.7422770130970957,0.97,0.97,0.97,0.97,35.352427302775375,35.352427302775375,35.352427302775375,35.352427302775375,141.4097092111015,3393.833021066436,0.1694151179331776,5.383146641173126e-05,0.385
1957-02-18,1957-03-01,932.1467,0.9087491724907756,847.0875422650073,0.377,1957,2,18,1957.02,1956,5,141,21,0.0731883636516966,12.393974558270886,0.0146312794603624,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1239541307846919,742.0875422650073,742.0875422650073,,4,185.52188556625185,185.52188556625185,185.52188556625185,185.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,789.0875422650073,990.0,967.28835016906,22.71164983094002,0.3773200738308274,0.1610437711325036,989.4616361550368,0.2434882156062298,0.2434882156062298,0.2434882156062298,0.2434882156062298,21.92979777037046,21.92979777037046,21.92979777037046,21.92979777037046,,0.926983114962896,0.926983114962896,0.926983114962896,0.926983114962896,36.9862498781736,36.9862498781736,36.9862498781736,36.9862498781736,0.7532841115717637,0.7532841115717637,0.7532841115717637,0.7532841115717637,0.97,0.97,0.97,0.97,35.87666238182839,35.87666238182839,35.87666238182839,35.87666238182839,143.50664952731356,3444.159588655525,0.1694118286093483,5.371732569497314e-05,0.375
1957-02-19,1957-03-02,971.4252,0.9180964110207984,891.8619896951615,0.363,1957,2,19,1957.02,1956,5,142,21,0.0770568759096619,44.77444743015417,0.0502033363317323,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1177312198672005,786.8619896951615,786.8619896951615,,4,196.7154974237904,196.7154974237904,196.7154974237904,196.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,833.8619896951615,990.0,967.4674479587808,22.532552041219333,0.418289301501734,0.1834309948475807,989.3982797036508,0.273803392786613,0.273803392786613,0.273803392786613,0.273803392786613,21.657028352083422,21.657028352083422,21.657028352083422,21.657028352083422,,0.9307433087907242,0.9307433087907242,0.9307433087907242,0.9307433087907242,38.887145286171325,38.887145286171325,38.887145286171325,38.887145286171325,0.7919988856654038,0.7919988856654038,0.7919988856654038,0.7919988856654038,0.97,0.97,0.97,0.97,37.72053092758618,37.72053092758618,37.72053092758618,37.72053092758618,150.88212371034473,3621.1709690482735,0.1691765379102166,5.3264360941984685e-05,0.365
1957-02-20,1957-03-03,995.4845,0.9181998096202312,914.0536783798912,0.355,1957,2,20,1957.02,1956,5,143,21,0.0789742378120225,22.191688684729687,0.0242783210763542,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1148729035105537,809.0536783798912,809.0536783798912,,4,202.2634195949728,202.2634195949728,202.2634195949728,202.2634195949728,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,856.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4385949981280261,0.1972429427039129,989.364162059168,0.2894733800416221,0.2894733800416221,0.2894733800416221,0.2894733800416221,21.51847396560685,21.51847396560685,21.51847396560685,21.51847396560685,,0.9325812165690852,0.9325812165690852,0.9325812165690852,0.9325812165690852,39.80651687657541,39.80651687657541,39.80651687657541,39.80651687657541,0.8107233579750592,0.8107233579750592,0.8107233579750592,0.8107233579750592,0.9710723357975058,0.9710723357975058,0.9710723357975058,0.9710723357975058,38.65500732329892,38.65500732329892,38.65500732329892,38.65500732329892,154.62002929319567,3710.880703036696,0.1691585876742501,5.3086722531198506e-05,0.355
1957-02-21,1957-03-04,1028.1428,0.9210811262601332,947.0029281802472,0.345,1957,2,21,1957.02,1956,5,144,21,0.0818210529947733,32.949249800355915,0.0347931868211547,0.68,3,Normal,43,7,5,4,78,137.0,0.1446669233254199,810.0029281802472,810.0029281802472,,4,202.5007320450618,202.5007320450618,202.5007320450618,202.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,865.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4467836832731984,0.1980023425441977,989.3552139741826,0.2901520936488767,0.2901520936488767,0.2901520936488767,0.2901520936488767,21.377050167812747,21.377050167812747,21.377050167812747,21.377050167812747,,0.9325327994187635,0.9325327994187635,0.9325327994187635,0.9325327994187635,39.58924225897304,39.58924225897304,39.58924225897304,39.58924225897304,0.8062982130137076,0.8062982130137076,0.8062982130137076,0.8062982130137076,0.9706298213013708,0.9706298213013708,0.9706298213013708,0.9706298213013708,38.426499139283685,38.426499139283685,38.426499139283685,38.426499139283685,153.70599655713474,3688.9439173712335,0.1623078366320312,5.271105655220376e-05,0.345
1957-02-22,1957-03-05,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1957,2,22,1957.02,1956,5,145,21,0.0839317391369504,24.429237756679303,0.0251476516974479,0.68,3,Normal,43,7,5,4,78,137.0,0.1410288899254909,834.4321659369264,834.4321659369264,,4,208.6080414842316,208.6080414842316,208.6080414842316,208.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,889.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4691367676980005,0.2175457327495411,989.3133174995525,0.3079076419636409,0.3079076419636409,0.3079076419636409,0.3079076419636409,21.219681193841108,21.219681193841108,21.219681193841108,21.219681193841108,,0.9340599513650112,0.9340599513650112,0.9340599513650112,0.9340599513650112,40.54929909090346,40.54929909090346,40.54929909090346,40.54929909090346,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.9725851305313716,0.9725851305313716,0.9725851305313716,0.9725851305313716,39.43764534928197,39.43764534928197,39.43764534928197,39.43764534928197,157.7505813971279,3786.013953531069,0.1623897035002754,5.251428184631955e-05,0.34
1957-02-23,1957-03-06,1095.466,0.935818257253338,1025.1570830002852,0.326,1957,2,23,1957.02,1956,5,146,21,0.0885735719712246,53.72491706335882,0.0524065218435835,0.68,3,Normal,43,7,5,4,78,137.0,0.1336380563250343,888.1570830002852,888.1570830002852,,4,222.0392707500713,222.0392707500713,222.0392707500713,222.0392707500713,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,943.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5182957966777076,0.2605256664002282,989.221178536922,0.3488033101552238,0.3488033101552238,0.3488033101552238,0.3488033101552238,20.8933101087659,20.8933101087659,20.8933101087659,20.8933101087659,,0.9365735383161036,0.9365735383161036,0.9365735383161036,0.9365735383161036,42.61059762066795,42.61059762066795,42.61059762066795,42.61059762066795,0.8678329454311192,0.8678329454311192,0.8678329454311192,0.8678329454311192,0.976783294543112,0.976783294543112,0.976783294543112,0.976783294543112,41.62131992636693,41.62131992636693,41.62131992636693,41.62131992636693,166.48527970546772,3995.646712931225,0.1623997750844407,5.206951778515709e-05,0.325
1957-02-24,1957-03-07,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1957,2,24,1957.02,1956,5,147,21,0.0938670765659718,61.26741429105597,0.0563936237113642,0.68,3,Normal,43,7,5,4,78,137.0,0.1261017220631222,949.4244972913413,949.4244972913413,,4,237.35612432283529,237.35612432283529,237.35612432283529,237.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1004.4244972913413,990.0,968.17161984863,21.828380151370084,0.5743563130875109,0.3095395978330729,989.1161040890794,0.3985165777247265,0.3985165777247265,0.3985165777247265,0.3985165777247265,20.545967662724745,20.545967662724745,20.545967662724745,20.545967662724745,,0.9386967041695994,0.9386967041695994,0.9386967041695994,0.9386967041695994,44.89428246644272,44.89428246644272,44.89428246644272,44.89428246644272,0.914343838420422,0.914343838420422,0.914343838420422,0.914343838420422,0.98,0.98,0.98,0.98,43.99639681711386,43.99639681711386,43.99639681711386,43.99639681711386,175.98558726845545,4223.654094442931,0.1619860263711103,5.148896567532729e-05,0.305
1957-02-25,1957-03-08,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1957,2,25,1957.02,1956,5,148,22,0.1012798148848309,85.79558239420203,0.0731906779972727,0.68,3,Normal,43,7,5,4,78,137.0,0.1168722515286986,1035.2200796855432,1035.2200796855432,,4,258.8050199213858,258.8050199213858,258.8050199213858,258.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1090.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6841446411000861,0.3957861035912061,988.9200692553088,0.473826372912272,0.473826372912272,0.473826372912272,0.473826372912272,20.00497977481328,20.00497977481328,20.00497977481328,20.00497977481328,,0.9398500260243426,0.9398500260243426,0.9398500260243426,0.9398500260243426,47.7208389145552,47.7208389145552,47.7208389145552,47.7208389145552,0.9719111795225092,0.9719111795225092,0.9719111795225092,0.9719111795225092,0.98,0.98,0.98,0.98,46.7664221362641,46.7664221362641,46.7664221362641,46.7664221362641,187.0656885450564,4489.576525081353,0.1595823956498323,5.0194825508311015e-05,0.28
1957-02-26,1957-03-09,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1957,2,26,1957.02,1956,5,149,22,0.1147139975053083,155.48822477404428,0.1171102298989778,0.68,3,Normal,43,7,5,4,78,137.0,0.1031853152833616,1190.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,90.70830445958768,28.470489720892484,4.634730884796451,3.310522060568893,2.6484176484551147,51.64414414487474,71.47048972089249,11.63473088479645,8.310522060568893,6.648417648455115,129.64414414487473,1191.4157426662578,990.0,968.9299403854444,21.07005961455559,0.8324426099850291,0.48,988.687557390015,0.5349,0.5349,0.5349,0.5349,19.222717004570534,19.222717004570534,19.222717004570534,19.222717004570534,,0.93776487705426,0.93776487705426,0.93776487705426,0.93776487705426,48.61610130872403,48.61610130872403,48.61610130872403,48.61610130872403,0.9901446295055812,0.9901446295055812,0.9901446295055812,0.9901446295055812,0.98,0.98,0.98,0.98,47.64377928254955,47.64377928254955,47.64377928254955,47.64377928254955,190.5751171301982,4573.802811124757,0.1435368871988545,4.812502957833288e-05,0.255
1957-02-27,1957-03-10,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1957,2,27,1957.02,1956,5,150,22,0.1409534525110131,303.6973958993604,0.186156880432954,0.68,3,Normal,43,7,5,4,78,137.0,0.0839766588837201,1494.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,394.4057003589478,57.000000000000014,11.0,14.39436862623897,11.515494900991175,300.4958368317176,100.0,18.0,19.39436862623897,15.515494900991175,378.4958368317176,1237.394368626239,990.0,969.9091568780829,20.09084312191726,0.9117689532234804,0.48,988.6082310467764,0.5349,0.5349,0.5349,0.5349,18.164174168693755,18.164174168693755,18.164174168693755,18.164174168693755,,0.9344371486313854,0.9344371486313854,0.9344371486313854,0.9344371486313854,45.775926839946806,45.775926839946806,45.775926839946806,45.775926839946806,0.9322999356404644,0.9322999356404644,0.9322999356404644,0.9322999356404644,0.98,0.98,0.98,0.98,44.86040830314787,44.86040830314787,44.86040830314787,44.86040830314787,179.44163321259148,4306.599197102196,0.1099920351958498,4.531354374055341e-05,0.215
1957-02-28,1957-03-11,2527.0168,1.0161275825449274,2567.771472034419,0.119,1957,2,28,1957.02,1956,5,151,22,0.2218554551837738,936.365771675471,0.364660867165721,0.68,3,Normal,43,7,5,4,78,137.0,0.0533536576335028,2430.771472034419,1100.0,,4,275.0,275.0,275.0,275.0,1330.7714720344188,57.0,11.0,20.0,38.8546415192531,1203.916830515166,100.0,18.0,25.0,42.8546415192531,1281.916830515166,1243.0,990.0,972.4704828635314,17.5295171364686,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.588327723950322,15.588327723950322,15.588327723950322,15.588327723950322,,0.9194206902600708,0.9194206902600708,0.9194206902600708,0.9194206902600708,38.65317684436336,38.65317684436336,38.65317684436336,38.65317684436336,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.97,0.97,0.97,0.97,37.493581539032455,37.493581539032455,37.493581539032455,37.493581539032455,149.97432615612982,3599.383827747116,0.0584064149748134,3.787230458488127e-05,0.12
1957-03-01,1957-03-12,4404.4427,1.002491267285598,4415.415344009801,0.027,1957,3,1,1957.03,1956,6,152,22,0.3814918857224468,1847.643871975382,0.4184530169923876,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0541285431560228,4176.415344009801,1100.0,,4,275.0,275.0,275.0,275.0,3076.4153440098007,41.0,7.0,13.0,67.0,2948.4153440098007,100.0,18.0,25.0,80.0,3092.4153440098007,1243.0,990.0,976.440210079538,13.559789920462094,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.618600507943816,11.618600507943816,11.618600507943816,11.618600507943816,,0.8362729769769811,0.8362729769769811,0.8362729769769811,0.8362729769769811,26.20434302904174,26.20434302904174,26.20434302904174,26.20434302904174,0.533693340713681,0.533693340713681,0.533693340713681,0.533693340713681,0.97,0.97,0.97,0.97,25.41821273817049,25.41821273817049,25.41821273817049,25.41821273817049,101.67285095268196,2440.1484228643667,0.0230267920526699,2.567496236178837e-05,0.025
1957-03-02,1957-03-13,5903.948,1.0234678093991625,6042.500726366568,0.006,1957,3,2,1957.03,1956,6,153,22,0.5220720627580714,1627.0853823567666,0.2692735104287118,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0395531603260085,5803.500726366568,0.0,,0,275.0,275.0,275.0,275.0,5803.500726366568,1141.0,7.0,13.0,67.0,4575.500726366568,1200.0,18.0,25.0,80.0,4719.500726366568,1243.0,990.0912976065588,979.1027009006943,10.988596705864213,0.8921850315985717,0.48,988.71911257496,0.5349,0.5349,0.5349,0.5349,9.081511674265576,9.081511674265576,9.081511674265576,9.081511674265576,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1957-03-03,1957-03-14,7270.611,1.0461022380857712,7605.802439351027,0.003,1957,3,3,1957.03,1956,6,154,22,0.6571413307599288,1563.3017129844593,0.205540667858558,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0314233773366841,7366.802439351027,0.0,,0,275.0,275.0,275.0,275.0,7366.802439351027,1141.0,7.0,13.0,67.0,6138.802439351027,1200.0,18.0,25.0,80.0,6282.802439351027,1243.0,990.2253925854442,980.85945429299,9.365938292454189,0.8420936172481068,0.48,988.903298968196,0.5349,0.5349,0.5349,0.5349,7.50894467520606,7.50894467520606,7.50894467520606,7.50894467520606,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1957-03-04,1957-03-15,7944.4792,1.0409845973894611,8270.080481480949,0.002,1957,3,4,1957.03,1956,6,155,23,0.7145349535999541,664.2780421299221,0.080323044451312,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0288993560020593,8031.080481480949,0.0,,0,275.0,275.0,275.0,275.0,8031.080481480949,1141.0,7.0,13.0,67.0,6803.080481480949,1200.0,18.0,25.0,80.0,6947.080481480949,1243.0,990.3848193155554,981.401270549232,8.983548766323565,0.8117840764583317,0.48,989.093035239097,0.5349,0.5349,0.5349,0.5349,7.156864689865181,7.156864689865181,7.156864689865181,7.156864689865181,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1957-03-05,1957-03-16,8378.3002,1.0409845973894611,8721.681460505042,0.002,1957,3,5,1957.03,1956,6,156,23,0.7535532781876356,451.6009790240933,0.0517791186331566,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0274029728192068,8482.681460505042,0.0,,0,275.0,275.0,275.0,275.0,8482.681460505042,1141.0,7.0,13.0,67.0,7254.681460505042,1200.0,18.0,25.0,80.0,7398.681460505042,1243.0,990.4932035505212,981.6876516578812,8.805551892639983,0.7948073323398515,0.48,989.2183962181814,0.5349,0.5349,0.5349,0.5349,6.995844560300149,6.995844560300149,6.995844560300149,6.995844560300149,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1957-03-06,1957-03-17,8510.3287,1.042932299107386,8875.696677250571,0.001,1957,3,6,1957.03,1956,6,157,23,0.7668601929144492,154.01521674552896,0.017352465090463,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0269274636899866,8636.696677250571,0.0,,0,275.0,275.0,275.0,275.0,8636.696677250571,1141.0,7.0,13.0,67.0,7408.696677250572,1200.0,18.0,25.0,80.0,7552.696677250572,1243.0,990.5301672025402,981.78531984411,8.744847358430093,0.7933540185488038,0.48,989.2568131839912,0.5349,0.5349,0.5349,0.5349,6.936593339881249,6.936593339881249,6.936593339881249,6.936593339881249,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1957-03-07,1957-03-18,8665.4547,1.042932299107386,9037.482593081904,0.001,1957,3,7,1957.03,1956,6,158,23,0.7808384960422766,161.7859158313331,0.017901657255216,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0264454174642562,8798.482593081904,0.0,,0,275.0,275.0,275.0,275.0,8798.482593081904,1141.0,7.0,13.0,67.0,7570.482593081904,1200.0,18.0,25.0,80.0,7714.482593081904,1243.0,990.5689958223396,981.8878837429992,8.68111207934055,0.7928536489595742,0.48,989.29614217338,0.5349,0.5349,0.5349,0.5349,6.8733584303810105,6.8733584303810105,6.8733584303810105,6.8733584303810105,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1957-03-08,1957-03-19,8732.2968,1.042932299107386,9107.19437811207,0.001,1957,3,8,1957.03,1956,6,159,23,0.7868615942688829,69.71178503016563,0.0076545840723141,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0262429887929486,8868.19437811207,0.0,,0,275.0,275.0,275.0,275.0,8868.19437811207,1141.0,7.0,13.0,67.0,7640.194378112069,1200.0,18.0,25.0,80.0,7784.194378112069,1243.0,990.5857266507468,981.9319122388076,8.653814411939265,0.7926380451657529,0.48,989.3130886055812,0.5349,0.5349,0.5349,0.5349,6.846276366773502,6.846276366773502,6.846276366773502,6.846276366773502,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1957-03-09,1957-03-20,8776.9778,1.042932299107386,9153.793636168486,0.001,1957,3,9,1957.03,1956,6,160,23,0.7908877701649571,46.59925805641615,0.0050907044563789,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0261093934929516,8914.793636168486,0.0,,0,275.0,275.0,275.0,275.0,8914.793636168486,1141.0,7.0,13.0,67.0,7686.793636168485,1200.0,18.0,25.0,80.0,7830.793636168485,1243.0,990.5969104726804,981.961343349159,8.635567123521355,0.7924939235251744,0.48,989.3244165491552,0.5349,0.5349,0.5349,0.5349,6.828173199996165,6.828173199996165,6.828173199996165,6.828173199996165,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1957-03-10,1957-03-21,8709.9922,1.042932299107386,9083.932190353398,0.001,1957,3,10,1957.03,1956,6,161,23,0.7848517412465337,69.86144581508779,0.007690661307366,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0263101919952467,8844.932190353398,0.0,,0,275.0,275.0,275.0,275.0,8844.932190353398,1141.0,7.0,13.0,67.0,7616.932190353398,1200.0,18.0,25.0,80.0,7760.932190353398,1243.0,990.5801437256848,981.9172203307496,8.66292339493532,0.7927099901881213,0.48,989.3074337354968,0.5349,0.5349,0.5349,0.5349,6.855313404747214,6.855313404747214,6.855313404747214,6.855313404747214,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1957-03-11,1957-03-22,8598.8282,1.042932299107386,8967.995664255424,0.001,1957,3,11,1957.03,1956,6,162,24,0.7748348253916686,115.93652609797392,0.0129278080006297,0.02,1,Wet,68,14,17,21,195,315.0,0.0351249054741991,8652.995664255424,0.0,,0,275.0,275.0,275.0,275.0,8652.995664255424,1132.0,4.0,8.0,59.0,7449.995664255424,1200.0,18.0,25.0,80.0,7644.995664255424,1243.0,990.5523189594212,981.84385090904,8.70846805038127,0.7930685573207565,0.48,989.2792504021004,0.5349,0.5349,0.5349,0.5349,6.900499493060458,6.900499493060458,6.900499493060458,6.900499493060458,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1957-03-12,1957-03-23,8488.2638,1.042932299107386,8852.684480363998,0.001,1957,3,12,1957.03,1956,6,163,24,0.7648719391034493,115.31118389142648,0.0130255612461052,0.02,1,Wet,68,14,17,21,195,315.0,0.035582427081717,8537.684480363998,0.0,,0,275.0,275.0,275.0,275.0,8537.684480363998,1132.0,4.0,8.0,59.00000000000006,7334.684480363999,1200.0,18.0,25.0,80.0,7529.684480363999,1243.0,990.5246442752872,981.7707267436456,8.753917531641832,0.7934251904023266,0.48,989.251219084885,0.5349,0.5349,0.5349,0.5349,6.945592341239482,6.945592341239482,6.945592341239482,6.945592341239482,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1957-03-13,1957-03-24,8247.1387,1.0409845973894611,8585.144359234544,0.002,1957,3,13,1957.03,1956,6,164,24,0.7417564726378646,267.54012112945384,0.0311631476343989,0.02,1,Wet,68,14,17,21,195,315.0,0.0366912875100548,8270.144359234544,0.0,,0,275.0,275.0,275.0,275.0,8270.144359234544,1132.0,4.0,8.0,59.0,7067.144359234544,1200.0,18.0,25.0,80.0,7262.144359234544,1243.0,990.4604346462164,981.6010671546366,8.859367491579746,0.7999400834600058,0.48,989.1804945627564,0.5349,0.5349,0.5349,0.5349,7.044527408119727,7.044527408119727,7.044527408119727,7.044527408119727,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1957-03-14,1957-03-25,8030.4688,1.0409845973894611,8359.594330616628,0.002,1957,3,14,1957.03,1956,6,165,24,0.7222689501652768,225.5500286179158,0.0269809777481485,0.02,1,Wet,68,14,17,21,195,315.0,0.0376812543219145,8044.594330616628,0.0,,0,275.0,275.0,275.0,275.0,8044.594330616628,1132.0,4.0,8.0,59.0,6841.594330616628,1200.0,18.0,25.0,80.0,7036.594330616628,1243.0,990.406302639348,981.4580354291716,8.948267210176368,0.8084190401045229,0.48,989.1178835992434,0.5349,0.5349,0.5349,0.5349,7.124948170071882,7.124948170071882,7.124948170071882,7.124948170071882,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
