Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1957-03-15,1957-03-26,7858.8783,1.0409845973894611,8180.9712630582735,0.002,1957,3,15,1957.03,1956,6,166,24,0.7068359171282349,178.62306755835468,0.0218339683412578,0.02,1,Wet,68,14,17,21,195,315.0,0.038503985635838,7865.9712630582735,0.0,,0,275.0,275.0,275.0,275.0,7865.9712630582735,1132.0,4.0,8.0,59.0,6662.9712630582735,1200.0,18.0,25.0,80.0,6857.9712630582735,1243.0,990.363433103134,981.3447622643783,9.018670838755495,0.8151339017909313,0.48,989.068299201343,0.5349,0.5349,0.5349,0.5349,7.188636936964592,7.188636936964592,7.188636936964592,7.188636936964592,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1957-03-16,1957-03-27,7752.4246,1.0409845973894611,8070.154601023156,0.002,1957,3,16,1957.03,1956,6,167,24,0.6972613575284007,110.8166620351176,0.0137316653166802,0.02,1,Wet,68,14,17,21,195,315.0,0.0390327094799476,7755.154601023156,0.0,,0,275.0,275.0,275.0,275.0,7755.154601023156,1132.0,4.0,8.0,59.0,6552.154601023155,1200.0,18.0,25.0,80.0,6747.154601023155,1243.0,990.3368371042455,981.2744882835756,9.062348820669854,0.81929976104017,0.48,989.0375373432054,0.5349,0.5349,0.5349,0.5349,7.228149059629679,7.228149059629679,7.228149059629679,7.228149059629679,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1957-03-17,1957-03-28,7436.7269,1.0461022380857712,7779.576654122658,0.003,1957,3,17,1957.03,1956,6,168,24,0.6721554229161976,290.5779469004983,0.0373513829633019,0.02,1,Wet,68,14,17,21,195,315.0,0.0404906351598285,7464.576654122658,0.0,,0,275.0,275.0,275.0,275.0,7464.576654122658,1132.0,4.0,8.0,59.0,6261.5766541226585,1200.0,18.0,25.0,80.0,6456.5766541226585,1243.0,990.2670983969896,981.0228020548752,9.244296342114126,0.830223270244379,0.48,988.9568751267452,0.5349,0.5349,0.5349,0.5349,7.399173071869761,7.399173071869761,7.399173071869761,7.399173071869761,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1957-03-18,1957-03-29,7208.7238,1.0461022380857712,7541.062100922166,0.003,1957,3,18,1957.03,1956,6,169,25,0.6515477655196751,238.5145532004917,0.0316287745689463,0.02,1,Wet,68,14,17,21,195,315.0,0.0417713043314521,7226.062100922166,0.0,,0,275.0,275.0,275.0,275.0,7226.062100922166,1132.0,4.0,8.0,59.0,6023.062100922167,1200.0,18.0,25.0,80.0,6218.062100922167,1243.0,990.2098549042212,980.7985983748669,9.411256529354432,0.8478977452971217,0.48,988.881957158924,0.5349,0.5349,0.5349,0.5349,7.548458784057281,7.548458784057281,7.548458784057281,7.548458784057281,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1957-03-19,1957-03-30,7024.3957,1.0461022380857712,7348.236062970067,0.003,1957,3,19,1957.03,1956,6,170,25,0.6348875958406137,192.8260379520989,0.0262411327425647,0.02,1,Wet,68,14,17,21,195,315.0,0.0428674306732438,7033.236062970067,0.0,,0,275.0,275.0,275.0,275.0,7033.236062970067,1132.0,4.0,8.0,59.0,5830.236062970068,1200.0,18.0,25.0,80.0,6025.236062970068,1243.0,990.197463029572,980.6173418991918,9.58012113038012,0.8525267517878741,0.48,988.864936277784,0.5349,0.5349,0.5349,0.5349,7.712694378592225,7.712694378592225,7.712694378592225,7.712694378592225,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1957-03-20,1957-03-31,6821.9408,1.0461022380857712,7136.447538968637,0.003,1957,3,20,1957.03,1956,6,171,25,0.6165890673668902,211.78852400143023,0.0296770238756688,0.02,1,Wet,68,14,17,21,195,315.0,0.0441396084368223,6821.447538968637,0.0,,0,275.0,275.0,275.0,275.0,6821.447538968637,1132.0,4.0,8.0,59.0,5618.447538968638,1200.0,18.0,25.0,80.0,5813.447538968638,1243.0,990.180243140051,980.4182606866304,9.7619824534205,0.8589592716945506,0.48,988.8412838683564,0.5349,0.5349,0.5349,0.5349,7.888123181725966,7.888123181725966,7.888123181725966,7.888123181725966,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1957-03-21,1957-04-01,6602.116,1.0376152240217862,6850.456072357819,0.004,1957,3,21,1957.03,1956,6,172,25,0.5918794046517155,285.99146661081795,0.0417477995026956,0.02,1,Wet,68,14,17,21,195,315.0,0.0459823399599702,6535.456072357819,0.0,,0,275.0,275.0,275.0,275.0,6535.456072357819,1132.0,4.0,8.0,59.0,5332.456072357819,1200.0,18.0,25.0,80.0,5527.456072357819,1243.0,990.1569900318752,980.1045655297236,10.052424502151553,0.8676455110022883,0.48,988.809344520873,0.5349,0.5349,0.5349,0.5349,8.169878991149282,8.169878991149282,8.169878991149282,8.169878991149282,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1957-03-22,1957-04-02,6326.7206,1.0376152240217862,6564.701612692248,0.004,1957,3,22,1957.03,1956,6,173,25,0.5671902193366102,285.75445966557066,0.0435289334572481,0.02,1,Wet,68,14,17,21,195,315.0,0.0479839021762963,6249.701612692248,0.0,,0,275.0,275.0,275.0,275.0,6249.701612692248,1132.0,4.0,8.0,59.0,5046.701612692249,1200.0,18.0,25.0,80.0,5241.701612692249,1243.0,990.1337561940232,979.7502299997384,10.38352619428474,0.876324551846874,0.48,988.7774316421762,0.5349,0.5349,0.5349,0.5349,8.49230164243783,8.49230164243783,8.49230164243783,8.49230164243783,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1957-03-23,1957-04-03,6152.2865,1.028520756784015,6327.754366932079,0.005,1957,3,23,1957.03,1956,6,174,25,0.5467179773029316,236.9472457601696,0.0374457085436851,0.02,1,Wet,68,14,17,21,195,315.0,0.0497806933919786,6012.754366932079,0.0,,0,275.0,275.0,275.0,275.0,6012.754366932079,1132.0,4.0,8.0,59.0,4809.754366932079,1200.0,18.0,25.0,80.0,5004.754366932079,1243.0,990.1144907243122,979.4564154149956,10.658075309316471,0.8835212018181691,0.48,988.750969522494,0.5349,0.5349,0.5349,0.5349,8.759654107498243,8.759654107498243,8.759654107498243,8.759654107498243,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1957-03-24,1957-04-04,5941.8743,1.0234678093991625,6081.317073546183,0.006,1957,3,24,1957.03,1956,6,175,25,0.5254257951543903,246.43729338589583,0.040523671172796,0.02,1,Wet,68,14,17,21,195,315.0,0.051797989841749,5766.317073546183,0.0,,0,275.0,275.0,275.0,275.0,5766.317073546183,1132.0,4.0,7.999999999999972,59.0,4563.317073546183,1200.0,18.0,25.0,80.0,4758.317073546183,1243.0,990.0944536472988,979.1508331711972,10.943620476101614,0.8910060870494588,0.48,988.7234475602492,0.5349,0.5349,0.5349,0.5349,9.037714389052091,9.037714389052091,9.037714389052091,9.037714389052091,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1957-03-25,1957-04-05,5734.5421,1.026443120707377,5886.181288951835,0.0069999999999999,1957,3,25,1957.03,1956,6,176,26,0.5085660633654385,195.1357845943476,0.0331515077458811,0.02,1,Wet,68,14,17,21,195,315.0,0.0535151713032088,5571.181288951835,0.0,,0,275.0,275.0,275.0,275.0,5571.181288951835,1132.0,4.0,8.0,59.0,4368.181288951835,1200.0,18.0,25.0,80.0,4563.181288951835,1243.0,990.0785877420608,978.8747191849858,11.203868557074998,0.896932823754496,0.48,988.7016549183064,0.5349,0.5349,0.5349,0.5349,9.29203573332051,9.29203573332051,9.29203573332051,9.29203573332051,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1957-03-26,1957-04-06,5567.2098,1.0257801397590158,5710.733246711761,0.008,1957,3,26,1957.03,1956,6,177,26,0.4934073525158961,175.44804224007385,0.0307225070162569,0.02,1,Wet,68,14,17,21,195,315.0,0.0551592915290478,5395.733246711761,0.0,,0,275.0,275.0,275.0,275.0,5395.733246711761,1132.0,4.0,8.0,59.0,4192.733246711761,1200.0,18.0,25.0,80.0,4387.733246711761,1243.0,990.0643225880904,978.604529199936,11.459793388154251,0.9022615970183774,0.48,988.682060991072,0.5349,0.5349,0.5349,0.5349,9.542631791135811,9.542631791135811,9.542631791135811,9.542631791135811,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1957-03-27,1957-04-07,5365.523,1.0345701589618974,5551.009983023717,0.01,1957,3,27,1957.03,1956,6,178,26,0.4796072625332492,159.72326368804443,0.028773730217837,0.02,1,Wet,68,14,17,21,195,315.0,0.0567464301025117,5236.009983023717,0.0,,0,275.0,275.0,275.0,275.0,5236.009983023717,1132.0,4.0,8.0,59.0,4033.009983023717,1200.0,18.0,25.0,80.0,4228.009983023717,1243.0,990.0513359686896,978.3585553738563,11.692780594833266,0.9071127714532116,0.48,988.6642231972364,0.5349,0.5349,0.5349,0.5349,9.770767823380076,9.770767823380076,9.770767823380076,9.770767823380076,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1957-03-28,1957-04-08,5365.523,1.0345701589618974,5551.009983023717,0.01,1957,3,28,1957.03,1956,6,179,26,0.4796072625332492,0.0,0.0,0.02,1,Wet,68,14,17,21,195,315.0,0.0567464301025117,5236.009983023717,0.0,,0,275.0,275.0,275.0,275.0,5236.009983023717,1132.0,4.0,8.0,59.0,4033.009983023717,1200.0,18.0,25.0,80.0,4228.009983023717,1243.0,990.0513359686896,978.3585553738563,11.692780594833266,0.9071127714532116,0.48,988.6642231972364,0.5349,0.5349,0.5349,0.5349,9.770767823380076,9.770767823380076,9.770767823380076,9.770767823380076,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1957-03-29,1957-04-09,5042.2522,1.0394378020389885,5241.107544094253,0.014,1957,3,29,1957.03,1956,6,180,26,0.4528316918097435,309.90243892946364,0.0591291890735319,0.02,1,Wet,68,14,17,21,195,315.0,0.060101800497291,4926.107544094253,1100.0,,4,275.0,275.0,275.0,275.0,3826.107544094253,32.0,4.0,8.0,59.00000000000003,3723.107544094253,100.0,18.0,25.0,80.0,3918.107544094253,1243.0,990.0261387310876,977.8813056179052,12.144833113182584,0.9165252437150344,0.48,988.6296134873728,0.5349,0.5349,0.5349,0.5349,10.213407869467568,10.213407869467568,10.213407869467568,10.213407869467568,,0.7351313093379895,0.7351313093379895,0.7351313093379895,0.7351313093379895,20.249158918267057,20.249158918267057,20.249158918267057,20.249158918267057,0.4124064952803881,0.4124064952803881,0.4124064952803881,0.4124064952803881,0.9612406495280388,0.9612406495280388,0.9612406495280388,0.9612406495280388,19.464314670991502,19.464314670991502,19.464314670991502,19.464314670991502,77.85725868396602,1868.5742084151848,0.0148551156466339,1.966092391009243e-05,0.015
1957-03-30,1957-04-10,4971.5612,1.039557435538597,5168.2234116951895,0.015,1957,3,30,1957.03,1956,6,181,26,0.4465345027704644,72.88413239906367,0.0141023571531629,0.02,1,Wet,68,14,17,21,195,315.0,0.060949377553452,4853.2234116951895,1100.0,,4,275.0,275.0,275.0,275.0,3753.2234116951895,32.0,4.0,8.0,59.0,3650.22341169519,100.0,18.0,25.0,80.0,3845.22341169519,1243.0,990.0202127409348,977.7690640540104,12.25114868692424,0.9187389077213608,0.48,988.6214738332134,0.5349,0.5349,0.5349,0.5349,10.317509779202844,10.317509779202844,10.317509779202844,10.317509779202844,,0.7426242611701648,0.7426242611701648,0.7426242611701648,0.7426242611701648,20.66404865827747,20.66404865827747,20.66404865827747,20.66404865827747,0.4208563881522906,0.4208563881522906,0.4208563881522906,0.4208563881522906,0.962085638815229,0.962085638815229,0.962085638815229,0.962085638815229,19.88058445390785,19.88058445390785,19.88058445390785,19.88058445390785,79.52233781563142,1908.536107575154,0.0153867840998669,2.008139843829076e-05,0.015
1957-03-31,1957-04-11,4866.3108,1.0292589936629206,5008.694156859004,0.017,1957,3,31,1957.03,1956,6,182,26,0.4327511751526179,159.52925483618583,0.0318504683736225,0.02,1,Wet,68,14,17,21,195,315.0,0.0628906437756102,4693.694156859004,1100.0,,4,275.0,275.0,275.0,275.0,3593.694156859004,32.0,4.0,8.0,59.00000000000003,3490.694156859004,100.0,18.0,25.0,80.0,3685.694156859004,1243.0,990.0072418958116,977.5233890015628,12.483852894248912,0.92358418964716,0.48,988.6036577061644,0.5349,0.5349,0.5349,0.5349,10.545368704601737,10.545368704601737,10.545368704601737,10.545368704601737,,0.7590248820318446,0.7590248820318446,0.7590248820318446,0.7590248820318446,21.586845099168062,21.586845099168062,21.586845099168062,21.586845099168062,0.4396506130176795,0.4396506130176795,0.4396506130176795,0.4396506130176795,0.963965061301768,0.963965061301768,0.963965061301768,0.963965061301768,20.80896445933131,20.80896445933131,20.80896445933131,20.80896445933131,83.23585783732524,1997.660588095806,0.0166182751892208,2.1019156019526576e-05,0.015
1957-04-01,1957-04-12,4744.715,1.0142918534042853,4812.525771225113,0.02,1957,4,1,1957.04,1956,7,183,27,0.4158022266338497,196.16838563389047,0.0407620436667193,0.07,1,Wet,84,14,20,27,219,364.0,0.075635958601285,4448.525771225113,1100.0,,4,275.0,275.0,275.0,275.0,3348.525771225113,16.0,4.0,5.0,53.0,3270.525771225113,100.0,18.0,25.0,80.0,3489.525771225113,1243.0,990.0,977.166922161342,12.833077838658028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.89188842613975,10.89188842613975,10.89188842613975,10.89188842613975,,0.7839663609056298,0.7839663609056298,0.7839663609056298,0.7839663609056298,23.028836967537085,23.028836967537085,23.028836967537085,23.028836967537085,0.4690190828418958,0.4690190828418958,0.4690190828418958,0.4690190828418958,0.9669019082841896,0.9669019082841896,0.9669019082841896,0.9669019082841896,22.266626409477094,22.266626409477094,22.266626409477094,22.266626409477094,89.06650563790839,2137.5961353098014,0.0185072267395328,2.2491541827754645e-05,0.02
1957-04-02,1957-04-13,4641.5191,1.009477735901297,4685.510192210626,0.021,1957,4,2,1957.04,1956,7,184,27,0.4048280806069981,127.01557901448724,0.0271081640641061,0.07,1,Wet,84,14,20,27,219,364.0,0.0776863105761946,4321.510192210626,1100.0,,4,275.0,275.0,275.0,275.0,3221.510192210626,16.0,4.000000000000014,5.0,52.99999999999997,3143.510192210625,100.0,18.0,25.0,80.0,3362.510192210625,1243.0,990.0,976.9344836517454,13.06551634825462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.124326935736342,11.124326935736342,11.124326935736342,11.124326935736342,,0.8006966068807393,0.8006966068807393,0.8006966068807393,0.8006966068807393,24.02221919166908,24.02221919166908,24.02221919166908,24.02221919166908,0.4892509000339934,0.4892509000339934,0.4892509000339934,0.4892509000339934,0.9689250900033992,0.9689250900033992,0.9689250900033992,0.9689250900033992,23.27573089236935,23.27573089236935,23.27573089236935,23.27573089236935,93.1029235694774,2234.4701656674574,0.0198703918570608,2.351083928522156e-05,0.02
1957-04-03,1957-04-14,4556.2508,0.993176831573204,4525.162733396875,0.024,1957,4,3,1957.04,1956,7,185,27,0.3909740601654899,160.34745881375056,0.0354346281583079,0.07,1,Wet,84,14,20,27,219,364.0,0.0804390961044528,4161.162733396875,1100.0,,4,275.0,275.0,275.0,275.0,3061.1627333968754,16.0,4.0,5.0,53.0,2983.1627333968754,100.0,18.0,25.0,80.0,3202.1627333968754,1243.0,990.0,976.6410478021164,13.358952197883696,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.41776278536542,11.41776278536542,11.41776278536542,11.41776278536542,,0.8218172634824789,0.8218172634824789,0.8218172634824789,0.8218172634824789,25.306242723036164,25.306242723036164,25.306242723036164,25.306242723036164,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.97,0.97,0.97,0.97,24.54705544134508,24.54705544134508,24.54705544134508,24.54705544134508,98.1882217653803,2356.517322369127,0.0216982741948097,2.479500549630816e-05,0.025
1957-04-04,1957-04-15,4437.9913,1.0054853034328617,4462.335028912899,0.026,1957,4,4,1957.04,1956,7,186,27,0.3855457464980745,62.82770448397605,0.0140795579168518,0.07,1,Wet,84,14,20,27,219,364.0,0.0815716430168347,4098.335028912899,1100.0,,4,275.0,275.0,275.0,275.0,2998.3350289129,16.0,4.000000000000014,5.0,53.0,2920.3350289129,100.0,18.0,25.0,80.0,3139.3350289129,1243.0,990.0,976.5260731029106,13.473926897089427,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.53273748457115,11.53273748457115,11.53273748457115,11.53273748457115,,0.8300928069884347,0.8300928069884347,0.8300928069884347,0.8300928069884347,25.818466903337,25.818466903337,25.818466903337,25.818466903337,0.5258343564834419,0.5258343564834419,0.5258343564834419,0.5258343564834419,0.97,0.97,0.97,0.97,25.04391289623689,25.04391289623689,25.04391289623689,25.04391289623689,100.17565158494756,2404.2156380387414,0.0224491551924894,2.52968817133706e-05,0.025
1957-04-05,1957-04-16,4321.0391,0.9963276779215,4305.170852711009,0.03,1957,4,5,1957.04,1956,7,187,27,0.3719667616742312,157.16417620189077,0.0365059091912514,0.07,1,Wet,84,14,20,27,219,364.0,0.0845494900093885,3941.1708527110086,1100.0,,4,275.0,275.0,275.0,275.0,2841.1708527110086,16.0,4.0,5.0,53.0,2763.1708527110086,100.0,18.0,25.0,80.0,2982.1708527110086,1243.0,990.0,976.2384626604612,13.761537339538904,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.820347927020627,11.820347927020627,11.820347927020627,11.820347927020627,,0.8507941677721577,0.8507941677721577,0.8507941677721577,0.8507941677721577,27.122277646880928,27.122277646880928,27.122277646880928,27.122277646880928,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.97,0.97,0.97,0.97,26.3086093174745,26.3086093174745,26.3086093174745,26.3086093174745,105.234437269898,2525.626494477552,0.0244437307763595,2.657435284593384e-05,0.03
1957-04-06,1957-04-17,4196.5773,0.9961693822117608,4180.501816344899,0.033,1957,4,6,1957.04,1956,7,188,27,0.3611953569321993,124.66903636610914,0.02982154818799,0.07,1,Wet,84,14,20,27,219,364.0,0.0870708866999734,3816.5018163449,1100.0,,4,275.0,275.0,275.0,275.0,2716.5018163448995,16.0,4.0,5.0,53.0,2638.5018163448995,100.0,18.0,25.0,80.0,2857.5018163448995,1243.0,990.0,976.0103183239112,13.98968167608882,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.048492263570544,12.048492263570544,12.048492263570544,12.048492263570544,,0.864794981795684,0.864794981795684,0.864794981795684,0.864794981795684,28.10070768656179,28.10070768656179,28.10070768656179,28.10070768656179,0.572315838830179,0.572315838830179,0.572315838830179,0.572315838830179,0.97,0.97,0.97,0.97,27.257686455964937,27.257686455964937,27.257686455964937,27.257686455964937,109.03074582385976,2616.7378997726337,0.0260807794407771,2.7533016622186804e-05,0.035
1957-04-07,1957-04-18,4136.8208,0.9937528900407524,4110.977625580697,0.034,1957,4,7,1957.04,1956,7,189,27,0.3551884668501723,69.5241907642021,0.0169118387635061,0.07,1,Wet,84,14,20,27,219,364.0,0.0885434154968389,3746.977625580697,1100.0,,4,275.0,275.0,275.0,275.0,2646.9776255806973,16.0,4.0,5.0,53.0,2568.9776255806973,100.0,18.0,25.0,80.0,2787.9776255806973,1243.0,990.0,975.8830890548128,14.116910945187328,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.175721532669051,12.175721532669051,12.175721532669051,12.175721532669051,,0.8676022956183426,0.8676022956183426,0.8676022956183426,0.8676022956183426,28.48962892948591,28.48962892948591,28.48962892948591,28.48962892948591,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.97,0.97,0.97,0.97,27.63494006160133,27.63494006160133,27.63494006160133,27.63494006160133,110.53976024640532,2652.954245913728,0.0268889228582923,2.791408087030437e-05,0.035
1957-04-08,1957-04-19,4038.4235,0.9996429456641102,4036.981563379165,0.036,1957,4,8,1957.04,1956,7,190,28,0.3487952070759598,73.99606220153237,0.0183295516810816,0.07,1,Wet,84,14,20,27,219,364.0,0.0901663766072077,3672.981563379165,1100.0,,4,275.0,275.0,275.0,275.0,2572.981563379165,16.0,4.0,5.0,53.0,2494.981563379165,100.0,18.0,25.0,80.0,2713.981563379165,1243.0,990.0,975.7476762609838,14.25232373901622,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.311134326497942,12.311134326497942,12.311134326497942,12.311134326497942,,0.8705901789141771,0.8705901789141771,0.8705901789141771,0.8705901789141771,28.90568241659629,28.90568241659629,28.90568241659629,28.90568241659629,0.5887104361832238,0.5887104361832238,0.5887104361832238,0.5887104361832238,0.97,0.97,0.97,0.97,28.0385119440984,28.0385119440984,28.0385119440984,28.0385119440984,112.1540477763936,2691.697146633446,0.0277816596423875,2.832172923646303e-05,0.035
1957-04-09,1957-04-20,3941.514,1.0074330404372898,3970.811432946144,0.038,1957,4,9,1957.04,1956,7,191,28,0.3430781078065468,66.17013043302131,0.0166641331502177,0.07,1,Wet,84,14,20,27,219,364.0,0.0916689211126629,3606.811432946144,1100.0,,4,275.0,275.0,275.0,275.0,2506.811432946144,16.0,4.0,5.0,53.0,2428.811432946144,100.0,18.0,25.0,80.0,2647.811432946144,1243.0,990.0,975.6181480364812,14.381851963518898,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.44066255100062,12.44066255100062,12.44066255100062,12.44066255100062,,0.8734482191878288,0.8734482191878288,0.8734482191878288,0.8734482191878288,29.305697821468367,29.305697821468367,29.305697821468367,29.305697821468367,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.97,0.97,0.97,0.97,28.42652688682432,28.42652688682432,28.42652688682432,28.42652688682432,113.70610754729726,2728.9465811351342,0.0286354840735746,2.8713663522044764e-05,0.04
1957-04-10,1957-04-21,3865.0514,1.0193419091144624,3939.808872901526,0.039,1957,4,10,1957.04,1956,7,192,28,0.3403994866186918,31.00256004461789,0.0078690517851912,0.07,1,Wet,84,14,20,27,219,364.0,0.092390268599991,3575.808872901526,1100.0,,4,275.0,275.0,275.0,275.0,2475.808872901526,16.0,4.0,5.0,53.0,2397.808872901526,100.0,18.0,25.0,80.0,2616.808872901526,1243.0,990.0,975.552452135434,14.447547864565877,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.5063584520476,12.5063584520476,12.5063584520476,12.5063584520476,,0.8748977992444303,0.8748977992444303,0.8748977992444303,0.8748977992444303,29.509346335015007,29.509346335015007,29.509346335015007,29.509346335015007,0.6010050170064156,0.6010050170064156,0.6010050170064156,0.6010050170064156,0.97,0.97,0.97,0.97,28.62406594496456,28.62406594496456,28.62406594496456,28.62406594496456,114.49626377985824,2747.9103307165974,0.0290613751766937,2.8913197924206625e-05,0.04
1957-04-11,1957-04-22,3789.5302,1.025470972214844,3886.053218431513,0.041,1957,4,11,1957.04,1956,7,193,28,0.3357549980724827,53.755654470012814,0.013832969197398,0.23,2,Mod_Wet,70,14,18,25,168,295.0,0.0759124961544061,3591.053218431513,1100.0,,4,275.0,275.0,275.0,275.0,2491.053218431513,30.0,3.999999999999986,7.0,55.0,2395.0532184315134,100.0,18.0,25.0,80.0,2563.0532184315134,1243.0,990.0,975.4385413438192,14.56145865618089,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.620269243662612,12.620269243662612,12.620269243662612,12.620269243662612,,0.8774112408614155,0.8774112408614155,0.8774112408614155,0.8774112408614155,29.863672048265396,29.863672048265396,29.863672048265396,29.863672048265396,0.6082214266449163,0.6082214266449163,0.6082214266449163,0.6082214266449163,0.97,0.97,0.97,0.97,28.96776188681743,28.96776188681743,28.96776188681743,28.96776188681743,115.87104754726973,2780.905141134473,0.029817154072336,2.926036554223983e-05,0.04
1957-04-12,1957-04-23,3696.4452,1.0311736660449222,3811.676948218156,0.045,1957,4,12,1957.04,1956,7,194,28,0.3293288883260487,74.37627021335675,0.0195127423503519,0.23,2,Mod_Wet,70,14,18,25,168,295.0,0.0773937571330392,3516.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2416.676948218156,30.0,4.0,7.0,55.0,2320.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1957-04-13,1957-04-24,3641.2927,1.0362111948982793,3773.148259641381,0.046,1957,4,13,1957.04,1956,7,195,28,0.3260000096330153,38.52868857677504,0.0102112840327236,0.23,2,Mod_Wet,70,14,18,25,168,295.0,0.0781840467694842,3478.148259641381,1100.0,,4,275.0,275.0,275.0,275.0,2378.148259641381,30.0,4.0,7.0,55.0,2282.148259641381,100.0,18.0,25.0,80.0,2450.148259641381,1243.0,990.0,975.1992903597162,14.8007096402838,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.859520227765522,12.859520227765522,12.859520227765522,12.859520227765522,,0.8826903138256461,0.8826903138256461,0.8826903138256461,0.8826903138256461,30.612903334466907,30.612903334466907,30.612903334466907,30.612903334466907,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.97,0.97,0.97,0.97,29.6945162344329,29.6945162344329,29.6945162344329,29.6945162344329,118.7780649377316,2850.6735585055585,0.0314798297772218,2.999446084286152e-05,0.045
1957-04-14,1957-04-25,3586.6615,1.0285190813200429,3688.949790985967,0.049,1957,4,14,1957.04,1956,7,196,28,0.3187252619411875,84.19846865541422,0.0228245092576632,0.23,2,Mod_Wet,70,14,18,25,168,295.0,0.0799685592687759,3393.949790985967,1100.0,,4,275.0,275.0,275.0,275.0,2293.949790985967,30.0,4.0,7.0,55.0,2197.949790985967,100.0,18.0,25.0,80.0,2365.949790985967,1243.0,990.0,975.0208697951844,14.979130204815531,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.037940792297256,13.037940792297256,13.037940792297256,13.037940792297256,,0.886405589355023,0.886405589355023,0.886405589355023,0.886405589355023,31.168283374243284,31.168283374243284,31.168283374243284,31.168283374243284,0.6347919220823479,0.6347919220823479,0.6347919220823479,0.6347919220823479,0.97,0.97,0.97,0.97,30.233234873015984,30.233234873015984,30.233234873015984,30.233234873015984,120.93293949206394,2902.3905478095344,0.0327824845400624,3.053862108385453e-05,0.05
1957-04-15,1957-04-26,3514.6276,1.0243778615521175,3600.306705040052,0.051,1957,4,15,1957.04,1956,7,197,29,0.3110664993154605,88.64308594591513,0.0246209818240829,0.23,2,Mod_Wet,70,14,18,25,168,295.0,0.0819374637130306,3305.306705040052,1100.0,,4,275.0,275.0,275.0,275.0,2205.306705040052,30.0,4.0,7.0,55.0,2109.306705040052,100.0,18.0,25.0,80.0,2277.306705040052,1243.0,990.0,974.8330308749656,15.166969125034257,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.22577971251598,13.22577971251598,13.22577971251598,13.22577971251598,,0.8894532758355718,0.8894532758355718,0.8894532758355718,0.8894532758355718,31.726036323546417,31.726036323546417,31.726036323546417,31.726036323546417,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.97,0.97,0.97,0.97,30.774255233840023,30.774255233840023,30.774255233840023,30.774255233840023,123.09702093536008,2954.328502448642,0.0341907040205872,3.1085106296808105e-05,0.05
1957-04-16,1957-04-27,3408.2971,1.0258396885498031,3496.366435549196,0.056,1957,4,16,1957.04,1956,7,198,29,0.3020860600314505,103.94026949085584,0.0297280823983568,0.23,2,Mod_Wet,70,14,18,25,168,295.0,0.0843733073858039,3201.366435549196,1100.0,,4,275.0,275.0,275.0,275.0,2101.366435549196,30.000000000000057,4.0,7.0,55.0,2005.366435549196,100.0,18.0,25.0,80.0,2173.366435549196,1243.0,990.0,974.612776494378,15.387223505621932,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.446034093103655,13.446034093103655,13.446034093103655,13.446034093103655,,0.8930269031606068,0.8930269031606068,0.8930269031606068,0.8930269031606068,32.38397413649035,32.38397413649035,32.38397413649035,32.38397413649035,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.97,0.97,0.97,0.97,31.41245491239564,31.41245491239564,31.41245491239564,31.41245491239564,125.64981964958255,3015.595671589981,0.0359372571398815,3.1729752436763274e-05,0.055
1957-04-17,1957-04-28,3355.9016,1.033126470307446,3467.070774707111,0.059,1957,4,17,1957.04,1956,7,199,29,0.2995549149346943,29.295660842085,0.0084496864199606,0.23,2,Mod_Wet,70,14,18,25,168,295.0,0.0850862353754289,3172.070774707111,1100.0,,4,275.0,275.0,275.0,275.0,2072.070774707111,30.0,4.0,7.0,55.0,1976.070774707111,100.0,18.0,25.0,80.0,2144.070774707111,1243.0,990.0,974.5506975940222,15.449302405977846,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.50811299345957,13.50811299345957,13.50811299345957,13.50811299345957,,0.8940341333188815,0.8940341333188815,0.8940341333188815,0.8940341333188815,32.5701814574369,32.5701814574369,32.5701814574369,32.5701814574369,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.97,0.97,0.97,0.97,31.593076013713794,31.593076013713794,31.593076013713794,31.593076013713794,126.37230405485518,3032.935297316524,0.0364493003652429,3.19121979936503e-05,0.06
1957-04-18,1957-04-29,3321.255,1.0394409287846869,3452.248381930785,0.06,1957,4,18,1957.04,1956,7,200,29,0.2982742601988198,14.822392776326067,0.0042935476062229,0.23,2,Mod_Wet,70,14,18,25,168,295.0,0.0854515571776476,3157.248381930785,1100.0,,4,275.0,275.0,275.0,275.0,2057.248381930785,30.000000000000057,4.0,7.0,55.0,1961.2483819307847,100.0,18.0,25.0,80.0,2129.2483819307854,1243.0,990.0,974.5192882379008,15.480711762099077,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.5395223495808,13.5395223495808,13.5395223495808,13.5395223495808,,0.8945437501219484,0.8945437501219484,0.8945437501219484,0.8945437501219484,32.66452315152163,32.66452315152163,32.66452315152163,32.66452315152163,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.97,0.97,0.97,0.97,31.68458745697598,31.68458745697598,31.68458745697598,31.68458745697598,126.73834982790392,3041.720395869694,0.0367118282946435,3.2004633794925234e-05,0.06
1957-04-19,1957-04-30,3304.0166,1.0414612372122911,3441.005216005948,0.061,1957,4,19,1957.04,1956,7,201,29,0.2973028506629138,11.243165924837283,0.0032674074054114,0.23,2,Mod_Wet,70,14,18,25,168,295.0,0.0857307622283738,3146.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2046.005216005948,29.999999999999943,4.0,7.0,55.0,1950.0052160059483,100.0,18.0,25.0,80.0,2118.005216005949,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1957-04-20,1957-05-01,3304.0166,1.0414612372122911,3441.005216005948,0.061,1957,4,20,1957.04,1956,7,202,29,0.2973028506629138,0.0,0.0,0.23,2,Mod_Wet,70,14,18,25,168,295.0,0.0857307622283738,3146.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2046.005216005948,29.999999999999943,4.0,7.0,55.0,1950.0052160059483,100.0,18.0,25.0,80.0,2118.005216005949,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1957-04-21,1957-05-02,3235.6269,1.037176891822677,3355.917451239844,0.066,1957,4,21,1957.04,1956,7,203,29,0.2899512677871225,85.0877647661041,0.0253545464101533,0.29,2,Mod_Wet,70,14,18,25,168,295.0,0.0879044268180709,3060.917451239844,1100.0,,4,275.0,275.0,275.0,275.0,1960.917451239844,29.999999999999943,4.0,7.0,55.0,1864.917451239844,100.0,18.0,25.0,80.0,2032.917451239844,1243.0,990.0,974.3151584085796,15.684841591420309,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.743652178902032,13.743652178902032,13.743652178902032,13.743652178902032,,0.8978557566026855,0.8978557566026855,0.8978557566026855,0.8978557566026855,33.27975499771141,33.27975499771141,33.27975499771141,33.27975499771141,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.97,0.97,0.97,0.97,32.28136234778007,32.28136234778007,32.28136234778007,32.28136234778007,129.12544939112027,3099.0107853868867,0.038476944462211,3.2607436714929364e-05,0.065
1957-04-22,1957-05-03,3184.9249,1.029432299299805,3278.6645629042023,0.07,1957,4,22,1957.04,1956,7,204,30,0.2832766182349231,77.25288833564127,0.0235623031430856,0.29,2,Mod_Wet,70,14,18,25,168,295.0,0.0899756575703775,2983.6645629042023,1100.0,,4,275.0,275.0,275.0,275.0,1883.6645629042025,30.000000000000057,4.0,6.999999999999986,55.0,1787.6645629042025,100.0,18.0,25.0,80.0,1955.6645629042025,1243.0,990.0,974.1514558594874,15.848544140512558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.907354727994282,13.907354727994282,13.907354727994282,13.907354727994282,,0.9005118304617072,0.9005118304617072,0.9005118304617072,0.9005118304617072,33.77577696694936,33.77577696694936,33.77577696694936,33.77577696694936,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.97,0.97,0.97,0.97,32.76250365794088,32.76250365794088,32.76250365794088,32.76250365794088,131.0500146317635,3145.2003511623243,0.0399705465800017,3.309343803832412e-05,0.07
1957-04-23,1957-05-04,3118.105,1.021722491686134,3185.838009938993,0.074,1957,4,23,1957.04,1956,7,205,30,0.275256404058729,92.82655296520944,0.0291372482453955,0.29,2,Mod_Wet,70,14,18,25,168,295.0,0.0925973006410483,2890.838009938993,1100.0,,4,275.0,275.0,275.0,275.0,1790.8380099389929,30.0,4.0,7.0,55.0,1694.8380099389929,100.0,18.0,25.0,80.0,1862.8380099389929,1243.0,990.0,973.9547519734422,16.04524802655783,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104058614039552,14.104058614039552,14.104058614039552,14.104058614039552,,0.9031742129604006,0.9031742129604006,0.9031742129604006,0.9031742129604006,34.354768530360566,34.354768530360566,34.354768530360566,34.354768530360566,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.97,0.97,0.97,0.97,33.32412547444975,33.32412547444975,33.32412547444975,33.32412547444975,133.296501897799,3199.1160455471763,0.0418403263072222,3.3660732802474496e-05,0.075
1957-04-24,1957-05-05,3052.1754,1.0230557447200064,3122.545576863084,0.077,1957,4,24,1957.04,1956,7,206,30,0.2697879378409704,63.29243307590878,0.0202694985606879,0.29,2,Mod_Wet,70,14,18,25,168,295.0,0.0944742014931156,2827.545576863084,1100.0,,4,275.0,275.0,275.0,275.0,1727.545576863084,30.0,4.0,7.0,55.0,1631.5455768630843,100.0,18.0,25.0,80.0,1799.5455768630843,1243.0,990.0,973.8095927717384,16.190407228261506,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.24921781574323,14.24921781574323,14.24921781574323,14.24921781574323,,0.9047912864673796,0.9047912864673796,0.9047912864673796,0.9047912864673796,34.77049136442298,34.77049136442298,34.77049136442298,34.77049136442298,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.97,0.97,0.97,0.97,33.727376623490294,33.727376623490294,33.727376623490294,33.727376623490294,134.90950649396115,3237.828155855068,0.0432049759316856,3.406805719544474e-05,0.075
1957-04-25,1957-05-06,2987.1311,1.0208950418363147,3049.547329305057,0.083,1957,4,25,1957.04,1956,7,207,30,0.2634808892519569,72.9982475580273,0.0239374043670482,0.29,2,Mod_Wet,70,14,18,25,168,295.0,0.0967356686565103,2754.547329305057,1100.0,,4,275.0,275.0,275.0,275.0,1654.5473293050568,30.0,4.0,7.0,55.0,1558.5473293050568,100.0,18.0,25.0,80.0,1726.5473293050568,1243.0,990.0,973.6333901052192,16.366609894780936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.42542048226266,14.42542048226266,14.42542048226266,14.42542048226266,,0.906754184172406,0.906754184172406,0.906754184172406,0.906754184172406,35.27682110743703,35.27682110743703,35.27682110743703,35.27682110743703,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.97,0.97,0.97,0.97,34.21851647421392,34.21851647421392,34.21851647421392,34.21851647421392,136.87406589685568,3284.9775815245366,0.0448834043602291,3.4564158054761536e-05,0.085
1957-04-26,1957-05-07,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1957,4,26,1957.04,1956,7,208,30,0.2560510089776292,85.99398465657032,0.0290171880360636,0.29,2,Mod_Wet,70,14,18,25,168,295.0,0.0995426657437106,2668.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1568.5533446484865,30.0,4.0,7.0,55.0,1472.5533446484865,100.0,18.0,25.0,80.0,1640.5533446484865,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
1957-04-27,1957-05-08,2875.419000000001,1.019515904042514,2931.535401286021,0.092,1957,4,27,1957.04,1956,7,209,30,0.2532846586711122,32.0179433624653,0.0109219023411484,0.29,2,Mod_Wet,70,14,18,25,168,295.0,0.100629861017741,2636.535401286021,1100.0,,4,275.0,275.0,275.0,275.0,1536.5354012860212,30.0,4.0,7.0,55.0,1440.5354012860212,100.0,18.0,25.0,80.0,1608.5354012860212,1243.0,990.0,973.348533727242,16.651466272757943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.710276860239668,14.710276860239668,14.710276860239668,14.710276860239668,,0.9099274842230698,0.9099274842230698,0.9099274842230698,0.9099274842230698,36.09932014459694,36.09932014459694,36.09932014459694,36.09932014459694,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.97,0.97,0.97,0.97,35.01634054025903,35.01634054025903,35.01634054025903,35.01634054025903,140.06536216103612,3361.568691864867,0.0477788404327614,3.53700409497566e-05,0.09
1957-04-28,1957-05-09,2812.7838,1.0214266739181483,2873.0524012848505,0.096,1957,4,28,1957.04,1956,7,210,30,0.2482317274710111,58.48300000117068,0.0203557025186928,0.29,2,Mod_Wet,70,14,18,25,168,295.0,0.1026782525331155,2578.0524012848505,1100.0,,4,275.0,275.0,275.0,275.0,1478.0524012848505,30.0,4.0,7.0,55.0,1382.0524012848502,100.0,18.0,25.0,80.0,1550.0524012848502,1243.0,990.0,973.2073678651705,16.79263213482966,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.851442722311385,14.851442722311385,14.851442722311385,14.851442722311385,,0.9115000719265488,0.9115000719265488,0.9115000719265488,0.9115000719265488,36.5087316346607,36.5087316346607,36.5087316346607,36.5087316346607,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.97,0.97,0.97,0.97,35.413469685620875,35.413469685620875,35.413469685620875,35.413469685620875,141.6538787424835,3399.693089819604,0.0493043143519188,3.577118150062715e-05,0.095
1957-04-29,1957-05-10,2766.3764,1.0193217385998146,2819.8276016694963,0.1,1957,4,29,1957.04,1956,7,211,31,0.2436331047842445,53.22479961535417,0.0188751963360604,0.29,2,Mod_Wet,70,14,18,25,168,295.0,0.1046163247091217,2524.8276016694963,1100.0,,4,275.0,275.0,275.0,275.0,1424.8276016694963,30.0,4.0,7.0,55.0,1328.827601669496,100.0,18.0,25.0,80.0,1496.827601669496,1243.0,990.0,973.0788942109264,16.921105789073636,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.97991637655536,14.97991637655536,14.97991637655536,14.97991637655536,,0.9129312684348267,0.9129312684348267,0.9129312684348267,0.9129312684348267,36.88237374931344,36.88237374931344,36.88237374931344,36.88237374931344,0.7511685081326566,0.7511685081326566,0.7511685081326566,0.7511685081326566,0.97,0.97,0.97,0.97,35.77590253683403,35.77590253683403,35.77590253683403,35.77590253683403,143.10361014733613,3434.4866435360677,0.0507490635465128,3.613727528973135e-05,0.1
1957-04-30,1957-05-11,2720.4544,1.0178994636696477,2769.1490746977324,0.103,1957,4,30,1957.04,1956,7,212,31,0.239254480053884,50.67852697176386,0.0183011190819676,0.29,2,Mod_Wet,70,14,18,25,168,295.0,0.1065309205255411,2474.1490746977324,1100.0,,4,275.0,275.0,275.0,275.0,1374.1490746977324,30.0,4.0,7.0,55.000000000000014,1278.1490746977322,100.0,18.0,25.0,80.0,1446.1490746977322,1243.0,990.0,972.956566732029,17.043433267970954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.102243855452675,15.102243855452675,15.102243855452675,15.102243855452675,,0.914243897060571,0.914243897060571,0.914243897060571,0.914243897060571,37.237022036202646,37.237022036202646,37.237022036202646,37.237022036202646,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.97,0.97,0.97,0.97,36.119911375116565,36.119911375116565,36.119911375116565,36.119911375116565,144.47964550046626,3467.51149201119,0.0521747445165035,3.64847589647642e-05,0.105
1957-05-01,1957-05-12,2675.0157,1.01532983475929,2716.0232486595064,0.107,1957,5,1,1957.05,1956,8,213,31,0.2346644086841813,53.12582603822602,0.019560151432594,0.48,3,Normal,55,13,13,17,178,276.0,0.1016191596063177,2440.0232486595064,1100.0,,4,275.0,275.0,275.0,275.0,1340.0232486595064,45.0,5.0,12.0,63.0,1215.0232486595062,100.0,18.0,25.0,80.0,1393.0232486595062,1243.0,990.0,972.8283319795228,17.171668020477114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.230478607958837,15.230478607958837,15.230478607958837,15.230478607958837,,0.9156095971747616,0.9156095971747616,0.9156095971747616,0.9156095971747616,37.60930261963179,37.60930261963179,37.60930261963179,37.60930261963179,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.97,0.97,0.97,0.97,36.48102354104284,36.48102354104284,36.48102354104284,36.48102354104284,145.92409416417135,3502.178259940112,0.0537271152727401,3.6849518728326094e-05,0.105
1957-05-02,1957-05-13,2615.179,1.0214997490135054,2671.4046921253907,0.111,1957,5,2,1957.05,1956,8,214,31,0.2308093653996337,44.61855653411567,0.0167022827599425,0.48,3,Normal,55,13,13,17,178,276.0,0.1033164315438902,2395.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1295.4046921253907,45.0,5.0,12.0,63.0,1170.4046921253905,100.0,18.0,25.0,80.0,1348.4046921253905,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1957-05-03,1957-05-14,2570.8598,1.0179079879576662,2616.898726339248,0.115,1957,5,3,1957.05,1956,8,215,31,0.226100049955711,54.5059657861425,0.0208284582194704,0.48,3,Normal,55,13,13,17,178,276.0,0.1054683535216869,2340.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1240.8987263392478,44.99999999999997,5.0,12.0,63.0,1115.8987263392476,100.0,18.0,25.0,80.0,1293.8987263392476,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1957-05-04,1957-05-15,2512.5079,1.016693272650077,2554.4498794101723,0.12,1957,5,4,1957.05,1956,8,216,31,0.2207044695810389,62.4488469290759,0.0244470824941358,0.48,3,Normal,55,13,13,17,178,276.0,0.1080467470607522,2278.4498794101723,1100.0,,4,275.0,275.0,275.0,275.0,1178.4498794101723,45.00000000000003,5.0,12.0,63.0,1053.4498794101723,100.0,18.0,25.0,80.0,1231.4498794101723,1243.0,990.0,972.438327295128,17.561672704871967,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.62048329235369,15.62048329235369,15.62048329235369,15.62048329235369,,0.9197631470635668,0.9197631470635668,0.9197631470635668,0.9197631470635668,38.747337387914165,38.747337387914165,38.747337387914165,38.747337387914165,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.97,0.97,0.97,0.97,37.58491726627674,37.58491726627674,37.58491726627674,37.58491726627674,150.33966906510696,3608.1520575625673,0.0588540296980971,3.796456289522904e-05,0.12
1957-05-05,1957-05-16,2469.2967,1.0111383888554557,2496.800686844093,0.124,1957,5,5,1957.05,1956,8,217,31,0.2157235793433296,57.64919256607936,0.0230892248908128,0.48,3,Normal,55,13,13,17,178,276.0,0.1105414627023587,2220.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1120.800686844093,45.0,5.000000000000007,12.000000000000009,63.0,995.8006868440928,100.0,18.0,25.0,80.0,1173.800686844093,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1957-05-06,1957-05-17,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1957,5,6,1957.05,1956,8,218,32,0.2131871181572089,29.35718965417527,0.0118978163786158,0.48,3,Normal,55,13,13,17,178,276.0,0.111856664727815,2191.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1091.4434971899177,44.99999999999997,5.000000000000007,12.000000000000009,63.0,966.4434971899176,100.0,18.0,25.0,80.0,1144.4434971899177,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
