Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1957-05-07,1957-05-18,2384.2857,1.004803744062384,2395.739198274402,0.132,1957,5,7,1957.05,1956,8,219,32,0.2069918667309084,71.70429891551565,0.0299299268330887,0.48,3,Normal,55,13,13,17,178,276.0,0.1152045265189118,2119.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1019.739198274402,45.00000000000003,5.0,12.0,62.81002308211897,894.9291751922831,100.0,18.0,25.0,79.81002308211896,1072.929175192283,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1957-05-08,1957-05-19,2342.4819,1.0013569424535649,2345.660513136817,0.138,1957,5,8,1957.05,1956,8,220,32,0.2026650683350209,50.07868513758513,0.0213495025631887,0.48,3,Normal,55,13,13,17,178,276.0,0.1176640858531183,2069.660513136817,1100.0,,4,275.0,275.0,275.0,275.0,969.6605131368168,45.0,5.0,12.0,59.72546638886192,847.9350467479551,100.0,18.0,25.0,76.72546638886192,1025.935046747955,1243.0,990.0,971.934352962744,18.065647037255985,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.12445762473771,16.12445762473771,16.12445762473771,16.12445762473771,,0.9244247989711938,0.9244247989711938,0.9244247989711938,0.9244247989711938,40.20018911036579,40.20018911036579,40.20018911036579,40.20018911036579,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.9718741122410708,0.9718741122410708,0.9718741122410708,0.9718741122410708,39.06952310355992,39.06952310355992,39.06952310355992,39.06952310355992,156.2780924142397,3750.674217941752,0.066624343778227,3.946416475107062e-05,0.14
1957-05-09,1957-05-20,2273.8406,1.008849609181632,2293.9632006513275,0.144,1957,5,9,1957.05,1956,8,221,32,0.1981984205362747,51.69731248548943,0.0225362431580467,0.48,3,Normal,55,13,13,17,178,276.0,0.1203157923028734,2017.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,917.9632006513276,45.0,5.0,12.0,56.5412116343209,799.4219890170066,100.0,18.0,25.0,73.5412116343209,977.4219890170066,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1957-05-10,1957-05-21,2233.2716,1.0124644434742982,2261.108087620956,0.148,1957,5,10,1957.05,1956,8,222,32,0.1953597387704506,32.855113030371285,0.0145305362491273,0.48,3,Normal,55,13,13,17,178,276.0,0.1220640452842728,1985.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,885.1080876209562,45.0,5.0,12.0,54.51752713607339,768.5905604848826,100.0,18.0,25.0,71.5175271360734,946.5905604848826,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1957-05-11,1957-05-22,2193.1616,1.0110393405717577,2217.372657831301,0.154,1957,5,11,1957.05,1956,8,223,32,0.1915809976366244,43.73542978965543,0.0197239871409034,0.55,3,Normal,55,13,13,17,178,276.0,0.1244716349438265,1941.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,841.3726578313008,45.0,5.0,12.0,51.82367819975404,727.5489796315467,100.0,18.0,25.0,68.82367819975403,905.5489796315468,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1957-05-12,1957-05-23,2166.6756,1.0097605349112566,2187.823512835168,0.156,1957,5,12,1957.05,1956,8,224,32,0.1890279515089585,29.54914499613277,0.0135061831188752,0.55,3,Normal,55,13,13,17,178,276.0,0.1261527716384836,1911.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,811.823512835168,45.0,5.0,12.0,50.00362216738354,699.8198906677844,100.0,18.0,25.0,67.00362216738354,877.8198906677844,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1957-05-13,1957-05-24,2114.3104,1.0117799479063805,2139.216866369918,0.162,1957,5,13,1957.05,1956,8,225,33,0.1848283372543609,48.60664646524992,0.0227217012119634,0.55,3,Normal,55,13,13,17,178,276.0,0.1290191772227143,1863.216866369918,1100.0,,4,275.0,275.0,275.0,275.0,763.2168663699181,45.0,5.0,12.0,47.00973452278481,654.2071318471333,100.0,18.0,25.0,64.00973452278481,832.2071318471333,1243.0,990.0,971.4360407119274,18.563959288072624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.622769875554347,16.622769875554347,16.622769875554347,16.622769875554347,,0.9269063939802606,0.9269063939802606,0.9269063939802606,0.9269063939802606,41.55379222502867,41.55379222502867,41.55379222502867,41.55379222502867,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.9746309413951704,0.9746309413951704,0.9746309413951704,0.9746309413951704,40.49961163481901,40.49961163481901,40.49961163481901,40.49961163481901,161.99844653927602,3887.962716942624,0.0757279213183161,4.0908698621029295e-05,0.16
1957-05-14,1957-05-25,2075.5648,1.01276353090847,2102.056335477332,0.166,1957,5,14,1957.05,1956,8,226,33,0.1816176673852414,37.1605308925864,0.017678180296794,0.55,3,Normal,55,13,13,17,178,276.0,0.1313000014994014,1826.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,726.0563354773321,45.0,5.0,12.0,44.72086124316901,619.3354742341631,100.0,18.0,25.0,61.72086124316901,797.3354742341631,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1957-05-15,1957-05-26,2037.2697,1.0148234027606982,2067.468969295266,0.17,1957,5,15,1957.05,1956,8,227,33,0.1786293189471109,34.58736618206558,0.0167293278379192,0.55,3,Normal,55,13,13,17,178,276.0,0.1334965622696042,1791.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,691.4689692952661,45.0,5.0,12.0,42.59047999282436,586.8784893024418,100.0,18.0,25.0,59.59047999282436,764.8784893024418,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1957-05-16,1957-05-27,1986.9064,1.008700287979832,2004.1930578689712,0.176,1957,5,16,1957.05,1956,8,228,33,0.1731622801998791,63.2759114262949,0.0315717645951609,0.55,3,Normal,55,13,13,17,178,276.0,0.1377112843078434,1728.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,628.1930578689712,44.99999999999999,4.9999999999999964,11.999999999999996,38.69305066584244,527.5000072031288,100.0,18.0,25.0,55.69305066584244,705.5000072031288,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1957-05-17,1957-05-28,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1957,5,17,1957.05,1956,8,229,33,0.1686989780057691,51.658590209606025,0.0264571975886974,0.55,3,Normal,55,13,13,17,178,276.0,0.1413547389669693,1676.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,576.5344676593647,45.0,4.9999999999999964,11.999999999999996,35.511180979018846,479.0232866803459,100.0,18.0,25.0,52.511180979018846,657.0232866803459,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1957-05-18,1957-05-29,1925.0651,0.9982266222520412,1921.651232388288,0.184,1957,5,18,1957.05,1956,8,230,33,0.166030666478348,30.883235271077183,0.0160711968699411,0.55,3,Normal,55,13,13,17,178,276.0,0.1436264788054066,1645.651232388288,1100.0,,4,275.0,275.0,275.0,275.0,545.651232388288,45.000000000000014,5.0,12.0,33.608952719568464,450.0422796687196,100.0,18.0,25.0,50.608952719568464,628.0422796687196,1243.0,990.0,970.8468732123314,19.15312678766861,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.211937375150335,17.211937375150335,17.211937375150335,17.211937375150335,,0.929873298421397,0.929873298421397,0.929873298421397,0.929873298421397,43.16432238910978,43.16432238910978,43.16432238910978,43.16432238910978,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.9779110435623416,0.9779110435623416,0.9779110435623416,0.9779110435623416,42.210867552195694,42.210867552195694,42.210867552195694,42.210867552195694,168.84347020878278,4052.2432850107866,0.0878637430991777,4.263723995171282e-05,0.185
1957-05-19,1957-05-30,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1957,5,19,1957.05,1956,8,231,33,0.1625221753546014,40.60753615447516,0.0215877686604403,0.55,3,Normal,55,13,13,17,178,276.0,0.1467270540033714,1605.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,505.04369623381285,44.99999999999999,5.000000000000004,12.000000000000004,31.10776389845949,411.9359323353533,100.0,18.0,25.0,48.10776389845949,589.9359323353533,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1957-05-20,1957-05-31,1876.4759,0.9974557133713636,1871.701607458672,0.189,1957,5,20,1957.05,1956,8,232,34,0.1617150188844292,9.342088775141292,0.004991227628332,0.55,3,Normal,55,13,13,17,178,276.0,0.1474594021291367,1595.701607458672,1100.0,,4,275.0,275.0,275.0,275.0,495.701607458672,45.0,5.0,12.0,30.532345386947192,403.1692620717248,100.0,18.0,25.0,47.53234538694719,581.1692620717248,1243.0,990.0,970.6854975010204,19.314502498979664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.373313086461387,17.373313086461387,17.373313086461387,17.373313086461387,,0.9307019626989792,0.9307019626989792,0.9307019626989792,0.9307019626989792,43.60784940998383,43.60784940998383,43.60784940998383,43.60784940998383,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.9788143572504762,0.9788143572504762,0.9788143572504762,0.9788143572504762,42.68398909130888,42.68398909130888,42.68398909130888,42.68398909130888,170.7359563652355,4097.662952765651,0.0912196450998696,4.311514049627158e-05,0.19
1957-05-21,1957-06-01,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1957,5,21,1957.05,1956,8,233,34,0.1583103858988032,39.40547437067085,0.0215060620710147,0.6,3,Normal,55,13,13,17,178,276.0,0.1506306731842807,1556.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,456.2961330880007,45.0,5.0,12.0,28.105196603246423,366.1909364847543,100.0,18.0,25.0,45.105196603246426,544.1909364847543,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1957-05-22,1957-06-02,1828.6668,0.9885857895968824,1807.794012387604,0.195,1957,5,22,1957.05,1956,8,234,34,0.1561934026702889,24.50212070039675,0.0135536020876826,0.6,3,Normal,55,13,13,17,178,276.0,0.1526722613908202,1531.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,431.794012387604,45.0,5.000000000000004,12.000000000000004,26.596008009381404,343.1980043782226,100.0,18.0,25.0,43.59600800938141,521.1980043782225,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1957-05-23,1957-06-03,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1957,5,23,1957.05,1956,8,235,34,0.1513311056167065,56.27658626831544,0.0321301891885845,0.6,3,Normal,55,13,13,17,178,276.0,0.1575776500331563,1475.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,375.5174261192883,45.000000000000014,5.0,12.0,23.129696536332972,290.38772958295533,100.0,18.0,25.0,40.12969653633297,468.3877295829553,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1957-05-24,1957-06-04,1746.8622,0.982614654600295,1716.4923972873114,0.205,1957,5,24,1957.05,1956,8,236,34,0.1483049431256237,35.025028831977124,0.0204050008536766,0.6,3,Normal,55,13,13,17,178,276.0,0.1607930221166032,1440.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,340.4923972873114,45.0,5.0,12.0,20.9723578039286,257.5200394833828,100.0,18.0,25.0,37.9723578039286,435.5200394833828,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1957-05-25,1957-06-05,1712.5226,0.9796730877109254,1677.712303316742,0.209,1957,5,25,1957.05,1956,8,237,34,0.1449543430065665,38.7800939705694,0.0231148653400844,0.6,3,Normal,55,13,13,17,178,276.0,0.1645097311704537,1401.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,301.712303316742,45.0,5.0,12.0,18.58372882748049,221.12857448926155,100.0,18.0,25.0,35.583728827480485,399.1285744892616,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1957-05-26,1957-06-06,1689.8676,0.97387137230227,1645.7136786211431,0.213,1957,5,26,1957.05,1956,8,238,34,0.1421896618328668,31.998624695598888,0.0194436159286279,0.6,3,Normal,55,13,13,17,178,276.0,0.1677083951998539,1369.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,269.7136786211431,45.0,5.000000000000002,12.000000000000002,16.61279904550519,191.10087957563792,100.0,18.0,25.0,33.61279904550519,369.1008795756379,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1957-05-27,1957-06-07,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1957,5,27,1957.05,1956,8,239,35,0.1390624920088006,36.19409518595057,0.0224875146338397,0.6,3,Normal,55,13,13,17,178,276.0,0.1714797401911284,1333.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,233.51958343519232,45.00000000000001,5.0,10.99911081397645,14.38345260289228,158.13702001832357,100.0,18.0,23.99911081397645,31.38345260289228,336.1370200183236,1241.9991108139764,990.0,969.8384478849443,20.161552115055542,0.9236967749160028,0.48,988.596303225084,0.5349,0.5349,0.5349,0.5349,18.222955340139485,18.222955340139485,18.222955340139485,18.222955340139485,,0.9346223093214394,0.9346223093214394,0.9346223093214394,0.9346223093214394,45.93316248686184,45.93316248686184,45.93316248686184,45.93316248686184,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.98,0.98,0.98,0.98,45.0144992371246,45.0144992371246,45.0144992371246,45.0144992371246,180.0579969484984,4321.391926763962,0.1118706468697952,4.546919114861072e-05,0.215
1957-05-28,1957-06-08,1612.0655,0.96221627423111,1551.1556592265113,0.223,1957,5,28,1957.05,1956,8,240,35,0.1340198489571705,58.36392420868128,0.0376260911414813,0.6,3,Normal,55,13,13,17,178,276.0,0.1779318525244773,1275.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,175.15565922651126,34.9042074545584,5.000000000000002,8.250085398350167,10.788573213227144,116.21279316037554,89.9042074545584,18.0,21.25008539835017,27.788573213227146,294.21279316037555,1229.1542928529086,990.0,969.649887514424,20.35011248557589,0.8904244022041217,0.48,988.629575597796,0.5349,0.5349,0.5349,0.5349,18.4447880833718,18.4447880833718,18.4447880833718,18.4447880833718,,0.9353210824626212,0.9353210824626212,0.9353210824626212,0.9353210824626212,46.52707886056628,46.52707886056628,46.52707886056628,46.52707886056628,0.9475983474657084,0.9475983474657084,0.9475983474657084,0.9475983474657084,0.98,0.98,0.98,0.98,45.59653728335495,45.59653728335495,45.59653728335495,45.59653728335495,182.3861491334198,4377.267579202075,0.1175808166308513,4.60571083670252e-05,0.225
1957-05-29,1957-06-09,1601.139,0.9548448794010084,1528.8393753592509,0.226,1957,5,29,1957.05,1956,8,241,35,0.1320917220310392,22.31628386726038,0.0145968793235825,0.6,3,Normal,55,13,13,17,178,276.0,0.1805291023035986,1252.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,152.83937535925088,30.457121901299995,4.999999999999999,7.198956085761817,9.414019496765452,100.7692778754236,85.4571219013,18.0,20.198956085761814,26.41401949676545,278.7692778754236,1223.6560779870615,990.0,969.5777887511608,20.42221124883929,0.8796894593401827,0.48,988.6403105406598,0.5349,0.5349,0.5349,0.5349,18.5276217894991,18.5276217894991,18.5276217894991,18.5276217894991,,0.9355820086369222,0.9355820086369222,0.9355820086369222,0.9355820086369222,46.74906526964909,46.74906526964909,46.74906526964909,46.74906526964909,0.9521194555936676,0.9521194555936676,0.9521194555936676,0.9521194555936676,0.98,0.98,0.98,0.98,45.814083964256106,45.814083964256106,45.814083964256106,45.814083964256106,183.2563358570244,4398.152060568586,0.1198663108830267,4.627685248914759e-05,0.225
1957-05-30,1957-06-10,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1957,5,30,1957.05,1956,8,242,35,0.1289885684885815,35.91612896363131,0.0240575857133606,0.6,3,Normal,55,13,13,17,178,276.0,0.1848721966560235,1216.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,116.92324639561956,23.29992228898216,4.999999999999999,5.507254359213966,7.201794162049032,75.91427558537441,78.29992228898216,18.0,18.507254359213967,24.201794162049037,253.9142755853744,1214.8071766481962,990.0,969.4617520268166,20.53824797318339,0.8667217682676206,0.48,988.6532782317324,0.5349,0.5349,0.5349,0.5349,18.656626204915703,18.656626204915703,18.656626204915703,18.656626204915703,,0.9359883725454844,0.9359883725454844,0.9359883725454844,0.9359883725454844,47.09501692496883,47.09501692496883,47.09501692496883,47.09501692496883,0.9591653141541512,0.9591653141541512,0.9591653141541512,0.9591653141541512,0.98,0.98,0.98,0.98,46.15311658646945,46.15311658646945,46.15311658646945,46.15311658646945,184.6124663458778,4430.699192301067,0.1236583774762632,4.661930968330248e-05,0.23
1957-05-31,1957-06-11,1525.9589,0.9480519815469955,1446.688358904274,0.237,1957,5,31,1957.05,1956,8,243,35,0.1249938742093292,46.23488749134549,0.0319591204330723,0.6,3,Normal,55,13,13,17,178,276.0,0.1907805494536799,1170.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,70.68835890427408,14.086448332373458,3.3295241512882723,3.3295241512882723,4.353993120915433,45.58886914840865,69.08644833237346,16.329524151288272,16.329524151288272,21.353993120915437,223.58886914840863,1201.74549663495,990.0,969.3123777749216,20.687622225078485,0.8475804280250195,0.48,988.672419571975,0.5349,0.5349,0.5349,0.5349,18.82514179705344,18.82514179705344,18.82514179705344,18.82514179705344,,0.9365191966607184,0.9365191966607184,0.9365191966607184,0.9365191966607184,47.54735179046487,47.54735179046487,47.54735179046487,47.54735179046487,0.9683778368730116,0.9683778368730116,0.9683778368730116,0.9683778368730116,0.98,0.98,0.98,0.98,46.596404754655566,46.596404754655566,46.596404754655566,46.596404754655566,186.38561901862224,4473.254856446934,0.1288360536472355,4.7067075509753095e-05,0.235
1957-06-01,1957-06-12,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1957,6,1,1957.06,1956,9,244,35,0.1237071185387949,14.89300544599928,0.0104016299606138,0.62,3,Normal,53,12,12,13,120,210.0,0.146669005101028,1221.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,121.7953534582748,30.73882730137412,6.0,6.959734483329989,7.539712356940821,70.55707931662988,83.73882730137412,18.0,18.95973448332999,20.53971235694082,190.55707931662988,1220.698561784704,990.0,969.2642619111728,20.735738088827134,0.8753553442918179,0.48,988.644644655708,0.5349,0.5349,0.5349,0.5349,18.845482744535268,18.845482744535268,18.845482744535268,18.845482744535268,,0.936583270645286,0.936583270645286,0.936583270645286,0.936583270645286,47.60198423813496,47.60198423813496,47.60198423813496,47.60198423813496,0.9694905140149688,0.9694905140149688,0.9694905140149688,0.9694905140149688,0.98,0.98,0.98,0.98,46.64994455337226,46.64994455337226,46.64994455337226,46.64994455337226,186.59977821348903,4478.394677123737,0.1303257324887853,4.712115611451744e-05,0.24
1957-06-02,1957-06-13,1473.6465,0.944675992155444,1392.1184694738974,0.245,1957,6,2,1957.06,1956,9,245,35,0.1202790357625447,39.67688398437736,0.0285010829569496,0.62,3,Normal,53,12,12,13,120,210.0,0.1508492305826257,1182.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,82.11846947389745,20.725137533888404,4.692483969936997,4.692483969936997,5.08352430076508,46.92483969936997,73.7251375338884,16.692483969936998,16.692483969936998,18.08352430076508,166.92483969936995,1207.1101054737624,990.0,969.1360750552234,20.863924944776613,0.8554420356396629,0.48,988.6645579643604,0.5349,0.5349,0.5349,0.5349,18.993582909136983,18.993582909136983,18.993582909136983,18.993582909136983,,0.9370497861637814,0.9370497861637814,0.9370497861637814,0.9370497861637814,47.99996890865129,47.99996890865129,47.99996890865129,47.99996890865129,0.9775961081191707,0.9775961081191707,0.9775961081191707,0.9775961081191707,0.98,0.98,0.98,0.98,47.03996953047827,47.03996953047827,47.03996953047827,47.03996953047827,188.15987812191307,4515.837074925914,0.1351608230533867,4.7515120737856834e-05,0.245
1957-06-03,1957-06-14,1453.0426,0.9400588702282704,1365.945584949549,0.25,1957,6,3,1957.06,1956,9,246,36,0.118017698539641,26.17288452434855,0.0191610008573769,0.62,3,Normal,53,12,12,13,120,210.0,0.153739652819154,1155.945584949549,1100.0,,4,275.0,275.0,275.0,275.0,55.9455849495489,14.119600011076628,3.1968905685456512,3.1968905685456512,3.463298115924456,31.968905685456512,67.11960001107663,15.196890568545651,15.196890568545651,16.463298115924456,151.96890568545652,1197.513381148168,990.0,969.0515165052216,20.94848349477843,0.8413784415733284,0.48,988.6786215584268,0.5349,0.5349,0.5349,0.5349,19.092205053205127,19.092205053205127,19.092205053205127,19.092205053205127,,0.937357679766,0.937357679766,0.937357679766,0.937357679766,48.26505721313968,48.26505721313968,48.26505721313968,48.26505721313968,0.9829950552574273,0.9829950552574273,0.9829950552574273,0.9829950552574273,0.98,0.98,0.98,0.98,47.29975606887688,47.29975606887688,47.29975606887688,47.29975606887688,189.19902427550755,4540.77658261218,0.1385113919325677,4.777753138270392e-05,0.25
1957-06-04,1957-06-15,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1957,6,4,1957.06,1956,9,247,36,0.1147139975053083,38.23728048996145,0.0287994587075547,0.62,3,Normal,53,12,12,13,120,210.0,0.1581672716022331,1117.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,17.70830445958768,4.469238744562605,1.0119031119764388,1.0119031119764388,1.0962283713078087,10.119031119764388,57.4692387445626,13.01190311197644,13.01190311197644,14.09622837130781,130.1190311197644,1183.4930449685155,990.0,968.9299403854444,21.07005961455559,0.8208322312192069,0.48,988.6991677687809,0.5349,0.5349,0.5349,0.5349,19.23432738333633,19.23432738333633,19.23432738333633,19.23432738333633,,0.9378011014360094,0.9378011014360094,0.9378011014360094,0.9378011014360094,48.64734417179004,48.64734417179004,48.64734417179004,48.64734417179004,0.9907809403623226,0.9907809403623226,0.9907809403623226,0.9907809403623226,0.98,0.98,0.98,0.98,47.67439728835424,47.67439728835424,47.67439728835424,47.67439728835424,190.6975891534169,4576.742139682006,0.1436291303691407,4.815595685692347e-05,0.255
1957-06-05,1957-06-16,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1957,6,5,1957.06,1956,9,248,36,0.1121034335185609,30.21486095772457,0.0232871010709513,0.62,3,Normal,53,12,12,13,120,210.0,0.1618505288421509,1087.4934435018629,1087.4934435018629,,4,271.8733608754657,271.8733608754657,271.8733608754657,271.8733608754657,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1164.4934435018629,990.0,968.834979393863,21.165020606136977,0.7929891179460132,0.4637414765524217,988.7432694055016,0.5228311729792977,0.5228311729792977,0.5228311729792977,0.5228311729792977,19.385458838659243,19.385458838659243,19.385458838659243,19.385458838659243,,0.9383617687458424,0.9383617687458424,0.9383617687458424,0.9383617687458424,48.501117538191686,48.501117538191686,48.501117538191686,48.501117538191686,0.9878028011851668,0.9878028011851668,0.9878028011851668,0.9878028011851668,0.98,0.98,0.98,0.98,47.53109518742785,47.53109518742785,47.53109518742785,47.53109518742785,190.1243807497114,4562.985137993073,0.146532055095844,4.8563353003737416e-05,0.26
1957-06-06,1957-06-17,1392.323,0.9273803807430936,1291.2130338573666,0.261,1957,6,6,1957.06,1956,9,249,36,0.1115608061252764,6.280409644496332,0.004863960849074,0.62,3,Normal,53,12,12,13,120,210.0,0.1626377634778411,1081.2130338573666,1081.2130338573666,,4,270.30325846434164,270.30325846434164,270.30325846434164,270.30325846434164,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1158.2130338573666,990.0,968.8152409635516,21.184759036448327,0.7837854429404775,0.4555769440145765,988.760637613045,0.5167705776723587,0.5167705776723587,0.5167705776723587,0.5167705776723587,19.42862607182096,19.42862607182096,19.42862607182096,19.42862607182096,,0.9385341163829616,0.9385341163829616,0.9385341163829616,0.9385341163829616,48.33727177349304,48.33727177349304,48.33727177349304,48.33727177349304,0.984465820234074,0.984465820234074,0.984465820234074,0.984465820234074,0.98,0.98,0.98,0.98,47.370526338023176,47.370526338023176,47.370526338023176,47.370526338023176,189.4821053520927,4547.570528450225,0.146747361112081,4.868043253749985e-05,0.26
1957-06-07,1957-06-18,1342.9646,0.905877929951145,1216.5619918456675,0.269,1957,6,7,1957.06,1956,9,250,36,0.1051109560954656,74.65104201169902,0.0613623000817612,0.62,3,Normal,53,12,12,13,120,210.0,0.1726175907249948,1006.5619918456676,1006.5619918456676,,4,251.64049796141688,251.64049796141688,251.64049796141688,251.64049796141688,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1083.5619918456675,990.0,968.5806234029436,21.419376597056495,0.6743874946549931,0.3585305893993677,988.9670819159456,0.4479401727426441,0.4479401727426441,0.4479401727426441,0.4479401727426441,19.938518340259492,19.938518340259492,19.938518340259492,19.938518340259492,,0.939186588532226,0.939186588532226,0.939186588532226,0.939186588532226,46.21298269548566,46.21298269548566,46.21298269548566,46.21298269548566,0.9412012768938016,0.9412012768938016,0.9412012768938016,0.9412012768938016,0.98,0.98,0.98,0.98,45.28872304157594,45.28872304157594,45.28872304157594,45.28872304157594,181.15489216630377,4347.717411991291,0.1489072430180648,4.99927513528092e-05,0.27
1957-06-08,1957-06-19,1323.5347,0.9063317221724048,1199.561484005937,0.273,1957,6,8,1957.06,1956,9,251,36,0.1036421122181129,17.000507839730517,0.0141722688385736,0.62,3,Normal,53,12,12,13,120,210.0,0.1750639736270164,989.561484005937,989.561484005937,,4,247.39037100148423,247.39037100148423,247.39037100148423,247.39037100148423,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1066.561484005937,990.0,968.5271932354472,21.47280676455273,0.649473968636343,0.3416491872047495,989.0088768441587,0.4329662985051948,0.4329662985051948,0.4329662985051948,0.4329662985051948,20.0487173102064,20.0487173102064,20.0487173102064,20.0487173102064,,0.9391618217243234,0.9391618217243234,0.9391618217243234,0.9391618217243234,45.68235803071657,45.68235803071657,45.68235803071657,45.68235803071657,0.9303942572447368,0.9303942572447368,0.9303942572447368,0.9303942572447368,0.98,0.98,0.98,0.98,44.76871087010224,44.76871087010224,44.76871087010224,44.76871087010224,179.07484348040896,4297.796243529815,0.14928358893484,5.026773260871271e-05,0.275
1957-06-09,1957-06-20,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1957,6,9,1957.06,1956,9,252,36,0.1025276051483333,12.899387381709175,0.0108703121287895,0.62,3,Normal,53,12,12,13,120,210.0,0.1769669736628482,976.6620966242278,976.6620966242278,,4,244.16552415605696,244.16552415605696,244.16552415605696,244.16552415605696,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1053.6620966242278,990.0,968.486652303676,21.51334769632388,0.6305704613888823,0.3313296772993823,989.0380998613116,0.4217294030968359,0.4217294030968359,0.4217294030968359,0.4217294030968359,20.129718154538747,20.129718154538747,20.129718154538747,20.129718154538747,,0.9390209829749712,0.9390209829749712,0.9390209829749712,0.9390209829749712,45.26223891912698,45.26223891912698,45.26223891912698,45.26223891912698,0.92183785986002,0.92183785986002,0.92183785986002,0.92183785986002,0.98,0.98,0.98,0.98,44.35699414074444,44.35699414074444,44.35699414074444,44.35699414074444,177.42797656297776,4258.2714375114665,0.1495185335974901,5.046325562917212e-05,0.275
1957-06-10,1957-06-21,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1957,6,10,1957.06,1956,9,253,37,0.1012798148848309,14.442016938684676,0.0123202265418954,0.62,3,Normal,53,12,12,13,120,210.0,0.1791472468688081,962.2200796855432,962.2200796855432,,4,240.5550199213858,240.5550199213858,240.5550199213858,240.5550199213858,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1039.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6094062956971467,0.3197760637484345,989.0708176405544,0.4093092685295671,0.4093092685295671,0.4093092685295671,0.4093092685295671,20.2202452644417,20.2202452644417,20.2202452644417,20.2202452644417,,0.93860347697239,0.93860347697239,0.93860347697239,0.93860347697239,44.77356767920987,44.77356767920987,44.77356767920987,44.77356767920987,0.9118852887822784,0.9118852887822784,0.9118852887822784,0.9118852887822784,0.98,0.98,0.98,0.98,43.87809632562567,43.87809632562567,43.87809632562567,43.87809632562567,175.51238530250268,4212.297247260064,0.1497264791348611,5.0667660539508894e-05,0.28
1957-06-11,1957-06-22,1266.3107,0.909265330658498,1151.4124173518942,0.285,1957,6,11,1957.06,1956,9,254,37,0.0994820328592036,20.807662333648977,0.0180714242959998,0.62,3,Normal,53,12,12,13,120,210.0,0.1823846927784346,941.4124173518942,941.4124173518942,,4,235.35310433797355,235.35310433797355,235.35310433797355,235.35310433797355,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1018.4124173518942,990.0,968.3758675973916,21.624132402608325,0.5871554499723872,0.3031299338815154,989.109714616146,0.3917864305755911,0.3917864305755911,0.3917864305755911,0.3917864305755911,20.342060588178725,20.342060588178725,20.342060588178725,20.342060588178725,,0.9379736084381208,0.9379736084381208,0.9379736084381208,0.9379736084381208,44.03968388669338,44.03968388669338,44.03968388669338,44.03968388669338,0.896938572030415,0.896938572030415,0.896938572030415,0.896938572030415,0.9796938572030416,0.9796938572030416,0.9796938572030416,0.9796938572030416,43.14540777695727,43.14540777695727,43.14540777695727,43.14540777695727,172.58163110782908,4141.959146587898,0.149886894137155,5.092278483987485e-05,0.285
1957-06-12,1957-06-23,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1957,6,12,1957.06,1956,9,255,37,0.0978285134948028,19.137955606491687,0.0169022231385405,0.62,3,Normal,53,12,12,13,120,210.0,0.1854673995528299,922.2744617454024,922.2744617454024,,4,230.56861543635063,230.56861543635063,230.56861543635063,230.56861543635063,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,999.2744617454024,990.0,968.3157197369142,21.68428026308584,0.5696439605984275,0.287819569396322,989.1425364700052,0.37606505863123,0.37606505863123,0.37606505863123,0.37606505863123,20.45075167445982,20.45075167445982,20.45075167445982,20.45075167445982,,0.9373763779553532,0.9373763779553532,0.9373763779553532,0.9373763779553532,43.34731197212268,43.34731197212268,43.34731197212268,43.34731197212268,0.882837311041195,0.882837311041195,0.882837311041195,0.882837311041195,0.9782837311041196,0.9782837311041196,0.9782837311041196,0.9782837311041196,42.40597008942244,42.40597008942244,42.40597008942244,42.40597008942244,169.62388035768976,4070.973128584554,0.149808095200005,5.108863629882202e-05,0.29
1957-06-13,1957-06-24,1210.671,0.922658798487674,1117.0362502238706,0.296,1957,6,13,1957.06,1956,9,256,37,0.0965119320193424,15.238211521531866,0.0136416445916396,0.62,3,Normal,53,12,12,13,120,210.0,0.1879974799008652,907.0362502238706,907.0362502238706,,4,226.7590625559677,226.7590625559677,226.7590625559677,226.7590625559677,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,984.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5557007900412264,0.2756290001790965,989.1686702097796,0.3637641814302158,0.3637641814302158,0.3637641814302158,0.3637641814302158,20.537077813360096,20.537077813360096,20.537077813360096,20.537077813360096,,0.9368926456158506,0.9368926456158506,0.9368926456158506,0.9368926456158506,42.78896984548578,42.78896984548578,42.78896984548578,42.78896984548578,0.8714657809671238,0.8714657809671238,0.8714657809671238,0.8714657809671238,0.9771465780967123,0.9771465780967123,0.9771465780967123,0.9771465780967123,41.81109546479984,41.81109546479984,41.81109546479984,41.81109546479984,167.24438185919936,4013.865164620785,0.1497215348433689,5.121820955579254e-05,0.295
1957-06-14,1957-06-25,1192.4734,0.9195163786021252,1096.498822347363,0.301,1957,6,14,1957.06,1956,9,257,37,0.0947374982508122,20.53742787650731,0.0187300044997232,0.62,3,Normal,53,12,12,13,120,210.0,0.1915186735453451,886.4988223473631,886.4988223473631,,4,221.6247055868408,221.6247055868408,221.6247055868408,221.6247055868408,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,963.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5369087645280136,0.2591990578778905,989.203892177594,0.34750157554268,0.34750157554268,0.34750157554268,0.34750157554268,20.653108588959725,20.653108588959725,20.653108588959725,20.653108588959725,,0.9360293202095024,0.9360293202095024,0.9360293202095024,0.9360293202095024,42.01764935019901,42.01764935019901,42.01764935019901,42.01764935019901,0.8557566059103667,0.8557566059103667,0.8557566059103667,0.8557566059103667,0.9755756605910366,0.9755756605910366,0.9755756605910366,0.9755756605910366,40.99139602130294,40.99139602130294,40.99139602130294,40.99139602130294,163.96558408521176,3935.1740180450815,0.1495355770051785,5.137738982960418e-05,0.3
1957-06-15,1957-06-26,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1957,6,15,1957.06,1956,9,258,37,0.0935607797548999,13.619427036021536,0.0125770488338692,0.62,3,Normal,53,12,12,13,120,210.0,0.1939274132551227,872.8793953113418,872.8793953113418,,4,218.21984882783545,218.21984882783545,218.21984882783545,218.21984882783545,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,949.8793953113418,990.0,968.16047809955,21.83952190045011,0.5244468037666559,0.2483035162490734,989.2272496799844,0.3369171343897332,0.3369171343897332,0.3369171343897332,0.3369171343897332,20.729854446044687,20.729854446044687,20.729854446044687,20.729854446044687,,0.9354018132381654,0.9354018132381654,0.9354018132381654,0.9354018132381654,41.49802330258567,41.49802330258567,41.49802330258567,41.49802330258567,0.8451735906840258,0.8451735906840258,0.8451735906840258,0.8451735906840258,0.9745173590684024,0.9745173590684024,0.9745173590684024,0.9745173590684024,40.44054407539481,40.44054407539481,40.44054407539481,40.44054407539481,161.76217630157925,3882.292231237902,0.1493815257746875,5.1477830846863546e-05,0.305
1957-06-16,1957-06-27,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1957,6,16,1957.06,1956,9,259,37,0.09273277377105,9.583402590855258,0.0089289465868256,0.62,3,Normal,53,12,12,13,120,210.0,0.195658980769799,863.2959927204863,863.2959927204863,,4,215.8239981801216,215.8239981801216,215.8239981801216,215.8239981801216,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,940.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5156778602030488,0.240636794176389,989.2436853456206,0.3295379143947745,0.3295379143947745,0.3295379143947745,0.3295379143947745,20.78378859696149,20.78378859696149,20.78378859696149,20.78378859696149,,0.9349696766400016,0.9349696766400016,0.9349696766400016,0.9349696766400016,41.13018617385188,41.13018617385188,41.13018617385188,41.13018617385188,0.8376819994674516,0.8376819994674516,0.8376819994674516,0.8376819994674516,0.9737681999467452,0.9737681999467452,0.9737681999467452,0.9737681999467452,40.05126735398625,40.05126735398625,40.05126735398625,40.05126735398625,160.205069415945,3844.92166598268,0.1492645742670414,5.154826217930132e-05,0.31
1957-06-17,1957-06-28,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1957,6,17,1957.06,1956,9,260,38,0.0901011685254177,30.458394046670264,0.0292072265954012,0.62,3,Normal,53,12,12,13,120,210.0,0.2013736369565677,832.8375986738165,832.8375986738165,,4,208.20939966845413,208.20939966845413,208.20939966845413,208.20939966845413,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,909.8375986738164,990.0,968.0346324529748,21.965367547025156,0.4878080158652756,0.2162700789390532,989.2959219051957,0.3067356350252551,0.3067356350252551,0.3067356350252551,0.3067356350252551,20.954553817195556,20.954553817195556,20.954553817195556,20.954553817195556,,0.9336470860270574,0.9336470860270574,0.9336470860270574,0.9336470860270574,39.94847410633683,39.94847410633683,39.94847410633683,39.94847410633683,0.8136145439172471,0.8136145439172471,0.8136145439172471,0.8136145439172471,0.9713614543917248,0.9713614543917248,0.9713614543917248,0.9713614543917248,38.8044079086615,38.8044079086615,38.8044079086615,38.8044079086615,155.217631634646,3725.223159231504,0.1488416142954927,5.177000756937271e-05,0.32
1957-06-18,1957-06-29,1095.466,0.935818257253338,1025.1570830002852,0.326,1957,6,18,1957.06,1956,9,261,38,0.0885735719712246,17.68051567353109,0.0172466405068248,0.62,3,Normal,53,12,12,13,120,210.0,0.2048466556807095,815.1570830002852,815.1570830002852,,4,203.7892707500713,203.7892707500713,203.7892707500713,203.7892707500713,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,892.1570830002852,990.0,967.9790651180008,22.020934881999096,0.4716301038296688,0.2021256664002281,989.3262442297702,0.2938373143452039,0.2938373143452039,0.2938373143452039,0.2938373143452039,21.05334179742406,21.05334179742406,21.05334179742406,21.05334179742406,,0.932679228521808,0.932679228521808,0.932679228521808,0.932679228521808,39.24400846482766,39.24400846482766,39.24400846482766,39.24400846482766,0.7992669748437404,0.7992669748437404,0.7992669748437404,0.7992669748437404,0.97,0.97,0.97,0.97,38.06668821088283,38.06668821088283,38.06668821088283,38.06668821088283,152.26675284353132,3654.402068244752,0.1485301671017074,5.188732468426513e-05,0.325
1957-06-19,1957-06-30,1086.9032,0.940956999887256,1022.729174239858,0.328,1957,6,19,1957.06,1956,9,262,38,0.0883638006543237,2.427908760427272,0.0023739508186336,0.62,3,Normal,53,12,12,13,120,210.0,0.2053329515666571,812.729174239858,812.729174239858,,4,203.1822935599645,203.1822935599645,203.1822935599645,203.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,889.729174239858,990.0,967.971434547611,22.02856545238899,0.4694085343301167,0.2001833393918864,989.330408126278,0.2921013595814984,0.2921013595814984,0.2921013595814984,0.2921013595814984,21.06687221908552,21.06687221908552,21.06687221908552,21.06687221908552,,0.9324804199485568,0.9324804199485568,0.9324804199485568,0.9324804199485568,39.14392226510196,39.14392226510196,39.14392226510196,39.14392226510196,0.797228559370712,0.797228559370712,0.797228559370712,0.797228559370712,0.97,0.97,0.97,0.97,37.9696045971489,37.9696045971489,37.9696045971489,37.9696045971489,151.8784183885956,3645.082041326295,0.1485030663190761,5.190960394875247e-05,0.33
1957-06-20,1957-07-01,1069.9044,0.9248279637273736,989.4775076349576,0.333,1957,6,20,1957.06,1956,9,263,38,0.0854908566596603,33.25166660490038,0.033605277884869,0.62,3,Normal,53,12,12,13,120,210.0,0.212233222462975,779.4775076349576,779.4775076349576,,4,194.8693769087394,194.8693769087394,194.8693769087394,194.8693769087394,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,856.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4389828076542408,0.1797387538174788,989.3812784385284,0.2686447051917712,0.2686447051917712,0.2686447051917712,0.2686447051917712,21.25472370279676,21.25472370279676,21.25472370279676,21.25472370279676,,0.9297432728206716,0.9297432728206716,0.9297432728206716,0.9297432728206716,37.76598397269765,37.76598397269765,37.76598397269765,37.76598397269765,0.7691646430284654,0.7691646430284654,0.7691646430284654,0.7691646430284654,0.97,0.97,0.97,0.97,36.633004453516726,36.633004453516726,36.633004453516726,36.633004453516726,146.5320178140669,3516.768427537606,0.1480902968318165,5.221874638202814e-05,0.335
