Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1957-06-21,1957-07-02,1036.4114,0.9189739555961264,952.4350838829192,0.343,1957,6,21,1957.06,1956,9,264,38,0.0822903912474842,37.04242375203819,0.0388923343741416,0.58,3,Normal,53,12,12,13,120,210.0,0.2204874679163066,742.4350838829192,742.4350838829192,,4,185.6087709707298,185.6087709707298,185.6087709707298,185.6087709707298,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,819.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4050884866903285,0.1612175419414596,989.433693971368,0.2437193307821413,0.2437193307821413,0.2437193307821413,0.2437193307821413,21.480234305054296,21.480234305054296,21.480234305054296,21.480234305054296,,0.926669753896696,0.926669753896696,0.926669753896696,0.926669753896696,36.2327416100682,36.2327416100682,36.2327416100682,36.2327416100682,0.7379377109993522,0.7379377109993522,0.7379377109993522,0.7379377109993522,0.97,0.97,0.97,0.97,35.145759361766146,35.145759361766146,35.145759361766146,35.145759361766146,140.58303744706458,3373.99289872955,0.1476037998032695,5.259832756159725e-05,0.345
1957-06-22,1957-07-03,1019.9159,0.9227467245233664,941.1240560143012,0.348,1957,6,22,1957.06,1956,9,265,38,0.0813131184396356,11.311027868617996,0.0120186364340963,0.58,3,Normal,53,12,12,13,120,210.0,0.2231374266314672,731.1240560143012,731.1240560143012,,4,182.7810140035753,182.7810140035753,182.7810140035753,182.7810140035753,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,808.1240560143012,990.0,967.6644962240572,22.33550377594281,0.3947387425273376,0.1555620280071506,989.4496992294656,0.2363750161292243,0.2363750161292243,0.2363750161292243,0.2363750161292243,21.54882798927911,21.54882798927911,21.54882798927911,21.54882798927911,,0.9256570881156616,0.9256570881156616,0.9256570881156616,0.9256570881156616,35.755558600437304,35.755558600437304,35.755558600437304,35.755558600437304,0.7282191160985194,0.7282191160985194,0.7282191160985194,0.7282191160985194,0.97,0.97,0.97,0.97,34.68289184242418,34.68289184242418,34.68289184242418,34.68289184242418,138.73156736969673,3329.5576168727216,0.147410499692496,5.270862882239595e-05,0.35
1957-06-23,1957-07-04,987.4235,0.9179659771125324,906.4211780013768,0.357,1957,6,23,1957.06,1956,9,266,38,0.0783147897793189,34.702878012924664,0.0382855992944065,0.58,3,Normal,53,12,12,13,120,210.0,0.2316803767350645,696.4211780013768,696.4211780013768,,4,174.1052945003442,174.1052945003442,174.1052945003442,174.1052945003442,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,773.4211780013768,990.0,967.5256847120056,22.4743152879945,0.3660488599416568,0.138926353400413,989.495024786658,0.2145169185808398,0.2145169185808398,0.2145169185808398,0.2145169185808398,21.75482315607161,21.75482315607161,21.75482315607161,21.75482315607161,,0.9224756716175618,0.9224756716175618,0.9224756716175618,0.9224756716175618,34.26582213525296,34.26582213525296,34.26582213525296,34.26582213525296,0.6978782512271479,0.6978782512271479,0.6978782512271479,0.6978782512271479,0.97,0.97,0.97,0.97,33.23784747119537,33.23784747119537,33.23784747119537,33.23784747119537,132.9513898847815,3190.833357234756,0.1466772766474125,5.302960737157323e-05,0.355
1957-06-24,1957-07-05,971.4252,0.9180964110207984,891.8619896951615,0.363,1957,6,24,1957.06,1956,9,267,39,0.0770568759096619,14.559188306215225,0.0163244857101618,0.58,3,Normal,53,12,12,13,120,210.0,0.2354624397344011,681.8619896951615,681.8619896951615,,4,170.46549742379037,170.46549742379037,170.46549742379037,170.46549742379037,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,758.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3577750166012849,0.1345585969085484,989.5076663864902,0.2056358137140485,0.2056358137140485,0.2056358137140485,0.2056358137140485,21.834582613995483,21.834582613995483,21.834582613995483,21.834582613995483,,0.9211295924784696,0.9211295924784696,0.9211295924784696,0.9211295924784696,33.62333741522718,33.62333741522718,33.62333741522718,33.62333741522718,0.6847930227133844,0.6847930227133844,0.6847930227133844,0.6847930227133844,0.97,0.97,0.97,0.97,32.61463729277036,32.61463729277036,32.61463729277036,32.61463729277036,130.45854917108144,3131.0051801059544,0.1462766108192055,5.3146364555468206e-05,0.365
1957-06-25,1957-07-06,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1957,6,25,1957.06,1956,9,268,39,0.0757675219888029,14.923077787720104,0.0170172375579283,0.58,3,Normal,53,12,12,13,120,210.0,0.2394693600073307,666.9389119074414,666.9389119074414,,4,166.73472797686034,166.73472797686034,166.73472797686034,166.73472797686034,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,743.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3492943784520366,0.1300816735722324,989.5206239479758,0.1967286525849276,0.1967286525849276,0.1967286525849276,0.1967286525849276,21.91613964776108,21.91613964776108,21.91613964776108,21.91613964776108,,0.919745827390313,0.919745827390313,0.919745827390313,0.919745827390313,32.960716977635485,32.960716977635485,32.960716977635485,32.960716977635485,0.671297698118849,0.671297698118849,0.671297698118849,0.671297698118849,0.97,0.97,0.97,0.97,31.97189546830642,31.97189546830642,31.97189546830642,31.97189546830642,127.88758187322568,3069.301964957416,0.1458340827812689,5.326474083888564e-05,0.37
1957-06-26,1957-07-07,924.4132,0.9124994692702046,843.5265543863715,0.38,1957,6,26,1957.06,1956,9,269,39,0.0728806942989824,33.41235752106991,0.03961032091678,0.58,3,Normal,53,12,12,13,120,210.0,0.248954818206957,633.5265543863715,633.5265543863715,,3,211.1755181287905,211.1755181287905,211.1755181287905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,710.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3303064647066107,0.1200579663159114,989.5496355689776,0.3155265543863714,0.3155265543863714,0.3155265543863714,0.0,21.96000279704569,21.96000279704569,21.96000279704569,22.275529351432056,,0.935400988344442,0.935400988344442,0.935400988344442,0.0,42.54146909737196,42.54146909737196,42.54146909737196,0.0,0.8664250325330337,0.8664250325330337,0.8664250325330337,0.0,0.9766425032533034,0.9766425032533034,0.9766425032533034,0.96,41.5478068713304,41.5478068713304,41.5478068713304,0.0,124.6434206139912,2991.4420947357885,0.147764667236426,5.465149353733255e-05,0.38
1957-06-27,1957-07-08,916.7204,0.9105214280240044,834.6935677067364,0.383,1957,6,27,1957.06,1956,9,270,39,0.072117524249862,8.832986679635043,0.0105823107082316,0.58,3,Normal,53,12,12,13,120,210.0,0.2515893354455344,624.6935677067364,624.6935677067364,,3,208.2311892355788,208.2311892355788,208.2311892355788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,701.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3252867653608928,0.1174080703120209,989.5573051643272,0.3067996963526017,0.3067996963526017,0.3067996963526017,0.0,22.011731197147625,22.011731197147625,22.011731197147625,22.318530893500224,,0.9347703302449176,0.9347703302449176,0.9347703302449176,0.0,42.01879550723341,42.01879550723341,42.01879550723341,0.0,0.855779949230823,0.855779949230823,0.855779949230823,0.0,0.9755779949230824,0.9755779949230824,0.9755779949230824,0.96,40.99261227002979,40.99261227002979,40.99261227002979,0.0,122.97783681008936,2951.468083442145,0.1473329154170465,5.4683627286941335e-05,0.385
1957-06-28,1957-07-09,901.4559,0.907115570001353,817.7246825595828,0.391,1957,6,28,1957.06,1956,9,271,39,0.0706514125731479,16.968885147153628,0.0207513427307084,0.58,3,Normal,53,12,12,13,120,210.0,0.2568101519727558,607.7246825595828,607.7246825595828,,3,202.5748941865276,202.5748941865276,202.5748941865276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,684.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3156435150357097,0.1123174047678748,989.5720390801964,0.2903641973734689,0.2903641973734689,0.2903641973734689,0.0,22.110776152584688,22.110776152584688,22.110776152584688,22.401140349958155,,0.9332565878999936,0.9332565878999936,0.9332565878999936,0.0,40.99485667435482,40.99485667435482,40.99485667435482,0.0,0.834925797848367,0.834925797848367,0.834925797848367,0.0,0.9734925797848368,0.9734925797848368,0.9734925797848368,0.96,39.908188781827306,39.908188781827306,39.908188781827306,0.0,119.72456634548192,2873.3895922915663,0.1464118289431214,5.472350381555469e-05,0.39
1957-06-29,1957-07-10,878.8611,0.9037319275970654,794.2548359930772,0.399,1957,6,29,1957.06,1956,9,272,39,0.0686236178298018,23.46984656650557,0.029549516733078,0.58,3,Normal,53,12,12,13,120,210.0,0.2643987678556991,584.2548359930772,584.2548359930772,,3,194.7516119976924,194.7516119976924,194.7516119976924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,661.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3023058323552175,0.1037019343972308,989.5939922332476,0.2683243846337234,0.2683243846337234,0.2683243846337234,0.0,22.248648504641444,22.248648504641444,22.248648504641444,22.516972889275166,,0.9306998560446892,0.9306998560446892,0.9306998560446892,0.0,39.548775562584005,39.548775562584005,39.548775562584005,0.0,0.8054740440444808,0.8054740440444808,0.8054740440444808,0.0,0.970547404404448,0.970547404404448,0.970547404404448,0.96,38.38396146963997,38.38396146963997,38.38396146963997,0.0,115.15188440891993,2763.645225814078,0.1449810302570491,5.474774462699067e-05,0.4
1957-06-30,1957-07-11,863.9982,0.9020463209442272,779.3663976124346,0.405,1957,6,30,1957.06,1956,9,273,39,0.0673372567537143,14.888438380642588,0.0191032592965938,0.58,3,Normal,53,12,12,13,120,210.0,0.2694496460757464,569.3663976124346,569.3663976124346,,3,189.78879920414488,189.78879920414488,189.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,646.3663976124346,990.0,967.0174655904495,22.98253440955034,0.2938448794398939,0.0977465590449738,989.6084085615151,0.2548382058830254,0.2548382058830254,0.2548382058830254,0.0,22.336104765182466,22.336104765182466,22.336104765182466,22.590942971065488,,0.9291360984191248,0.9291360984191248,0.9291360984191248,0.0,38.62745087756189,38.62745087756189,38.62745087756189,0.0,0.7867097938403642,0.7867097938403642,0.7867097938403642,0.0,0.97,0.97,0.97,0.96,37.46862735123503,37.46862735123503,37.46862735123503,0.0,112.40588205370508,2697.741169288922,0.1442272625533473,5.483965379228989e-05,0.405
1957-07-01,1957-07-12,834.7498,0.8963571399655789,748.233943314839,0.416,1957,7,1,1957.07,1956,10,274,40,0.0646474127024021,31.132454297595583,0.0416079149786656,0.52,3,Normal,50,10,9,9,108,186.0,0.2485853544360465,562.233943314839,562.233943314839,,3,187.41131443827967,187.41131443827967,187.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,631.233943314839,990.0,966.8929357732592,23.107064226740704,0.2852452546819536,0.0948935773259356,989.619861167992,0.2485140964058239,0.2485140964058239,0.2485140964058239,0.0,22.47841129832698,22.47841129832698,22.47841129832698,22.7269253947328,,0.9285861653969448,0.9285861653969448,0.9285861653969448,0.0,38.36386275176289,38.36386275176289,38.36386275176289,0.0,0.78134140023957,0.78134140023957,0.78134140023957,0.0,0.97,0.97,0.97,0.96,37.21294686921,37.21294686921,37.21294686921,0.0,111.63884060763,2679.33217458312,0.149203122372457,5.51563800556766e-05,0.415
1957-07-02,1957-07-13,820.3628,0.8945448145815545,733.8512888156049,0.422,1957,7,2,1957.07,1956,10,275,40,0.0634047513536682,14.38265449923415,0.0195988679429138,0.52,3,Normal,50,10,9,9,108,186.0,0.253457345970181,547.8512888156049,547.8512888156049,,3,182.6170962718683,182.6170962718683,182.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,616.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2770717337656428,0.0891405155262419,989.6337877507082,0.2359521083814202,0.2359521083814202,0.2359521083814202,0.0,22.56243048706437,22.56243048706437,22.56243048706437,22.798382595445787,,0.9270577636179188,0.9270577636179188,0.9270577636179188,0.0,37.46043436986892,37.46043436986892,37.46043436986892,0.0,0.7629416368608741,0.7629416368608741,0.7629416368608741,0.0,0.97,0.97,0.97,0.96,36.33662133877285,36.33662133877285,36.33662133877285,0.0,109.00986401631856,2616.236736391645,0.148544896871755,5.527141835839048e-05,0.42
1957-07-03,1957-07-14,799.0771,0.8911326595966059,712.0837013457431,0.433,1957,7,3,1957.07,1956,10,276,40,0.0615240317962722,21.76758746986184,0.0305688606953424,0.52,3,Normal,50,10,9,9,108,186.0,0.2612052482713546,526.0837013457431,526.0837013457431,,3,175.36123378191436,175.36123378191436,175.36123378191436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,595.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2647014281664911,0.0804334805382972,989.6548650912952,0.2176030844547859,0.2176030844547859,0.2176030844547859,0.0,22.688927201457467,22.688927201457467,22.688927201457467,22.90653028591225,,0.924625573672092,0.924625573672092,0.924625573672092,0.0,36.07880585101526,36.07880585101526,36.07880585101526,0.0,0.7348025631571335,0.7348025631571335,0.7348025631571335,0.0,0.97,0.97,0.97,0.96,34.9964416754848,34.9964416754848,34.9964416754848,0.0,104.9893250264544,2519.7438006349057,0.147439584459016,5.543547789379413e-05,0.435
1957-07-04,1957-07-15,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1957,7,4,1957.07,1956,10,277,40,0.0607094797880934,9.427685279846289,0.0134172127816267,0.52,3,Normal,50,10,9,9,108,186.0,0.2647098946670891,516.6560160658968,516.6560160658968,,3,172.2186720219656,172.2186720219656,172.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,585.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2593437674626675,0.0766624064263587,989.6639938261108,0.209913559733596,0.209913559733596,0.209913559733596,0.0,22.743456202113688,22.743456202113688,22.743456202113688,22.953369761847284,,0.9235847012184004,0.9235847012184004,0.9235847012184004,0.0,35.47742811481073,35.47742811481073,35.47742811481073,0.0,0.7225545440898316,0.7225545440898316,0.7225545440898316,0.0,0.97,0.97,0.97,0.96,34.413105271366405,34.413105271366405,34.413105271366405,0.0,103.2393158140992,2477.7435795383813,0.1469272495411427,5.55061527096996e-05,0.435
1957-07-05,1957-07-16,778.1427,0.8891770066630039,691.9065967426677,0.441,1957,7,5,1957.07,1956,10,278,40,0.0597807299585664,10.749419323229064,0.0155359399286475,0.52,3,Normal,50,10,9,9,108,186.0,0.2688224116891556,505.9065967426677,505.9065967426677,,3,168.63553224755591,168.63553224755591,168.63553224755591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,574.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2532349783179872,0.072362638697067,989.6744023829848,0.201252566749183,0.201252566749183,0.201252566749183,0.0,22.80552342926513,22.80552342926513,22.80552342926513,23.006775996014312,,0.9224072712648106,0.9224072712648106,0.9224072712648106,0.0,34.789689250208504,34.789689250208504,34.789689250208504,0.0,0.7085476425704379,0.7085476425704379,0.7085476425704379,0.0,0.97,0.97,0.97,0.96,33.74599857270225,33.74599857270225,33.74599857270225,0.0,101.23799571810676,2429.711897234562,0.1463174309866552,5.558667480976952e-05,0.44
1957-07-06,1957-07-17,757.5572,0.8885900059140133,673.1577568282033,0.45,1957,7,6,1957.07,1956,10,279,40,0.0581608301899567,18.748839914464387,0.0278520743826907,0.52,3,Normal,50,10,9,9,108,186.0,0.2763096734952563,487.1577568282033,487.1577568282033,,3,162.38591894273443,162.38591894273443,162.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,556.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2425801972269447,0.0674315513656406,989.6899882514074,0.1865876135682892,0.1865876135682892,0.1865876135682892,0.0,22.910769610526305,22.910769610526305,22.910769610526305,23.097357224094598,,0.920238313435694,0.920238313435694,0.920238313435694,0.0,33.57585307322191,33.57585307322191,33.57585307322191,0.0,0.6838259281715255,0.6838259281715255,0.6838259281715255,0.0,0.97,0.97,0.97,0.96,32.56857748102525,32.56857748102525,32.56857748102525,0.0,97.70573244307576,2344.9375786338182,0.1451453711288233,5.571189384501339e-05,0.45
1957-07-07,1957-07-18,744.0263,0.8869874635023101,659.9420006160087,0.456,1957,7,7,1957.07,1956,10,280,40,0.0570189888532231,13.215756212194606,0.0200256328584309,0.52,3,Normal,50,10,9,9,108,186.0,0.2818429495719052,473.9420006160087,473.9420006160087,,3,157.9806668720029,157.9806668720029,157.9806668720029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,542.9420006160087,990.0,966.539768002464,23.46023199753597,0.2350698131159317,0.0647884001232017,989.7001417867608,0.1766170804558464,0.1766170804558464,0.1766170804558464,0.0,22.983756703840932,22.983756703840932,22.983756703840932,23.16037378429678,,0.9185812101348838,0.9185812101348838,0.9185812101348838,0.0,32.71005056893433,32.71005056893433,32.71005056893433,0.0,0.6661924759457093,0.6661924759457093,0.6661924759457093,0.0,0.97,0.97,0.97,0.96,31.7287490518663,31.7287490518663,31.7287490518663,0.0,95.18624715559888,2284.4699317343734,0.1442342615968514,5.578873401285861e-05,0.455
1957-07-08,1957-07-19,730.6486,0.8864028278959922,647.6489852382476,0.462,1957,7,8,1957.07,1956,10,281,41,0.0559568723245846,12.293015377761094,0.0189809845424816,0.52,3,Normal,50,10,9,9,108,186.0,0.287192606241137,461.6489852382476,461.6489852382476,,3,153.88299507941588,153.88299507941588,153.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,530.6489852382476,990.0,966.490595940953,23.50940405904703,0.2280838135342822,0.0623297970476495,989.7095863894182,0.1675872693715383,0.1675872693715383,0.1675872693715383,0.0,23.05140317909367,23.05140317909367,23.05140317909367,23.21899044846521,,0.9169661604093808,0.9169661604093808,0.9169661604093808,0.0,31.89921572766851,31.89921572766851,31.89921572766851,0.0,0.6496785280584217,0.6496785280584217,0.6496785280584217,0.0,0.97,0.97,0.97,0.96,30.94223925583845,30.94223925583845,30.94223925583845,0.0,92.82671776751536,2227.841226420369,0.1433287473358236,5.585455660984105e-05,0.46
1957-07-09,1957-07-20,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1957,7,9,1957.07,1956,10,282,41,0.0550303881144804,10.72319687620586,0.0168358654526806,0.52,3,Normal,50,10,9,9,108,186.0,0.2920277423188174,450.92578836204177,450.92578836204177,,3,150.3085961206806,150.3085961206806,150.3085961206806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,519.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2219899263480152,0.0601851576724083,989.7178249159796,0.15986656762067,0.15986656762067,0.15986656762067,0.0,23.11025519491073,23.11025519491073,23.11025519491073,23.270121762531403,,0.9155405640904086,0.9155405640904086,0.9155405640904086,0.0,31.189244159950185,31.189244159950185,31.189244159950185,0.0,0.6352188219949121,0.6352188219949121,0.6352188219949121,0.0,0.97,0.97,0.97,0.96,30.25356683515168,30.25356683515168,30.25356683515168,0.0,90.76070050545503,2178.2568121309214,0.1424980777413032,5.591009950337537e-05,0.465
1957-07-10,1957-07-21,710.868,0.8775314292741972,623.8090120652902,0.47,1957,7,10,1957.07,1956,10,283,41,0.053897098642441,13.116776296751594,0.0210269105496326,0.52,3,Normal,50,10,9,9,108,186.0,0.2981681835345664,437.8090120652902,437.8090120652902,,2,218.9045060326451,218.9045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,506.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2145357915482272,0.057561802413058,989.7279024060388,0.3390258785805468,0.3390258785805468,0.0,0.0,22.993640479197065,22.993640479197065,23.33266635777761,23.33266635777761,,0.9381469662756616,0.9381469662756616,0.0,0.0,46.30970515943864,46.30970515943864,0.0,0.0,0.943171184509952,0.943171184509952,0.0,0.0,0.98,0.98,0.96,0.96,45.38351105624987,45.38351105624987,0.0,0.0,90.76702211249976,2178.408530699994,0.1455045059576659,5.758917930669868e-05,0.47
1957-07-11,1957-07-22,697.8704,0.8821520065429723,615.6277736669467,0.475,1957,7,11,1957.07,1956,10,284,41,0.0531902396448241,8.181238398343453,0.013289261382105,0.44,3,Normal,50,10,9,9,108,186.0,0.3021306184613847,429.6277736669467,429.6277736669467,,2,214.81388683347336,214.81388683347336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,498.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2115129749965012,0.0559255547333893,989.7325614702702,0.3264416605004201,0.3264416605004201,0.0,0.0,23.04360871510201,23.04360871510201,23.370050375602432,23.370050375602432,,0.9372503513134832,0.9372503513134832,0.0,0.0,45.49955580966903,45.49955580966903,0.0,0.0,0.9266711977529334,0.9266711977529334,0.0,0.0,0.98,0.98,0.96,0.96,44.58956469347565,44.58956469347565,0.0,0.0,89.1791293869513,2140.299105286831,0.1448588468576744,5.765916894485464e-05,0.475
1957-07-12,1957-07-23,691.4282,0.8804892019345739,608.7950640130589,0.48,1957,7,12,1957.07,1956,10,285,41,0.0525998935307282,6.832709653887832,0.0112233328714065,0.44,3,Normal,50,10,9,9,108,186.0,0.3055215309630208,422.7950640130589,422.7950640130589,,2,211.39753200652945,211.39753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,491.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2091014997623453,0.0545590128026117,989.736339487435,0.3161925960195883,0.3161925960195883,0.0,0.0,23.08496663536315,23.08496663536315,23.40115923138273,23.40115923138273,,0.936494324404346,0.936494324404346,0.0,0.0,44.82011981186031,44.82011981186031,0.0,0.0,0.9128333973902304,0.9128333973902304,0.0,0.0,0.98,0.98,0.96,0.96,43.9237174156231,43.9237174156231,0.0,0.0,87.8474348312462,2108.3384359499087,0.1442972192517018,5.771605987847581e-05,0.48
1957-07-13,1957-07-24,685.0236,0.878477532975807,601.777842158206,0.482,1957,7,13,1957.07,1956,10,286,41,0.051993605562469,7.017221854852892,0.0116608179352141,0.44,3,Normal,50,10,9,9,108,186.0,0.3090841619108684,415.777842158206,415.777842158206,,2,207.888921079103,207.888921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,484.777842158206,990.0,966.3071113686328,23.69288863136717,0.2066249044476409,0.0531555684316412,989.7402195271208,0.3057934279725628,0.3057934279725628,0.0,0.0,23.12731473051536,23.12731473051536,23.43310815848793,23.43310815848793,,0.9357098223314636,0.9357098223314636,0.0,0.0,44.1200954925034,44.1200954925034,0.0,0.0,0.8985762829430428,0.8985762829430428,0.0,0.0,0.9798576282943042,0.9798576282943042,0.96,0.96,43.23141212940261,43.23141212940261,0.0,0.0,86.46282425880521,2075.107782211325,0.1436789761961264,5.77651061401744e-05,0.48
1957-07-14,1957-07-25,672.3268,0.8764068829576366,589.2318351168824,0.488,1957,7,14,1957.07,1956,10,287,41,0.0509096305540986,12.546007041323604,0.0212921405355413,0.44,3,Normal,50,10,9,9,108,186.0,0.3156652253235847,403.2318351168824,403.2318351168824,,2,201.6159175584412,201.6159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,472.2318351168824,990.0,966.251543258026,23.74845674197411,0.2021970292999706,0.0506463670233764,989.7471566036766,0.2876215242171418,0.2876215242171418,0.0,0.0,23.207991821433527,23.207991821433527,23.495613345650668,23.495613345650668,,0.9340605599596308,0.9340605599596308,0.0,0.0,42.86236335193479,42.86236335193479,0.0,0.0,0.8729605570658816,0.8729605570658816,0.0,0.0,0.9772960557065882,0.9772960557065882,0.96,0.96,41.88921864210848,41.88921864210848,0.0,0.0,83.77843728421696,2010.682494821207,0.1421824692611836,5.771317169875504e-05,0.49
1957-07-15,1957-07-26,666.0345,0.8753352736866753,583.0034913422678,0.493,1957,7,15,1957.07,1956,10,288,42,0.0503715016519719,6.2283437746145855,0.0106832015024041,0.44,3,Normal,50,10,9,9,108,186.0,0.3190375405330183,397.0034913422678,397.0034913422678,,2,198.5017456711339,198.5017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,466.0034913422678,990.0,966.22351571104,23.776484288959864,0.1999988535361657,0.0494006982684535,989.7506004481954,0.2788048878791749,0.2788048878791749,0.0,0.0,23.24827984927612,23.24827984927612,23.52708473715529,23.52708473715529,,0.9331409586616464,0.9331409586616464,0.0,0.0,42.23194730860238,42.23194730860238,0.0,0.0,0.8601211264481136,0.8601211264481136,0.0,0.0,0.9760121126448114,0.9760121126448114,0.96,0.96,41.21889211377336,41.21889211377336,0.0,0.0,82.43778422754673,1978.5068214611213,0.1414018705749901,5.7680562027878166e-05,0.495
1957-07-16,1957-07-27,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1957,7,16,1957.07,1956,10,289,42,0.0494114767522878,11.111399301899494,0.0194291885769163,0.44,3,Normal,50,10,9,9,108,186.0,0.32523618107115,385.8920920403683,385.8920920403683,,2,192.94604602018416,192.94604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,454.8920920403683,990.0,966.1735144141816,23.826485585818432,0.1960772959710641,0.0471784184080736,989.7567442856208,0.2634132451749009,0.2634132451749009,0.0,0.0,23.31981662626445,23.31981662626445,23.58322987143936,23.58322987143936,,0.931499479159606,0.931499479159606,0.0,0.0,41.10383372408182,41.10383372408182,0.0,0.0,0.8371452896961673,0.8371452896961673,0.0,0.0,0.9737145289696169,0.9737145289696169,0.96,0.96,40.02340009348978,40.02340009348978,0.0,0.0,80.04680018697955,1921.1232044875087,0.1399683634396701,5.76203107884236e-05,0.495
1957-07-17,1957-07-28,647.3805,0.8756118252012844,566.8540212047202,0.501,1957,7,17,1957.07,1956,10,290,42,0.0489761874320878,5.038070835648114,0.0088877747130395,0.44,3,Normal,50,10,9,9,108,186.0,0.3281268069770397,380.8540212047202,380.8540212047202,,2,190.4270106023601,190.4270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,449.8540212047202,990.0,966.1508430954212,23.849156904578763,0.1942992044578128,0.046170804240944,989.7595299913012,0.2565614688384194,0.2565614688384194,0.0,0.0,23.352125427041635,23.352125427041635,23.60868689588005,23.60868689588005,,0.9307548403371928,0.9307548403371928,0.0,0.0,40.59092677568395,40.59092677568395,0.0,0.0,0.8266991196676975,0.8266991196676975,0.0,0.0,0.9726699119667698,0.9726699119667698,0.96,0.96,39.4815731735541,39.4815731735541,0.0,0.0,78.96314634710821,1895.115512330597,0.139300672471706,5.759216418211556e-05,0.5
1957-07-18,1957-07-29,635.1294,0.8861628436789661,562.8280752081156,0.506,1957,7,18,1957.07,1956,10,291,42,0.0486283456979812,4.025945996604604,0.0071530653390308,0.44,3,Normal,50,10,9,9,108,186.0,0.330473919466834,376.8280752081156,376.8280752081156,,2,188.4140376040578,188.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,445.8280752081156,990.0,966.1327263384364,23.86727366156356,0.192878323203282,0.0453656150416231,989.761756061755,0.2511813400267937,0.2511813400267937,0.0,0.0,23.377848383291788,23.377848383291788,23.62902972331858,23.62902972331858,,0.9301595996535632,0.9301595996535632,0.0,0.0,40.18037318691658,40.18037318691658,0.0,0.0,0.8183375394484029,0.8183375394484029,0.0,0.0,0.9718337539448404,0.9718337539448404,0.96,0.96,39.04864290914575,39.04864290914575,0.0,0.0,78.0972858182915,1874.334859638996,0.1387586889467332,5.75691991449945e-05,0.505
1957-07-19,1957-07-30,635.1294,0.8861628436789661,562.8280752081156,0.506,1957,7,19,1957.07,1956,10,292,42,0.0486283456979812,0.0,0.0,0.44,3,Normal,50,10,9,9,108,186.0,0.330473919466834,376.8280752081156,376.8280752081156,,2,188.4140376040578,188.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,445.8280752081156,990.0,966.1327263384364,23.86727366156356,0.192878323203282,0.0453656150416231,989.761756061755,0.2511813400267937,0.2511813400267937,0.0,0.0,23.377848383291788,23.377848383291788,23.62902972331858,23.62902972331858,,0.9301595996535632,0.9301595996535632,0.0,0.0,40.18037318691658,40.18037318691658,0.0,0.0,0.8183375394484029,0.8183375394484029,0.0,0.0,0.9718337539448404,0.9718337539448404,0.96,0.96,39.04864290914575,39.04864290914575,0.0,0.0,78.0972858182915,1874.334859638996,0.1387586889467332,5.75691991449945e-05,0.505
1957-07-20,1957-07-31,623.0255,0.8843912864860217,550.9983234585969,0.515,1957,7,20,1957.07,1956,10,293,42,0.0476062551468227,11.829751749518664,0.0214696692274193,0.44,3,Normal,50,10,9,9,108,186.0,0.3375690852060757,364.9983234585969,364.9983234585969,,2,182.4991617292985,182.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,433.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1887032367712186,0.0429996646917193,989.7682970985372,0.23564783726159,0.23564783726159,0.0,0.0,23.45315680571183,23.45315680571183,23.688804642973423,23.688804642973423,,0.9282722823080644,0.9282722823080644,0.0,0.0,38.96514202296813,38.96514202296813,0.0,0.0,0.7935874139097379,0.7935874139097379,0.0,0.0,0.97,0.97,0.96,0.96,37.79618776227908,37.79618776227908,0.0,0.0,75.59237552455816,1814.217012589396,0.1371916615826841,5.752870832716828e-05,0.515
1957-07-21,1957-08-01,617.0284,0.8884164098844547,548.1781559247493,0.519,1957,7,21,1957.07,1956,10,294,42,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.4140989522230456,321.17815592474926,321.17815592474926,,2,160.58907796237463,160.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,401.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1771199813428711,0.0342356311849498,989.788644387472,0.1824548793134616,0.1824548793134616,0.0,0.0,23.53938780649731,23.53938780649731,23.72184268581077,23.72184268581077,,0.9202095390386956,0.9202095390386956,0.0,0.0,34.11431056798755,34.11431056798755,0.0,0.0,0.6947924759264267,0.6947924759264267,0.0,0.0,0.97,0.97,0.96,0.96,33.09088125094792,33.09088125094792,0.0,0.0,66.18176250189585,1588.3623000455004,0.1207303899044472,5.723870872930894e-05,0.52
1957-07-22,1957-08-02,611.0679,0.8869861279741288,542.0087505502821,0.523,1957,7,22,1957.07,1956,10,295,43,0.0468295560475443,6.169405374467146,0.0113824829732058,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.4188124264959468,315.0087505502821,315.0087505502821,,2,157.50437527514106,157.50437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,395.0087505502821,990.0,966.0390393774762,23.96096062252377,0.1749426067691498,0.0330017501100564,989.7920556431208,0.1755597131108131,0.1755597131108131,0.0,0.0,23.57745655253372,23.57745655253372,23.753016265644533,23.753016265644533,,0.9189761581926406,0.9189761581926406,0.0,0.0,33.46821262522959,33.46821262522959,0.0,0.0,0.6816336583549815,0.6816336583549815,0.0,0.0,0.97,0.97,0.96,0.96,32.4641662464727,32.4641662464727,0.0,0.0,64.9283324929454,1558.2799798306896,0.1197920373555334,5.7254434625073e-05,0.525
1957-07-23,1957-08-03,605.1438,0.8886028945088347,537.7325322740754,0.526,1957,7,23,1957.07,1956,10,296,43,0.0464600907884801,4.276218276206691,0.0079523146165669,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.4221429546767704,310.7325322740754,310.7325322740754,,2,155.3662661370377,155.3662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,390.7325322740754,990.0,966.0197963952334,23.980203604766643,0.1734333966619928,0.032146506454815,989.7944200968832,0.1708131108242237,0.1708131108242237,0.0,0.0,23.603810590825606,23.603810590825606,23.77462370164983,23.77462370164983,,0.918122331849036,0.918122331849036,0.0,0.0,33.02007840287975,33.02007840287975,0.0,0.0,0.6725066884496893,0.6725066884496893,0.0,0.0,0.97,0.97,0.96,0.96,32.02947605079336,32.02947605079336,0.0,0.0,64.05895210158671,1537.414850438081,0.1191279088707556,5.726517668210191e-05,0.525
1957-07-24,1957-08-04,599.256,0.8886339443648977,532.5192229643311,0.53,1957,7,24,1957.07,1956,10,297,43,0.0460096608641182,5.213309309744318,0.0097898988147767,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.4262756914884268,305.5192229643311,305.5192229643311,,2,152.75961148216555,152.75961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,385.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1715934580541392,0.0311038445928662,989.797302697353,0.1651607608014776,0.1651607608014776,0.0,0.0,23.635805433212063,23.635805433212063,23.80096619401354,23.80096619401354,,0.9170824833106658,0.9170824833106658,0.0,0.0,32.473271922197355,32.473271922197355,0.0,0.0,0.6613701002484186,0.6613701002484186,0.0,0.0,0.97,0.97,0.96,0.96,31.499073764531435,31.499073764531435,0.0,0.0,62.99814752906287,1511.955540697509,0.1183021096935735,5.727785392666674e-05,0.53
1957-07-25,1957-08-05,593.4044,0.8886647923374786,527.3375978981461,0.532,1957,7,25,1957.07,1956,10,298,43,0.0455619684583998,5.181625066185006,0.009826011054091,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.4304642811450824,300.3375978981461,300.3375978981461,,2,150.16879894907305,150.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,380.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1697647017988992,0.0300675195796292,989.8001677786216,0.1595646057299978,0.1595646057299978,0.0,0.0,23.66758398234981,23.66758398234981,23.827148588079808,23.827148588079808,,0.9160502545250142,0.9160502545250142,0.0,0.0,31.929464385866336,31.929464385866336,0.0,0.0,0.6502945903435099,0.6502945903435099,0.0,0.0,0.97,0.97,0.96,0.96,30.971580454290343,30.971580454290343,0.0,0.0,61.94316090858069,1486.6358618059364,0.1174639569707769,5.729030832680528e-05,0.53
1957-07-26,1957-08-06,587.589,0.8901106602929673,523.0192327708844,0.536,1957,7,26,1957.07,1956,10,299,43,0.0451888617114044,4.3183651272617,0.0082566086611836,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.4340184562571151,296.0192327708844,296.0192327708844,,2,148.0096163854422,148.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,376.0192327708844,990.0,965.953586547469,24.046413452531056,0.1682406167603218,0.0292038465541768,989.8025555366856,0.1550600020817197,0.1550600020817197,0.0,0.0,23.69390898713487,23.69390898713487,23.848968989216587,23.848968989216587,,0.9151908367438456,0.9151908367438456,0.0,0.0,31.47581699232004,31.47581699232004,0.0,0.0,0.6410553358924651,0.6410553358924651,0.0,0.0,0.97,0.97,0.96,0.96,30.531542482550435,30.531542482550435,0.0,0.0,61.06308496510087,1465.5140391624209,0.1167511271843618,5.7300222985814326e-05,0.535
1957-07-27,1957-08-07,576.0661,0.8889914195501405,512.1178199937132,0.544,1957,7,27,1957.07,1956,10,300,43,0.0442469796474568,10.901412777171233,0.0212869233437435,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.4432573738652302,285.1178199937132,285.1178199937132,,2,142.55890999685658,142.55890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,365.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1643931699550122,0.0270235639987426,989.8085832660462,0.1438689981936503,0.1438689981936503,0.0,0.0,23.760184077880897,23.760184077880897,23.904053076074547,23.904053076074547,,0.9128307051515432,0.9128307051515432,0.0,0.0,30.323065684397232,30.323065684397232,0.0,0.0,0.6175777125131819,0.6175777125131819,0.0,0.0,0.97,0.97,0.96,0.96,29.413373713865315,29.413373713865315,0.0,0.0,58.82674742773063,1411.8419382655352,0.1148695576116699,5.731231802603546e-05,0.545
1957-07-28,1957-08-08,570.3586,0.8854392210789449,505.01787451967766,0.547,1957,7,28,1957.07,1956,10,301,43,0.0436335443585001,7.099945474035508,0.0140588003559047,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.4494890407906841,278.01787451967766,278.01787451967766,,2,139.00893725983883,139.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,358.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1618873789084468,0.0256035749039355,989.8125090461876,0.1367773382840873,0.1367773382840873,0.0,0.0,23.80315127256508,23.80315127256508,23.939928610849165,23.939928610849165,,0.9111490937758036,0.9111490937758036,0.0,0.0,29.566868297656278,29.566868297656278,0.0,0.0,0.6021765437404536,0.6021765437404536,0.0,0.0,0.97,0.97,0.96,0.96,28.679862248726582,28.679862248726582,0.0,0.0,57.35972449745317,1376.6333879388762,0.1135795927065116,5.731018853509137e-05,0.545
1957-07-29,1957-08-09,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1957,7,29,1957.07,1956,10,302,44,0.0427404455876776,10.336791328964011,0.0208958694403498,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.4588815051019143,267.6810831907137,267.6810831907137,,2,133.84054159535685,133.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,347.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1582392045306215,0.0235362166381427,989.8182245788312,0.1268202181992709,0.1268202181992709,0.0,0.0,23.86533948627374,23.86533948627374,23.99215970447301,23.99215970447301,,0.9087231845375532,0.9087231845375532,0.0,0.0,28.46594526527206,28.46594526527206,0.0,0.0,0.5797544860544208,0.5797544860544208,0.0,0.0,0.97,0.97,0.96,0.96,27.6119669073139,27.6119669073139,0.0,0.0,55.2239338146278,1325.3744115510672,0.1116354267246912,5.730693193678229e-05,0.555
1957-07-30,1957-08-10,559.0506,0.8753118667840304,489.3436243127323,0.555,1957,7,30,1957.07,1956,10,303,44,0.04227928914062,5.337458877981362,0.0109073841218993,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.4638867019444962,262.3436243127323,262.3436243127323,,2,131.17181215636614,131.17181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,342.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1563554496881699,0.0224687248625464,989.8211758254494,0.1218030068539683,0.1218030068539683,0.0,0.0,23.897326509188115,23.897326509188115,24.019129516042085,24.019129516042085,,0.9074809189193818,0.9074809189193818,0.0,0.0,27.89754825318616,27.89754825318616,0.0,0.0,0.5681781721626509,0.5681781721626509,0.0,0.0,0.97,0.97,0.96,0.96,27.06062180559057,27.06062180559057,0.0,0.0,54.12124361118115,1298.9098466683477,0.1105996705018742,5.730529499341839e-05,0.555
1957-07-31,1957-08-11,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1957,7,31,1957.07,1956,10,304,44,0.041992562280209,3.3185979214239296,0.0068280391774559,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.4670541385192741,259.0250263913084,259.0250263913084,,2,129.5125131956542,129.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,339.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1551842135161365,0.0218050052782616,989.8230107812057,0.1187225237521775,0.1187225237521775,0.0,0.0,23.917175638692648,23.917175638692648,24.035898162444823,24.035898162444823,,0.9067120811238116,0.9067120811238116,0.0,0.0,27.54417225191537,27.54417225191537,0.0,0.0,0.5609811049269933,0.5609811049269933,0.0,0.0,0.97,0.97,0.96,0.96,26.71784708435791,26.71784708435791,0.0,0.0,53.43569416871582,1282.4566600491796,0.109944326458806,5.730430216335615e-05,0.56
1957-08-01,1957-08-12,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1957,8,1,1957.08,1956,11,305,44,0.0414342516334432,6.461928782011513,0.0134746164044425,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.3836825663135281,295.5630976092969,295.5630976092969,,2,147.78154880464845,147.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,366.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1649032532679299,0.0291126195218593,989.8059841272104,0.1545856215136687,0.1545856215136687,0.0,0.0,23.8933645664548,23.8933645664548,24.047950187968468,24.047950187968468,,0.9153042112460404,0.9153042112460404,0.0,0.0,31.69579749308281,31.69579749308281,0.0,0.0,0.645535590490485,0.645535590490485,0.0,0.0,0.97,0.97,0.96,0.96,30.74492356829033,30.74492356829033,0.0,0.0,61.48984713658066,1475.7563312779355,0.1282205562586403,5.7789735023258064e-05,0.565
1957-08-02,1957-08-13,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1957,8,2,1957.08,1956,11,306,44,0.0408233700040498,7.070389229090267,0.0149640176529472,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.3894239990089718,288.4927083802066,288.4927083802066,,2,144.2463541901033,144.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,359.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1624078935372422,0.0276985416760413,989.8098935647868,0.1472776354640086,0.1472776354640086,0.0,0.0,23.936398741611896,23.936398741611896,24.083676377075903,24.083676377075903,,0.913849196321744,0.913849196321744,0.0,0.0,30.944031167574543,30.944031167574543,0.0,0.0,0.6302246673640436,0.6302246673640436,0.0,0.0,0.97,0.97,0.96,0.96,30.015710232547303,30.015710232547303,0.0,0.0,60.03142046509461,1440.7540911622707,0.1270525859984031,5.780178870815956e-05,0.57
1957-08-03,1957-08-14,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1957,8,3,1957.08,1956,11,307,44,0.0406234612270272,2.313758993316867,0.0049210178301984,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.3913403614516022,286.1789493868897,286.1789493868897,,2,143.08947469344486,143.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,357.1789493868897,990.0,965.715805272241,24.28419472775897,0.1615912961999012,0.0272357898773779,989.8111729139227,0.1449407388807586,0.1449407388807586,0.0,0.0,23.95042690280096,23.95042690280096,24.09536764168172,24.09536764168172,,0.9133073777848936,0.9133073777848936,0.0,0.0,30.69563440316417,30.69563440316417,0.0,0.0,0.6251656701255431,0.6251656701255431,0.0,0.0,0.97,0.97,0.96,0.96,29.774765371069243,29.774765371069243,0.0,0.0,59.54953074213849,1429.1887378113238,0.1266529069831618,5.780137341582709e-05,0.575
1957-08-04,1957-08-15,525.9775,0.8881694527338079,467.1571483252964,0.58,1957,8,4,1957.08,1956,11,308,44,0.0403623776153056,3.021801061593294,0.0064684893989658,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.3938717424310393,283.1571483252964,283.1571483252964,,2,141.5785741626482,141.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,354.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1605248088483668,0.0266314296650592,989.8128437614866,0.1418887198085493,0.1418887198085493,0.0,0.0,23.968747874214277,23.968747874214277,24.11063659402282,24.11063659402282,,0.9126018081307704,0.9126018081307704,0.0,0.0,30.371266716945332,30.371266716945332,0.0,0.0,0.6185594036037746,0.6185594036037746,0.0,0.0,0.97,0.97,0.96,0.96,29.460128715436973,29.460128715436973,0.0,0.0,58.920257430873946,1414.0861783409746,0.1261251329281723,5.780090056720142e-05,0.58
1957-08-05,1957-08-16,520.5884,0.8885427859104034,462.56506724863937,0.581,1957,8,5,1957.08,1956,11,309,45,0.0399656218102824,4.592081076657053,0.0099274273000574,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.3977818755195704,278.56506724863937,278.56506724863937,,2,139.28253362431968,139.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,349.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1589041209587104,0.0257130134497278,989.8153828655916,0.1373081152311801,0.1373081152311801,0.0,0.0,23.996531947741516,23.996531947741516,24.13384006297269,24.13384006297269,,0.911533965941636,0.911533965941636,0.0,0.0,29.878355791978613,29.878355791978613,0.0,0.0,0.6085204845616825,0.6085204845616825,0.0,0.0,0.97,0.97,0.96,0.96,28.982005118219256,28.982005118219256,0.0,0.0,57.96401023643851,1391.1362456745242,0.1253099603504678,5.780019050340883e-05,0.58
1957-08-06,1957-08-17,515.2343,0.8913623235036077,459.2604427967548,0.585,1957,8,6,1957.08,1956,11,310,45,0.0396801022576396,3.304624451884536,0.0071955346987003,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4006441288073857,275.2604427967548,275.2604427967548,,2,137.6302213983774,137.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,346.2604427967548,990.0,965.6666719925854,24.333328007414597,0.15773781645763,0.0250520885593509,989.817210094983,0.1341026295128521,0.1341026295128521,0.0,0.0,24.01643547288475,24.01643547288475,24.150538102397604,24.150538102397604,,0.9107662169664018,0.9107662169664018,0.0,0.0,29.523508771203808,29.523508771203808,0.0,0.0,0.601293457661992,0.601293457661992,0.0,0.0,0.97,0.97,0.96,0.96,28.63780350806769,28.63780350806769,0.0,0.0,57.27560701613539,1374.6145683872494,0.1247126938852921,5.779940872057246e-05,0.585
1957-08-07,1957-08-18,509.9149,0.8935905892579125,455.65515596238953,0.59,1957,8,7,1957.08,1956,11,311,45,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4038141511015573,271.6551559623896,271.6551559623896,,2,135.82757798119476,135.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,342.6551559623896,990.0,965.6504482018308,24.349551798169276,0.1564653988731724,0.0243310311924779,989.8192035699344,0.1306055012835178,0.1306055012835178,0.0,0.0,24.03814986682017,24.03814986682017,24.16875536810369,24.16875536810369,,0.9099297859243988,0.9099297859243988,0.0,0.0,29.136378897003773,29.136378897003773,0.0,0.0,0.5934089388391807,0.5934089388391807,0.0,0.0,0.97,0.97,0.96,0.96,28.26228753009366,28.26228753009366,0.0,0.0,56.52457506018732,1356.5898014444956,0.1240512135560097,5.779853798256588e-05,0.59
1957-08-08,1957-08-19,504.6303,0.897830776149602,453.0726139176065,0.595,1957,8,8,1957.08,1956,11,312,45,0.0391454738424812,2.582542044782997,0.0057000621212842,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4061159168482898,269.0726139176065,269.0726139176065,,2,134.53630695880324,134.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,340.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1555539396574838,0.0238145227835212,989.820631537559,0.1281282570825501,0.1281282570825501,0.0,0.0,24.05367651784735,24.05367651784735,24.1818047749299,24.1818047749299,,0.9093316318696992,0.9093316318696992,0.0,0.0,28.859045728212195,28.859045728212195,0.0,0.0,0.5877606054625701,0.5877606054625701,0.0,0.0,0.97,0.97,0.96,0.96,27.993274356365827,27.993274356365827,0.0,0.0,55.98654871273165,1343.6771691055596,0.1235708074002307,5.779785189001833e-05,0.595
1957-08-09,1957-08-20,499.3804,0.8921883077628417,445.541354005931,0.598,1957,8,9,1957.08,1956,11,313,45,0.0384947729861124,7.5312599116755345,0.0169036158910072,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4129807443139175,261.541354005931,261.541354005931,,2,130.7706770029655,130.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,332.541354005931,990.0,965.6049360930268,24.39506390697329,0.1528959243635569,0.0223082708011862,989.8247958048352,0.1210488727655751,0.1210488727655751,0.0,0.0,24.098810839042997,24.098810839042997,24.219859711808567,24.219859711808567,,0.9075920083562112,0.9075920083562112,0.0,0.0,28.05016029808497,28.05016029808497,0.0,0.0,0.5712863604497956,0.5712863604497956,0.0,0.0,0.97,0.97,0.96,0.96,27.20865548914242,27.20865548914242,0.0,0.0,54.41731097828484,1306.0154634788362,0.1221375086487716,5.779552443491384e-05,0.6
1957-08-10,1957-08-21,488.9841,0.8998924733267547,440.0331111664572,0.609,1957,8,10,1957.08,1956,11,314,45,0.0380188608047818,5.50824283947378,0.012517791729064,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4181503512593529,256.0331111664572,256.0331111664572,,2,128.0165555832286,128.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,327.0331111664572,990.0,965.580149000249,24.41985099975102,0.1509518945622102,0.0212066222332914,989.8278414832045,0.1160298000498114,0.1160298000498114,0.0,0.0,24.13166268290566,24.13166268290566,24.247692482955472,24.247692482955472,,0.9063240766919612,0.9063240766919612,0.0,0.0,27.458423605678256,27.458423605678256,0.0,0.0,0.5592346966533249,0.5592346966533249,0.0,0.0,0.97,0.97,0.96,0.96,26.634670897507903,26.634670897507903,0.0,0.0,53.26934179501581,1278.4642030803795,0.1210575759942412,5.779346007276479e-05,0.61
1957-08-11,1957-08-22,483.8375,0.9000891520783358,435.49688511870175,0.611,1957,8,11,1957.08,1956,11,315,45,0.0376269308742558,4.536226047755463,0.0104162077910592,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4225058922059748,251.49688511870173,251.49688511870173,,2,125.74844255935088,125.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,322.4968851187017,990.0,965.559735983034,24.440264016965894,0.1493509196452576,0.0202993770237403,989.830349703331,0.1119471966068315,0.1119471966068315,0.0,0.0,24.158666523690037,24.158666523690037,24.270613720296865,24.270613720296865,,0.9052827381427568,0.9052827381427568,0.0,0.0,26.971090901225367,26.971090901225367,0.0,0.0,0.5493093869903333,0.5493093869903333,0.0,0.0,0.97,0.97,0.96,0.96,26.161958174188605,26.161958174188605,0.0,0.0,52.32391634837721,1255.773992361053,0.1201476247852277,5.7791654958360966e-05,0.61
