Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1957-08-12,1957-08-23,478.7252,0.9002196493164109,430.9578316629287,0.615,1957,8,12,1957.08,1956,11,316,46,0.037234756655677,4.5390534557730575,0.0105324770134894,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4269559258036981,246.9578316629287,246.9578316629287,,2,123.47891583146436,123.47891583146436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,317.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1477489468482899,0.0193915663325857,989.8328594868192,0.1079533135467479,0.1079533135467479,0.0,0.0,24.185595930789216,24.185595930789216,24.293549244335964,24.293549244335964,,0.9037202664642584,0.9037202664642584,0.0,0.0,26.468072871074064,26.468072871074064,0.0,0.0,0.5390646205921398,0.5390646205921398,0.0,0.0,0.97,0.97,0.96,0.96,25.67403068494184,25.67403068494184,0.0,0.0,51.34806136988368,1232.3534728772083,0.1191486906543684,5.775621807366372e-05,0.615
1957-08-13,1957-08-24,473.647,0.9007401735700734,426.6328809909446,0.62,1957,8,13,1957.08,1956,11,317,46,0.0368610809176176,4.324950671984085,0.0101374058697456,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4312841513120631,242.6328809909446,242.6328809909446,,2,121.3164404954723,121.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,313.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1462225375666515,0.0185265761981889,989.8352508862351,0.1041906064621218,0.1041906064621218,0.0,0.0,24.211212315313777,24.211212315313777,24.3154029217759,24.3154029217759,,0.9019829245134448,0.9019829245134448,0.0,0.0,25.98203784248653,25.98203784248653,0.0,0.0,0.5291657401728418,0.5291657401728418,0.0,0.0,0.97,0.97,0.96,0.96,25.202576707211936,25.202576707211936,0.0,0.0,50.40515341442387,1209.723681946173,0.1181464337613812,5.770624099595629e-05,0.62
1957-08-14,1957-08-25,473.647,0.9007401735700734,426.6328809909446,0.62,1957,8,14,1957.08,1956,11,318,46,0.0368610809176176,0.0,0.0,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4312841513120631,242.6328809909446,242.6328809909446,,2,121.3164404954723,121.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,313.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1462225375666515,0.0185265761981889,989.8352508862351,0.1041906064621218,0.1041906064621218,0.0,0.0,24.211212315313777,24.211212315313777,24.3154029217759,24.3154029217759,,0.9019829245134448,0.9019829245134448,0.0,0.0,25.98203784248653,25.98203784248653,0.0,0.0,0.5291657401728418,0.5291657401728418,0.0,0.0,0.97,0.97,0.96,0.96,25.202576707211936,25.202576707211936,0.0,0.0,50.40515341442387,1209.723681946173,0.1181464337613812,5.770624099595629e-05,0.62
1957-08-15,1957-08-26,468.6029,0.9015518661337044,422.4698189706656,0.626,1957,8,15,1957.08,1956,11,319,46,0.0365013923590655,4.163062020279028,0.00985410515341,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4355340706900914,238.4698189706656,238.4698189706656,,2,119.2349094853328,119.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,309.4698189706656,990.0,965.501114185368,24.49888581463199,0.1447532638130909,0.0176939637941331,989.8375527723928,0.1006299497456524,0.1006299497456524,0.0,0.0,24.235808637279103,24.235808637279103,24.33643858702476,24.33643858702476,,0.900306402775183,0.900306402775183,0.0,0.0,25.514671389653422,25.514671389653422,0.0,0.0,0.519647075145691,0.519647075145691,0.0,0.0,0.97,0.97,0.96,0.96,24.749231247963824,24.749231247963824,0.0,0.0,49.49846249592765,1187.9630999022636,0.1171644938247401,5.765749718301588e-05,0.625
1957-08-16,1957-08-27,463.5928,0.9065907191323836,420.28892993659525,0.63,1957,8,16,1957.08,1956,11,320,46,0.0363129635465218,2.180889034070333,0.0051890232616865,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4377940671141593,236.28892993659525,236.28892993659525,,2,118.14446496829764,118.14446496829764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,307.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1439835604069012,0.017257785987319,989.8387586536056,0.098819811847374,0.098819811847374,0.0,0.0,24.24863865704372,24.24863865704372,24.34745846889109,24.34745846889109,,0.8994264473878206,0.8994264473878206,0.0,0.0,25.269991450940854,25.269991450940854,0.0,0.0,0.5146637770049054,0.5146637770049054,0.0,0.0,0.97,0.97,0.96,0.96,24.511891707412627,24.511891707412627,0.0,0.0,49.02378341482525,1176.570801955806,0.1166430517744566,5.763163606049321e-05,0.63
1957-08-17,1957-08-28,458.6166,0.911126574868046,417.8577719356288,0.633,1957,8,17,1957.08,1956,11,321,46,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4403412174139129,233.8577719356288,233.8577719356288,,2,116.9288859678144,116.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,304.8577719356288,990.0,965.4803599737104,24.51964002628972,0.143125529317242,0.0167715543871257,989.8401029162956,0.0968019507065719,0.0968019507065719,0.0,0.0,24.26294099187883,24.26294099187883,24.3597429425854,24.3597429425854,,0.8984442095279618,0.8984442095279618,0.0,0.0,24.997413111028987,24.997413111028987,0.0,0.0,0.509112283320346,0.509112283320346,0.0,0.0,0.97,0.97,0.96,0.96,24.24749071769812,24.24749071769812,0.0,0.0,48.49498143539624,1163.8795544495097,0.1160561911072146,5.7602653377741513e-05,0.635
1957-08-18,1957-08-29,453.6742,0.9119592484433596,413.7323824701425,0.64,1957,8,18,1957.08,1956,11,322,46,0.0357464778454203,4.125389465486137,0.0099711543990247,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4447319276810018,229.7323824701425,229.7323824701425,,2,114.86619123507126,114.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,300.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1416695513771275,0.0159464764940285,989.8423839721288,0.093385905976114,0.093385905976114,0.0,0.0,24.287202345037024,24.287202345037024,24.380588251013137,24.380588251013137,,0.8967743158581459,0.8967743158581459,0.0,0.0,24.53531130754084,24.53531130754084,0.0,0.0,0.4997008412941108,0.4997008412941108,0.0,0.0,0.9699700841294112,0.9699700841294112,0.96,0.96,23.79851797311668,23.79851797311668,0.0,0.0,47.59703594623336,1142.3288627096008,0.1150430518927733,5.755130701120052e-05,0.64
1957-08-19,1957-08-30,448.7655,0.9091709283658698,408.00454625357366,0.643,1957,8,19,1957.08,1956,11,323,47,0.0352515927963087,5.727836216568846,0.0140386578266434,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4509753670382989,224.0045462535737,224.0045462535737,,2,112.00227312678685,112.00227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,295.00454625357366,990.0,965.436020458141,24.563979541859,0.1396480202597184,0.0148009092507147,989.8455510704896,0.0888036370028589,0.0888036370028589,0.0,0.0,24.320726975345615,24.320726975345615,24.40953061234848,24.40953061234848,,0.8944490644679725,0.8944490644679725,0.0,0.0,23.894486561087376,23.894486561087376,0.0,0.0,0.4866494207960768,0.4866494207960768,0.0,0.0,0.9686649420796076,0.9686649420796076,0.96,0.96,23.145751440717667,23.145751440717667,0.0,0.0,46.291502881435335,1110.996069154448,0.1134583016451618,5.7403972443677855e-05,0.645
1957-08-20,1957-08-31,443.8904,0.9076618404997884,402.90237744418727,0.648,1957,8,20,1957.08,1956,11,324,47,0.0348107654111777,5.102168809386399,0.0126635361194739,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4566863098877814,218.90237744418727,218.90237744418727,,1,218.90237744418727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,289.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1378473065827781,0.0137804754888374,989.8483722179284,0.3390193225280967,0.0,0.0,0.0,24.09629219690145,24.435311519429547,24.435311519429547,24.435311519429547,,0.939436792766516,0.0,0.0,0.0,48.596720680436526,0.0,0.0,0.0,0.9897499120251838,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.6247862668278,0.0,0.0,0.0,47.6247862668278,1142.994870403867,0.1182042820619123,6.043382192006585e-05,0.65
1957-08-21,1957-09-01,439.0488,0.9068394067509818,398.1467533267305,0.657,1957,8,21,1957.08,1956,11,325,47,0.0343998794874295,4.755624117456762,0.0119444000929832,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4621411538900692,214.1467533267305,214.1467533267305,,1,214.1467533267305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,285.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1361688992798019,0.0128293506653461,989.8510017500548,0.3244402599801915,0.0,0.0,0.0,24.13582772344101,24.460267983421204,24.460267983421204,24.460267983421204,,0.9382337665399488,0.0,0.0,0.0,47.55798550041278,0.0,0.0,0.0,0.9685944093770422,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.60682579040452,0.0,0.0,0.0,46.60682579040452,1118.5638189697086,0.1170594144017988,6.045546008153552e-05,0.655
1957-08-22,1957-09-02,434.2405,0.9023039355474278,391.8169121240828,0.66,1957,8,22,1957.08,1956,11,326,47,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4696070902159778,207.8169121240828,207.8169121240828,,1,207.8169121240828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,278.8169121240828,990.0,965.3590845606204,24.64091543937957,0.133934901924501,0.0115633824248165,989.8545017156508,0.3055817216448035,0.0,0.0,0.0,24.18983543338548,24.49541715503028,24.49541715503028,24.49541715503028,,0.9366396487533666,0.0,0.0,0.0,46.176928143314704,0.0,0.0,0.0,0.9404669682956152,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.253389580448406,0.0,0.0,0.0,45.253389580448406,1086.0813499307617,0.1154962641482849,6.04877912297316e-05,0.66
1957-08-23,1957-09-03,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1957,8,23,1957.08,1956,11,327,47,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4728449071180803,205.1339363713416,205.1339363713416,,1,205.1339363713416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,276.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1329879965371347,0.0110267872742683,989.8559852161884,0.2976937729317442,0.0,0.0,0.0,24.212621761400136,24.51031553433188,24.51031553433188,24.51031553433188,,0.9359660500102616,0.0,0.0,0.0,45.59089596080332,0.0,0.0,0.0,0.9285314859634076,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.67907804158725,0.0,0.0,0.0,44.67907804158725,1072.297872998094,0.1148167092755206,6.050122778848934e-05,0.665
1957-08-24,1957-09-04,420.0154,0.9067213782142306,380.8369423592014,0.675,1957,8,24,1957.08,1956,11,328,47,0.032904311819835,8.29699401214026,0.0217862110769564,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4831464060712186,196.83694235920137,196.83694235920137,,1,196.83694235920137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,267.8369423592014,990.0,965.304184711796,24.695815288204017,0.1300597299208545,0.0096836942359201,989.8602565758432,0.2741434386057638,0.0,0.0,0.0,24.28192842544146,24.556071864047222,24.556071864047222,24.556071864047222,,0.9335230841683656,0.0,0.0,0.0,43.75760523426659,0.0,0.0,0.0,0.8911935892925986,0.0,0.0,0.0,0.9791193589292598,0.96,0.96,0.96,42.84391838525473,0.0,0.0,0.0,42.84391838525473,1028.2540412461135,0.1124993760317632,6.046166079246762e-05,0.675
1957-08-25,1957-09-05,420.0154,0.9067213782142306,380.8369423592014,0.675,1957,8,25,1957.08,1956,11,329,47,0.032904311819835,0.0,0.0,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4831464060712186,196.83694235920137,196.83694235920137,,1,196.83694235920137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,267.8369423592014,990.0,965.304184711796,24.695815288204017,0.1300597299208545,0.0096836942359201,989.8602565758432,0.2741434386057638,0.0,0.0,0.0,24.28192842544146,24.556071864047222,24.556071864047222,24.556071864047222,,0.9335230841683656,0.0,0.0,0.0,43.75760523426659,0.0,0.0,0.0,0.8911935892925986,0.0,0.0,0.0,0.9791193589292598,0.96,0.96,0.96,42.84391838525473,0.0,0.0,0.0,42.84391838525473,1028.2540412461135,0.1124993760317632,6.046166079246762e-05,0.675
1957-08-26,1957-09-06,415.3399,0.9079714249478594,377.11676084070143,0.68,1957,8,26,1957.08,1956,11,330,48,0.0325828881366366,3.720181518499942,0.0098648002549836,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4879125488610244,193.11676084070143,193.11676084070143,,1,193.11676084070143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,264.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1287467624375484,0.0093116760840701,989.8619415614784,0.2638775894867079,0.0,0.0,0.0,24.31248016778817,24.57635775727488,24.57635775727488,24.57635775727488,,0.9324317393986584,0.0,0.0,0.0,42.93435871418415,0.0,0.0,0.0,0.8744268577226915,0.0,0.0,0.0,0.9774426857722692,0.96,0.96,0.96,41.96587489350218,0.0,0.0,0.0,41.96587489350218,1007.1809974440524,0.1112808531764756,6.0363416513769504e-05,0.68
1957-08-27,1957-09-07,415.3399,0.9079714249478594,377.11676084070143,0.68,1957,8,27,1957.08,1956,11,331,48,0.0325828881366366,0.0,0.0,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4879125488610244,193.11676084070143,193.11676084070143,,1,193.11676084070143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,264.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1287467624375484,0.0093116760840701,989.8619415614784,0.2638775894867079,0.0,0.0,0.0,24.31248016778817,24.57635775727488,24.57635775727488,24.57635775727488,,0.9324317393986584,0.0,0.0,0.0,42.93435871418415,0.0,0.0,0.0,0.8744268577226915,0.0,0.0,0.0,0.9774426857722692,0.96,0.96,0.96,41.96587489350218,0.0,0.0,0.0,41.96587489350218,1007.1809974440524,0.1112808531764756,6.0363416513769504e-05,0.68
1957-08-28,1957-09-08,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1957,8,28,1957.08,1956,11,332,48,0.0322280748330436,4.106635458252072,0.0110094476766321,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4932841965384821,189.01012538244936,189.01012538244936,,1,189.01012538244936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,260.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1272974033684643,0.0089010125382449,989.8638015840932,0.2527669335173153,0.0,0.0,0.0,24.34598402366378,24.598750957181096,24.598750957181096,24.598750957181096,,0.9312319350529786,0.0,0.0,0.0,42.02512011005373,0.0,0.0,0.0,0.8559087598788946,0.0,0.0,0.0,0.9755908759878894,0.96,0.96,0.96,40.99932374166358,0.0,0.0,0.0,40.99932374166358,983.983769799926,0.1099147742963458,6.025444941802308e-05,0.69
1957-08-29,1957-09-09,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1957,8,29,1957.08,1956,11,333,48,0.0322280748330436,0.0,0.0,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4932841965384821,189.01012538244936,189.01012538244936,,1,189.01012538244936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,260.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1272974033684643,0.0089010125382449,989.8638015840932,0.2527669335173153,0.0,0.0,0.0,24.34598402366378,24.598750957181096,24.598750957181096,24.598750957181096,,0.9312319350529786,0.0,0.0,0.0,42.02512011005373,0.0,0.0,0.0,0.8559087598788946,0.0,0.0,0.0,0.9755908759878894,0.96,0.96,0.96,40.99932374166358,0.0,0.0,0.0,40.99932374166358,983.983769799926,0.1099147742963458,6.025444941802308e-05,0.69
1957-08-30,1957-09-10,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1957,8,30,1957.08,1956,11,334,48,0.0319995139935632,2.645380086578029,0.0071426347139621,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4968075453645268,186.36474529587127,186.36474529587127,,1,186.36474529587127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,257.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1263637666581612,0.0086364745295871,989.8649997588122,0.2457302224870176,0.0,0.0,0.0,24.367445809845925,24.613176032332944,24.613176032332944,24.613176032332944,,0.930461760823316,0.0,0.0,0.0,41.439165225787775,0.0,0.0,0.0,0.8439748518490382,0.0,0.0,0.0,0.9743974851849038,0.96,0.96,0.96,40.37821838416932,0.0,0.0,0.0,40.37821838416932,969.0772412200638,0.109022845443652,6.018397822814426e-05,0.69
1957-08-31,1957-09-11,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1957,8,31,1957.08,1956,11,335,48,0.0315085695189558,5.682227715364206,0.0155813000114813,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.5045484527768191,180.68251758050712,180.68251758050712,,1,180.68251758050712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,251.68251758050712,990.0,965.2234125879024,24.776587412097456,0.1243583321959141,0.0080682517580507,989.867573416046,0.2309608953577083,0.0,0.0,0.0,24.41319993278582,24.644160828143526,24.644160828143526,24.644160828143526,,0.9285280692246584,0.0,0.0,0.0,40.16747920158664,0.0,0.0,0.0,0.8180749328225385,0.0,0.0,0.0,0.9718074932822538,0.96,0.96,0.96,39.03505727436098,0.0,0.0,0.0,39.03505727436098,936.8413745846636,0.1070384660425725,6.00117355585822e-05,0.695
1957-09-01,1957-09-12,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1957,9,1,1957.09,1956,12,336,48,0.0311341363928145,4.333716737746272,0.0120264497276273,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.3829622845344688,222.34880084276085,222.34880084276085,,2,111.17440042138044,111.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,281.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1348284840097952,0.0144697601685521,989.8507017558215,0.0874790406742086,0.0874790406742086,0.0,0.0,24.561478710933688,24.561478710933688,24.64895775160789,24.64895775160789,,0.8939935866181952,0.8939935866181952,0.0,0.0,23.94045545466625,23.94045545466625,0.0,0.0,0.4875856508078666,0.4875856508078666,0.0,0.0,0.9687585650807866,0.9687585650807866,0.96,0.96,23.192521273642967,23.192521273642967,0.0,0.0,46.385042547285934,1113.2410211348624,0.1287226221893996,5.794829561516052e-05,0.7
1957-09-02,1957-09-13,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1957,9,2,1957.09,1956,12,337,49,0.0311341363928145,0.0,0.0,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.3829622845344688,222.34880084276085,222.34880084276085,,2,111.17440042138044,111.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,281.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1348284840097952,0.0144697601685521,989.8507017558215,0.0874790406742086,0.0874790406742086,0.0,0.0,24.561478710933688,24.561478710933688,24.64895775160789,24.64895775160789,,0.8939935866181952,0.8939935866181952,0.0,0.0,23.94045545466625,23.94045545466625,0.0,0.0,0.4875856508078666,0.4875856508078666,0.0,0.0,0.9687585650807866,0.9687585650807866,0.96,0.96,23.192521273642967,23.192521273642967,0.0,0.0,46.385042547285934,1113.2410211348624,0.1287226221893996,5.794829561516052e-05,0.7
1957-09-03,1957-09-14,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1957,9,3,1957.09,1956,12,338,49,0.0302589393207132,10.129595741912569,0.0289235872687098,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.3940389275918259,212.21920510084828,212.21920510084828,,1,212.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,271.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1312534353832619,0.0124438410201696,989.8563027235964,0.3186576153025449,0.0,0.0,0.0,24.386549082789752,24.705206698092297,24.705206698092297,24.705206698092297,,0.9379078599669332,0.0,0.0,0.0,47.60295430158605,0.0,0.0,0.0,0.9695102709080662,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.65089521555433,0.0,0.0,0.0,46.65089521555433,1119.621485173304,0.133204845811128,6.10622492821167e-05,0.71
1957-09-04,1957-09-15,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1957,9,4,1957.09,1956,12,339,49,0.0302589393207132,0.0,0.0,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.3940389275918259,212.21920510084828,212.21920510084828,,1,212.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,271.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1312534353832619,0.0124438410201696,989.8563027235964,0.3186576153025449,0.0,0.0,0.0,24.386549082789752,24.705206698092297,24.705206698092297,24.705206698092297,,0.9379078599669332,0.0,0.0,0.0,47.60295430158605,0.0,0.0,0.0,0.9695102709080662,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.65089521555433,0.0,0.0,0.0,46.65089521555433,1119.621485173304,0.133204845811128,6.10622492821167e-05,0.71
1957-09-05,1957-09-16,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1957,9,5,1957.09,1956,12,340,49,0.029975485914772,3.2807107169124947,0.009456173846428,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.3977650281933943,208.9384943839358,208.9384943839358,,1,208.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,267.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1300955707812204,0.0117876988767871,989.858116730342,0.3088791734887712,0.0,0.0,0.0,24.4145450849336,24.72342425842237,24.72342425842237,24.72342425842237,,0.9370899503805474,0.0,0.0,0.0,46.87994324627541,0.0,0.0,0.0,0.954784994832493,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.9423443813499,0.0,0.0,0.0,45.9423443813499,1102.6162651523975,0.1324221587544802,6.107903843081361e-05,0.71
1957-09-06,1957-09-17,379.1131,0.9090149185803196,344.6194637292325,0.718,1957,9,6,1957.09,1956,12,341,49,0.0297751216662056,2.319030654703284,0.0067292503725945,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4004416886575698,206.6194637292325,206.6194637292325,,1,206.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,265.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1292771129110132,0.0113238927458465,989.8593989943432,0.3020612233639436,0.0,0.0,0.0,24.434240452333007,24.73630167569695,24.73630167569695,24.73630167569695,,0.9365128895965548,0.0,0.0,0.0,46.368445025374974,0.0,0.0,0.0,0.9443675157917508,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.44107612486747,0.0,0.0,0.0,45.44107612486747,1090.5858269968194,0.131858704767095,6.109066841029985e-05,0.72
1957-09-07,1957-09-18,374.7305,0.908907350449394,340.5953058875766,0.721,1957,9,7,1957.09,1956,12,342,49,0.0294274344286866,4.024157841655892,0.0118150713532857,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4051729357818892,202.5953058875766,202.5953058875766,,1,202.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,261.5953058875766,990.0,965.102976529438,24.89702347056209,0.1278568627518446,0.0105190611775153,989.8616240760706,0.2904225748384691,0.0,0.0,0.0,24.468224971794218,24.758647546632687,24.758647546632687,24.758647546632687,,0.9354095656737924,0.0,0.0,0.0,45.47496251891856,0.0,0.0,0.0,0.9261703160675876,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.565463268540185,0.0,0.0,0.0,44.565463268540185,1069.5711184449644,0.1308457941086549,6.110356455761982e-05,0.72
1957-09-08,1957-09-19,370.3799,0.9134433097017404,338.3210417029997,0.727,1957,9,8,1957.09,1956,12,343,49,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4078965922585016,200.3210417029997,200.3210417029997,,1,200.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,259.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1270542043579065,0.0100642083405999,989.8628815873014,0.2839181792705791,0.0,0.0,0.0,24.487358199515946,24.771276378786524,24.771276378786524,24.771276378786524,,0.934748418443932,0.0,0.0,0.0,44.967831254356845,0.0,0.0,0.0,0.9158417770744774,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.06847462926971,0.0,0.0,0.0,44.06847462926971,1057.643391102473,0.1302563813573141,6.110812348272455e-05,0.725
1957-09-09,1957-09-20,366.0613,0.9164389073302937,335.4728177879068,0.731,1957,9,9,1957.09,1956,12,344,50,0.0289848514568751,2.848223915092888,0.0084901779341585,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4113597069055132,197.4728177879068,197.4728177879068,,1,197.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,256.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1260489777669202,0.0097472817787906,989.8642037404544,0.2759238898061391,0.0,0.0,0.0,24.51091576170867,24.78683965151481,24.78683965151481,24.78683965151481,,0.9339224432824376,0.0,0.0,0.0,44.33190279497671,0.0,0.0,0.0,0.902890077290768,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.44526473907718,0.0,0.0,0.0,43.44526473907718,1042.6863537378524,0.1295045751412986,6.111286216186841e-05,0.73
1957-09-10,1957-09-21,366.0613,0.9164389073302937,335.4728177879068,0.731,1957,9,10,1957.09,1956,12,345,50,0.0289848514568751,0.0,0.0,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4113597069055132,197.4728177879068,197.4728177879068,,1,197.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,256.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1260489777669202,0.0097472817787906,989.8642037404544,0.2759238898061391,0.0,0.0,0.0,24.51091576170867,24.78683965151481,24.78683965151481,24.78683965151481,,0.9339224432824376,0.0,0.0,0.0,44.33190279497671,0.0,0.0,0.0,0.902890077290768,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.44526473907718,0.0,0.0,0.0,43.44526473907718,1042.6863537378524,0.1295045751412986,6.111286216186841e-05,0.73
1957-09-11,1957-09-22,361.7746,0.9166247913690906,331.6115672476363,0.736,1957,9,11,1957.09,1956,12,346,50,0.0286512394101957,3.861250540270533,0.0116438958155735,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4161495364754459,193.6115672476363,193.6115672476363,,1,193.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,252.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1246862226489071,0.0093611567247636,989.8659526206264,0.2652234629135707,0.0,0.0,0.0,24.5426713214746,24.807894784388168,24.807894784388168,24.807894784388168,,0.9328066947784444,0.0,0.0,0.0,43.46938397593859,0.0,0.0,0.0,0.8853235025649407,0.0,0.0,0.0,0.978532350256494,0.96,0.96,0.96,42.536198466177176,0.0,0.0,0.0,42.536198466177176,1020.8687631882522,0.1282711541675884,6.1027400650791776e-05,0.735
1957-09-12,1957-09-23,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1957,9,12,1957.09,1956,12,347,50,0.0279613342516754,7.985013408800455,0.0246735421246581,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4264174195938298,185.62655383883583,185.62655383883583,,1,185.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,244.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1218680636673136,0.0085626553838835,989.8695692809488,0.2437666332113033,0.0,0.0,0.0,24.607669878543323,24.851436511754628,24.851436511754628,24.851436511754628,,0.930513747999892,0.0,0.0,0.0,41.6842591791821,0.0,0.0,0.0,0.8489665820607352,0.0,0.0,0.0,0.9748966582060736,0.96,0.96,0.96,40.63784497358047,0.0,0.0,0.0,40.63784497358047,975.3082793659312,0.1255701810977411,6.081182911061155e-05,0.75
1957-09-13,1957-09-24,344.9443,0.9283094176295976,320.2150422476492,0.757,1957,9,13,1957.09,1956,12,348,50,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4309603915898273,182.2150422476492,182.2150422476492,,1,182.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,241.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1206640353784047,0.0082215042247649,989.8711144603968,0.2349148089989349,0.0,0.0,0.0,24.63512444015966,24.870039249158594,24.870039249158594,24.870039249158594,,0.929334437667947,0.0,0.0,0.0,40.91190636566266,0.0,0.0,0.0,0.8332363821927221,0.0,0.0,0.0,0.973323638219272,0.96,0.96,0.96,39.82052555031298,0.0,0.0,0.0,39.82052555031298,955.6926132075116,0.1243555745251855,6.070441254940832e-05,0.755
1957-09-14,1957-09-25,340.8154,0.928721014594374,316.52242407738737,0.763,1957,9,14,1957.09,1956,12,349,50,0.0273475374402862,3.692618170261824,0.0116662134792668,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4359880675192227,178.52242407738737,178.52242407738737,,1,178.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,237.52242407738737,990.0,964.9826121203868,25.017387879613125,0.119360795855895,0.0078522424077387,989.8727869617364,0.2255060601934684,0.0,0.0,0.0,24.66466878115609,24.89017484134956,24.89017484134956,24.89017484134956,,0.9280054043592436,0.0,0.0,0.0,40.07349933359178,0.0,0.0,0.0,0.8161608825578774,0.0,0.0,0.0,0.9716160882557876,0.96,0.96,0.96,38.936056665225365,0.0,0.0,0.0,38.936056665225365,934.4653599654088,0.1230120007412359,6.058382498328339e-05,0.765
1957-09-15,1957-09-26,340.8154,0.928721014594374,316.52242407738737,0.763,1957,9,15,1957.09,1956,12,350,50,0.0273475374402862,0.0,0.0,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4359880675192227,178.52242407738737,178.52242407738737,,1,178.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,237.52242407738737,990.0,964.9826121203868,25.017387879613125,0.119360795855895,0.0078522424077387,989.8727869617364,0.2255060601934684,0.0,0.0,0.0,24.66466878115609,24.89017484134956,24.89017484134956,24.89017484134956,,0.9280054043592436,0.0,0.0,0.0,40.07349933359178,0.0,0.0,0.0,0.8161608825578774,0.0,0.0,0.0,0.9716160882557876,0.96,0.96,0.96,38.936056665225365,0.0,0.0,0.0,38.936056665225365,934.4653599654088,0.1230120007412359,6.058382498328339e-05,0.765
1957-09-16,1957-09-27,340.8154,0.928721014594374,316.52242407738737,0.763,1957,9,16,1957.09,1956,12,351,51,0.0273475374402862,0.0,0.0,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4359880675192227,178.52242407738737,178.52242407738737,,1,178.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,237.52242407738737,990.0,964.9826121203868,25.017387879613125,0.119360795855895,0.0078522424077387,989.8727869617364,0.2255060601934684,0.0,0.0,0.0,24.66466878115609,24.89017484134956,24.89017484134956,24.89017484134956,,0.9280054043592436,0.0,0.0,0.0,40.07349933359178,0.0,0.0,0.0,0.8161608825578774,0.0,0.0,0.0,0.9716160882557876,0.96,0.96,0.96,38.936056665225365,0.0,0.0,0.0,38.936056665225365,934.4653599654088,0.1230120007412359,6.058382498328339e-05,0.765
1957-09-17,1957-09-28,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1957,9,17,1957.09,1956,12,352,51,0.0269408652549,4.706853997526082,0.0150949934806673,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4425693045560741,173.8155700798613,173.8155700798613,,1,173.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,232.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1176995788835048,0.0073815570079861,989.8749188641084,0.2138099909948615,0.0,0.0,0.0,24.702031022714408,24.91584101370927,24.91584101370927,24.91584101370927,,0.9263066076849772,0.0,0.0,0.0,39.004507764637104,0.0,0.0,0.0,0.7943891601759084,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.83437253169799,0.0,0.0,0.0,37.83437253169799,908.0249407607516,0.1213357386932537,6.046378883458453e-05,0.765
1957-09-18,1957-09-29,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1957,9,18,1957.09,1956,12,353,51,0.0269408652549,0.0,0.0,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4425693045560741,173.8155700798613,173.8155700798613,,1,173.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,232.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1176995788835048,0.0073815570079861,989.8749188641084,0.2138099909948615,0.0,0.0,0.0,24.702031022714408,24.91584101370927,24.91584101370927,24.91584101370927,,0.9263066076849772,0.0,0.0,0.0,39.004507764637104,0.0,0.0,0.0,0.7943891601759084,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.83437253169799,0.0,0.0,0.0,37.83437253169799,908.0249407607516,0.1213357386932537,6.046378883458453e-05,0.765
1957-09-19,1957-09-30,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1957,9,19,1957.09,1956,12,354,51,0.0269408652549,0.0,0.0,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4425693045560741,173.8155700798613,173.8155700798613,,1,173.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,232.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1176995788835048,0.0073815570079861,989.8749188641084,0.2138099909948615,0.0,0.0,0.0,24.702031022714408,24.91584101370927,24.91584101370927,24.91584101370927,,0.9263066076849772,0.0,0.0,0.0,39.004507764637104,0.0,0.0,0.0,0.7943891601759084,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.83437253169799,0.0,0.0,0.0,37.83437253169799,908.0249407607516,0.1213357386932537,6.046378883458453e-05,0.765
1957-09-20,1957-10-01,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1957,9,20,1957.09,1956,12,355,51,0.0261191340172329,9.510778213739457,0.0314608913574594,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4564929293648591,164.30479186612183,164.30479186612183,,1,164.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,223.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1143428223362503,0.0064304791866121,989.8792266984772,0.1910010212920802,0.0,0.0,0.0,24.77670171785452,24.967702739146603,24.967702739146603,24.967702739146603,,0.9228372152847536,0.0,0.0,0.0,36.84321509622012,0.0,0.0,0.0,0.750370979556418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.737918643333515,0.0,0.0,0.0,35.737918643333515,857.7100474400044,0.1182181679050603,6.041941632010975e-05,0.78
1957-09-21,1957-10-02,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1957,9,21,1957.09,1956,12,356,51,0.0261191340172329,0.0,0.0,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4564929293648591,164.30479186612183,164.30479186612183,,1,164.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,223.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1143428223362503,0.0064304791866121,989.8792266984772,0.1910010212920802,0.0,0.0,0.0,24.77670171785452,24.967702739146603,24.967702739146603,24.967702739146603,,0.9228372152847536,0.0,0.0,0.0,36.84321509622012,0.0,0.0,0.0,0.750370979556418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.737918643333515,0.0,0.0,0.0,35.737918643333515,857.7100474400044,0.1182181679050603,6.041941632010975e-05,0.78
1957-09-22,1957-10-03,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1957,9,22,1957.09,1956,12,357,51,0.0261191340172329,0.0,0.0,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4564929293648591,164.30479186612183,164.30479186612183,,1,164.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,223.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1143428223362503,0.0064304791866121,989.8792266984772,0.1910010212920802,0.0,0.0,0.0,24.77670171785452,24.967702739146603,24.967702739146603,24.967702739146603,,0.9228372152847536,0.0,0.0,0.0,36.84321509622012,0.0,0.0,0.0,0.750370979556418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.737918643333515,0.0,0.0,0.0,35.737918643333515,857.7100474400044,0.1182181679050603,6.041941632010975e-05,0.78
1957-09-23,1957-10-04,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1957,9,23,1957.09,1956,12,358,52,0.0261191340172329,0.0,0.0,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4564929293648591,164.30479186612183,164.30479186612183,,1,164.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,223.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1143428223362503,0.0064304791866121,989.8792266984772,0.1910010212920802,0.0,0.0,0.0,24.77670171785452,24.967702739146603,24.967702739146603,24.967702739146603,,0.9228372152847536,0.0,0.0,0.0,36.84321509622012,0.0,0.0,0.0,0.750370979556418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.737918643333515,0.0,0.0,0.0,35.737918643333515,857.7100474400044,0.1182181679050603,6.041941632010975e-05,0.78
1957-09-24,1957-10-05,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1957,9,24,1957.09,1956,12,359,52,0.0261191340172329,0.0,0.0,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4564929293648591,164.30479186612183,164.30479186612183,,1,164.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,223.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1143428223362503,0.0064304791866121,989.8792266984772,0.1910010212920802,0.0,0.0,0.0,24.77670171785452,24.967702739146603,24.967702739146603,24.967702739146603,,0.9228372152847536,0.0,0.0,0.0,36.84321509622012,0.0,0.0,0.0,0.750370979556418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.737918643333515,0.0,0.0,0.0,35.737918643333515,857.7100474400044,0.1182181679050603,6.041941632010975e-05,0.78
1957-09-25,1957-10-06,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1957,9,25,1957.09,1956,12,360,52,0.0261191340172329,0.0,0.0,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4564929293648591,164.30479186612183,164.30479186612183,,1,164.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,223.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1143428223362503,0.0064304791866121,989.8792266984772,0.1910010212920802,0.0,0.0,0.0,24.77670171785452,24.967702739146603,24.967702739146603,24.967702739146603,,0.9228372152847536,0.0,0.0,0.0,36.84321509622012,0.0,0.0,0.0,0.750370979556418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.737918643333515,0.0,0.0,0.0,35.737918643333515,857.7100474400044,0.1182181679050603,6.041941632010975e-05,0.78
1957-09-26,1957-10-07,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1957,9,26,1957.09,1956,12,361,52,0.0261191340172329,0.0,0.0,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4564929293648591,164.30479186612183,164.30479186612183,,1,164.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,223.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1143428223362503,0.0064304791866121,989.8792266984772,0.1910010212920802,0.0,0.0,0.0,24.77670171785452,24.967702739146603,24.967702739146603,24.967702739146603,,0.9228372152847536,0.0,0.0,0.0,36.84321509622012,0.0,0.0,0.0,0.750370979556418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.737918643333515,0.0,0.0,0.0,35.737918643333515,857.7100474400044,0.1182181679050603,6.041941632010975e-05,0.78
1957-09-27,1957-10-08,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1957,9,27,1957.09,1956,12,362,52,0.0258491702194448,3.124580992917401,0.0104438090467207,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4612604543503239,161.18021087320443,161.18021087320443,,1,161.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,220.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1132400253337663,0.0061180210873204,989.8806419535788,0.1838144850083702,0.0,0.0,0.0,24.800106625077788,24.98392111008616,24.98392111008616,24.98392111008616,,0.9216066530666592,0.0,0.0,0.0,36.12846986055364,0.0,0.0,0.0,0.7358140501131089,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.04461576473703,0.0,0.0,0.0,35.04461576473703,841.0707783536888,0.1171354738418487,6.039584783682072e-05,0.785
1957-09-28,1957-10-09,316.6956,0.9306200236043244,294.72326674738565,0.794,1957,9,28,1957.09,1956,12,363,52,0.0254640902469741,4.4569441258187785,0.0151224712422821,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4682358523064386,156.72326674738565,156.72326674738565,,1,156.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,215.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1116669809373071,0.0056723266747385,989.882660692388,0.1738256521791961,0.0,0.0,0.0,24.829941973219185,25.003767625398385,25.003767625398385,25.003767625398385,,0.9198503998287452,0.0,0.0,0.0,35.10468505798243,0.0,0.0,0.0,0.7149630358041228,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.051544506242955,0.0,0.0,0.0,34.051544506242955,817.237068149831,0.1155373475668934,6.035327465507319e-05,0.795
1957-09-29,1957-10-10,316.6956,0.9306200236043244,294.72326674738565,0.794,1957,9,29,1957.09,1956,12,364,52,0.0254640902469741,0.0,0.0,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4682358523064386,156.72326674738565,156.72326674738565,,1,156.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,215.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1116669809373071,0.0056723266747385,989.882660692388,0.1738256521791961,0.0,0.0,0.0,24.829941973219185,25.003767625398385,25.003767625398385,25.003767625398385,,0.9198503998287452,0.0,0.0,0.0,35.10468505798243,0.0,0.0,0.0,0.7149630358041228,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.051544506242955,0.0,0.0,0.0,34.051544506242955,817.237068149831,0.1155373475668934,6.035327465507319e-05,0.795
1957-09-30,1957-10-11,312.7836,0.9288272938647332,290.5219447532691,0.797,1957,9,30,1957.09,1956,12,365,53,0.0251010960266824,4.20132199411654,0.014461289654675,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4750071465933457,152.5219447532691,152.5219447532691,,1,152.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,211.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1101841564203289,0.0052521944753269,989.8845636491044,0.1646474006670613,0.0,0.0,0.0,24.85782846942411,25.02247587009117,25.02247587009117,25.02247587009117,,0.918196952522553,0.0,0.0,0.0,34.14051496060243,0.0,0.0,0.0,0.6953261702770352,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.116299511784355,0.0,0.0,0.0,33.116299511784355,794.7911882828246,0.1139889778030673,6.031244947399347e-05,0.795
