Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1957-11-30,1957-12-11,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1957,11,30,1957.11,1957,2,61,9,0.0302589393207132,47.92754822588221,0.136850142790088,0.2,2,Mod_Wet,40,6,4,3,53,106.0,0.3026675820632866,244.21920510084828,244.21920510084828,,2,122.10960255042414,122.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,294.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1393708490002776,0.0188438410201696,989.8417853099796,0.105570708437738,0.105570708437738,0.0,0.0,24.58511857603756,24.58511857603756,24.690689284475297,24.690689284475297,,0.9031480205522652,0.9031480205522652,0.0,0.0,26.59008703341648,26.59008703341648,0.0,0.0,0.541549634081802,0.541549634081802,0.0,0.0,0.97,0.97,0.96,0.96,25.79238442241398,25.79238442241398,0.0,0.0,51.58476884482796,1238.034452275871,0.1472928043165814,5.867311889324827e-05,0.71
1957-12-01,1957-12-12,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1957,12,1,1957.12,1957,3,62,9,0.0302589393207132,0.0,0.0,0.19,2,Mod_Wet,42,7,5,3,61,118.0,0.3369318366364888,232.21920510084828,232.21920510084828,,2,116.10960255042414,116.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,286.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1365474007856635,0.0164438410201696,989.8470087581942,0.095441940233704,0.095441940233704,0.0,0.0,24.60047079245627,24.60047079245627,24.695912732689976,24.695912732689976,,0.8981548310036331,0.8981548310036331,0.0,0.0,25.15946875371736,25.15946875371736,0.0,0.0,0.5124128055746916,0.5124128055746916,0.0,0.0,0.97,0.97,0.96,0.96,24.40468469110584,24.40468469110584,0.0,0.0,48.80936938221168,1171.4248651730802,0.1393680548391304,5.838517169946139e-05,0.71
1957-12-02,1957-12-13,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1957,12,2,1957.12,1957,3,63,9,0.0311341363928145,10.129595741912569,0.0281105299038656,0.19,2,Mod_Wet,42,7,5,3,61,118.0,0.3274605041671544,242.34880084276085,242.34880084276085,,2,121.17440042138044,121.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,296.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1401224494121968,0.0184697601685521,989.8414077904192,0.1039434567332019,0.1039434567332019,0.0,0.0,24.53572032947237,24.53572032947237,24.63966378620557,24.63966378620557,,0.9023008831001404,0.9023008831001404,0.0,0.0,26.3087233467826,26.3087233467826,0.0,0.0,0.5358192127654298,0.5358192127654298,0.0,0.0,0.97,0.97,0.96,0.96,25.51946164637912,25.51946164637912,0.0,0.0,51.03892329275824,1224.934159026198,0.1416375555389435,5.8500304697737634e-05,0.7
1957-12-03,1957-12-14,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1957,12,3,1957.12,1957,3,64,10,0.0319995139935632,10.015944453110476,0.0270434607513981,0.19,2,Mod_Wet,42,7,5,3,61,118.0,0.318604838875077,252.36474529587127,252.36474529587127,,2,126.18237264793564,126.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,306.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1436573869726729,0.0204729490591742,989.8358696639682,0.1127282707662841,0.1127282707662841,0.0,0.0,24.47131766672261,24.47131766672261,24.58404593748889,24.58404593748889,,0.905947229636073,0.905947229636073,0.0,0.0,27.43453760629191,27.43453760629191,0.0,0.0,0.5587482200874117,0.5587482200874117,0.0,0.0,0.97,0.97,0.96,0.96,26.611501478103158,26.611501478103158,0.0,0.0,53.22300295620631,1277.3520709489517,0.143704290519575,5.858253881897091e-05,0.69
1957-12-04,1957-12-15,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1957,12,4,1957.12,1957,3,65,10,0.0311341363928145,10.015944453110476,0.0277951374603878,0.19,2,Mod_Wet,42,7,5,3,61,118.0,0.3274605041671544,242.34880084276085,242.34880084276085,,2,121.17440042138044,121.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,296.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1401224494121968,0.0184697601685521,989.8414077904192,0.1039434567332019,0.1039434567332019,0.0,0.0,24.53572032947237,24.53572032947237,24.63966378620557,24.63966378620557,,0.9023008831001404,0.9023008831001404,0.0,0.0,26.3087233467826,26.3087233467826,0.0,0.0,0.5358192127654298,0.5358192127654298,0.0,0.0,0.97,0.97,0.96,0.96,25.51946164637912,25.51946164637912,0.0,0.0,51.03892329275824,1224.934159026198,0.1416375555389435,5.8500304697737634e-05,0.7
1957-12-05,1957-12-16,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1957,12,5,1957.12,1957,3,66,10,0.0311341363928145,0.0,0.0,0.19,2,Mod_Wet,42,7,5,3,61,118.0,0.3274605041671544,242.34880084276085,242.34880084276085,,2,121.17440042138044,121.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,296.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1401224494121968,0.0184697601685521,989.8414077904192,0.1039434567332019,0.1039434567332019,0.0,0.0,24.53572032947237,24.53572032947237,24.63966378620557,24.63966378620557,,0.9023008831001404,0.9023008831001404,0.0,0.0,26.3087233467826,26.3087233467826,0.0,0.0,0.5358192127654298,0.5358192127654298,0.0,0.0,0.97,0.97,0.96,0.96,25.51946164637912,25.51946164637912,0.0,0.0,51.03892329275824,1224.934159026198,0.1416375555389435,5.8500304697737634e-05,0.7
1957-12-06,1957-12-17,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1957,12,6,1957.12,1957,3,67,10,0.0302589393207132,10.129595741912569,0.0289235872687098,0.19,2,Mod_Wet,42,7,5,3,61,118.0,0.3369318366364888,232.21920510084828,232.21920510084828,,2,116.10960255042414,116.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,286.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1365474007856635,0.0164438410201696,989.8470087581942,0.095441940233704,0.095441940233704,0.0,0.0,24.60047079245627,24.60047079245627,24.695912732689976,24.695912732689976,,0.8981548310036331,0.8981548310036331,0.0,0.0,25.15946875371736,25.15946875371736,0.0,0.0,0.5124128055746916,0.5124128055746916,0.0,0.0,0.97,0.97,0.96,0.96,24.40468469110584,24.40468469110584,0.0,0.0,48.80936938221168,1171.4248651730802,0.1393680548391304,5.838517169946139e-05,0.71
1957-12-07,1957-12-18,415.3399,0.9079714249478594,377.11676084070143,0.68,1957,12,7,1957.12,1957,3,68,10,0.0325828881366366,26.897555739853143,0.0713242118432784,0.19,2,Mod_Wet,42,7,5,3,61,118.0,0.3129004389434831,259.11676084070143,259.11676084070143,,2,129.55838042035072,129.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,313.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1460403827520602,0.0218233521681402,989.8321362650798,0.1188050847566312,0.1188050847566312,0.0,0.0,24.42774737611971,24.42774737611971,24.54655246087634,24.54655246087634,,0.907471165543797,0.907471165543797,0.0,0.0,28.16569449362289,28.16569449362289,0.0,0.0,0.573639399055456,0.573639399055456,0.0,0.0,0.97,0.97,0.96,0.96,27.3207236588142,27.3207236588142,0.0,0.0,54.641447317628405,1311.3947356230815,0.1448926512728231,5.85766036948243e-05,0.68
1957-12-08,1957-12-19,439.0488,0.9068394067509818,398.1467533267305,0.657,1957,12,8,1957.12,1957,3,69,10,0.0343998794874295,21.02999248602908,0.0528197010532226,0.19,2,Mod_Wet,42,7,5,3,61,118.0,0.2963731312990661,280.1467533267305,280.1467533267305,,2,140.07337666336525,140.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,334.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1534625195943137,0.026029350665346,989.8205081297403,0.1388482208599978,0.1388482208599978,0.0,0.0,24.29092614224673,24.29092614224673,24.42977436310673,24.42977436310673,,0.91225688141658,0.91225688141658,0.0,0.0,30.44076196542232,30.44076196542232,0.0,0.0,0.619974785446483,0.619974785446483,0.0,0.0,0.97,0.97,0.96,0.96,29.52753910645965,29.52753910645965,0.0,0.0,59.0550782129193,1417.3218771100633,0.1483249021107979,5.8555696961248206e-05,0.655
1957-12-09,1957-12-20,434.2405,0.9023039355474278,391.8169121240828,0.66,1957,12,9,1957.12,1957,3,70,10,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.19,2,Mod_Wet,42,7,5,3,61,118.0,0.301161068725464,273.8169121240828,273.8169121240828,,2,136.9084560620414,136.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,327.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1512285222390128,0.0247633824248165,989.8240080953362,0.1327024047603603,0.1327024047603603,0.0,0.0,24.33222112995545,24.33222112995545,24.46492353471581,24.46492353471581,,0.91081005498971,0.91081005498971,0.0,0.0,29.756273611806822,29.756273611806822,0.0,0.0,0.6060340857801797,0.6060340857801797,0.0,0.0,0.97,0.97,0.96,0.96,28.86358540345262,28.86358540345262,0.0,0.0,57.72717080690524,1385.452099365726,0.1473320038534321,5.856221626249944e-05,0.66
1957-12-10,1957-12-21,448.7655,0.9091709283658698,408.00454625357366,0.643,1957,12,10,1957.12,1957,3,71,11,0.0352515927963087,16.187634129490846,0.0396751317555914,0.19,2,Mod_Wet,42,7,5,3,61,118.0,0.2892124636441265,290.00454625357366,290.00454625357366,,2,145.00227312678683,145.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,344.00454625357366,990.0,965.436020458141,24.563979541859,0.1569416405742301,0.0280009092507147,989.815057450175,0.1488047281037166,0.1488047281037166,0.0,0.0,24.230232263930287,24.230232263930287,24.379036992034003,24.379036992034003,,0.9145249686636974,0.9145249686636974,0.0,0.0,31.5113242351425,31.5113242351425,0.0,0.0,0.6417784976607434,0.6417784976607434,0.0,0.0,0.97,0.97,0.96,0.96,30.565984508088224,30.565984508088224,0.0,0.0,61.13196901617645,1467.1672563882348,0.1498315878524135,5.8554607932406525e-05,0.645
1957-12-11,1957-12-22,488.9841,0.8998924733267547,440.0331111664572,0.609,1957,12,11,1957.12,1957,3,72,11,0.0380188608047818,32.028564912883546,0.0727867155905176,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.2681616383076285,322.0331111664572,322.0331111664572,,2,161.0165555832286,161.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,376.0331111664572,990.0,965.580149000249,24.41985099975102,0.168245514876722,0.0344066222332914,989.79734786289,0.1834380778414258,0.1834380778414258,0.0,0.0,24.03376078479957,24.03376078479957,24.217198862641,24.217198862641,,0.9208454041607252,0.9208454041607252,0.0,0.0,34.94762691385664,34.94762691385664,0.0,0.0,0.7117642955978949,0.7117642955978949,0.0,0.0,0.97,0.97,0.96,0.96,33.899198106440934,33.899198106440934,0.0,0.0,67.79839621288187,1627.1615091091649,0.1540756695175942,5.848121570075759e-05,0.61
1957-12-12,1957-12-23,525.9775,0.8881694527338079,467.1571483252964,0.58,1957,12,12,1957.12,1957,3,73,11,0.0403623776153056,27.1240371588392,0.0580619118343274,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.2525916609068622,349.1571483252964,349.1571483252964,,2,174.5785741626482,174.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,403.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1778184291628786,0.0398314296650592,989.782350141172,0.2156717209568616,0.2156717209568616,0.0,0.0,23.86447125275137,23.86447125275137,24.080142973708234,24.080142973708234,,0.9257660651414968,0.9257660651414968,0.0,0.0,37.825329105564,37.825329105564,0.0,0.0,0.7703733015389815,0.7703733015389815,0.0,0.0,0.97,0.97,0.96,0.96,36.690569232397074,36.690569232397074,0.0,0.0,73.38113846479415,1761.1473231550594,0.1570802003733795,5.837958544260781e-05,0.58
1957-12-13,1957-12-24,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1957,12,13,1957.12,1957,3,74,11,0.0414342516334432,12.405949284000428,0.0258692742328302,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.2460572979619364,361.5630976092969,361.5630976092969,,2,180.78154880464845,180.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,415.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1821968735824417,0.0423126195218593,989.7754905068956,0.231216395915993,0.231216395915993,0.0,0.0,23.786240171737774,23.786240171737774,24.017456567653767,24.017456567653767,,0.9279328900639028,0.9279328900639028,0.0,0.0,39.13228161681128,39.13228161681128,0.0,0.0,0.7969914789574598,0.7969914789574598,0.0,0.0,0.97,0.97,0.96,0.96,37.95831316830694,37.95831316830694,0.0,0.0,75.91662633661387,1821.9990320787329,0.1583037283624847,5.8324402848650345e-05,0.565
1957-12-14,1957-12-25,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1957,12,14,1957.12,1957,3,75,11,0.041992562280209,6.461928782011513,0.0132954651121378,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.2427858517412966,368.0250263913084,368.0250263913084,,2,184.0125131956542,184.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,422.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1844774887427585,0.0436050052782616,989.771917505979,0.2395522840447878,0.2395522840447878,0.0,0.0,23.745252603173373,23.745252603173373,23.98480488721816,23.98480488721816,,0.9290626776955468,0.9290626776955468,0.0,0.0,39.81143796115606,39.81143796115606,0.0,0.0,0.810823583730266,0.810823583730266,0.0,0.0,0.9710823583730266,0.9710823583730266,0.96,0.96,38.66018506554087,38.66018506554087,0.0,0.0,77.32037013108173,1855.6888831459612,0.159087219654466,5.8359837108279845e-05,0.56
1957-12-15,1957-12-26,570.3586,0.8854392210789449,505.01787451967766,0.547,1957,12,15,1957.12,1957,3,76,11,0.0436335443585001,18.992848128369307,0.0376082691061844,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.2336550960938358,387.01787451967766,387.01787451967766,,2,193.50893725983883,193.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,441.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1911806541350688,0.0474035749039355,989.761415770961,0.2649443093467616,0.2649443093467616,0.0,0.0,23.62389102627574,23.62389102627574,23.888835335622502,23.888835335622502,,0.9319268730029192,0.9319268730029192,0.0,0.0,41.78043844260256,41.78043844260256,0.0,0.0,0.8509254265295837,0.8509254265295837,0.0,0.0,0.9750925426529584,0.9750925426529584,0.96,0.96,40.73979395415274,40.73979395415274,0.0,0.0,81.47958790830548,1955.5101097993315,0.1613400079864513,5.848106858503099e-05,0.545
1957-12-16,1957-12-27,605.1438,0.8886028945088347,537.7325322740754,0.526,1957,12,16,1957.12,1957,3,77,11,0.0464600907884801,32.71465775439776,0.060838159848814,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.219439950008189,419.7325322740754,419.7325322740754,,2,209.8662661370377,209.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,473.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2027266718886148,0.053946506454815,989.7433268216564,0.3116068224428909,0.3116068224428909,0.0,0.0,23.41192360398028,23.41192360398028,23.723530426423167,23.723530426423167,,0.936455664247142,0.936455664247142,0.0,0.0,45.12379883334396,45.12379883334396,0.0,0.0,0.9190183061780846,0.9190183061780846,0.0,0.0,0.98,0.98,0.96,0.96,44.22132285667708,44.22132285667708,0.0,0.0,88.44264571335415,2122.6234971204995,0.1644733029994102,5.853108753314572e-05,0.525
1957-12-17,1957-12-28,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1957,12,17,1957.12,1957,3,78,12,0.0494114767522878,34.159559766292894,0.059730778308929,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.2063326310021274,453.8920920403683,453.8920920403683,,3,151.2973640134561,151.2973640134561,151.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,507.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2151512952322523,0.0607784184080736,989.7240702863596,0.1620023062690652,0.1620023062690652,0.1620023062690652,0.0,23.3885535659091,23.3885535659091,23.3885535659091,23.550555872178165,,0.9162319953035152,0.9162319953035152,0.9162319953035152,0.0,31.79646787228329,31.79646787228329,31.79646787228329,0.0,0.6475859037124907,0.6475859037124907,0.6475859037124907,0.0,0.97,0.97,0.97,0.96,30.842573836114795,30.842573836114795,30.842573836114795,0.0,92.52772150834438,2220.6653162002654,0.1617922730461765,5.662611293334253e-05,0.495
1957-12-18,1957-12-29,697.8704,0.8821520065429723,615.6277736669467,0.475,1957,12,18,1957.12,1957,3,79,12,0.0531902396448241,43.735681626578405,0.0710424114982169,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.1916742633249645,497.6277736669467,497.6277736669467,,3,165.8759245556489,165.8759245556489,165.8759245556489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,551.6277736669467,990.0,966.3625110946678,23.637488905332248,0.240005852406172,0.0695255547333893,989.6904685928604,0.1946847004424444,0.1946847004424444,0.1946847004424444,0.0,23.133272797750188,23.133272797750188,23.133272797750188,23.32795749819263,,0.9219774975524692,0.9219774975524692,0.9219774975524692,0.0,34.69600380545699,34.69600380545699,34.69600380545699,0.0,0.706639588705845,0.706639588705845,0.706639588705845,0.0,0.97,0.97,0.97,0.96,33.65512369129328,33.65512369129328,33.65512369129328,0.0,100.96537107387982,2423.1689057731155,0.1640039247620135,5.6359266691938505e-05,0.475
1957-12-19,1957-12-30,737.3183,0.8872912629151888,654.21608557748,0.458,1957,12,19,1957.12,1957,3,80,12,0.0565242697938942,38.58831191053332,0.0589840463437569,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.1803685396940993,536.21608557748,536.21608557748,,3,178.73869519249334,178.73869519249334,178.73869519249334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,590.21608557748,990.0,966.51686434231,23.483135657690127,0.2619352100600505,0.084486434230992,989.653578355709,0.2260467379812333,0.2260467379812333,0.2260467379812333,0.0,22.91066727541788,22.91066727541788,22.91066727541788,23.136714013399114,,0.9263400827353284,0.9263400827353284,0.9263400827353284,0.0,37.20193052191337,37.20193052191337,37.20193052191337,0.0,0.7576767927069932,0.7576767927069932,0.7576767927069932,0.0,0.97,0.97,0.97,0.96,36.08587260625597,36.08587260625597,36.08587260625597,0.0,108.2576178187679,2598.1828276504293,0.1654768511587548,5.608104887944123e-05,0.46
1957-12-20,1957-12-31,717.4235,0.8782993569127185,630.1125986840717,0.468,1957,12,20,1957.12,1957,3,81,12,0.0544417285263038,24.103486893408327,0.038252666180213,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.1872681172324302,512.1125986840717,512.1125986840717,,3,170.70419956135723,170.70419956135723,170.70419956135723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,566.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2482374358216589,0.0748450394736287,989.6769175247048,0.2062182469297116,0.2062182469297116,0.2062182469297116,0.0,23.05024888303872,23.05024888303872,23.05024888303872,23.256467129968428,,0.9236548452317096,0.9236548452317096,0.9236548452317096,0.0,35.64250644073825,35.64250644073825,35.64250644073825,0.0,0.7259166281209419,0.7259166281209419,0.7259166281209419,0.0,0.97,0.97,0.97,0.96,34.573231247516105,34.573231247516105,34.573231247516105,0.0,103.71969374254832,2489.27264982116,0.16460501497535,5.625916275762357e-05,0.47
1957-12-21,1958-01-01,717.4235,0.8782993569127185,630.1125986840717,0.468,1957,12,21,1957.12,1957,3,82,12,0.0544417285263038,0.0,0.0,0.07,1,Wet,44,8,6,4,64,126.0,0.1999642607736119,504.1125986840717,504.1125986840717,,3,168.03753289469057,168.03753289469057,168.03753289469057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,562.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2459642752123302,0.0716450394736286,989.682390685314,0.1998293282893635,0.1998293282893635,0.1998293282893635,0.0,23.062110962288376,23.062110962288376,23.062110962288376,23.26194029057774,,0.9226978639825136,0.9226978639825136,0.9226978639825136,0.0,35.06740012660131,35.06740012660131,35.06740012660131,0.0,0.7142036685662181,0.7142036685662181,0.7142036685662181,0.0,0.97,0.97,0.97,0.96,34.01537812280326,34.01537812280326,34.01537812280326,0.0,102.04613436840978,2449.107224841835,0.1619490462205058,5.622979570370541e-05,0.47
1957-12-22,1958-01-02,737.3183,0.8872912629151888,654.21608557748,0.458,1957,12,22,1957.12,1957,3,83,12,0.0565242697938942,24.103486893408327,0.0368433112923722,0.07,1,Wet,44,8,6,4,64,126.0,0.1925969152665806,528.21608557748,528.21608557748,,3,176.07202852582668,176.07202852582668,176.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,586.21608557748,990.0,966.51686434231,23.483135657690127,0.2596620494507217,0.081286434230992,989.6590515163184,0.2193800713145667,0.2193800713145667,0.2193800713145667,0.0,22.92280710269386,22.92280710269386,22.92280710269386,23.142187174008427,,0.9253927691574696,0.9253927691574696,0.9253927691574696,0.0,36.62882343028846,36.62882343028846,36.62882343028846,0.0,0.74600455051504,0.74600455051504,0.74600455051504,0.0,0.97,0.97,0.97,0.96,35.52995872737981,35.52995872737981,35.52995872737981,0.0,106.58987618213942,2558.1570283713463,0.1629276297724351,5.605338373425994e-05,0.46
1957-12-23,1958-01-03,757.5572,0.8885900059140133,673.1577568282033,0.45,1957,12,23,1957.12,1957,3,84,12,0.0581608301899567,18.94167125072329,0.0281385322513001,0.07,1,Wet,44,8,6,4,64,126.0,0.187177520754851,547.1577568282033,547.1577568282033,,3,182.38591894273443,182.38591894273443,182.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,605.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2704264146912213,0.0888631027312813,989.6407104825776,0.2353556708722548,0.2353556708722548,0.2353556708722548,0.0,22.812723784392517,22.812723784392517,22.812723784392517,23.04807945526477,,0.927474640186001,0.927474640186001,0.927474640186001,0.0,37.84505936885699,37.84505936885699,37.84505936885699,0.0,0.7707751398952543,0.7707751398952543,0.7707751398952543,0.0,0.97,0.97,0.97,0.96,36.70970758779128,36.70970758779128,36.70970758779128,0.0,110.12912276337384,2643.098946320972,0.1636007631885312,5.590969443101793e-05,0.45
1957-12-24,1958-01-04,764.3804,0.8926299826267534,682.3088631722309,0.445,1957,12,24,1957.12,1957,3,85,13,0.0589514857780807,9.15110634402754,0.0134119704989345,0.07,1,Wet,44,8,6,4,64,126.0,0.1846671013684232,556.3088631722309,556.3088631722309,,3,185.43628772407692,185.43628772407692,185.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,614.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2756268983094766,0.0925235452688923,989.6318495564216,0.2432605253460447,0.2432605253460447,0.2432605253460447,0.0,22.759353578386595,22.759353578386595,22.759353578386595,23.00261410373264,,0.92846970305756,0.92846970305756,0.92846970305756,0.0,38.429176997705554,38.429176997705554,38.429176997705554,0.0,0.7826716292811722,0.7826716292811722,0.7826716292811722,0.0,0.97,0.97,0.97,0.96,37.27630168777439,37.27630168777439,37.27630168777439,0.0,111.82890506332316,2683.893721519756,0.1638977757718133,5.583873778799536e-05,0.445
1957-12-25,1958-01-05,771.2422,0.8877747482097623,684.6893499137433,0.444,1957,12,25,1957.12,1957,3,86,13,0.0591571598325474,2.3804867415124136,0.0034767398409399,0.07,1,Wet,44,8,6,4,64,126.0,0.1840250618997847,558.6893499137433,558.6893499137433,,3,186.2297833045811,186.2297833045811,186.2297833045811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,616.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2769797054824354,0.0934757399654973,989.629544554552,0.2453712235901857,0.2453712235901857,0.2453712235901857,0.0,22.74541593130706,22.74541593130706,22.74541593130706,22.990787154897248,,0.9286961550855896,0.9286961550855896,0.9286961550855896,0.0,38.57939100859176,38.57939100859176,38.57939100859176,0.0,0.7857309777717262,0.7857309777717262,0.7857309777717262,0.0,0.97,0.97,0.97,0.96,37.422009278334,37.422009278334,37.422009278334,0.0,112.266027835002,2694.3846680400484,0.1639663708061841,5.581815321297909e-05,0.445
1957-12-26,1958-01-06,799.0771,0.8911326595966059,712.0837013457431,0.433,1957,12,26,1957.12,1957,3,87,13,0.0615240317962722,27.394351431999784,0.0384706901453131,0.07,1,Wet,44,8,6,4,64,126.0,0.176945490764466,586.0837013457431,586.0837013457431,,3,195.3612337819144,195.3612337819144,195.3612337819144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,644.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2925476456307677,0.1044334805382972,989.6030188738308,0.2700114545893602,0.2700114545893602,0.2700114545893602,0.0,22.58467261385866,22.58467261385866,22.58467261385866,22.854684068448023,,0.93138442094977,0.93138442094977,0.93138442094977,0.0,40.301374439237335,40.301374439237335,40.301374439237335,0.0,0.8208019234060557,0.8208019234060557,0.8208019234060557,0.0,0.9720801923406056,0.9720801923406056,0.9720801923406056,0.96,39.17616781648459,39.17616781648459,39.17616781648459,0.0,117.52850344945378,2820.684082786891,0.1650487200133082,5.5703317527470576e-05,0.435
1957-12-27,1958-01-07,820.3628,0.8945448145815545,733.8512888156049,0.422,1957,12,27,1957.12,1957,3,88,13,0.0634047513536682,21.76758746986184,0.029662123377876,0.07,1,Wet,44,8,6,4,64,126.0,0.1716969117862516,607.8512888156049,607.8512888156049,,3,202.6170962718683,202.6170962718683,202.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,665.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3049179512299194,0.1123553866446814,989.5827266621254,0.2904848953375433,0.2904848953375433,0.2904848953375433,0.0,22.456836611525503,22.456836611525503,22.456836611525503,22.747321506863045,,0.933629248860384,0.933629248860384,0.933629248860384,0.0,41.66177937570926,41.66177937570926,41.66177937570926,0.0,0.8485087449227955,0.8485087449227955,0.8485087449227955,0.0,0.9748508744922796,0.9748508744922796,0.9748508744922796,0.96,40.614022057314585,40.614022057314585,40.614022057314585,0.0,121.84206617194376,2924.20958812665,0.1660310038680862,5.567976740995702e-05,0.42
1957-12-28,1958-01-08,834.7498,0.8963571399655789,748.233943314839,0.416,1957,12,28,1957.12,1957,3,89,13,0.0646474127024021,14.38265449923415,0.0192221358409855,0.07,1,Wet,44,8,6,4,64,126.0,0.1683965304244186,622.233943314839,622.233943314839,,3,207.41131443827967,207.41131443827967,207.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,680.233943314839,990.0,966.8929357732592,23.107064226740704,0.3130914721462302,0.1166701829944517,989.5702383448594,0.3043892644485422,0.3043892644485422,0.3043892644485422,0.0,22.37291330715154,22.37291330715154,22.37291330715154,22.67730257160008,,0.9349092256648096,0.9349092256648096,0.9349092256648096,0.0,42.54643033741115,42.54643033741115,42.54643033741115,0.0,0.8665260761183534,0.8665260761183534,0.8665260761183534,0.0,0.9766526076118354,0.9766526076118354,0.9766526076118354,0.96,41.5530821336079,41.5530821336079,41.5530821336079,0.0,124.6592464008237,2991.821913619769,0.1666046395176302,5.565040097330776e-05,0.415
1957-12-29,1958-01-09,863.9982,0.9020463209442272,779.3663976124346,0.405,1957,12,29,1957.12,1957,3,90,13,0.0673372567537143,31.132454297595583,0.0399458513902689,0.07,1,Wet,44,8,6,4,64,126.0,0.1616697876454478,653.3663976124346,653.3663976124346,,3,217.78879920414488,217.78879920414488,217.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,711.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3307837393414852,0.1260099192837304,989.5432063413748,0.3355895015487662,0.3355895015487662,0.3355895015487662,0.0,22.190151249376257,22.190151249376257,22.190151249376257,22.525740750925024,,0.9371512549553672,0.9371512549553672,0.9371512549553672,0.0,44.41648568573213,44.41648568573213,44.41648568573213,0.0,0.9046127430902676,0.9046127430902676,0.9046127430902676,0.0,0.98,0.98,0.98,0.96,43.52815597201749,43.52815597201749,43.52815597201749,0.0,130.5844679160525,3134.0272299852595,0.1675520888712857,5.551779742969175e-05,0.405
1957-12-30,1958-01-10,916.7204,0.9105214280240044,834.6935677067364,0.383,1957,12,30,1957.12,1957,3,91,13,0.072117524249862,55.32717009430178,0.0662844093147972,0.07,1,Wet,44,8,6,4,64,126.0,0.1509536012673206,708.6935677067364,708.6935677067364,,4,177.1733919266841,177.1733919266841,177.1733919266841,177.1733919266841,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,766.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3622256252624842,0.1443467838533682,989.4934275908842,0.2221334798167102,0.2221334798167102,0.2221334798167102,0.2221334798167102,22.032519840240575,22.032519840240575,22.032519840240575,22.032519840240575,,0.9238981969331848,0.9238981969331848,0.9238981969331848,0.9238981969331848,35.36922050465411,35.36922050465411,35.36922050465411,35.36922050465411,0.720350723109045,0.720350723109045,0.720350723109045,0.720350723109045,0.97,0.97,0.97,0.97,34.30814388951448,34.30814388951448,34.30814388951448,34.30814388951448,137.23257555805793,3293.5818133933903,0.1644107261244327,5.378934085798386e-05,0.385
1957-12-31,1958-01-11,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1957,12,31,1957.12,1957,3,92,14,0.0757675219888029,42.24534420070495,0.0481736454239629,0.07,1,Wet,44,8,6,4,64,126.0,0.1436816160043984,750.9389119074414,750.9389119074414,,4,187.73472797686037,187.73472797686037,187.73472797686037,187.73472797686037,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,808.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3954843467395865,0.1654694559537207,989.4390461973068,0.2493743764184485,0.2493743764184485,0.2493743764184485,0.2493743764184485,21.78191617325845,21.78191617325845,21.78191617325845,21.78191617325845,,0.9276573249079696,0.9276573249079696,0.9276573249079696,0.9276573249079696,37.20205904617148,37.20205904617148,37.20205904617148,37.20205904617148,0.7576794103089913,0.7576794103089913,0.7576794103089913,0.7576794103089913,0.97,0.97,0.97,0.97,36.08599727478633,36.08599727478633,36.08599727478633,36.08599727478633,144.34398909914532,3464.2557383794874,0.1645998223356069,5.3393893819797726e-05,0.37
1958-01-01,1958-01-12,971.4252,0.9180964110207984,891.8619896951615,0.363,1958,1,1,1958.01,1957,4,93,14,0.0770568759096619,14.923077787720104,0.0167324966868705,0.09,1,Wet,49,8,7,5,81,150.0,0.1681874569531436,741.8619896951615,741.8619896951615,,4,185.4654974237904,185.4654974237904,185.4654974237904,185.4654974237904,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,805.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3926689211145754,0.1609309948475807,989.4464000840378,0.2433382231472824,0.2433382231472824,0.2433382231472824,0.2433382231472824,21.73561390210985,21.73561390210985,21.73561390210985,21.73561390210985,,0.9268144839328458,0.9268144839328458,0.9268144839328458,0.9268144839328458,36.64093532366267,36.64093532366267,36.64093532366267,36.64093532366267,0.7462512285878343,0.7462512285878343,0.7462512285878343,0.7462512285878343,0.97,0.97,0.97,0.97,35.54170726395279,35.54170726395279,35.54170726395279,35.54170726395279,142.16682905581115,3412.003897339468,0.1594045162799277,5.3231984381709046e-05,0.365
1958-01-02,1958-01-13,979.4038,0.924461588505012,905.4211927358452,0.359,1958,1,2,1958.01,1957,4,94,14,0.078228391052377,13.55920304068377,0.0149755750687841,0.09,1,Wet,49,8,7,5,81,150.0,0.1656687530659139,755.4211927358452,755.4211927358452,,4,188.8552981839613,188.8552981839613,188.8552981839613,188.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,819.4211927358452,990.0,967.5216847709434,22.478315229056648,0.405075776102041,0.1677105963679226,989.42721362753,0.2523550931693371,0.2523550931693371,0.2523550931693371,0.2523550931693371,21.65317376341733,21.65317376341733,21.65317376341733,21.65317376341733,,0.9279532376244548,0.9279532376244548,0.9279532376244548,0.9279532376244548,37.214785918567145,37.214785918567145,37.214785918567145,37.214785918567145,0.7579386134127728,0.7579386134127728,0.7579386134127728,0.7579386134127728,0.97,0.97,0.97,0.97,36.09834234101013,36.09834234101013,36.09834234101013,36.09834234101013,144.39336936404052,3465.440864736973,0.1594764630235102,5.309523965369396e-05,0.36
1958-01-03,1958-01-14,1019.9159,0.9227467245233664,941.1240560143012,0.348,1958,1,3,1958.01,1957,4,95,14,0.0813131184396356,35.702863278456114,0.0379364049301419,0.09,1,Wet,49,8,7,5,81,150.0,0.1593838761653337,791.1240560143012,791.1240560143012,,4,197.7810140035753,197.7810140035753,197.7810140035753,197.7810140035753,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,855.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4377443810343538,0.1855620280071506,989.3766935909586,0.2767868392100108,0.2767868392100108,0.2767868392100108,0.2767868392100108,21.435410527691356,21.435410527691356,21.435410527691356,21.435410527691356,,0.930924354754807,0.930924354754807,0.930924354754807,0.930924354754807,38.70521609652303,38.70521609652303,38.70521609652303,38.70521609652303,0.7882936068538295,0.7882936068538295,0.7882936068538295,0.7882936068538295,0.97,0.97,0.97,0.97,37.54405961362734,37.54405961362734,37.54405961362734,37.54405961362734,150.17623845450936,3604.2297229082246,0.159571139952061,5.272955799509297e-05,0.35
1958-01-04,1958-01-15,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1958,1,4,1958.01,1957,4,96,14,0.0901011685254177,101.71354265951491,0.0975353619670644,0.09,1,Wet,49,8,7,5,81,150.0,0.1438383121118341,892.8375986738165,892.8375986738165,,4,223.20939966845413,223.20939966845413,223.20939966845413,223.20939966845413,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,956.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5308136543722919,0.2642700789390532,989.2049162666888,0.3524775149589459,0.3524775149589459,0.3524775149589459,0.3524775149589459,20.817806298754864,20.817806298754864,20.817806298754864,20.817806298754864,,0.9366944988382344,0.9366944988382344,0.9366944988382344,0.9366944988382344,42.685867487301074,42.685867487301074,42.685867487301074,42.685867487301074,0.8693659366049098,0.8693659366049098,0.8693659366049098,0.8693659366049098,0.9769365936604908,0.9769365936604908,0.9769365936604908,0.9769365936604908,41.70138598048701,41.70138598048701,41.70138598048701,41.70138598048701,166.80554392194804,4003.333054126753,0.1599535192575294,5.189619409002949e-05,0.32
1958-01-05,1958-01-16,1201.5505,0.921902008637954,1107.711819429938,0.298,1958,1,5,1958.01,1957,4,97,14,0.0957063011987466,64.87422075612176,0.0585659732235302,0.09,1,Wet,49,8,7,5,81,150.0,0.1354142813761746,957.711819429938,957.711819429938,,4,239.4279548574845,239.4279548574845,239.4279548574845,239.4279548574845,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1021.711819429938,990.0,968.2385228610656,21.761477138934534,0.5901744476970181,0.3161694555439504,989.0936560967592,0.4054779283211479,0.4054779283211479,0.4054779283211479,0.4054779283211479,20.449655307372492,20.449655307372492,20.449655307372492,20.449655307372492,,0.9388602629568932,0.9388602629568932,0.9388602629568932,0.9388602629568932,45.08172292703554,45.08172292703554,45.08172292703554,45.08172292703554,0.9181613630760804,0.9181613630760804,0.9181613630760804,0.9181613630760804,0.98,0.98,0.98,0.98,44.18008846849483,44.18008846849483,44.18008846849483,44.18008846849483,176.72035387397932,4241.288492975504,0.1595363981625879,5.1256532697315856e-05,0.3
1958-01-06,1958-01-17,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1958,1,6,1958.01,1957,4,98,14,0.1147139975053083,219.99648502964945,0.1656963990439103,0.09,1,Wet,49,8,7,5,81,150.0,0.1129766225730236,1177.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,77.70830445958768,25.38471279013197,4.144442904511343,3.626387541447426,2.5902768153195894,41.96248440817735,74.38471279013197,12.144442904511344,10.626387541447423,7.590276815319589,122.96248440817736,1197.1555432360908,990.0,968.9299403854444,21.07005961455559,0.8408540452307579,0.48,988.6791459547692,0.5349,0.5349,0.5349,0.5349,19.21430556932477,19.21430556932477,19.21430556932477,19.21430556932477,,0.9377386333762932,0.9377386333762932,0.9377386333762932,0.9377386333762932,48.59346803621483,48.59346803621483,48.59346803621483,48.59346803621483,0.9896836667253528,0.9896836667253528,0.9896836667253528,0.9896836667253528,0.98,0.98,0.98,0.98,47.62159867549053,47.62159867549053,47.62159867549053,47.62159867549053,190.48639470196213,4571.673472847091,0.1434700634635972,4.810262492473791e-05,0.255
1958-01-07,1958-01-18,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1958,1,7,1958.01,1957,4,99,15,0.1021894809402341,144.95968246613666,0.1225617005765907,0.09,1,Wet,49,8,7,5,81,150.0,0.126823229560973,1032.7486219934508,1032.7486219934508,,4,258.1871554983627,258.1871554983627,258.1871554983627,258.1871554983627,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1096.7486219934508,990.0,968.4743528119794,21.52564718802057,0.69371194404099,0.392573208591486,988.9137148473676,0.4715649891240074,0.4715649891240074,0.4715649891240074,0.4715649891240074,19.967797046264163,19.967797046264163,19.967797046264163,19.967797046264163,,0.9397089504511964,0.9397089504511964,0.9397089504511964,0.9397089504511964,47.511292982272046,47.511292982272046,47.511292982272046,47.511292982272046,0.9676434415941352,0.9676434415941352,0.9676434415941352,0.9676434415941352,0.98,0.98,0.98,0.98,46.5610671226266,46.5610671226266,46.5610671226266,46.5610671226266,186.2442684905064,4469.862443772154,0.1574673307812467,5.009400925201016e-05,0.28
1958-01-08,1958-01-19,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1958,1,8,1958.01,1957,4,100,15,0.1121034335185609,114.74482150841207,0.0884357621096891,0.09,1,Wet,49,8,7,5,81,150.0,0.1156075206015363,1147.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,47.493443501862885,15.514524877275209,2.5329836534326877,2.2163606967536014,1.5831147833954295,25.64645949100596,64.5145248772752,10.532983653432687,9.2163606967536,6.5831147833954295,106.64645949100596,1184.2638692274616,990.0,968.834979393863,21.165020606136977,0.8219618416056789,0.48,988.6980381583944,0.5349,0.5349,0.5349,0.5349,19.328158764531278,19.328158764531278,19.328158764531278,19.328158764531278,,0.9380938553453376,0.9380938553453376,0.9380938553453376,0.9380938553453376,48.89992228510743,48.89992228510743,48.89992228510743,48.89992228510743,0.995925097456363,0.995925097456363,0.995925097456363,0.995925097456363,0.98,0.98,0.98,0.98,47.92192383940528,47.92192383940528,47.92192383940528,47.92192383940528,191.68769535762112,4600.504688582907,0.1477369279341147,4.840598367616695e-05,0.26
1958-01-09,1958-01-20,1442.8091,0.9395485585172468,1355.589210120566,0.252,1958,1,9,1958.01,1957,4,101,15,0.1171229077544169,58.09576661870301,0.0428564687480331,0.09,1,Wet,49,8,7,5,81,150.0,0.110652990507839,1205.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,105.5892101205659,34.492475306051524,5.631424539763515,4.927496472293075,3.5196403373521963,57.01817346510558,83.49247530605152,13.631424539763517,11.927496472293075,8.519640337352197,138.01817346510558,1209.051396318108,990.0,969.0180574480818,20.981942551918223,0.858286915358335,0.48,988.6617130846416,0.5349,0.5349,0.5349,0.5349,19.108755636559856,19.108755636559856,19.108755636559856,19.108755636559856,,0.9374093175860668,0.9374093175860668,0.9374093175860668,0.9374093175860668,48.30955822001484,48.30955822001484,48.30955822001484,48.30955822001484,0.9839013894096708,0.9839013894096708,0.9839013894096708,0.9839013894096708,0.98,0.98,0.98,0.98,47.34336705561454,47.34336705561454,47.34336705561454,47.34336705561454,189.37346822245817,4544.963237338996,0.1396982705443748,4.782158288445913e-05,0.25
1958-01-10,1958-01-21,1473.6465,0.944675992155444,1392.1184694738974,0.245,1958,1,10,1958.01,1957,4,102,15,0.1202790357625447,36.52925935333155,0.0262400507962059,0.09,1,Wet,49,8,7,5,81,150.0,0.1077494504161612,1242.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,142.11846947389745,46.4253666948065,7.579651705274531,6.632195242115214,4.737282315796581,76.74397351590463,95.4253666948065,15.579651705274532,13.632195242115214,9.73728231579658,157.74397351590463,1224.6372136421962,990.0,969.1360750552234,20.863924944776613,0.8811272721927431,0.48,988.6388727278072,0.5349,0.5349,0.5349,0.5349,18.967897672583824,18.967897672583824,18.967897672583824,18.967897672583824,,0.9369688776686392,0.9369688776686392,0.9369688776686392,0.9369688776686392,47.93091911099197,47.93091911099197,47.93091911099197,47.93091911099197,0.9761897985945412,0.9761897985945412,0.9761897985945412,0.9761897985945412,0.98,0.98,0.98,0.98,46.97230072877213,46.97230072877213,46.97230072877213,46.97230072877213,187.88920291508853,4509.340869962125,0.1349663890215426,4.7446768412901145e-05,0.245
1958-01-11,1958-01-22,1473.6465,0.944675992155444,1392.1184694738974,0.245,1958,1,11,1958.01,1957,4,103,15,0.1202790357625447,0.0,0.0,0.0,1,Wet,49,8,7,5,81,150.0,0.1077494504161612,1242.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,142.11846947389745,46.4253666948065,7.579651705274531,6.632195242115214,4.737282315796581,76.74397351590463,95.4253666948065,15.579651705274532,13.632195242115214,9.73728231579658,157.74397351590463,1224.6372136421962,990.0,969.1360750552234,20.863924944776613,0.8811272721927431,0.48,988.6388727278072,0.5349,0.5349,0.5349,0.5349,18.967897672583824,18.967897672583824,18.967897672583824,18.967897672583824,,0.9369688776686392,0.9369688776686392,0.9369688776686392,0.9369688776686392,47.93091911099197,47.93091911099197,47.93091911099197,47.93091911099197,0.9761897985945412,0.9761897985945412,0.9761897985945412,0.9761897985945412,0.98,0.98,0.98,0.98,46.97230072877213,46.97230072877213,46.97230072877213,46.97230072877213,187.88920291508853,4509.340869962125,0.1349663890215426,4.7446768412901145e-05,0.245
1958-01-12,1958-01-23,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1958,1,12,1958.01,1957,4,104,15,0.1289885684885815,100.80477692172212,0.0675217410976057,0.0,1,Wet,49,8,7,5,81,150.0,0.1004740199217519,1342.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,242.9232463956196,51.000000000000014,10.000000000000002,11.336418165128912,8.097441546520653,162.48938668397,100.0,18.0,18.33641816512891,13.097441546520653,243.48938668397,1236.3364181651289,990.0,969.4617520268166,20.53824797318339,0.9090285078423586,0.48,988.6109714921575,0.5349,0.5349,0.5349,0.5349,18.614319465341048,18.614319465341048,18.614319465341048,18.614319465341048,,0.9358551063158244,0.9358551063158244,0.9358551063158244,0.9358551063158244,46.98153161261482,46.98153161261482,46.98153161261482,46.98153161261482,0.9568540043302408,0.9568540043302408,0.9568540043302408,0.9568540043302408,0.98,0.98,0.98,0.98,46.04190098036253,46.04190098036253,46.04190098036253,46.04190098036253,184.1676039214501,4420.022494114803,0.1233603967023006,4.650697068723488e-05,0.23
1958-01-13,1958-01-24,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1958,1,13,1958.01,1957,4,105,15,0.1289885684885815,0.0,0.0,0.0,1,Wet,49,8,7,5,81,150.0,0.1004740199217519,1342.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,242.9232463956196,51.000000000000014,10.000000000000002,11.336418165128912,8.097441546520653,162.48938668397,100.0,18.0,18.33641816512891,13.097441546520653,243.48938668397,1236.3364181651289,990.0,969.4617520268166,20.53824797318339,0.9090285078423586,0.48,988.6109714921575,0.5349,0.5349,0.5349,0.5349,18.614319465341048,18.614319465341048,18.614319465341048,18.614319465341048,,0.9358551063158244,0.9358551063158244,0.9358551063158244,0.9358551063158244,46.98153161261482,46.98153161261482,46.98153161261482,46.98153161261482,0.9568540043302408,0.9568540043302408,0.9568540043302408,0.9568540043302408,0.98,0.98,0.98,0.98,46.04190098036253,46.04190098036253,46.04190098036253,46.04190098036253,184.1676039214501,4420.022494114803,0.1233603967023006,4.650697068723488e-05,0.23
1958-01-14,1958-01-25,1547.2067,0.947753481275309,1466.3705361774826,0.234,1958,1,14,1958.01,1957,4,106,16,0.1266944143257345,26.55271021813701,0.0181077766928912,0.0,1,Wet,49,8,7,5,81,150.0,0.102293381037932,1316.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,216.37053617748256,51.0,10.0,10.09729168828252,7.212351205916085,138.06089328328397,100.0,18.0,17.097291688282517,12.212351205916086,219.06089328328397,1235.0972916882824,990.0,969.3759663476504,20.62403365234968,0.9058187560109384,0.48,988.614181243989,0.5349,0.5349,0.5349,0.5349,18.70331489633872,18.70331489633872,18.70331489633872,18.70331489633872,,0.936135441923467,0.936135441923467,0.936135441923467,0.936135441923467,47.220291861417245,47.220291861417245,47.220291861417245,47.220291861417245,0.961716738521736,0.961716738521736,0.961716738521736,0.961716738521736,0.98,0.98,0.98,0.98,46.2758860241889,46.2758860241889,46.2758860241889,46.2758860241889,185.1035440967556,4442.485058322134,0.1262324491184072,4.674331921635242e-05,0.235
1958-01-15,1958-01-26,1536.5597,0.94671130256109,1454.6784350498776,0.236,1958,1,15,1958.01,1957,4,107,16,0.1256842167883094,11.692101127604928,0.0080375846963071,0.0,1,Wet,49,8,7,5,81,150.0,0.103115572751896,1304.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,204.67843504987763,51.0,9.999999999999998,9.551660302327624,6.822614501662588,127.30416024588745,100.0,18.0,16.551660302327623,11.822614501662589,208.30416024588743,1234.5516603023275,990.0,969.3381918670842,20.66180813291578,0.9044053883095192,0.48,988.6155946116904,0.5349,0.5349,0.5349,0.5349,18.74250274460621,18.74250274460621,18.74250274460621,18.74250274460621,,0.9362588836455096,0.9362588836455096,0.9362588836455096,0.9362588836455096,47.32546915086483,47.32546915086483,47.32546915086483,47.32546915086483,0.9638588421764732,0.9638588421764732,0.9638588421764732,0.9638588421764732,0.98,0.98,0.98,0.98,46.37895976784753,46.37895976784753,46.37895976784753,46.37895976784753,185.51583907139013,4452.380137713363,0.1275304800026331,4.68474341089369e-05,0.235
1958-01-16,1958-01-27,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1958,1,16,1958.01,1957,4,108,16,0.1241565629677216,17.681178479025217,0.0123042534689442,0.0,1,Wet,49,8,7,5,81,150.0,0.1043843328956307,1286.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,186.9972565708524,51.0,9.97318701711213,8.726538639973112,6.23324188569508,111.0642890280721,100.0,17.97318701711213,15.726538639973112,11.23324188569508,192.0642890280721,1233.6997256570853,990.0,969.2810680596904,20.71893194030952,0.9021985927653092,0.48,988.6178014072348,0.5349,0.5349,0.5349,0.5349,18.801833347544168,18.801833347544168,18.801833347544168,18.801833347544168,,0.936445775044764,0.936445775044764,0.936445775044764,0.936445775044764,47.48475776239688,47.48475776239688,47.48475776239688,47.48475776239688,0.9671030094174516,0.9671030094174516,0.9671030094174516,0.9671030094174516,0.98,0.98,0.98,0.98,46.53506260714894,46.53506260714894,46.53506260714894,46.53506260714894,186.14025042859572,4467.366010286298,0.1295341724400974,4.700511374459488e-05,0.24
1958-01-17,1958-01-28,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1958,1,17,1958.01,1957,4,109,16,0.1237071185387949,5.201903112577611,0.0036331331150176,0.0,1,Wet,49,8,7,5,81,150.0,0.1047635750721629,1281.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,181.7953534582748,51.00000000000001,9.695752184441323,8.483783161386159,6.059845115275826,106.5559729971715,100.0,17.695752184441325,15.48378316138616,11.059845115275827,187.5559729971715,1233.1795353458274,990.0,969.2642619111728,20.735738088827134,0.9008511259526428,0.48,988.6191488740474,0.5349,0.5349,0.5349,0.5349,18.819986962874506,18.819986962874506,18.819986962874506,18.819986962874506,,0.9365029589330546,0.9365029589330546,0.9365029589330546,0.9365029589330546,47.5335078681114,47.5335078681114,47.5335078681114,47.5335078681114,0.9680958832609248,0.9680958832609248,0.9680958832609248,0.9680958832609248,0.98,0.98,0.98,0.98,46.58283771074917,46.58283771074917,46.58283771074917,46.58283771074917,186.33135084299667,4471.95242023192,0.1301382564155853,4.7053371424999154e-05,0.24
