Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1958-01-18,1958-01-29,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1958,1,18,1958.01,1957,4,110,16,0.1209273864249316,32.172825391936385,0.0229867873278554,0.0,1,Wet,49,8,7,5,81,150.0,0.1071717530920525,1249.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,149.62252806633842,48.87669250167055,7.9798681635380495,6.982384643095793,4.987417602211281,80.79616515582275,97.87669250167056,15.97986816353805,13.982384643095791,9.98741760221128,161.7961651558227,1227.8389453083043,990.0,969.1603189368298,20.839681063170246,0.8870172123254967,0.48,988.6329827876745,0.5349,0.5349,0.5349,0.5349,18.937763850844696,18.937763850844696,18.937763850844696,18.937763850844696,,0.9368739561301608,0.9368739561301608,0.9368739561301608,0.9368739561301608,47.849924440808,47.849924440808,47.849924440808,47.849924440808,0.9745402126437474,0.9745402126437474,0.9745402126437474,0.9745402126437474,0.98,0.98,0.98,0.98,46.89292595199184,46.89292595199184,46.89292595199184,46.89292595199184,187.5717038079673,4501.720891391216,0.1340159221837539,4.736659187069883e-05,0.245
1958-01-19,1958-01-30,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1958,1,19,1958.01,1957,4,111,16,0.1237071185387949,32.172825391936385,0.0224702680548781,0.0,1,Wet,49,8,7,5,81,150.0,0.1047635750721629,1281.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,181.7953534582748,51.00000000000001,9.695752184441323,8.483783161386159,6.059845115275826,106.5559729971715,100.0,17.695752184441325,15.48378316138616,11.059845115275827,187.5559729971715,1233.1795353458274,990.0,969.2642619111728,20.735738088827134,0.9008511259526428,0.48,988.6191488740474,0.5349,0.5349,0.5349,0.5349,18.819986962874506,18.819986962874506,18.819986962874506,18.819986962874506,,0.9365029589330546,0.9365029589330546,0.9365029589330546,0.9365029589330546,47.5335078681114,47.5335078681114,47.5335078681114,47.5335078681114,0.9680958832609248,0.9680958832609248,0.9680958832609248,0.9680958832609248,0.98,0.98,0.98,0.98,46.58283771074917,46.58283771074917,46.58283771074917,46.58283771074917,186.33135084299667,4471.95242023192,0.1301382564155853,4.7053371424999154e-05,0.24
1958-01-20,1958-01-31,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1958,1,20,1958.01,1957,4,112,16,0.1241565629677216,5.201903112577611,0.0036199812412941,0.0,1,Wet,49,8,7,5,81,150.0,0.1043843328956307,1286.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,186.9972565708524,51.0,9.97318701711213,8.726538639973112,6.23324188569508,111.0642890280721,100.0,17.97318701711213,15.726538639973112,11.23324188569508,192.0642890280721,1233.6997256570853,990.0,969.2810680596904,20.71893194030952,0.9021985927653092,0.48,988.6178014072348,0.5349,0.5349,0.5349,0.5349,18.801833347544168,18.801833347544168,18.801833347544168,18.801833347544168,,0.936445775044764,0.936445775044764,0.936445775044764,0.936445775044764,47.48475776239688,47.48475776239688,47.48475776239688,47.48475776239688,0.9671030094174516,0.9671030094174516,0.9671030094174516,0.9671030094174516,0.98,0.98,0.98,0.98,46.53506260714894,46.53506260714894,46.53506260714894,46.53506260714894,186.14025042859572,4467.366010286298,0.1295341724400974,4.700511374459488e-05,0.24
1958-01-21,1958-02-01,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1958,1,21,1958.01,1957,4,113,17,0.1305565516480202,74.07394305901174,0.049020815880255,0.04,1,Wet,49,8,7,5,81,150.0,0.0992673277319708,1361.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,261.07119962986417,50.99999999999999,9.999999999999998,12.18332264939366,8.702373320995472,179.18550365947507,100.0,18.0,19.18332264939366,13.702373320995472,260.1855036594751,1237.1833226493936,990.0,969.5203838757272,20.479616124272752,0.9112222735879868,0.48,988.608777726412,0.5349,0.5349,0.5349,0.5349,18.553493850684724,18.553493850684724,18.553493850684724,18.553493850684724,,0.9356635056296568,0.9356635056296568,0.9356635056296568,0.9356635056296568,46.81842381159026,46.81842381159026,46.81842381159026,46.81842381159026,0.9535320531892112,0.9535320531892112,0.9535320531892112,0.9535320531892112,0.98,0.98,0.98,0.98,45.88205533535846,45.88205533535846,45.88205533535846,45.88205533535846,183.52822134143383,4404.677312194412,0.1214557073064386,4.634551043975601e-05,0.23
1958-01-22,1958-02-02,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1958,1,22,1958.01,1957,4,114,17,0.1390624920088006,98.44838380532838,0.0611663162216456,0.04,1,Wet,49,8,7,5,81,150.0,0.0931955109734393,1459.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,359.5195834351923,51.0,10.0,16.777580560308976,11.983986114506411,269.75801676037696,100.0,18.0,23.777580560308976,16.98398611450641,350.75801676037696,1241.777580560309,990.0,969.8384478849443,20.161552115055542,0.9231229374985072,0.48,988.5968770625014,0.5349,0.5349,0.5349,0.5349,18.22352917755699,18.22352917755699,18.22352917755699,18.22352917755699,,0.9346241169093046,0.9346241169093046,0.9346241169093046,0.9346241169093046,45.93469775238755,45.93469775238755,45.93469775238755,45.93469775238755,0.9355335591117628,0.9355335591117628,0.9355335591117628,0.9355335591117628,0.98,0.98,0.98,0.98,45.0160037973398,45.0160037973398,45.0160037973398,45.0160037973398,180.0640151893592,4321.5363645446205,0.1118743860233431,4.547071090640384e-05,0.215
1958-01-23,1958-02-03,1634.0591,0.9609900846319126,1570.314592802547,0.221,1958,1,23,1958.01,1957,4,115,17,0.13567518081814,39.2049906326456,0.0249663289205485,0.04,1,Wet,49,8,7,5,81,150.0,0.0955222607543208,1420.314592802547,1100.0,,4,275.0,275.0,275.0,275.0,320.31459280254694,51.000000000000014,10.0,14.948014330785524,10.677153093418232,233.6894253783432,100.0,18.0,21.94801433078553,15.677153093418232,314.6894253783432,1239.9480143307856,990.0,969.711785607516,20.288214392484065,0.9183837493158268,0.48,988.6016162506842,0.5349,0.5349,0.5349,0.5349,18.35493064316824,18.35493064316824,18.35493064316824,18.35493064316824,,0.93503803152598,0.93503803152598,0.93503803152598,0.93503803152598,46.28640134351817,46.28640134351817,46.28640134351817,46.28640134351817,0.9426965650411032,0.9426965650411032,0.9426965650411032,0.9426965650411032,0.98,0.98,0.98,0.98,45.360673316647805,45.360673316647805,45.360673316647805,45.360673316647805,181.4426932665912,4354.624638398189,0.1155454417211838,4.581886193600788e-05,0.22
1958-01-24,1958-02-04,1712.5226,0.9796730877109254,1677.712303316742,0.209,1958,1,24,1958.01,1957,4,116,17,0.1449543430065665,107.39771051419508,0.0640143785688856,0.04,1,Wet,49,8,7,5,81,150.0,0.0894074625926379,1527.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,427.712303316742,51.0,10.0,18.0,14.257076777224734,334.4552265395173,100.0,18.0,25.0,19.25707677722473,415.4552265395173,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1958-01-25,1958-02-05,1805.0532,0.988013942331584,1783.4177282502417,0.198,1958,1,25,1958.01,1957,4,117,17,0.1540872917208208,105.70542493349944,0.0592712650878545,0.04,1,Wet,49,8,7,5,81,150.0,0.0841081691764772,1633.4177282502417,1100.0,,4,275.0,275.0,275.0,275.0,533.4177282502417,51.0,10.0,18.0,17.780590941674724,436.6371373085669,100.0,18.0,25.0,22.780590941674724,517.6371373085669,1243.0,990.0,970.4002726605008,19.599727339499168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.65853792698089,17.65853792698089,17.65853792698089,17.65853792698089,,0.932166592255047,0.932166592255047,0.932166592255047,0.932166592255047,44.39352900537445,44.39352900537445,44.39352900537445,44.39352900537445,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.98,0.98,0.98,0.98,43.505658425266965,43.505658425266965,43.505658425266965,43.505658425266965,174.02263370106786,4176.543208825628,0.0975781674391036,4.394510952047168e-05,0.2
1958-01-26,1958-02-06,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1958,1,26,1958.01,1957,4,118,17,0.1686989780057691,169.11673940912374,0.0866139585294263,0.04,1,Wet,49,8,7,5,81,150.0,0.0768232276994398,1802.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,702.5344676593647,50.99999999999997,10.0,18.0,23.41781558864549,600.1166520707193,100.0,18.0,25.0,28.41781558864549,681.1166520707193,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1958-01-27,1958-02-07,2075.5648,1.01276353090847,2102.056335477332,0.166,1958,1,27,1958.01,1957,4,119,17,0.1816176673852414,149.5218678179665,0.0711312372054069,0.04,1,Wet,49,8,7,5,81,150.0,0.071358696467066,1952.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,852.0563354773321,51.0,10.0,18.0,28.401877849244404,744.6544576280878,100.0,18.0,25.0,33.4018778492444,825.6544576280878,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1958-01-28,1958-02-08,2412.4143,1.0045395565552413,2423.365591149523,0.13,1958,1,28,1958.01,1957,4,120,18,0.2093787870753188,321.30925567219134,0.1325880242113111,0.04,1,Wet,49,8,7,5,81,150.0,0.061897387892203,2273.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1173.365591149523,51.0,10.0,18.0,39.112186371650765,1055.2534047778722,100.0,18.0,25.0,44.112186371650765,1136.2534047778722,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1958-01-29,1958-02-09,2843.9928,1.0201594850967353,2901.3262304668224,0.095,1958,1,29,1958.01,1957,4,121,18,0.2506745863123334,477.96063931729935,0.1647386751266491,0.04,1,Wet,49,8,7,5,81,150.0,0.0517004942170412,2751.3262304668224,1100.0,,4,275.0,275.0,275.0,275.0,1651.3262304668224,51.0,10.0,18.0,55.04420768222741,1517.2820227845953,100.0,18.0,25.0,60.04420768222741,1598.2820227845953,1243.0,990.0,973.2756150390578,16.72438496094219,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.783195548423912,14.783195548423912,14.783195548423912,14.783195548423912,,0.9107397984094424,0.9107397984094424,0.9107397984094424,0.9107397984094424,36.31065057645838,36.31065057645838,36.31065057645838,36.31065057645838,0.7395244516590301,0.7395244516590301,0.7395244516590301,0.7395244516590301,0.97,0.97,0.97,0.97,35.221331059164626,35.221331059164626,35.221331059164626,35.221331059164626,140.8853242366585,3381.247781679804,0.0485589392730889,3.557710207996427e-05,0.095
1958-01-30,1958-02-10,3623.0245,1.0307021203505466,3734.2590342319786,0.047,1958,1,30,1958.01,1957,4,122,18,0.3226399805576429,832.9328037651562,0.2230516940923636,0.04,1,Wet,49,8,7,5,81,150.0,0.0401686113965177,3584.2590342319786,1100.0,,4,275.0,275.0,275.0,275.0,2484.2590342319786,51.0,10.0,18.0,75.0,2330.259034231979,100.0,18.0,25.0,80.0,2411.259034231979,1243.0,990.0,975.1168822392058,14.88311776079422,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.941928348275944,12.941928348275944,12.941928348275944,12.941928348275944,,0.8845086490047087,0.8845086490047087,0.8845086490047087,0.8845086490047087,30.872547558255125,30.872547558255125,30.872547558255125,30.872547558255125,0.6287687893738314,0.6287687893738314,0.6287687893738314,0.6287687893738314,0.97,0.97,0.97,0.97,29.94637113150747,29.94637113150747,29.94637113150747,29.94637113150747,119.78548452602988,2874.851628624717,0.0320774438591312,3.024885972879542e-05,0.045
1958-01-31,1958-02-11,3789.5302,1.025470972214844,3886.053218431513,0.041,1958,1,31,1958.01,1957,4,123,18,0.3357549980724827,151.7941841995344,0.0390612726247741,0.04,1,Wet,49,8,7,5,81,150.0,0.0385995743157997,3736.053218431513,1100.0,,4,275.0,275.0,275.0,275.0,2636.053218431513,51.0,10.0,18.0,75.0,2482.0532184315134,100.0,18.0,25.0,80.0,2563.0532184315134,1243.0,990.0,975.4385413438192,14.56145865618089,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.620269243662612,12.620269243662612,12.620269243662612,12.620269243662612,,0.8774112408614155,0.8774112408614155,0.8774112408614155,0.8774112408614155,29.863672048265396,29.863672048265396,29.863672048265396,29.863672048265396,0.6082214266449163,0.6082214266449163,0.6082214266449163,0.6082214266449163,0.97,0.97,0.97,0.97,28.96776188681743,28.96776188681743,28.96776188681743,28.96776188681743,115.87104754726973,2780.905141134473,0.029817154072336,2.926036554223983e-05,0.04
1958-02-01,1958-02-12,4216.6162,0.9976583455247472,4206.742341804848,0.032,1958,2,1,1958.02,1957,5,124,18,0.3634625383319389,320.6891233733354,0.0762321761868942,0.03,1,Wet,55,10,10,8,114,197.0,0.0468295854591084,4009.742341804848,1100.0,,4,275.0,275.0,275.0,275.0,2909.7423418048484,45.0,8.0,15.0,72.0,2769.742341804849,100.0,18.0,25.0,80.0,2883.742341804849,1243.0,990.0,976.0583384855028,13.941661514497127,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.00047210197885,12.00047210197885,12.00047210197885,12.00047210197885,,0.8637354169301633,0.8637354169301633,0.8637354169301633,0.8637354169301633,27.95441787501862,27.95441787501862,27.95441787501862,27.95441787501862,0.5693364129331694,0.5693364129331694,0.5693364129331694,0.5693364129331694,0.97,0.97,0.97,0.97,27.11578533876806,27.11578533876806,27.11578533876806,27.11578533876806,108.46314135507224,2603.1153925217336,0.0257831672449274,2.7389682160371777e-05,0.03
1958-02-02,1958-02-13,4796.6695,1.01605202564386,4873.665761819121,0.019,1958,2,2,1958.02,1957,5,125,18,0.421084721821172,666.9234200142728,0.1368422564466834,0.03,1,Wet,55,10,10,8,114,197.0,0.0404213193164212,4676.665761819121,1100.0,,4,275.0,275.0,275.0,275.0,3576.665761819121,45.0,8.0,15.0,72.0,3436.6657618191207,100.0,18.0,25.0,80.0,3550.6657618191207,1243.0,990.0,977.278808344129,12.721191655871053,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.780002243352776,10.780002243352776,10.780002243352776,10.780002243352776,,0.775913119803323,0.775913119803323,0.775913119803323,0.775913119803323,22.558142714448305,22.558142714448305,22.558142714448305,22.558142714448305,0.4594326418421243,0.4594326418421243,0.4594326418421243,0.4594326418421243,0.9659432641842124,0.9659432641842124,0.9659432641842124,0.9659432641842124,21.789886007527507,21.789886007527507,21.789886007527507,21.789886007527507,87.15954403011003,2091.8290567226404,0.0178837754351002,2.20099858661894e-05,0.02
1958-02-03,1958-02-14,5383.7291,1.0345701589618974,5569.845470794792,0.01,1958,2,3,1958.02,1957,5,126,18,0.4812346486766701,696.1797089756709,0.1249908480632101,0.03,1,Wet,55,10,10,8,114,197.0,0.0353690243352279,5372.845470794792,0.0,,0,275.0,275.0,275.0,275.0,5372.845470794792,1145.0,8.0,15.0,72.0,4132.845470794791,1200.0,18.0,25.0,80.0,4246.845470794791,1243.0,990.052867425694,978.387562025024,11.665305400670036,0.906540693005547,0.48,988.6663267326884,0.5349,0.5349,0.5349,0.5349,9.743864707664436,9.743864707664436,9.743864707664436,9.743864707664436,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1958-02-04,1958-02-15,6229.5602,1.028520756784015,6407.231971335577,0.005,1958,2,4,1958.02,1957,5,127,19,0.5535848423233939,837.3865005407862,0.1306939571233026,0.03,1,Wet,55,10,10,8,114,197.0,0.0307465065852665,6210.231971335577,0.0,,0,275.0,275.0,275.0,275.0,6210.231971335577,1145.0,8.0,15.0,72.0,4970.231971335578,1200.0,18.0,25.0,80.0,5084.231971335578,1243.0,990.1209528098934,979.554967644456,10.565985165437382,0.881107278425153,0.48,988.7598455314684,0.5349,0.5349,0.5349,0.5349,8.66997788701223,8.66997788701223,8.66997788701223,8.66997788701223,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1958-02-05,1958-02-16,7044.7776,1.0461022380857712,7369.557614176508,0.003,1958,2,5,1958.02,1957,5,128,19,0.6367297778648503,962.3256428409296,0.1305811954017082,0.03,1,Wet,55,10,10,8,114,197.0,0.0267315910009359,7172.557614176508,0.0,,0,275.0,275.0,275.0,275.0,7172.557614176508,1145.0,8.0,15.0,72.0,5932.557614176508,1200.0,18.0,25.0,80.0,6046.557614176508,1243.0,990.1991966209358,980.637384157326,9.561812463609954,0.8518791656959626,0.48,988.8673174552398,0.5349,0.5349,0.5349,0.5349,7.69503329791393,7.69503329791393,7.69503329791393,7.69503329791393,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1958-02-06,1958-02-17,7688.845,1.0409845973894611,8003.969216714971,0.002,1958,2,6,1958.02,1957,5,129,19,0.6915429403241734,634.4116025384627,0.0792621242487538,0.03,1,Wet,55,10,10,8,114,197.0,0.0246127883136529,7806.969216714971,0.0,,0,275.0,275.0,275.0,275.0,7806.969216714971,1145.0,8.0,15.0,72.0,6566.969216714971,1200.0,18.0,25.0,80.0,6680.969216714971,1243.0,990.3209526120116,981.2325170642584,9.088435547753193,0.8217878254731023,0.48,989.0191647865385,0.5349,0.5349,0.5349,0.5349,7.251747722280122,7.251747722280122,7.251747722280122,7.251747722280122,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-02-07,1958-02-18,8203.6113,1.0409845973894611,8539.833006270135,0.002,1958,2,7,1958.02,1957,5,130,19,0.7378415717417396,535.8637895551648,0.062748743349164,0.03,1,Wet,55,10,10,8,114,197.0,0.0230683667766522,8342.833006270135,0.0,,0,275.0,275.0,275.0,275.0,8342.833006270135,1144.9999999999998,8.0,15.0,72.0,7102.833006270135,1200.0,18.0,25.0,80.0,7216.833006270135,1243.0,990.4495599215048,981.5723331259276,8.877226795577371,0.8016434439057738,0.48,989.1679164775992,0.5349,0.5349,0.5349,0.5349,7.060683351671621,7.060683351671621,7.060683351671621,7.060683351671621,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-02-08,1958-02-19,8466.223,1.042932299107386,8829.69741814583,0.001,1958,2,8,1958.02,1957,5,131,19,0.7628858569277998,289.8644118756947,0.0328283516578945,0.03,1,Wet,55,10,10,8,114,197.0,0.0223110703199349,8632.69741814583,0.0,,0,275.0,275.0,275.0,275.0,8632.69741814583,1145.0,8.0,15.0,72.0,7392.697418145829,1200.0,18.0,25.0,80.0,7506.697418145829,1243.0,990.519127380355,981.7561495822388,8.762977798116253,0.7934962845196385,0.48,989.2456310958354,0.5349,0.5349,0.5349,0.5349,6.954581513596615,6.954581513596615,6.954581513596615,6.954581513596615,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-02-09,1958-02-20,8643.2219,1.042932299107386,9014.29528786231,0.001,1958,2,9,1958.02,1957,5,132,19,0.7788351128713036,184.5978697164792,0.0204783473162942,0.03,1,Wet,55,10,10,8,114,197.0,0.021854176472925,8817.29528786231,0.0,,0,275.0,275.0,275.0,275.0,8817.29528786231,1145.0,8.0,15.0,72.0,7577.295287862309,1200.0,18.0,25.0,80.0,7691.295287862309,1243.0,990.5634308690868,981.8732116459614,8.690219223125496,0.7929253623861015,0.48,989.2905055067008,0.5349,0.5349,0.5349,0.5349,6.882393860739391,6.882393860739391,6.882393860739391,6.882393860739391,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-02-10,1958-02-21,8621.0131,1.042932299107386,8991.133013017892,0.001,1958,2,10,1958.02,1957,5,133,19,0.7768338923247459,23.162274844416967,0.0025761241448526,0.03,1,Wet,55,10,10,8,114,197.0,0.0219104755446028,8794.133013017892,0.0,,0,275.0,275.0,275.0,275.0,8794.133013017892,1145.0,8.0,15.0,72.0,7554.133013017892,1200.0,18.0,25.0,80.0,7668.133013017892,1243.0,990.5578719231244,981.8585233741088,8.699348549015326,0.7929969983989769,0.48,989.2848749247252,0.5349,0.5349,0.5349,0.5349,6.891451550616345,6.891451550616345,6.891451550616345,6.891451550616345,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-02-11,1958-02-22,8466.223,1.042932299107386,8829.69741814583,0.001,1958,2,11,1958.02,1957,5,134,20,0.7628858569277998,161.43559487206218,0.0182832533468584,0.0,1,Wet,55,10,10,8,114,197.0,0.0223110703199349,8632.69741814583,0.0,,0,275.0,275.0,275.0,275.0,8632.69741814583,1145.0,8.0,15.0,72.0,7392.697418145829,1200.0,18.0,25.0,80.0,7506.697418145829,1243.0,990.519127380355,981.7561495822388,8.762977798116253,0.7934962845196385,0.48,989.2456310958354,0.5349,0.5349,0.5349,0.5349,6.954581513596615,6.954581513596615,6.954581513596615,6.954581513596615,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-02-12,1958-02-23,8312.6109,1.0409845973894611,8653.299910991745,0.002,1958,2,12,1958.02,1957,5,135,20,0.7476451123096868,176.39750715408442,0.020384998667389,0.0,1,Wet,55,10,10,8,114,197.0,0.0227658814586748,8456.299910991745,0.0,,0,275.0,275.0,275.0,275.0,8456.299910991745,1145.0,8.0,15.0,72.0,7216.2999109917455,1200.0,18.0,25.0,80.0,7330.2999109917455,1243.0,990.476791978638,981.6442877484338,8.832504230204108,0.7973779557938292,0.48,989.199414022844,0.5349,0.5349,0.5349,0.5349,7.020226274410213,7.020226274410213,7.020226274410213,7.020226274410213,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-02-13,1958-02-24,8203.6113,1.0409845973894611,8539.833006270135,0.002,1958,2,13,1958.02,1957,5,136,20,0.7378415717417396,113.46690472161026,0.0132867826148708,0.0,1,Wet,55,10,10,8,114,197.0,0.0230683667766522,8342.833006270135,0.0,,0,275.0,275.0,275.0,275.0,8342.833006270135,1144.9999999999998,8.0,15.0,72.0,7102.833006270135,1200.0,18.0,25.0,80.0,7216.833006270135,1243.0,990.4495599215048,981.5723331259276,8.877226795577371,0.8016434439057738,0.48,989.1679164775992,0.5349,0.5349,0.5349,0.5349,7.060683351671621,7.060683351671621,7.060683351671621,7.060683351671621,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-02-14,1958-02-25,8225.3629,1.0409845973894611,8562.476086838711,0.002,1958,2,14,1958.02,1957,5,137,20,0.7397979339028647,22.643080568575893,0.002644454751048,0.0,1,Wet,55,10,10,8,114,197.0,0.0230073635245307,8365.476086838711,0.0,,0,275.0,275.0,275.0,275.0,8365.476086838711,1145.0,8.0,15.0,72.0,7125.47608683871,1200.0,18.0,25.0,80.0,7239.47608683871,1243.0,990.4549942608412,981.5866921526294,8.868302108211878,0.8007922371929369,0.48,989.1742020236484,0.5349,0.5349,0.5349,0.5349,7.052609871018937,7.052609871018937,7.052609871018937,7.052609871018937,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-02-15,1958-02-26,8378.3002,1.0409845973894611,8721.681460505042,0.002,1958,2,15,1958.02,1957,5,138,20,0.7535532781876356,159.2053736663311,0.018253977101465,0.0,1,Wet,55,10,10,8,114,197.0,0.0225873876375889,8524.681460505042,0.0,,0,275.0,275.0,275.0,275.0,8524.681460505042,1145.0,8.0,15.0,72.0,7284.681460505042,1200.0,18.0,25.0,80.0,7398.681460505042,1243.0,990.4932035505212,981.6876516578812,8.805551892639983,0.7948073323398515,0.48,989.2183962181814,0.5349,0.5349,0.5349,0.5349,6.995844560300149,6.995844560300149,6.995844560300149,6.995844560300149,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-02-16,1958-02-27,8687.7115,1.042932299107386,9060.694928676676,0.001,1958,2,16,1958.02,1957,5,139,20,0.7828440418376648,339.01346817163363,0.0374158351914787,0.0,1,Wet,55,10,10,8,114,197.0,0.0217422616643348,8863.694928676676,0.0,,0,275.0,275.0,275.0,275.0,8863.694928676676,1145.0,8.0,15.0,72.0,7623.694928676674,1200.0,18.0,25.0,80.0,7737.694928676674,1243.0,990.5745667828824,981.90254416548,8.672022617402376,0.7927818581193956,0.48,989.301784924763,0.5349,0.5349,0.5349,0.5349,6.864340759282975,6.864340759282975,6.864340759282975,6.864340759282975,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-02-17,1958-02-28,8911.5942,1.042932299107386,9294.189427718044,0.001,1958,2,17,1958.02,1957,5,140,20,0.8030179665548389,233.49449904136785,0.0251226318182215,0.0,1,Wet,55,10,10,8,114,197.0,0.0211960388296463,9097.189427718044,0.0,,0,275.0,275.0,275.0,275.0,9097.189427718044,1145.0,8.0,15.0,72.0,7857.189427718044,1200.0,18.0,25.0,80.0,7971.189427718044,1243.0,990.6306054626524,982.0500143754008,8.580591087251491,0.7920597090622757,0.48,989.35854575359,0.5349,0.5349,0.5349,0.5349,6.773631378189172,6.773631378189172,6.773631378189172,6.773631378189172,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-02-18,1958-03-01,9297.6619,1.042932299107386,9696.831901690146,0.001,1958,2,18,1958.02,1957,5,141,21,0.8378062763060286,402.6424739721024,0.0415230951772941,0.0,1,Wet,55,10,10,8,114,197.0,0.0203159136919412,9499.831901690146,0.0,,0,275.0,275.0,275.0,275.0,9499.831901690146,1145.0,8.0,15.0,72.0,8259.831901690146,1200.0,18.0,25.0,80.0,8373.831901690146,1243.0,990.7272396564056,982.3059724170816,8.421267239323925,0.7908144211256046,0.48,989.45642523528,0.5349,0.5349,0.5349,0.5349,6.615552818198346,6.615552818198346,6.615552818198346,6.615552818198346,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-02-19,1958-03-02,9412.5159,1.042932299107386,9816.616847971827,0.001,1958,2,19,1958.02,1957,5,142,21,0.8481556956647658,119.7849462816812,0.0122022635839586,0.0,1,Wet,55,10,10,8,114,197.0,0.0200680135581232,9619.616847971827,0.0,,0,275.0,275.0,275.0,275.0,9619.616847971827,1145.0,8.0,15.0,72.0,8379.616847971827,1200.0,18.0,25.0,80.0,8493.616847971827,1243.0,990.7559880435132,982.382634782702,8.3733532608112,0.790893406913833,0.48,989.4850946365992,0.5349,0.5349,0.5349,0.5349,6.567559853897357,6.567559853897357,6.567559853897357,6.567559853897357,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-02-20,1958-03-03,9366.5033,1.042932299107386,9768.628821265918,0.001,1958,2,20,1958.02,1957,5,143,21,0.8440095301573753,47.98802670590885,0.0049124629038459,0.0,1,Wet,55,10,10,8,114,197.0,0.0201665969302814,9571.628821265918,0.0,,0,275.0,275.0,275.0,275.0,9571.628821265918,1145.0,8.0,15.0,72.0,8331.628821265918,1200.0,18.0,25.0,80.0,8445.628821265918,1243.0,990.744470917104,982.3519224456102,8.392548471493683,0.7905923684520345,0.48,989.4738785486518,0.5349,0.5349,0.5349,0.5349,6.587056103041611,6.587056103041611,6.587056103041611,6.587056103041611,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-02-21,1958-03-04,9412.5159,1.042932299107386,9816.616847971827,0.001,1958,2,21,1958.02,1957,5,144,21,0.8481556956647658,47.98802670590885,0.0048884485815317,0.0,1,Wet,55,10,10,8,114,197.0,0.0200680135581232,9619.616847971827,0.0,,0,275.0,275.0,275.0,275.0,9619.616847971827,1145.0,8.0,15.0,72.0,8379.616847971827,1200.0,18.0,25.0,80.0,8493.616847971827,1243.0,990.7559880435132,982.382634782702,8.3733532608112,0.790893406913833,0.48,989.4850946365992,0.5349,0.5349,0.5349,0.5349,6.567559853897357,6.567559853897357,6.567559853897357,6.567559853897357,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-02-22,1958-03-05,9435.5576,1.0505050676661891,9912.101075056224,0.0,1958,2,22,1958.02,1957,5,145,21,0.8564055328848578,95.48422708439648,0.0096330965918701,0.0,1,Wet,55,10,10,8,114,197.0,0.0198746964451109,9715.101075056224,0.0,,0,275.0,275.0,275.0,275.0,9715.101075056224,1145.0,8.0,15.0,72.0,8475.101075056224,1200.0,18.0,25.0,80.0,8589.101075056224,1243.0,990.7789042580134,982.443744688036,8.335159569977463,0.7923181576266052,0.48,989.5065861003868,0.5349,0.5349,0.5349,0.5349,6.527941412350849,6.527941412350849,6.527941412350849,6.527941412350849,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-02-23,1958-03-06,9435.5576,1.0505050676661891,9912.101075056224,0.0,1958,2,23,1958.02,1957,5,146,21,0.8564055328848578,0.0,0.0,0.0,1,Wet,55,10,10,8,114,197.0,0.0198746964451109,9715.101075056224,0.0,,0,275.0,275.0,275.0,275.0,9715.101075056224,1145.0,8.0,15.0,72.0,8475.101075056224,1200.0,18.0,25.0,80.0,8589.101075056224,1243.0,990.7789042580134,982.443744688036,8.335159569977463,0.7923181576266052,0.48,989.5065861003868,0.5349,0.5349,0.5349,0.5349,6.527941412350849,6.527941412350849,6.527941412350849,6.527941412350849,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-02-24,1958-03-07,9435.5576,1.0505050676661891,9912.101075056224,0.0,1958,2,24,1958.02,1957,5,147,21,0.8564055328848578,0.0,0.0,0.0,1,Wet,55,10,10,8,114,197.0,0.0198746964451109,9715.101075056224,0.0,,0,275.0,275.0,275.0,275.0,9715.101075056224,1145.0,8.0,15.0,72.0,8475.101075056224,1200.0,18.0,25.0,80.0,8589.101075056224,1243.0,990.7789042580134,982.443744688036,8.335159569977463,0.7923181576266052,0.48,989.5065861003868,0.5349,0.5349,0.5349,0.5349,6.527941412350849,6.527941412350849,6.527941412350849,6.527941412350849,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-02-25,1958-03-08,9435.5576,1.0505050676661891,9912.101075056224,0.0,1958,2,25,1958.02,1957,5,148,22,0.8564055328848578,0.0,0.0,0.0,1,Wet,55,10,10,8,114,197.0,0.0198746964451109,9715.101075056224,0.0,,0,275.0,275.0,275.0,275.0,9715.101075056224,1145.0,8.0,15.0,72.0,8475.101075056224,1200.0,18.0,25.0,80.0,8589.101075056224,1243.0,990.7789042580134,982.443744688036,8.335159569977463,0.7923181576266052,0.48,989.5065861003868,0.5349,0.5349,0.5349,0.5349,6.527941412350849,6.527941412350849,6.527941412350849,6.527941412350849,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-02-26,1958-03-09,9435.5576,1.0505050676661891,9912.101075056224,0.0,1958,2,26,1958.02,1957,5,149,22,0.8564055328848578,0.0,0.0,0.0,1,Wet,55,10,10,8,114,197.0,0.0198746964451109,9715.101075056224,0.0,,0,275.0,275.0,275.0,275.0,9715.101075056224,1145.0,8.0,15.0,72.0,8475.101075056224,1200.0,18.0,25.0,80.0,8589.101075056224,1243.0,990.7789042580134,982.443744688036,8.335159569977463,0.7923181576266052,0.48,989.5065861003868,0.5349,0.5349,0.5349,0.5349,6.527941412350849,6.527941412350849,6.527941412350849,6.527941412350849,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-02-27,1958-03-10,9412.5159,1.042932299107386,9816.616847971827,0.001,1958,2,27,1958.02,1957,5,150,22,0.8481556956647658,95.48422708439648,0.0097267957549065,0.0,1,Wet,55,10,10,8,114,197.0,0.0200680135581232,9619.616847971827,0.0,,0,275.0,275.0,275.0,275.0,9619.616847971827,1145.0,8.0,15.0,72.0,8379.616847971827,1200.0,18.0,25.0,80.0,8493.616847971827,1243.0,990.7559880435132,982.382634782702,8.3733532608112,0.790893406913833,0.48,989.4850946365992,0.5349,0.5349,0.5349,0.5349,6.567559853897357,6.567559853897357,6.567559853897357,6.567559853897357,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-02-28,1958-03-11,9297.6619,1.042932299107386,9696.831901690146,0.001,1958,2,28,1958.02,1957,5,151,22,0.8378062763060286,119.7849462816812,0.0123529981231089,0.0,1,Wet,55,10,10,8,114,197.0,0.0203159136919412,9499.831901690146,0.0,,0,275.0,275.0,275.0,275.0,9499.831901690146,1145.0,8.0,15.0,72.0,8259.831901690146,1200.0,18.0,25.0,80.0,8373.831901690146,1243.0,990.7272396564056,982.3059724170816,8.421267239323925,0.7908144211256046,0.48,989.45642523528,0.5349,0.5349,0.5349,0.5349,6.615552818198346,6.615552818198346,6.615552818198346,6.615552818198346,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-03-01,1958-03-12,9137.8613,1.042932299107386,9530.170694533406,0.001,1958,3,1,1958.03,1957,6,152,22,0.8234067480076864,166.6612071567397,0.0174877462847898,0.0,1,Wet,68,14,17,21,195,315.0,0.0330529231948266,9215.170694533406,0.0,,0,275.0,275.0,275.0,275.0,9215.170694533406,1132.0,4.0,8.0,59.0,8012.170694533406,1200.0,18.0,25.0,80.0,8207.170694533406,1243.0,990.687240966688,982.1993092445014,8.487931722186659,0.7913298689588537,0.48,989.4159110977292,0.5349,0.5349,0.5349,0.5349,6.681701853227757,6.681701853227757,6.681701853227757,6.681701853227757,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-03-02,1958-03-13,8956.6572,1.042932299107386,9341.18708591272,0.001,1958,3,2,1958.03,1957,6,153,22,0.8070785642228591,188.9836086206869,0.0202312197456884,0.0,1,Wet,68,14,17,21,195,315.0,0.0337216241472185,9026.18708591272,0.0,,0,275.0,275.0,275.0,275.0,9026.18708591272,1132.0,4.0,8.0,59.0,7823.18708591272,1200.0,18.0,25.0,80.0,8018.18708591272,1243.0,990.6418849006192,982.0796971068922,8.562187793726821,0.7919143552544062,0.48,989.3699705453646,0.5349,0.5349,0.5349,0.5349,6.755373438472354,6.755373438472354,6.755373438472354,6.755373438472354,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-03-03,1958-03-14,8889.0984,1.042932299107386,9270.727831303786,0.001,1958,3,3,1958.03,1957,6,154,22,0.8009908846246472,70.4592546089334,0.0076001858636189,0.0,1,Wet,68,14,17,21,195,315.0,0.0339779147583604,8955.727831303786,0.0,,0,275.0,275.0,275.0,275.0,8955.727831303786,1132.0,4.0,8.0,59.0,7752.727831303786,1200.0,18.0,25.0,80.0,7947.727831303786,1243.0,990.6249746795128,982.035196525034,8.58977815447895,0.792132270813403,0.48,989.3528424086994,0.5349,0.5349,0.5349,0.5349,6.782745883665477,6.782745883665477,6.782745883665477,6.782745883665477,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-03-04,1958-03-15,8889.0984,1.042932299107386,9270.727831303786,0.001,1958,3,4,1958.03,1957,6,155,23,0.8009908846246472,0.0,0.0,0.0,1,Wet,68,14,17,21,195,315.0,0.0339779147583604,8955.727831303786,0.0,,0,275.0,275.0,275.0,275.0,8955.727831303786,1132.0,4.0,8.0,59.0,7752.727831303786,1200.0,18.0,25.0,80.0,7947.727831303786,1243.0,990.6249746795128,982.035196525034,8.58977815447895,0.792132270813403,0.48,989.3528424086994,0.5349,0.5349,0.5349,0.5349,6.782745883665477,6.782745883665477,6.782745883665477,6.782745883665477,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-03-05,1958-03-16,8889.0984,1.042932299107386,9270.727831303786,0.001,1958,3,5,1958.03,1957,6,156,23,0.8009908846246472,0.0,0.0,0.0,1,Wet,68,14,17,21,195,315.0,0.0339779147583604,8955.727831303786,0.0,,0,275.0,275.0,275.0,275.0,8955.727831303786,1132.0,4.0,8.0,59.0,7752.727831303786,1200.0,18.0,25.0,80.0,7947.727831303786,1243.0,990.6249746795128,982.035196525034,8.58977815447895,0.792132270813403,0.48,989.3528424086994,0.5349,0.5349,0.5349,0.5349,6.782745883665477,6.782745883665477,6.782745883665477,6.782745883665477,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-03-06,1958-03-17,8889.0984,1.042932299107386,9270.727831303786,0.001,1958,3,6,1958.03,1957,6,157,23,0.8009908846246472,0.0,0.0,0.0,1,Wet,68,14,17,21,195,315.0,0.0339779147583604,8955.727831303786,0.0,,0,275.0,275.0,275.0,275.0,8955.727831303786,1132.0,4.0,8.0,59.0,7752.727831303786,1200.0,18.0,25.0,80.0,7947.727831303786,1243.0,990.6249746795128,982.035196525034,8.58977815447895,0.792132270813403,0.48,989.3528424086994,0.5349,0.5349,0.5349,0.5349,6.782745883665477,6.782745883665477,6.782745883665477,6.782745883665477,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-03-07,1958-03-18,8844.1786,1.042932299107386,9223.879521014342,0.001,1958,3,7,1958.03,1957,6,158,23,0.7969431906156391,46.84831028944428,0.0050790245235436,0.0,1,Wet,68,14,17,21,195,315.0,0.034150489420677,8908.879521014342,0.0,,0,275.0,275.0,275.0,275.0,8908.879521014342,1132.0,4.0,8.0,59.0,7705.879521014342,1200.0,18.0,25.0,80.0,7900.879521014342,1243.0,990.6137310850436,982.0056081185354,8.608122966508063,0.7922771627198159,0.48,989.3414539223236,0.5349,0.5349,0.5349,0.5349,6.800945803788174,6.800945803788174,6.800945803788174,6.800945803788174,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-03-08,1958-03-19,8799.3542,1.042932299107386,9177.130706466232,0.001,1958,3,8,1958.03,1957,6,159,23,0.7929040930386825,46.748814548109294,0.0050940556524023,0.0,1,Wet,68,14,17,21,195,315.0,0.0343244539143427,8862.130706466232,0.0,,0,275.0,275.0,275.0,275.0,8862.130706466232,1132.0,4.0,8.0,59.0,7659.130706466232,1200.0,18.0,25.0,80.0,7854.130706466232,1243.0,990.6025113695518,981.9760825514524,8.626428818099498,0.7924217469069647,0.48,989.3300896226448,0.5349,0.5349,0.5349,0.5349,6.819107071192541,6.819107071192541,6.819107071192541,6.819107071192541,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-03-09,1958-03-20,8776.9778,1.042932299107386,9153.793636168486,0.001,1958,3,9,1958.03,1957,6,160,23,0.7908877701649571,23.33707029774632,0.0025494424743788,0.0,1,Wet,68,14,17,21,195,315.0,0.0344119621350618,8838.793636168486,0.0,,0,275.0,275.0,275.0,275.0,8838.793636168486,1132.0,4.0,8.0,59.0,7635.793636168486,1200.0,18.0,25.0,80.0,7830.793636168486,1243.0,990.5969104726804,981.961343349159,8.635567123521355,0.7924939235251744,0.48,989.3244165491552,0.5349,0.5349,0.5349,0.5349,6.828173199996165,6.828173199996165,6.828173199996165,6.828173199996165,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-03-10,1958-03-21,8665.4547,1.042932299107386,9037.482593081904,0.001,1958,3,10,1958.03,1957,6,161,23,0.7808384960422766,116.3110430865818,0.0128698497494884,0.0,1,Wet,68,14,17,21,195,315.0,0.0348548389173251,8722.482593081904,0.0,,0,275.0,275.0,275.0,275.0,8722.482593081904,1132.0,4.0,8.0,58.99999999999994,7519.482593081904,1200.0,18.0,25.0,80.0,7714.482593081904,1243.0,990.5689958223396,981.8878837429992,8.68111207934055,0.7928536489595742,0.48,989.29614217338,0.5349,0.5349,0.5349,0.5349,6.8733584303810105,6.8733584303810105,6.8733584303810105,6.8733584303810105,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-03-11,1958-03-22,8554.5304,1.042932299107386,8921.796057856025,0.001,1958,3,11,1958.03,1957,6,162,24,0.7708431793987606,115.6865352258792,0.0129667316396469,0.0,1,Wet,68,14,17,21,195,315.0,0.0353067922599092,8606.796057856025,0.0,,0,275.0,275.0,275.0,275.0,8606.796057856025,1132.0,4.0,8.0,58.99999999999994,7403.796057856025,1200.0,18.0,25.0,80.0,7598.796057856025,1243.0,990.5412310538854,981.8145535976648,8.726677456220614,0.7932114429233624,0.48,989.268019610962,0.5349,0.5349,0.5349,0.5349,6.918566013297202,6.918566013297202,6.918566013297202,6.918566013297202,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-03-12,1958-03-23,8444.2062,1.0409845973894611,8790.288591380591,0.002,1958,3,12,1958.03,1957,6,163,24,0.7594809342952832,131.50746647543386,0.01496054027218,0.0,1,Wet,68,14,17,21,195,315.0,0.0358350009473951,8475.288591380591,0.0,,0,275.0,275.0,275.0,275.0,8475.288591380591,1132.0,4.0,8.0,59.0,7272.288591380592,1200.0,18.0,25.0,80.0,7467.288591380592,1243.0,990.5096692619312,981.7311586189244,8.778510643007053,0.7936181676783755,0.48,989.236051094253,0.5349,0.5349,0.5349,0.5349,6.969992475328688,6.969992475328688,6.969992475328688,6.969992475328688,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-03-13,1958-03-24,8290.7627,1.0409845973894611,8630.556271311061,0.002,1958,3,13,1958.03,1957,6,164,24,0.7456800618412757,159.73232006953003,0.0185077664808812,0.0,1,Wet,68,14,17,21,195,315.0,0.0364982267767716,8315.556271311061,0.0,,0,275.0,275.0,275.0,275.0,8315.556271311061,1132.0,4.0,8.0,59.0,7112.556271311061,1200.0,18.0,25.0,80.0,7307.556271311061,1243.0,990.4713335051148,981.6298649525388,8.841468552575975,0.798232942760443,0.48,989.1931005623542,0.5349,0.5349,0.5349,0.5349,7.028335609815478,7.028335609815478,7.028335609815478,7.028335609815478,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-03-14,1958-03-25,8095.2157,1.0409845973894611,8426.994856245345,0.002,1958,3,14,1958.03,1957,6,165,24,0.7280923555795977,203.5614150657165,0.0241558727088642,0.0,1,Wet,68,14,17,21,195,315.0,0.0373798732968906,8111.994856245345,0.0,,0,275.0,275.0,275.0,275.0,8111.994856245345,1132.0,4.0,8.0,59.0,6908.994856245345,1200.0,18.0,25.0,80.0,7103.994856245345,1243.0,990.4224787654988,981.5007772259116,8.921701539587161,0.8058852956482364,0.48,989.1365934698508,0.5349,0.5349,0.5349,0.5349,7.100916243938961,7.100916243938961,7.100916243938961,7.100916243938961,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-03-15,1958-03-26,7901.6301,1.0409845973894611,8225.475228368949,0.002,1958,3,15,1958.03,1957,6,166,24,0.7106810597310772,201.519627876396,0.0244994510689634,0.0,1,Wet,68,14,17,21,195,315.0,0.0382956596736918,7910.475228368949,0.0,,0,275.0,275.0,275.0,275.0,7910.475228368949,1132.0,4.0,8.0,59.0,6707.475228368949,1200.0,18.0,25.0,80.0,6902.475228368949,1243.0,990.3741140548084,981.3729842911608,9.001129763647668,0.8134608929481062,0.48,989.0806531618604,0.5349,0.5349,0.5349,0.5349,7.172768870699535,7.172768870699535,7.172768870699535,7.172768870699535,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-03-16,1958-03-27,7688.845,1.0409845973894611,8003.969216714971,0.002,1958,3,16,1958.03,1957,6,167,24,0.6915429403241734,221.506011653978,0.0276745206854868,0.0,1,Wet,68,14,17,21,195,315.0,0.0393554736994958,7688.969216714971,0.0,,0,275.0,275.0,275.0,275.0,7688.969216714971,1132.0,4.0,8.0,59.0,6485.969216714972,1200.0,18.0,25.0,80.0,6680.969216714972,1243.0,990.3209526120116,981.2325170642584,9.088435547753193,0.8217878254731023,0.48,989.0191647865385,0.5349,0.5349,0.5349,0.5349,7.251747722280122,7.251747722280122,7.251747722280122,7.251747722280122,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1958-03-17,1958-03-28,7520.3744,1.0461022380857712,7867.080491082938,0.003,1958,3,17,1958.03,1957,6,168,24,0.6797157544295659,136.88872563203222,0.0174001938568177,0.0,1,Wet,68,14,17,21,195,315.0,0.0400402665711939,7552.080491082938,0.0,,0,275.0,275.0,275.0,275.0,7552.080491082938,1132.0,4.0,8.0,59.0,6349.080491082938,1200.0,18.0,25.0,80.0,6544.080491082938,1243.0,990.28809931786,981.105055661618,9.18304365624192,0.8269337949809185,0.48,988.9811655228788,0.5349,0.5349,0.5349,0.5349,7.341209861260943,7.341209861260943,7.341209861260943,7.341209861260943,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1958-03-18,1958-03-29,7332.72,1.0461022380857712,7670.774803256298,0.003,1958,3,18,1958.03,1957,6,169,25,0.6627549430013441,196.3056878266407,0.0255913767333265,0.0,1,Wet,68,14,17,21,195,315.0,0.0410649521175201,7355.774803256298,0.0,,0,275.0,275.0,275.0,275.0,7355.774803256298,1132.0,4.0,8.0,59.0,6152.774803256298,1200.0,18.0,25.0,80.0,6347.774803256298,1243.0,990.2409859527814,980.9205283150608,9.320457637720551,0.8362686875534866,0.48,988.924717265228,0.5349,0.5349,0.5349,0.5349,7.469288950167076,7.469288950167076,7.469288950167076,7.469288950167076,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1958-03-19,1958-03-30,7188.1441,1.0461022380857712,7519.533630693032,0.003,1958,3,19,1958.03,1957,6,170,25,0.649687705691878,151.24117256326554,0.0201131054120076,0.0,1,Wet,68,14,17,21,195,315.0,0.0418908958281988,7204.533630693032,0.0,,0,275.0,275.0,275.0,275.0,7204.533630693032,1132.0,4.0,8.0,59.0,6001.533630693033,1200.0,18.0,25.0,80.0,6196.533630693033,1243.0,990.2046880713664,980.7783616128514,9.426326458514836,0.8498278247644644,0.48,988.8748602466018,0.5349,0.5349,0.5349,0.5349,7.561598633750343,7.561598633750343,7.561598633750343,7.561598633750343,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1958-03-20,1958-03-31,7188.1441,1.0461022380857712,7519.533630693032,0.003,1958,3,20,1958.03,1957,6,171,25,0.649687705691878,0.0,0.0,0.0,1,Wet,68,14,17,21,195,315.0,0.0418908958281988,7204.533630693032,0.0,,0,275.0,275.0,275.0,275.0,7204.533630693032,1132.0,4.0,8.0,59.0,6001.533630693033,1200.0,18.0,25.0,80.0,6196.533630693033,1243.0,990.2046880713664,980.7783616128514,9.426326458514836,0.8498278247644644,0.48,988.8748602466018,0.5349,0.5349,0.5349,0.5349,7.561598633750343,7.561598633750343,7.561598633750343,7.561598633750343,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1958-03-21,1958-04-01,7004.0385,1.0461022380857712,7326.940350488908,0.003,1958,3,21,1958.03,1957,6,172,25,0.6330476462822416,192.5932802041243,0.0262856350661122,0.0,1,Wet,68,14,17,21,195,315.0,0.0429920246285314,7011.940350488908,0.0,,0,275.0,275.0,275.0,275.0,7011.940350488908,1132.0,4.0,8.0,59.0,5808.940350488908,1200.0,18.0,25.0,80.0,6003.940350488908,1243.0,990.1957315390772,980.5973239294595,9.598407609617652,0.8531735530964533,0.48,988.8625579859809,0.5349,0.5349,0.5349,0.5349,7.730334056521194,7.730334056521194,7.730334056521194,7.730334056521194,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1958-03-22,1958-04-02,6963.3985,1.0461022380857712,7284.426755533102,0.003,1958,3,22,1958.03,1957,6,173,25,0.6293744716780602,42.513594955804365,0.0058362306853469,0.0,1,Wet,68,14,17,21,195,315.0,0.0432429360018936,6969.426755533102,0.0,,0,275.0,275.0,275.0,275.0,6969.426755533102,1132.0,4.0,8.0,59.0,5766.426755533102,1200.0,18.0,25.0,80.0,5961.426755533102,1243.0,990.1922748862122,980.5573611502012,9.634913736011072,0.8544647918316048,0.48,988.8578100943806,0.5349,0.5349,0.5349,0.5349,7.765548944179493,7.765548944179493,7.765548944179493,7.765548944179493,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
