Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1958-05-14,1958-05-25,2233.2716,1.0124644434742982,2261.108087620956,0.148,1958,5,14,1958.05,1957,8,226,33,0.1953597387704506,40.42354459220496,0.0178777586146874,0.45,3,Normal,55,13,13,17,178,276.0,0.1220640452842728,1985.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,885.1080876209562,45.0,5.0,12.0,54.51752713607339,768.5905604848826,100.0,18.0,25.0,71.5175271360734,946.5905604848826,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1958-05-15,1958-05-26,2179.8933,1.0070301010933984,2195.2181702718217,0.155,1958,5,15,1958.05,1957,8,227,33,0.1896668499114853,65.88991734913452,0.0300152022434179,0.45,3,Normal,55,13,13,17,178,276.0,0.12572782229013,1919.2181702718217,1100.0,,4,275.0,275.0,275.0,275.0,819.2181702718217,45.0,5.0,12.0,50.459090197902064,706.7590800739197,100.0,18.0,25.0,67.45909019790207,884.7590800739197,1243.0,990.0,971.57121627307,18.42878372693008,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.4875943144118,16.4875943144118,16.4875943144118,16.4875943144118,,0.9262332196857708,0.9262332196857708,0.9262332196857708,0.9262332196857708,41.185945384130456,41.185945384130456,41.185945384130456,41.185945384130456,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.9738817624931374,0.9738817624931374,0.9738817624931374,0.9738817624931374,40.11024108064306,40.11024108064306,40.11024108064306,40.11024108064306,160.44096432257226,3850.583143741734,0.0730865690232081,4.051539503095259e-05,0.155
1958-05-16,1958-05-27,2153.5086,1.007296810227308,2169.222343577076,0.159,1958,5,16,1958.05,1957,8,228,33,0.1874208104850593,25.99582669474557,0.0119839382863252,0.45,3,Normal,55,13,13,17,178,276.0,0.127234536753329,1893.222343577076,1100.0,,4,275.0,275.0,275.0,275.0,793.2223435770761,45.0,5.0,12.0,48.85789797395034,682.3644456031257,100.0,18.0,25.0,65.85789797395034,860.3644456031257,1243.0,990.0,971.5084677258756,18.491532274124324,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.550342861606048,16.550342861606048,16.550342861606048,16.550342861606048,,0.926545707450798,0.926545707450798,0.926545707450798,0.926545707450798,41.3566389897364,41.3566389897364,41.3566389897364,41.3566389897364,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.974229407311072,0.974229407311072,0.974229407311072,0.974229407311072,40.29085389134887,40.29085389134887,40.29085389134887,40.29085389134887,161.16341556539547,3867.921973569492,0.0742954801487222,4.069783221348371e-05,0.16
1958-05-17,1958-05-28,2114.3104,1.0117799479063805,2139.216866369918,0.162,1958,5,17,1958.05,1957,8,229,33,0.1848283372543609,30.00547720715804,0.0140263839907334,0.45,3,Normal,55,13,13,17,178,276.0,0.1290191772227143,1863.216866369918,1100.0,,4,275.0,275.0,275.0,275.0,763.2168663699181,45.0,5.0,12.0,47.00973452278481,654.2071318471333,100.0,18.0,25.0,64.00973452278481,832.2071318471333,1243.0,990.0,971.4360407119274,18.563959288072624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.622769875554347,16.622769875554347,16.622769875554347,16.622769875554347,,0.9269063939802606,0.9269063939802606,0.9269063939802606,0.9269063939802606,41.55379222502867,41.55379222502867,41.55379222502867,41.55379222502867,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.9746309413951704,0.9746309413951704,0.9746309413951704,0.9746309413951704,40.49961163481901,40.49961163481901,40.49961163481901,40.49961163481901,161.99844653927602,3887.962716942624,0.0757279213183161,4.0908698621029295e-05,0.16
1958-05-18,1958-05-29,2075.5648,1.01276353090847,2102.056335477332,0.166,1958,5,18,1958.05,1957,8,230,33,0.1816176673852414,37.1605308925864,0.017678180296794,0.45,3,Normal,55,13,13,17,178,276.0,0.1313000014994014,1826.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,726.0563354773321,45.0,5.0,12.0,44.72086124316901,619.3354742341631,100.0,18.0,25.0,61.72086124316901,797.3354742341631,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1958-05-19,1958-05-30,2037.2697,1.0148234027606982,2067.468969295266,0.17,1958,5,19,1958.05,1957,8,231,33,0.1786293189471109,34.58736618206558,0.0167293278379192,0.45,3,Normal,55,13,13,17,178,276.0,0.1334965622696042,1791.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,691.4689692952661,45.0,5.0,12.0,42.59047999282436,586.8784893024418,100.0,18.0,25.0,59.59047999282436,764.8784893024418,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1958-05-20,1958-05-31,2011.9887,1.00817989886424,2028.446564081993,0.174,1958,5,20,1958.05,1957,8,232,34,0.1752577831366842,39.02240521327303,0.0192375810653574,0.45,3,Normal,55,13,13,17,178,276.0,0.1360647132082122,1752.446564081993,1100.0,,4,275.0,275.0,275.0,275.0,652.4465640819931,45.0,5.0,12.0,40.18692604852856,550.2596380334644,100.0,18.0,25.0,57.18692604852856,728.2596380334644,1243.0,990.0,971.168664120198,18.83133587980205,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.890146467283778,16.890146467283778,16.890146467283778,16.890146467283778,,0.9282379294070732,0.9282379294070732,0.9282379294070732,0.9282379294070732,42.28283705174174,42.28283705174174,42.28283705174174,42.28283705174174,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.9761157577428548,0.9761157577428548,0.9761157577428548,0.9761157577428548,41.27294352827855,41.27294352827855,41.27294352827855,41.27294352827855,165.09177411311418,3962.202578714741,0.0813882786149849,4.168984194775611e-05,0.175
1958-05-21,1958-06-01,1986.9064,1.008700287979832,2004.1930578689712,0.176,1958,5,21,1958.05,1957,8,233,34,0.1731622801998791,24.253506213021865,0.0121013822085634,0.54,3,Normal,55,13,13,17,178,276.0,0.1377112843078434,1728.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,628.1930578689712,44.99999999999999,4.9999999999999964,11.999999999999996,38.69305066584244,527.5000072031288,100.0,18.0,25.0,55.69305066584244,705.5000072031288,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1958-05-22,1958-06-02,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1958,5,22,1958.05,1957,8,234,34,0.1686989780057691,51.658590209606025,0.0264571975886974,0.54,3,Normal,55,13,13,17,178,276.0,0.1413547389669693,1676.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,576.5344676593647,45.0,4.9999999999999964,11.999999999999996,35.511180979018846,479.0232866803459,100.0,18.0,25.0,52.511180979018846,657.0232866803459,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1958-05-23,1958-06-03,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1958,5,23,1958.05,1957,8,235,34,0.1625221753546014,71.49077142555234,0.0380059068105061,0.54,3,Normal,55,13,13,17,178,276.0,0.1467270540033714,1605.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,505.04369623381285,44.99999999999999,5.000000000000004,12.000000000000004,31.10776389845949,411.9359323353533,100.0,18.0,25.0,48.10776389845949,589.9359323353533,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1958-05-24,1958-06-04,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1958,5,24,1958.05,1957,8,236,34,0.1583103858988032,48.74756314581214,0.0266046313505323,0.54,3,Normal,55,13,13,17,178,276.0,0.1506306731842807,1556.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,456.2961330880007,45.0,5.0,12.0,28.105196603246423,366.1909364847543,100.0,18.0,25.0,45.105196603246426,544.1909364847543,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1958-05-25,1958-06-05,1816.8359,0.9916635128780744,1801.689870916998,0.196,1958,5,25,1958.05,1957,8,237,34,0.1556660048472286,30.606262171002754,0.0169875307981973,0.54,3,Normal,55,13,13,17,178,276.0,0.1531895163841519,1525.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,425.689870916998,44.99999999999999,4.9999999999999964,11.999999999999996,26.22002828111944,337.4698426358785,100.0,18.0,25.0,43.22002828111944,515.4698426358784,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1958-05-26,1958-06-06,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1958,5,26,1958.05,1957,8,238,34,0.1513311056167065,50.172444797709424,0.0286451302450772,0.54,3,Normal,55,13,13,17,178,276.0,0.1575776500331563,1475.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,375.5174261192883,45.000000000000014,5.0,12.0,23.129696536332972,290.38772958295533,100.0,18.0,25.0,40.12969653633297,468.3877295829553,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1958-05-27,1958-06-07,1746.8622,0.982614654600295,1716.4923972873114,0.205,1958,5,27,1958.05,1957,8,239,35,0.1483049431256237,35.025028831977124,0.0204050008536766,0.54,3,Normal,55,13,13,17,178,276.0,0.1607930221166032,1440.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,340.4923972873114,45.0,5.0,12.0,20.9723578039286,257.5200394833828,100.0,18.0,25.0,37.9723578039286,435.5200394833828,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1958-05-28,1958-06-08,1712.5226,0.9796730877109254,1677.712303316742,0.209,1958,5,28,1958.05,1957,8,240,35,0.1449543430065665,38.7800939705694,0.0231148653400844,0.54,3,Normal,55,13,13,17,178,276.0,0.1645097311704537,1401.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,301.712303316742,45.0,5.0,12.0,18.58372882748049,221.12857448926155,100.0,18.0,25.0,35.583728827480485,399.1285744892616,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1958-05-29,1958-06-09,1689.8676,0.97387137230227,1645.7136786211431,0.213,1958,5,29,1958.05,1957,8,241,35,0.1421896618328668,31.998624695598888,0.0194436159286279,0.54,3,Normal,55,13,13,17,178,276.0,0.1677083951998539,1369.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,269.7136786211431,45.0,5.000000000000002,12.000000000000002,16.61279904550519,191.10087957563792,100.0,18.0,25.0,33.61279904550519,369.1008795756379,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1958-05-30,1958-06-10,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1958,5,30,1958.05,1957,8,242,35,0.1390624920088006,36.19409518595057,0.0224875146338397,0.54,3,Normal,55,13,13,17,178,276.0,0.1714797401911284,1333.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,233.51958343519232,45.00000000000001,5.0,10.99911081397645,14.38345260289228,158.13702001832357,100.0,18.0,23.99911081397645,31.38345260289228,336.1370200183236,1241.9991108139764,990.0,969.8384478849443,20.161552115055542,0.9236967749160028,0.48,988.596303225084,0.5349,0.5349,0.5349,0.5349,18.222955340139485,18.222955340139485,18.222955340139485,18.222955340139485,,0.9346223093214394,0.9346223093214394,0.9346223093214394,0.9346223093214394,45.93316248686184,45.93316248686184,45.93316248686184,45.93316248686184,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.98,0.98,0.98,0.98,45.0144992371246,45.0144992371246,45.0144992371246,45.0144992371246,180.0579969484984,4321.391926763962,0.1118706468697952,4.546919114861072e-05,0.215
1958-05-31,1958-06-11,1612.0655,0.96221627423111,1551.1556592265113,0.223,1958,5,31,1958.05,1957,8,243,35,0.1340198489571705,58.36392420868128,0.0376260911414813,0.54,3,Normal,55,13,13,17,178,276.0,0.1779318525244773,1275.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,175.15565922651126,34.9042074545584,5.000000000000002,8.250085398350167,10.788573213227144,116.21279316037554,89.9042074545584,18.0,21.25008539835017,27.788573213227146,294.21279316037555,1229.1542928529086,990.0,969.649887514424,20.35011248557589,0.8904244022041217,0.48,988.629575597796,0.5349,0.5349,0.5349,0.5349,18.4447880833718,18.4447880833718,18.4447880833718,18.4447880833718,,0.9353210824626212,0.9353210824626212,0.9353210824626212,0.9353210824626212,46.52707886056628,46.52707886056628,46.52707886056628,46.52707886056628,0.9475983474657084,0.9475983474657084,0.9475983474657084,0.9475983474657084,0.98,0.98,0.98,0.98,45.59653728335495,45.59653728335495,45.59653728335495,45.59653728335495,182.3861491334198,4377.267579202075,0.1175808166308513,4.60571083670252e-05,0.225
1958-06-01,1958-06-12,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1958,6,1,1958.06,1957,9,244,35,0.1305565516480202,40.08445959664709,0.0265271812515953,0.56,3,Normal,53,12,12,13,120,210.0,0.1389742588247591,1301.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,201.07119962986417,47.0,6.0,11.489782835992235,12.447264738991592,124.13415205488032,100.0,18.0,23.48978283599224,25.447264738991592,244.13415205488036,1241.4897828359922,990.0,969.5203838757272,20.479616124272752,0.922377445177937,0.48,988.597622554822,0.5349,0.5349,0.5349,0.5349,18.54233867909476,18.54233867909476,18.54233867909476,18.54233867909476,,0.9356283668391484,0.9356283668391484,0.9356283668391484,0.9356283668391484,46.78851732233723,46.78851732233723,46.78851732233723,46.78851732233723,0.9529229597217358,0.9529229597217358,0.9529229597217358,0.9529229597217358,0.98,0.98,0.98,0.98,45.85274697589048,45.85274697589048,45.85274697589048,45.85274697589048,183.41098790356196,4401.863709685486,0.1213781243057827,4.6315906036253015e-05,0.23
1958-06-02,1958-06-13,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1958,6,2,1958.06,1957,9,245,35,0.1289885684885815,18.147953234244603,0.0121559854319767,0.56,3,Normal,53,12,12,13,120,210.0,0.1406636278904526,1282.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,182.9232463956196,46.16634313794208,5.999999999999998,10.452756936892548,11.323820014966929,108.980326305818,99.16634313794208,18.0,22.45275693689255,24.323820014966927,228.980326305818,1239.6191000748347,990.0,969.4617520268166,20.53824797318339,0.9175317514325232,0.48,988.6024682485674,0.5349,0.5349,0.5349,0.5349,18.605816221750835,18.605816221750835,18.605816221750835,18.605816221750835,,0.9358283210985152,0.9358283210985152,0.9358283210985152,0.9358283210985152,46.958725837905966,46.958725837905966,46.958725837905966,46.958725837905966,0.956389528266924,0.956389528266924,0.956389528266924,0.956389528266924,0.98,0.98,0.98,0.98,46.01955132114784,46.01955132114784,46.01955132114784,46.01955132114784,184.07820528459135,4417.876926830193,0.1233005150994958,4.648439527388671e-05,0.23
1958-06-03,1958-06-14,1536.5597,0.94671130256109,1454.6784350498776,0.236,1958,6,3,1958.06,1957,9,246,36,0.1256842167883094,38.24481134574194,0.0262909041780292,0.56,3,Normal,53,12,12,13,120,210.0,0.1443618018526545,1244.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,144.67843504987763,36.51408122687388,6.0,8.267339145707293,8.956284074516235,84.94073060278022,89.51408122687388,18.0,20.267339145707293,21.956284074516237,204.9407306027802,1227.7814203725811,990.0,969.3381918670842,20.66180813291578,0.8868682035106259,0.48,988.6331317964894,0.5349,0.5349,0.5349,0.5349,18.76003992940513,18.76003992940513,18.76003992940513,18.76003992940513,,0.9363141257776262,0.9363141257776262,0.9363141257776262,0.9363141257776262,47.37254611033637,47.37254611033637,47.37254611033637,47.37254611033637,0.9648176397217184,0.9648176397217184,0.9648176397217184,0.9648176397217184,0.98,0.98,0.98,0.98,46.425095188129646,46.425095188129646,46.425095188129646,46.425095188129646,185.70038075251856,4456.809138060446,0.1276573408102742,4.689403554356529e-05,0.235
1958-06-04,1958-06-15,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1958,6,4,1958.06,1957,9,247,36,0.1209273864249316,55.05590698353922,0.0393362537966591,0.56,3,Normal,53,12,12,13,120,210.0,0.1500404543288735,1189.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,89.62252806633842,22.619018988171124,5.121287318076481,5.121287318076481,5.548061261249521,51.21287318076481,75.61901898817112,17.121287318076483,17.121287318076483,18.54806126124952,171.2128731807648,1209.861593624324,990.0,969.1603189368298,20.839681063170246,0.859474225282188,0.48,988.6605257747178,0.5349,0.5349,0.5349,0.5349,18.965306837888072,18.965306837888072,18.965306837888072,18.965306837888072,,0.9369607165393474,0.9369607165393474,0.9369607165393474,0.9369607165393474,47.92395477466159,47.92395477466159,47.92395477466159,47.92395477466159,0.9760479587507452,0.9760479587507452,0.9760479587507452,0.9760479587507452,0.98,0.98,0.98,0.98,46.96547567916836,46.96547567916836,46.96547567916836,46.96547567916836,187.86190271667343,4508.6856652001625,0.1342232630223634,4.7439874423402384e-05,0.245
1958-06-05,1958-06-16,1453.0426,0.9400588702282704,1365.945584949549,0.25,1958,6,5,1958.06,1957,9,248,36,0.118017698539641,33.67694311678952,0.0246546740132648,0.56,3,Normal,53,12,12,13,120,210.0,0.153739652819154,1155.945584949549,1100.0,,4,275.0,275.0,275.0,275.0,55.9455849495489,14.119600011076628,3.1968905685456512,3.1968905685456512,3.463298115924456,31.968905685456512,67.11960001107663,15.196890568545651,15.196890568545651,16.463298115924456,151.96890568545652,1197.513381148168,990.0,969.0515165052216,20.94848349477843,0.8413784415733284,0.48,988.6786215584268,0.5349,0.5349,0.5349,0.5349,19.092205053205127,19.092205053205127,19.092205053205127,19.092205053205127,,0.937357679766,0.937357679766,0.937357679766,0.937357679766,48.26505721313968,48.26505721313968,48.26505721313968,48.26505721313968,0.9829950552574273,0.9829950552574273,0.9829950552574273,0.9829950552574273,0.98,0.98,0.98,0.98,47.29975606887688,47.29975606887688,47.29975606887688,47.29975606887688,189.19902427550755,4540.77658261218,0.1385113919325677,4.777753138270392e-05,0.25
1958-06-06,1958-06-17,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1958,6,6,1958.06,1957,9,249,36,0.1147139975053083,38.23728048996145,0.0287994587075547,0.56,3,Normal,53,12,12,13,120,210.0,0.1581672716022331,1117.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,17.70830445958768,4.469238744562605,1.0119031119764388,1.0119031119764388,1.0962283713078087,10.119031119764388,57.4692387445626,13.01190311197644,13.01190311197644,14.09622837130781,130.1190311197644,1183.4930449685155,990.0,968.9299403854444,21.07005961455559,0.8208322312192069,0.48,988.6991677687809,0.5349,0.5349,0.5349,0.5349,19.23432738333633,19.23432738333633,19.23432738333633,19.23432738333633,,0.9378011014360094,0.9378011014360094,0.9378011014360094,0.9378011014360094,48.64734417179004,48.64734417179004,48.64734417179004,48.64734417179004,0.9907809403623226,0.9907809403623226,0.9907809403623226,0.9907809403623226,0.98,0.98,0.98,0.98,47.67439728835424,47.67439728835424,47.67439728835424,47.67439728835424,190.6975891534169,4576.742139682006,0.1436291303691407,4.815595685692347e-05,0.255
1958-06-07,1958-06-18,1392.323,0.9273803807430936,1291.2130338573666,0.261,1958,6,7,1958.06,1957,9,250,36,0.1115608061252764,36.4952706022209,0.0282643294679229,0.56,3,Normal,53,12,12,13,120,210.0,0.1626377634778411,1081.2130338573666,1081.2130338573666,,4,270.30325846434164,270.30325846434164,270.30325846434164,270.30325846434164,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1158.2130338573666,990.0,968.8152409635516,21.184759036448327,0.7837854429404775,0.4555769440145765,988.760637613045,0.5167705776723587,0.5167705776723587,0.5167705776723587,0.5167705776723587,19.42862607182096,19.42862607182096,19.42862607182096,19.42862607182096,,0.9385341163829616,0.9385341163829616,0.9385341163829616,0.9385341163829616,48.33727177349304,48.33727177349304,48.33727177349304,48.33727177349304,0.984465820234074,0.984465820234074,0.984465820234074,0.984465820234074,0.98,0.98,0.98,0.98,47.370526338023176,47.370526338023176,47.370526338023176,47.370526338023176,189.4821053520927,4547.570528450225,0.146747361112081,4.868043253749985e-05,0.26
1958-06-08,1958-06-19,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1958,6,8,1958.06,1957,9,251,36,0.1076613433446157,45.13267107246179,0.0362197113608253,0.56,3,Normal,53,12,12,13,120,210.0,0.1685284563273786,1036.0803627849048,1036.0803627849048,,4,259.0200906962262,259.0200906962262,259.0200906962262,259.0200906962262,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1113.0803627849048,990.0,968.6733954258954,21.32660457410464,0.7176454202037932,0.3969044716203762,988.885450108176,0.4746135319481879,0.4746135319481879,0.4746135319481879,0.4746135319481879,19.73744115033231,19.73744115033231,19.73744115033231,19.73744115033231,,0.9391362836614652,0.9391362836614652,0.9391362836614652,0.9391362836614652,47.08598051981171,47.08598051981171,47.08598051981171,47.08598051981171,0.9589812733159208,0.9589812733159208,0.9589812733159208,0.9589812733159208,0.98,0.98,0.98,0.98,46.14426090941548,46.14426090941548,46.14426090941548,46.14426090941548,184.57704363766192,4429.8490473038855,0.1481261154177446,4.948593067882113e-05,0.265
1958-06-09,1958-06-20,1342.9646,0.905877929951145,1216.5619918456675,0.269,1958,6,9,1958.06,1957,9,252,36,0.1051109560954656,29.51837093923724,0.0242637622555135,0.56,3,Normal,53,12,12,13,120,210.0,0.1726175907249948,1006.5619918456676,1006.5619918456676,,4,251.64049796141688,251.64049796141688,251.64049796141688,251.64049796141688,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1083.5619918456675,990.0,968.5806234029436,21.419376597056495,0.6743874946549931,0.3585305893993677,988.9670819159456,0.4479401727426441,0.4479401727426441,0.4479401727426441,0.4479401727426441,19.938518340259492,19.938518340259492,19.938518340259492,19.938518340259492,,0.939186588532226,0.939186588532226,0.939186588532226,0.939186588532226,46.21298269548566,46.21298269548566,46.21298269548566,46.21298269548566,0.9412012768938016,0.9412012768938016,0.9412012768938016,0.9412012768938016,0.98,0.98,0.98,0.98,45.28872304157594,45.28872304157594,45.28872304157594,45.28872304157594,181.15489216630377,4347.717411991291,0.1489072430180648,4.99927513528092e-05,0.27
1958-06-10,1958-06-21,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1958,6,10,1958.06,1957,9,253,37,0.1032737759922177,21.26365860240708,0.0177894154212625,0.56,3,Normal,53,12,12,13,120,210.0,0.1756883567554193,985.2983332432603,985.2983332432603,,4,246.32458331081511,246.32458331081511,246.32458331081511,246.32458331081511,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1062.2983332432605,990.0,968.5137947616216,21.48620523837837,0.643226501298976,0.3382386665946083,989.0185348321064,0.4292360415878529,0.4292360415878529,0.4292360415878529,0.4292360415878529,20.075504028896933,20.075504028896933,20.075504028896933,20.075504028896933,,0.9391423249101716,0.9391423249101716,0.9391423249101716,0.9391423249101716,45.54537976707955,45.54537976707955,45.54537976707955,45.54537976707955,0.9276044759079338,0.9276044759079338,0.9276044759079338,0.9276044759079338,0.98,0.98,0.98,0.98,44.63447217173796,44.63447217173796,44.63447217173796,44.63447217173796,178.53788868695185,4284.909328486844,0.1493668013428216,5.033384944979248e-05,0.275
1958-06-11,1958-06-22,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1958,6,11,1958.06,1957,9,254,37,0.1021894809402341,12.54971124980966,0.0106106327383902,0.5700000000000001,3,Normal,53,12,12,13,120,210.0,0.1775525213853623,972.7486219934508,972.7486219934508,,4,243.1871554983627,243.1871554983627,243.1871554983627,243.1871554983627,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1049.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6248354296500459,0.3281988975947606,989.0469656727552,0.4183638149143677,0.4183638149143677,0.4183638149143677,0.4183638149143677,20.154249045861366,20.154249045861366,20.154249045861366,20.154249045861366,,0.938908525837383,0.938908525837383,0.938908525837383,0.938908525837383,45.130405527094254,45.130405527094254,45.130405527094254,45.130405527094254,0.919152862058946,0.919152862058946,0.919152862058946,0.919152862058946,0.98,0.98,0.98,0.98,44.22779741655237,44.22779741655237,44.22779741655237,44.22779741655237,176.91118966620948,4245.868551989028,0.1495763227929502,5.05187013565705e-05,0.28
1958-06-12,1958-06-23,1275.7375,0.914516856089578,1166.683447695578,0.283,1958,6,12,1958.06,1957,9,255,37,0.1008014498808979,16.065174297872776,0.0137699513347896,0.5700000000000001,3,Normal,53,12,12,13,120,210.0,0.179997410964208,956.683447695578,956.683447695578,,4,239.1708619238945,239.1708619238945,239.1708619238945,239.1708619238945,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1033.683447695578,990.0,968.423862264186,21.57613773581386,0.601292595421951,0.3153467581564624,989.0833606464216,0.4046140960642855,0.4046140960642855,0.4046140960642855,0.4046140960642855,20.2548842861712,20.2548842861712,20.2548842861712,20.2548842861712,,0.9384414697882516,0.9384414697882516,0.9384414697882516,0.9384414697882516,44.58450257413777,44.58450257413777,44.58450257413777,44.58450257413777,0.9080346756443538,0.9080346756443538,0.9080346756443538,0.9080346756443538,0.98,0.98,0.98,0.98,43.69281252265502,43.69281252265502,43.69281252265502,43.69281252265502,174.77125009062007,4194.510002174882,0.1498017739394748,5.0745698158106735e-05,0.285
1958-06-13,1958-06-24,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1958,6,13,1958.06,1957,9,256,37,0.0978285134948028,34.40898595017552,0.0303892625972805,0.5700000000000001,3,Normal,53,12,12,13,120,210.0,0.1854673995528299,922.2744617454024,922.2744617454024,,4,230.56861543635063,230.56861543635063,230.56861543635063,230.56861543635063,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,999.2744617454024,990.0,968.3157197369142,21.68428026308584,0.5696439605984275,0.287819569396322,989.1425364700052,0.37606505863123,0.37606505863123,0.37606505863123,0.37606505863123,20.45075167445982,20.45075167445982,20.45075167445982,20.45075167445982,,0.9373763779553532,0.9373763779553532,0.9373763779553532,0.9373763779553532,43.34731197212268,43.34731197212268,43.34731197212268,43.34731197212268,0.882837311041195,0.882837311041195,0.882837311041195,0.882837311041195,0.9782837311041196,0.9782837311041196,0.9782837311041196,0.9782837311041196,42.40597008942244,42.40597008942244,42.40597008942244,42.40597008942244,169.62388035768976,4070.973128584554,0.149808095200005,5.108863629882202e-05,0.29
1958-06-14,1958-06-25,1210.671,0.922658798487674,1117.0362502238706,0.296,1958,6,14,1958.06,1957,9,257,37,0.0965119320193424,15.238211521531866,0.0136416445916396,0.5700000000000001,3,Normal,53,12,12,13,120,210.0,0.1879974799008652,907.0362502238706,907.0362502238706,,4,226.7590625559677,226.7590625559677,226.7590625559677,226.7590625559677,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,984.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5557007900412264,0.2756290001790965,989.1686702097796,0.3637641814302158,0.3637641814302158,0.3637641814302158,0.3637641814302158,20.537077813360096,20.537077813360096,20.537077813360096,20.537077813360096,,0.9368926456158506,0.9368926456158506,0.9368926456158506,0.9368926456158506,42.78896984548578,42.78896984548578,42.78896984548578,42.78896984548578,0.8714657809671238,0.8714657809671238,0.8714657809671238,0.8714657809671238,0.9771465780967123,0.9771465780967123,0.9771465780967123,0.9771465780967123,41.81109546479984,41.81109546479984,41.81109546479984,41.81109546479984,167.24438185919936,4013.865164620785,0.1497215348433689,5.121820955579254e-05,0.295
1958-06-15,1958-06-26,1192.4734,0.9195163786021252,1096.498822347363,0.301,1958,6,15,1958.06,1957,9,258,37,0.0947374982508122,20.53742787650731,0.0187300044997232,0.5700000000000001,3,Normal,53,12,12,13,120,210.0,0.1915186735453451,886.4988223473631,886.4988223473631,,4,221.6247055868408,221.6247055868408,221.6247055868408,221.6247055868408,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,963.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5369087645280136,0.2591990578778905,989.203892177594,0.34750157554268,0.34750157554268,0.34750157554268,0.34750157554268,20.653108588959725,20.653108588959725,20.653108588959725,20.653108588959725,,0.9360293202095024,0.9360293202095024,0.9360293202095024,0.9360293202095024,42.01764935019901,42.01764935019901,42.01764935019901,42.01764935019901,0.8557566059103667,0.8557566059103667,0.8557566059103667,0.8557566059103667,0.9755756605910366,0.9755756605910366,0.9755756605910366,0.9755756605910366,40.99139602130294,40.99139602130294,40.99139602130294,40.99139602130294,163.96558408521176,3935.1740180450815,0.1495355770051785,5.137738982960418e-05,0.3
1958-06-16,1958-06-27,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1958,6,16,1958.06,1957,9,259,37,0.093315514734791,16.458142546540554,0.0152384468977369,0.5700000000000001,3,Normal,53,12,12,13,120,210.0,0.1944371206820908,870.0406798008228,870.0406798008228,,4,217.5101699502057,217.5101699502057,217.5101699502057,217.5101699502057,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,947.0406798008228,990.0,968.1515564222312,21.84844357776888,0.521849340509855,0.2460325438406582,989.2321181156494,0.3347313234466335,0.3347313234466335,0.3347313234466335,0.3347313234466335,20.74583036997167,20.74583036997167,20.74583036997167,20.74583036997167,,0.9352729877290212,0.9352729877290212,0.9352729877290212,0.9352729877290212,41.38924278888934,41.38924278888934,41.38924278888934,41.38924278888934,0.8429581016067075,0.8429581016067075,0.8429581016067075,0.8429581016067075,0.9742958101606708,0.9742958101606708,0.9742958101606708,0.9742958101606708,40.32536583493764,40.32536583493764,40.32536583493764,40.32536583493764,161.30146333975054,3871.235120154013,0.1493475813980425,5.149869779546051e-05,0.31
1958-06-17,1958-06-28,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1958,6,17,1958.06,1957,9,260,38,0.0915838158871372,20.04281073673428,0.0189083500275626,0.5700000000000001,3,Normal,53,12,12,13,120,210.0,0.1981136058182992,849.9978690640885,849.9978690640885,,4,212.49946726602207,212.49946726602207,212.49946726602207,212.49946726602207,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,926.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5035098963990351,0.2299982952512708,989.2664918083498,0.3194984017980664,0.3194984017980664,0.3194984017980664,0.3194984017980664,20.85842867520744,20.85842867520744,20.85842867520744,20.85842867520744,,0.9343826602716124,0.9343826602716124,0.9343826602716124,0.9343826602716124,40.6165381139978,40.6165381139978,40.6165381139978,40.6165381139978,0.8272207355193034,0.8272207355193034,0.8272207355193034,0.8272207355193034,0.9727220735519304,0.9727220735519304,0.9727220735519304,0.9727220735519304,39.50860317474895,39.50860317474895,39.50860317474895,39.50860317474895,158.0344126989958,3792.8259047758993,0.1490893683008346,5.164536238223606e-05,0.315
1958-06-18,1958-06-29,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1958,6,18,1958.06,1957,9,261,38,0.0901011685254177,17.160270390272213,0.0164553621887962,0.5700000000000001,3,Normal,53,12,12,13,120,210.0,0.2013736369565677,832.8375986738165,832.8375986738165,,4,208.20939966845413,208.20939966845413,208.20939966845413,208.20939966845413,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,909.8375986738164,990.0,968.0346324529748,21.965367547025156,0.4878080158652756,0.2162700789390532,989.2959219051957,0.3067356350252551,0.3067356350252551,0.3067356350252551,0.3067356350252551,20.954553817195556,20.954553817195556,20.954553817195556,20.954553817195556,,0.9336470860270574,0.9336470860270574,0.9336470860270574,0.9336470860270574,39.94847410633683,39.94847410633683,39.94847410633683,39.94847410633683,0.8136145439172471,0.8136145439172471,0.8136145439172471,0.8136145439172471,0.9713614543917248,0.9713614543917248,0.9713614543917248,0.9713614543917248,38.8044079086615,38.8044079086615,38.8044079086615,38.8044079086615,155.217631634646,3725.223159231504,0.1488416142954927,5.177000756937271e-05,0.32
1958-06-19,1958-06-30,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1958,6,19,1958.06,1957,9,262,38,0.0888019999990386,15.03667275901762,0.0146299466948175,0.5700000000000001,3,Normal,53,12,12,13,120,210.0,0.2043197225309838,817.8009259147989,817.8009259147989,,4,204.4502314786997,204.4502314786997,204.4502314786997,204.4502314786997,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,894.8009259147989,990.0,967.9873743385892,22.01262566141065,0.4740492560137307,0.2042407407318391,989.3217100032545,0.2957276620290812,0.2957276620290812,0.2957276620290812,0.2957276620290812,21.038608002636025,21.038608002636025,21.038608002636025,21.038608002636025,,0.932895531982473,0.932895531982473,0.932895531982473,0.932895531982473,39.352861849855934,39.352861849855934,39.352861849855934,39.352861849855934,0.801483948062239,0.801483948062239,0.801483948062239,0.801483948062239,0.9701483948062238,0.9701483948062238,0.9701483948062238,0.9701483948062238,38.178115754668816,38.178115754668816,38.178115754668816,38.178115754668816,152.7124630186753,3665.099112448206,0.1485817527190422,5.18709716167748e-05,0.325
1958-06-20,1958-07-01,1078.3827,0.9251619817921662,997.6786758623872,0.331,1958,6,20,1958.06,1957,9,263,38,0.0861994375945102,30.12225005241146,0.0301923362513225,0.5700000000000001,3,Normal,53,12,12,13,120,210.0,0.2104886122964163,787.6786758623872,787.6786758623872,,4,196.9196689655968,196.9196689655968,196.9196689655968,196.9196689655968,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,864.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4464869879973059,0.1838393379311936,989.3696736740716,0.274375073103671,0.274375073103671,0.274375073103671,0.274375073103671,21.20458389751832,21.20458389751832,21.20458389751832,21.20458389751832,,0.9304179142854828,0.9304179142854828,0.9304179142854828,0.9304179142854828,38.10093336985085,38.10093336985085,38.10093336985085,38.10093336985085,0.7759864230112189,0.7759864230112189,0.7759864230112189,0.7759864230112189,0.97,0.97,0.97,0.97,36.95790536875532,36.95790536875532,36.95790536875532,36.95790536875532,147.83162147502128,3547.9589154005107,0.1481755850371729,5.2133364221975256e-05,0.33
1958-06-21,1958-07-02,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1958,6,21,1958.06,1957,9,264,38,0.0839317391369504,26.24650992546083,0.0270183661255921,0.56,3,Normal,53,12,12,13,120,210.0,0.2161756706887087,761.4321659369264,761.4321659369264,,4,190.3580414842316,190.3580414842316,190.3580414842316,190.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,838.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4224710748499616,0.1707160829684632,989.4068128421816,0.2563738728371099,0.2563738728371099,0.2563738728371099,0.2563738728371099,21.36471030559677,21.36471030559677,21.36471030559677,21.36471030559677,,0.9282513195982371,0.9282513195982371,0.9282513195982371,0.9282513195982371,37.02307706497707,37.02307706497707,37.02307706497707,37.02307706497707,0.7540341561095126,0.7540341561095126,0.7540341561095126,0.7540341561095126,0.97,0.97,0.97,0.97,35.91238475302776,35.91238475302776,35.91238475302776,35.91238475302776,143.64953901211103,3447.5889362906646,0.147873978286033,5.240473348861881e-05,0.34
1958-06-22,1958-07-03,1036.4114,0.9189739555961264,952.4350838829192,0.343,1958,6,22,1958.06,1957,9,265,38,0.0822903912474842,18.997082054007024,0.0199458024756491,0.56,3,Normal,53,12,12,13,120,210.0,0.2204874679163066,742.4350838829192,742.4350838829192,,4,185.6087709707298,185.6087709707298,185.6087709707298,185.6087709707298,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,819.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4050884866903285,0.1612175419414596,989.433693971368,0.2437193307821413,0.2437193307821413,0.2437193307821413,0.2437193307821413,21.480234305054296,21.480234305054296,21.480234305054296,21.480234305054296,,0.926669753896696,0.926669753896696,0.926669753896696,0.926669753896696,36.2327416100682,36.2327416100682,36.2327416100682,36.2327416100682,0.7379377109993522,0.7379377109993522,0.7379377109993522,0.7379377109993522,0.97,0.97,0.97,0.97,35.145759361766146,35.145759361766146,35.145759361766146,35.145759361766146,140.58303744706458,3373.99289872955,0.1476037998032695,5.259832756159725e-05,0.345
1958-06-23,1958-07-04,1019.9159,0.9227467245233664,941.1240560143012,0.348,1958,6,23,1958.06,1957,9,266,38,0.0813131184396356,11.311027868617996,0.0120186364340963,0.56,3,Normal,53,12,12,13,120,210.0,0.2231374266314672,731.1240560143012,731.1240560143012,,4,182.7810140035753,182.7810140035753,182.7810140035753,182.7810140035753,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,808.1240560143012,990.0,967.6644962240572,22.33550377594281,0.3947387425273376,0.1555620280071506,989.4496992294656,0.2363750161292243,0.2363750161292243,0.2363750161292243,0.2363750161292243,21.54882798927911,21.54882798927911,21.54882798927911,21.54882798927911,,0.9256570881156616,0.9256570881156616,0.9256570881156616,0.9256570881156616,35.755558600437304,35.755558600437304,35.755558600437304,35.755558600437304,0.7282191160985194,0.7282191160985194,0.7282191160985194,0.7282191160985194,0.97,0.97,0.97,0.97,34.68289184242418,34.68289184242418,34.68289184242418,34.68289184242418,138.73156736969673,3329.5576168727216,0.147410499692496,5.270862882239595e-05,0.35
1958-06-24,1958-07-05,987.4235,0.9179659771125324,906.4211780013768,0.357,1958,6,24,1958.06,1957,9,267,39,0.0783147897793189,34.702878012924664,0.0382855992944065,0.56,3,Normal,53,12,12,13,120,210.0,0.2316803767350645,696.4211780013768,696.4211780013768,,4,174.1052945003442,174.1052945003442,174.1052945003442,174.1052945003442,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,773.4211780013768,990.0,967.5256847120056,22.4743152879945,0.3660488599416568,0.138926353400413,989.495024786658,0.2145169185808398,0.2145169185808398,0.2145169185808398,0.2145169185808398,21.75482315607161,21.75482315607161,21.75482315607161,21.75482315607161,,0.9224756716175618,0.9224756716175618,0.9224756716175618,0.9224756716175618,34.26582213525296,34.26582213525296,34.26582213525296,34.26582213525296,0.6978782512271479,0.6978782512271479,0.6978782512271479,0.6978782512271479,0.97,0.97,0.97,0.97,33.23784747119537,33.23784747119537,33.23784747119537,33.23784747119537,132.9513898847815,3190.833357234756,0.1466772766474125,5.302960737157323e-05,0.355
1958-06-25,1958-07-06,971.4252,0.9180964110207984,891.8619896951615,0.363,1958,6,25,1958.06,1957,9,268,39,0.0770568759096619,14.559188306215225,0.0163244857101618,0.56,3,Normal,53,12,12,13,120,210.0,0.2354624397344011,681.8619896951615,681.8619896951615,,4,170.46549742379037,170.46549742379037,170.46549742379037,170.46549742379037,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,758.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3577750166012849,0.1345585969085484,989.5076663864902,0.2056358137140485,0.2056358137140485,0.2056358137140485,0.2056358137140485,21.834582613995483,21.834582613995483,21.834582613995483,21.834582613995483,,0.9211295924784696,0.9211295924784696,0.9211295924784696,0.9211295924784696,33.62333741522718,33.62333741522718,33.62333741522718,33.62333741522718,0.6847930227133844,0.6847930227133844,0.6847930227133844,0.6847930227133844,0.97,0.97,0.97,0.97,32.61463729277036,32.61463729277036,32.61463729277036,32.61463729277036,130.45854917108144,3131.0051801059544,0.1462766108192055,5.3146364555468206e-05,0.365
1958-06-26,1958-07-07,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1958,6,26,1958.06,1957,9,269,39,0.0757675219888029,14.923077787720104,0.0170172375579283,0.56,3,Normal,53,12,12,13,120,210.0,0.2394693600073307,666.9389119074414,666.9389119074414,,4,166.73472797686034,166.73472797686034,166.73472797686034,166.73472797686034,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,743.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3492943784520366,0.1300816735722324,989.5206239479758,0.1967286525849276,0.1967286525849276,0.1967286525849276,0.1967286525849276,21.91613964776108,21.91613964776108,21.91613964776108,21.91613964776108,,0.919745827390313,0.919745827390313,0.919745827390313,0.919745827390313,32.960716977635485,32.960716977635485,32.960716977635485,32.960716977635485,0.671297698118849,0.671297698118849,0.671297698118849,0.671297698118849,0.97,0.97,0.97,0.97,31.97189546830642,31.97189546830642,31.97189546830642,31.97189546830642,127.88758187322568,3069.301964957416,0.1458340827812689,5.326474083888564e-05,0.37
1958-06-27,1958-07-08,932.1467,0.9087491724907756,847.0875422650073,0.377,1958,6,27,1958.06,1957,9,270,39,0.0731883636516966,29.85136964243407,0.0352400054929567,0.56,3,Normal,53,12,12,13,120,210.0,0.2479082615693839,637.0875422650073,637.0875422650073,,3,212.36251408833576,212.36251408833576,212.36251408833576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,714.0875422650073,990.0,967.28835016906,22.71164983094002,0.3323301390506137,0.1211262626795021,989.54654359827,0.3190875422650073,0.3190875422650073,0.3190875422650073,0.0,21.93910588694488,21.93910588694488,21.93910588694488,22.25819342920988,,0.9356535924141298,0.9356535924141298,0.9356535924141298,0.0,42.75142263432631,42.75142263432631,42.75142263432631,0.0,0.8707010719822059,0.8707010719822059,0.8707010719822059,0.0,0.9770701071982204,0.9770701071982204,0.9770701071982204,0.96,41.77113709619764,41.77113709619764,41.77113709619764,0.0,125.31341128859292,3007.5218709262303,0.1479344283042108,5.46381440606141e-05,0.375
