Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1958-06-28,1958-07-09,916.7204,0.9105214280240044,834.6935677067364,0.383,1958,6,28,1958.06,1957,9,271,39,0.072117524249862,12.393974558270886,0.014848532488782,0.56,3,Normal,53,12,12,13,120,210.0,0.2515893354455344,624.6935677067364,624.6935677067364,,3,208.2311892355788,208.2311892355788,208.2311892355788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,701.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3252867653608928,0.1174080703120209,989.5573051643272,0.3067996963526017,0.3067996963526017,0.3067996963526017,0.0,22.011731197147625,22.011731197147625,22.011731197147625,22.318530893500224,,0.9347703302449176,0.9347703302449176,0.9347703302449176,0.0,42.01879550723341,42.01879550723341,42.01879550723341,0.0,0.855779949230823,0.855779949230823,0.855779949230823,0.0,0.9755779949230824,0.9755779949230824,0.9755779949230824,0.96,40.99261227002979,40.99261227002979,40.99261227002979,0.0,122.97783681008936,2951.468083442145,0.1473329154170465,5.4683627286941335e-05,0.385
1958-06-29,1958-07-10,901.4559,0.907115570001353,817.7246825595828,0.391,1958,6,29,1958.06,1957,9,272,39,0.0706514125731479,16.968885147153628,0.0207513427307084,0.56,3,Normal,53,12,12,13,120,210.0,0.2568101519727558,607.7246825595828,607.7246825595828,,3,202.5748941865276,202.5748941865276,202.5748941865276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,684.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3156435150357097,0.1123174047678748,989.5720390801964,0.2903641973734689,0.2903641973734689,0.2903641973734689,0.0,22.110776152584688,22.110776152584688,22.110776152584688,22.401140349958155,,0.9332565878999936,0.9332565878999936,0.9332565878999936,0.0,40.99485667435482,40.99485667435482,40.99485667435482,0.0,0.834925797848367,0.834925797848367,0.834925797848367,0.0,0.9734925797848368,0.9734925797848368,0.9734925797848368,0.96,39.908188781827306,39.908188781827306,39.908188781827306,0.0,119.72456634548192,2873.3895922915663,0.1464118289431214,5.472350381555469e-05,0.39
1958-06-30,1958-07-11,893.8841,0.8990978772765416,803.6892968412517,0.396,1958,6,30,1958.06,1957,9,273,39,0.0694387552470841,14.0353857183311,0.0174636961988849,0.56,3,Normal,53,12,12,13,120,210.0,0.2612950064475975,593.6892968412517,593.6892968412517,,3,197.89643228041723,197.89643228041723,197.89643228041723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,670.6892968412517,990.0,967.114757187365,22.885242812635056,0.3076673435477985,0.1074757187365006,989.5848569377156,0.2771100103851682,0.2771100103851682,0.2771100103851682,0.0,22.192989739965583,22.192989739965583,22.192989739965583,22.470099750350755,,0.9317138310354836,0.9317138310354836,0.9317138310354836,0.0,40.13054142568801,40.13054142568801,40.13054142568801,0.0,0.8173226359610593,0.8173226359610593,0.8173226359610593,0.0,0.971732263596106,0.971732263596106,0.971732263596106,0.96,38.99614185892111,38.99614185892111,38.99614185892111,0.0,116.98842557676332,2807.7222138423194,0.1455642448351174,5.473702331393665e-05,0.395
1958-07-01,1958-07-12,863.9982,0.9020463209442272,779.3663976124346,0.405,1958,7,1,1958.07,1957,10,274,40,0.0673372567537143,24.32289922881705,0.03120855518448,0.48,3,Normal,50,10,9,9,108,186.0,0.2386554008099468,593.3663976124346,593.3663976124346,,3,197.78879920414488,197.78879920414488,197.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,662.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3029375218772087,0.1073465590449738,989.5897159190778,0.2768086377716056,0.2768086377716056,0.2768086377716056,0.0,22.29544169085651,22.29544169085651,22.29544169085651,22.572250328628115,,0.9318080275002874,0.9318080275002874,0.9318080275002874,0.0,40.29794700279938,40.29794700279938,40.29794700279938,0.0,0.8207321181832868,0.8207321181832868,0.8207321181832868,0.0,0.9720732118183286,0.9720732118183286,0.9720732118183286,0.96,39.17255477269598,39.17255477269598,39.17255477269598,0.0,117.51766431808797,2820.423943634111,0.1507861574197961,5.501456734871439e-05,0.405
1958-07-02,1958-07-13,856.6266,0.8970607168566745,768.4460718744957,0.407,1958,7,2,1958.07,1957,10,275,40,0.0663937406099564,10.920325737938924,0.0142109201121955,0.48,3,Normal,50,10,9,9,108,186.0,0.242046913645201,582.4460718744957,582.4460718744957,,3,194.14869062483191,194.14869062483191,194.14869062483191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,651.4460718744957,990.0,966.973784287498,23.026215712502108,0.2967316083000785,0.1029784287497982,989.60028996295,0.2666844384995428,0.2666844384995428,0.2666844384995428,0.0,22.35982123695268,22.35982123695268,22.35982123695268,22.626505675452226,,0.930655704210537,0.930655704210537,0.930655704210537,0.0,39.6214656039216,39.6214656039216,39.6214656039216,0.0,0.8069544929515601,0.8069544929515601,0.8069544929515601,0.0,0.970695449295156,0.970695449295156,0.970695449295156,0.96,38.46037635613124,38.46037635613124,38.46037635613124,0.0,115.38112906839372,2769.1470976414494,0.1501486353973295,5.502709208246751e-05,0.405
1958-07-03,1958-07-14,849.2947,0.8954821115912885,760.52821131929,0.409,1958,7,3,1958.07,1957,10,276,40,0.0657096374579866,7.9178605552057215,0.0104110017713486,0.48,3,Normal,50,10,9,9,108,186.0,0.2445668644919106,574.52821131929,574.52821131929,,3,191.50940377309664,191.50940377309664,191.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,643.52821131929,990.0,966.9421128452772,23.057887154722835,0.2922319661190157,0.099811284527716,989.6079567493532,0.2595055782628229,0.2595055782628229,0.2595055782628229,0.0,22.40633832581322,22.40633832581322,22.40633832581322,22.66584390407604,,0.929835185234082,0.929835185234082,0.929835185234082,0.0,39.1296234825387,39.1296234825387,39.1296234825387,0.0,0.7969373418032321,0.7969373418032321,0.7969373418032321,0.0,0.97,0.97,0.97,0.96,37.955734778062535,37.955734778062535,37.955734778062535,0.0,113.8672043341876,2732.812904020502,0.1497212103896342,5.505348276821302e-05,0.41
1958-07-04,1958-07-15,834.7498,0.8963571399655789,748.233943314839,0.416,1958,7,4,1958.07,1957,10,277,40,0.0646474127024021,12.294268004450943,0.0164310482226784,0.48,3,Normal,50,10,9,9,108,186.0,0.2485853544360465,562.233943314839,562.233943314839,,3,187.41131443827967,187.41131443827967,187.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,631.233943314839,990.0,966.8929357732592,23.107064226740704,0.2852452546819536,0.0948935773259356,989.619861167992,0.2485140964058239,0.2485140964058239,0.2485140964058239,0.0,22.47841129832698,22.47841129832698,22.47841129832698,22.7269253947328,,0.9285861653969448,0.9285861653969448,0.9285861653969448,0.0,38.36386275176289,38.36386275176289,38.36386275176289,0.0,0.78134140023957,0.78134140023957,0.78134140023957,0.0,0.97,0.97,0.97,0.96,37.21294686921,37.21294686921,37.21294686921,0.0,111.63884060763,2679.33217458312,0.149203122372457,5.51563800556766e-05,0.415
1958-07-05,1958-07-16,827.5366,0.8937943571986156,739.6475434553279,0.419,1958,7,5,1958.07,1957,10,278,40,0.0639055477545403,8.586399859511175,0.0116087722260241,0.48,3,Normal,50,10,9,9,108,186.0,0.25147112519442,553.6475434553279,553.6475434553279,,3,184.549181151776,184.549181151776,184.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,622.6475434553279,990.0,966.8585901738212,23.141409826178688,0.2803656881978071,0.0914590173821311,989.62817529442,0.240936887371582,0.240936887371582,0.240936887371582,0.0,22.528648233227194,22.528648233227194,22.528648233227194,22.769585120598776,,0.9277123294448936,0.9277123294448936,0.9277123294448936,0.0,37.82677223439752,37.82677223439752,37.82677223439752,0.0,0.7704026931649189,0.7704026931649189,0.7704026931649189,0.0,0.97,0.97,0.97,0.96,36.6919690673656,36.6919690673656,36.6919690673656,0.0,110.0759072020968,2641.821772850323,0.1488221088220852,5.522762857149473e-05,0.42
1958-07-06,1958-07-17,820.3628,0.8945448145815545,733.8512888156049,0.422,1958,7,6,1958.07,1957,10,279,40,0.0634047513536682,5.7962546397229735,0.0078984049330727,0.48,3,Normal,50,10,9,9,108,186.0,0.253457345970181,547.8512888156049,547.8512888156049,,3,182.6170962718683,182.6170962718683,182.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,616.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2770717337656428,0.0891405155262419,989.6337877507082,0.2359521083814202,0.2359521083814202,0.2359521083814202,0.0,22.56243048706437,22.56243048706437,22.56243048706437,22.798382595445787,,0.9270577636179188,0.9270577636179188,0.9270577636179188,0.0,37.46043436986892,37.46043436986892,37.46043436986892,0.0,0.7629416368608741,0.7629416368608741,0.7629416368608741,0.0,0.97,0.97,0.97,0.96,36.33662133877285,36.33662133877285,36.33662133877285,0.0,109.00986401631856,2616.236736391645,0.148544896871755,5.527141835839048e-05,0.42
1958-07-07,1958-07-18,806.1332,0.8935666243082664,720.3337222668207,0.431,1958,7,7,1958.07,1957,10,280,40,0.0622368336038533,13.517566548784204,0.0187657000233804,0.48,3,Normal,50,10,9,9,108,186.0,0.2582136504933796,534.3337222668207,534.3337222668207,,3,178.1112407556069,178.1112407556069,178.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,603.3337222668207,990.0,966.7813348890672,23.21866511093276,0.269389833812474,0.0837334889067282,989.6468766772808,0.2244781018890172,0.2244781018890172,0.2244781018890172,0.0,22.64106368632446,22.64106368632446,22.64106368632446,22.86554178821348,,0.9255425841880912,0.9255425841880912,0.9255425841880912,0.0,36.60355444403582,36.60355444403582,36.60355444403582,0.0,0.7454899072105056,0.7454899072105056,0.7454899072105056,0.0,0.97,0.97,0.97,0.96,35.50544781071475,35.50544781071475,35.50544781071475,0.0,106.51634343214424,2556.392242371462,0.1478708272839811,5.53733967043556e-05,0.43
1958-07-08,1958-07-19,799.0771,0.8911326595966059,712.0837013457431,0.433,1958,7,8,1958.07,1957,10,281,41,0.0615240317962722,8.250020921077635,0.0115857460372793,0.48,3,Normal,50,10,9,9,108,186.0,0.2612052482713546,526.0837013457431,526.0837013457431,,3,175.36123378191436,175.36123378191436,175.36123378191436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,595.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2647014281664911,0.0804334805382972,989.6548650912952,0.2176030844547859,0.2176030844547859,0.2176030844547859,0.0,22.688927201457467,22.688927201457467,22.688927201457467,22.90653028591225,,0.924625573672092,0.924625573672092,0.924625573672092,0.0,36.07880585101526,36.07880585101526,36.07880585101526,0.0,0.7348025631571335,0.7348025631571335,0.7348025631571335,0.0,0.97,0.97,0.97,0.96,34.9964416754848,34.9964416754848,34.9964416754848,0.0,104.9893250264544,2519.7438006349057,0.147439584459016,5.543547789379413e-05,0.435
1958-07-09,1958-07-20,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1958,7,9,1958.07,1957,10,282,41,0.0607094797880934,9.427685279846289,0.0134172127816267,0.48,3,Normal,50,10,9,9,108,186.0,0.2647098946670891,516.6560160658968,516.6560160658968,,3,172.2186720219656,172.2186720219656,172.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,585.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2593437674626675,0.0766624064263587,989.6639938261108,0.209913559733596,0.209913559733596,0.209913559733596,0.0,22.743456202113688,22.743456202113688,22.743456202113688,22.953369761847284,,0.9235847012184004,0.9235847012184004,0.9235847012184004,0.0,35.47742811481073,35.47742811481073,35.47742811481073,0.0,0.7225545440898316,0.7225545440898316,0.7225545440898316,0.0,0.97,0.97,0.97,0.96,34.413105271366405,34.413105271366405,34.413105271366405,0.0,103.2393158140992,2477.7435795383813,0.1469272495411427,5.55061527096996e-05,0.435
1958-07-10,1958-07-21,778.1427,0.8891770066630039,691.9065967426677,0.441,1958,7,10,1958.07,1957,10,283,41,0.0597807299585664,10.749419323229064,0.0155359399286475,0.48,3,Normal,50,10,9,9,108,186.0,0.2688224116891556,505.9065967426677,505.9065967426677,,3,168.63553224755591,168.63553224755591,168.63553224755591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,574.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2532349783179872,0.072362638697067,989.6744023829848,0.201252566749183,0.201252566749183,0.201252566749183,0.0,22.80552342926513,22.80552342926513,22.80552342926513,23.006775996014312,,0.9224072712648106,0.9224072712648106,0.9224072712648106,0.0,34.789689250208504,34.789689250208504,34.789689250208504,0.0,0.7085476425704379,0.7085476425704379,0.7085476425704379,0.0,0.97,0.97,0.97,0.96,33.74599857270225,33.74599857270225,33.74599857270225,0.0,101.23799571810676,2429.711897234562,0.1463174309866552,5.558667480976952e-05,0.44
1958-07-11,1958-07-22,764.3804,0.8926299826267534,682.3088631722309,0.445,1958,7,11,1958.07,1957,10,284,41,0.0589514857780807,9.597733570436844,0.0140665526838014,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.3326939048462863,455.3088631722309,455.3088631722309,,3,151.7696210574103,151.7696210574103,151.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,535.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2307319762752348,0.0610617726344461,989.7082062510902,0.1630223814840062,0.1630223814840062,0.1630223814840062,0.0,22.91594841691731,22.91594841691731,22.91594841691731,23.078970798401315,,0.9158374901646856,0.9158374901646856,0.9158374901646856,0.0,31.237754168738512,31.237754168738512,31.237754168738512,0.0,0.6362068058806214,0.6362068058806214,0.6362068058806214,0.0,0.97,0.97,0.97,0.96,30.30062154367636,30.30062154367636,30.30062154367636,0.0,90.90186463102908,2181.6447511446977,0.1332268559555312,5.545799784598538e-05,0.445
1958-07-12,1958-07-23,764.3804,0.8926299826267534,682.3088631722309,0.445,1958,7,12,1958.07,1957,10,285,41,0.0589514857780807,0.0,0.0,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.3326939048462863,455.3088631722309,455.3088631722309,,3,151.7696210574103,151.7696210574103,151.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,535.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2307319762752348,0.0610617726344461,989.7082062510902,0.1630223814840062,0.1630223814840062,0.1630223814840062,0.0,22.91594841691731,22.91594841691731,22.91594841691731,23.078970798401315,,0.9158374901646856,0.9158374901646856,0.9158374901646856,0.0,31.237754168738512,31.237754168738512,31.237754168738512,0.0,0.6362068058806214,0.6362068058806214,0.6362068058806214,0.0,0.97,0.97,0.97,0.96,30.30062154367636,30.30062154367636,30.30062154367636,0.0,90.90186463102908,2181.6447511446977,0.1332268559555312,5.545799784598538e-05,0.445
1958-07-13,1958-07-24,750.7725,0.8881602932782826,666.8063237852695,0.452,1958,7,13,1958.07,1957,10,286,41,0.0576120663750472,15.502539386961416,0.0232489387607452,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.3404286850661309,439.8063237852695,439.8063237852695,,2,219.90316189263476,219.90316189263476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,519.8063237852695,990.0,966.567225295141,23.43277470485896,0.221922035805483,0.0579612647570539,989.7201166994374,0.3421017386293149,0.3421017386293149,0.0,0.0,22.81078966566707,22.81078966566707,23.152891404296383,23.152891404296383,,0.9382113938196724,0.9382113938196724,0.0,0.0,46.15419665738608,46.15419665738608,0.0,0.0,0.940004005242079,0.940004005242079,0.0,0.0,0.98,0.98,0.96,0.96,45.23111272423836,45.23111272423836,0.0,0.0,90.46222544847672,2171.093410763441,0.1356649183153339,5.713514017178811e-05,0.45
1958-07-14,1958-07-25,750.7725,0.8881602932782826,666.8063237852695,0.452,1958,7,14,1958.07,1957,10,287,41,0.0576120663750472,0.0,0.0,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.3404286850661309,439.8063237852695,439.8063237852695,,2,219.90316189263476,219.90316189263476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,519.8063237852695,990.0,966.567225295141,23.43277470485896,0.221922035805483,0.0579612647570539,989.7201166994374,0.3421017386293149,0.3421017386293149,0.0,0.0,22.81078966566707,22.81078966566707,23.152891404296383,23.152891404296383,,0.9382113938196724,0.9382113938196724,0.0,0.0,46.15419665738608,46.15419665738608,0.0,0.0,0.940004005242079,0.940004005242079,0.0,0.0,0.98,0.98,0.96,0.96,45.23111272423836,45.23111272423836,0.0,0.0,90.46222544847672,2171.093410763441,0.1356649183153339,5.713514017178811e-05,0.45
1958-07-15,1958-07-26,744.0263,0.8869874635023101,659.9420006160087,0.456,1958,7,15,1958.07,1957,10,288,42,0.0570189888532231,6.864323169260729,0.0104014037034366,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.3439696212517338,432.9420006160087,432.9420006160087,,2,216.4710003080044,216.4710003080044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,512.9420006160087,990.0,966.539768002464,23.46023199753597,0.2180211085459665,0.0565884001232017,989.7253904913308,0.3315306809486534,0.3315306809486534,0.0,0.0,22.85409180791813,22.85409180791813,23.185622488866784,23.185622488866784,,0.9374533942603582,0.9374533942603582,0.0,0.0,45.48331152428892,45.48331152428892,0.0,0.0,0.9263403569101614,0.9263403569101614,0.0,0.0,0.98,0.98,0.96,0.96,44.573645293803146,44.573645293803146,0.0,0.0,89.14729058760629,2139.534974102551,0.1350835232556704,5.719735262252453e-05,0.455
1958-07-16,1958-07-27,730.6486,0.8864028278959922,647.6489852382476,0.462,1958,7,16,1958.07,1957,10,289,42,0.0559568723245846,12.293015377761094,0.0189809845424816,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.3504985033157962,420.6489852382476,420.6489852382476,,2,210.32449261912384,210.32449261912384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,500.6489852382476,990.0,966.490595940953,23.50940405904703,0.2122263232717946,0.0541297970476495,989.7336438796806,0.3129734778573714,0.3129734778573714,0.0,0.0,22.93007446087024,22.93007446087024,23.243047938727614,23.243047938727614,,0.9360941261343296,0.9360941261343296,0.0,0.0,44.27448666582037,44.27448666582037,0.0,0.0,0.9017207060248548,0.9017207060248548,0.0,0.0,0.98,0.98,0.96,0.96,43.38899693250397,43.38899693250397,0.0,0.0,86.77799386500793,2082.67185276019,0.1339892377552098,5.730430630227936e-05,0.46
1958-07-17,1958-07-28,730.6486,0.8864028278959922,647.6489852382476,0.462,1958,7,17,1958.07,1957,10,290,42,0.0559568723245846,0.0,0.0,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.3504985033157962,420.6489852382476,420.6489852382476,,2,210.32449261912384,210.32449261912384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,500.6489852382476,990.0,966.490595940953,23.50940405904703,0.2122263232717946,0.0541297970476495,989.7336438796806,0.3129734778573714,0.3129734778573714,0.0,0.0,22.93007446087024,22.93007446087024,23.243047938727614,23.243047938727614,,0.9360941261343296,0.9360941261343296,0.0,0.0,44.27448666582037,44.27448666582037,0.0,0.0,0.9017207060248548,0.9017207060248548,0.0,0.0,0.98,0.98,0.96,0.96,43.38899693250397,43.38899693250397,0.0,0.0,86.77799386500793,2082.67185276019,0.1339892377552098,5.730430630227936e-05,0.46
1958-07-18,1958-07-29,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1958,7,18,1958.07,1957,10,291,42,0.0550303881144804,10.72319687620586,0.0168358654526806,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.3563994489589869,409.92578836204177,409.92578836204177,,2,204.96289418102089,204.96289418102089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,489.92578836204177,990.0,966.4477031534482,23.552296846551823,0.2084417743874096,0.0519851576724083,989.73957306794,0.2971938773577197,0.2971938773577197,0.0,0.0,22.99467603713422,22.99467603713422,23.29186991449194,23.29186991449194,,0.9349037905405844,0.9349037905405844,0.0,0.0,43.21237739685588,43.21237739685588,0.0,0.0,0.8800891526854557,0.8800891526854557,0.0,0.0,0.9780089152685456,0.9780089152685456,0.96,0.96,42.26209034407403,42.26209034407403,0.0,0.0,84.52418068814806,2028.5803365155532,0.1327064820306863,5.727607227117119e-05,0.465
1958-07-19,1958-07-30,710.868,0.8775314292741972,623.8090120652902,0.47,1958,7,19,1958.07,1957,10,292,42,0.053897098642441,13.116776296751594,0.0210269105496326,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.3638934282921859,396.8090120652902,396.8090120652902,,2,198.4045060326451,198.4045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,476.8090120652902,990.0,966.3952360482612,23.60476395173885,0.20381245706034,0.049361802413058,989.7468257405266,0.2785326168914062,0.2785326168914062,0.0,0.0,23.073057075374,23.073057075374,23.351589692265406,23.351589692265406,,0.9329633955125576,0.9329633955125576,0.0,0.0,41.88514043427679,41.88514043427679,0.0,0.0,0.8530578499852707,0.8530578499852707,0.0,0.0,0.975305784998527,0.975305784998527,0.96,0.96,40.85081977102588,40.85081977102588,0.0,0.0,81.70163954205175,1960.839349009242,0.1309722013658574,5.719350917629357e-05,0.47
1958-07-20,1958-07-31,710.868,0.8775314292741972,623.8090120652902,0.47,1958,7,20,1958.07,1957,10,293,42,0.053897098642441,0.0,0.0,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.3638934282921859,396.8090120652902,396.8090120652902,,2,198.4045060326451,198.4045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,476.8090120652902,990.0,966.3952360482612,23.60476395173885,0.20381245706034,0.049361802413058,989.7468257405266,0.2785326168914062,0.2785326168914062,0.0,0.0,23.073057075374,23.073057075374,23.351589692265406,23.351589692265406,,0.9329633955125576,0.9329633955125576,0.0,0.0,41.88514043427679,41.88514043427679,0.0,0.0,0.8530578499852707,0.8530578499852707,0.0,0.0,0.975305784998527,0.975305784998527,0.96,0.96,40.85081977102588,40.85081977102588,0.0,0.0,81.70163954205175,1960.839349009242,0.1309722013658574,5.719350917629357e-05,0.47
1958-07-21,1958-08-01,697.8704,0.8821520065429723,615.6277736669467,0.475,1958,7,21,1958.07,1957,10,294,42,0.0531902396448241,8.181238398343453,0.013289261382105,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.368729303175991,388.6277736669467,388.6277736669467,,2,194.31388683347336,194.31388683347336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,468.6277736669467,990.0,966.3625110946678,23.637488905332248,0.200925044191698,0.0477255547333893,989.751349401075,0.2671337721870475,0.2671337721870475,0.0,0.0,23.121704534220203,23.121704534220203,23.38883830640725,23.38883830640725,,0.9317521976767044,0.9317521976767044,0.0,0.0,41.05469323789294,41.05469323789294,0.0,0.0,0.8361444651302025,0.8361444651302025,0.0,0.0,0.9736144465130202,0.9736144465130202,0.96,0.96,39.97144243357297,39.97144243357297,0.0,0.0,79.94288486714593,1918.6292368115023,0.1298558776693445,5.714042693863498e-05,0.475
1958-07-22,1958-08-02,691.4282,0.8804892019345739,608.7950640130589,0.48,1958,7,22,1958.07,1957,10,295,43,0.0525998935307282,6.832709653887832,0.0112233328714065,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.372867674884977,381.7950640130589,381.7950640130589,,2,190.89753200652945,190.89753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,461.7950640130589,990.0,966.3351802560522,23.66481974394776,0.1985135689575422,0.0463590128026117,989.7551274182398,0.2578412870577601,0.2578412870577601,0.0,0.0,23.162105875129797,23.162105875129797,23.419947162187555,23.419947162187555,,0.9307401486949428,0.9307401486949428,0.0,0.0,40.35947458966047,40.35947458966047,0.0,0.0,0.8219852258586653,0.8219852258586653,0.0,0.0,0.9721985225858664,0.9721985225858664,0.96,0.96,39.23742156840972,39.23742156840972,0.0,0.0,78.47484313681944,1883.3962352836663,0.1289019043937848,5.709494331561029e-05,0.48
1958-07-23,1958-08-03,691.4282,0.8804892019345739,608.7950640130589,0.48,1958,7,23,1958.07,1957,10,296,43,0.0525998935307282,0.0,0.0,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.372867674884977,381.7950640130589,381.7950640130589,,2,190.89753200652945,190.89753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,461.7950640130589,990.0,966.3351802560522,23.66481974394776,0.1985135689575422,0.0463590128026117,989.7551274182398,0.2578412870577601,0.2578412870577601,0.0,0.0,23.162105875129797,23.162105875129797,23.419947162187555,23.419947162187555,,0.9307401486949428,0.9307401486949428,0.0,0.0,40.35947458966047,40.35947458966047,0.0,0.0,0.8219852258586653,0.8219852258586653,0.0,0.0,0.9721985225858664,0.9721985225858664,0.96,0.96,39.23742156840972,39.23742156840972,0.0,0.0,78.47484313681944,1883.3962352836663,0.1289019043937848,5.709494331561029e-05,0.48
1958-07-24,1958-08-04,685.0236,0.878477532975807,601.777842158206,0.482,1958,7,24,1958.07,1957,10,297,43,0.051993605562469,7.017221854852892,0.0116608179352141,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.3772156169557373,374.777842158206,374.777842158206,,2,187.388921079103,187.388921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,454.777842158206,990.0,966.3071113686328,23.69288863136717,0.1960369736428377,0.0449555684316412,989.7590074579256,0.248454530070414,0.248454530070414,0.0,0.0,23.203441559222217,23.203441559222217,23.45189608929263,23.45189608929263,,0.929700352350189,0.929700352350189,0.0,0.0,39.64404956310064,39.64404956310064,0.0,0.0,0.8074144513869784,0.8074144513869784,0.0,0.0,0.970741445138698,0.970741445138698,0.96,0.96,38.484121964034486,38.484121964034486,0.0,0.0,76.96824392806897,1847.2378542736556,0.1279014256357983,5.704731004020166e-05,0.48
1958-07-25,1958-08-05,672.3268,0.8764068829576366,589.2318351168824,0.488,1958,7,25,1958.07,1957,10,298,43,0.0509096305540986,12.546007041323604,0.0212921405355413,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.3852473448841598,362.2318351168824,362.2318351168824,,2,181.1159175584412,181.1159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,442.2318351168824,990.0,966.251543258026,23.74845674197411,0.1916090984951675,0.0424463670233764,989.7659445344816,0.2320790673007783,0.2320790673007783,0.0,0.0,23.282322209154824,23.282322209154824,23.5144012764556,23.5144012764556,,0.9276282434768864,0.9276282434768864,0.0,0.0,38.36149980294695,38.36149980294695,0.0,0.0,0.7812932750091027,0.7812932750091027,0.0,0.0,0.97,0.97,0.96,0.96,37.210654808858536,37.210654808858536,0.0,0.0,74.42130961771707,1786.1114308252097,0.1263022552115748,5.707004189251044e-05,0.49
1958-07-26,1958-08-06,672.3268,0.8764068829576366,589.2318351168824,0.488,1958,7,26,1958.07,1957,10,299,43,0.0509096305540986,0.0,0.0,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.3852473448841598,362.2318351168824,362.2318351168824,,2,181.1159175584412,181.1159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,442.2318351168824,990.0,966.251543258026,23.74845674197411,0.1916090984951675,0.0424463670233764,989.7659445344816,0.2320790673007783,0.2320790673007783,0.0,0.0,23.282322209154824,23.282322209154824,23.5144012764556,23.5144012764556,,0.9276282434768864,0.9276282434768864,0.0,0.0,38.36149980294695,38.36149980294695,0.0,0.0,0.7812932750091027,0.7812932750091027,0.0,0.0,0.97,0.97,0.96,0.96,37.210654808858536,37.210654808858536,0.0,0.0,74.42130961771707,1786.1114308252097,0.1263022552115748,5.707004189251044e-05,0.49
1958-07-27,1958-08-07,659.7793,0.8759751691964408,577.9502839498093,0.495,1958,7,27,1958.07,1957,10,300,43,0.0499349045332635,11.281551167073074,0.01951993360047,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.392767347476056,350.9502839498093,350.9502839498093,,2,175.47514197490466,175.47514197490466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,430.9502839498093,990.0,966.200776277774,23.79922372222586,0.1876274890575736,0.0401900567899618,989.7721824541524,0.2178878549372616,0.2178878549372616,0.0,0.0,23.35351832144107,23.35351832144107,23.57140617637833,23.57140617637833,,0.92564768198506,0.92564768198506,0.0,0.0,37.200805039095535,37.200805039095535,0.0,0.0,0.7576538704500109,0.7576538704500109,0.0,0.0,0.97,0.97,0.96,0.96,36.08478088792267,36.08478088792267,0.0,0.0,72.16956177584534,1732.069482620288,0.1248715742167759,5.7122337294240165e-05,0.495
1958-07-28,1958-08-08,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1958,7,28,1958.07,1957,10,301,43,0.0494114767522878,6.058191909441008,0.0105932430151759,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.3969280274362959,344.8920920403683,344.8920920403683,,2,172.44604602018416,172.44604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,424.8920920403683,990.0,966.1735144141816,23.826485585818432,0.185489365166261,0.0389784184080736,989.7755322164256,0.2104683522892493,0.2104683522892493,0.0,0.0,23.39154944995481,23.39154944995481,23.602017802244063,23.602017802244063,,0.924585104977004,0.924585104977004,0.0,0.0,36.57613599331633,36.57613599331633,0.0,0.0,0.7449314866255871,0.7449314866255871,0.0,0.0,0.97,0.97,0.96,0.96,35.478851913516834,35.478851913516834,0.0,0.0,70.95770382703367,1702.984891848808,0.1240753366144201,5.714968171256328e-05,0.495
1958-07-29,1958-08-09,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1958,7,29,1958.07,1957,10,302,44,0.0494114767522878,0.0,0.0,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.3969280274362959,344.8920920403683,344.8920920403683,,2,172.44604602018416,172.44604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,424.8920920403683,990.0,966.1735144141816,23.826485585818432,0.185489365166261,0.0389784184080736,989.7755322164256,0.2104683522892493,0.2104683522892493,0.0,0.0,23.39154944995481,23.39154944995481,23.602017802244063,23.602017802244063,,0.924585104977004,0.924585104977004,0.0,0.0,36.57613599331633,36.57613599331633,0.0,0.0,0.7449314866255871,0.7449314866255871,0.0,0.0,0.97,0.97,0.96,0.96,35.478851913516834,35.478851913516834,0.0,0.0,70.95770382703367,1702.984891848808,0.1240753366144201,5.714968171256328e-05,0.495
1958-07-30,1958-08-10,647.3805,0.8756118252012844,566.8540212047202,0.501,1958,7,30,1958.07,1957,10,303,44,0.0489761874320878,5.038070835648114,0.0088877747130395,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.4004558343214409,339.8540212047202,339.8540212047202,,2,169.9270106023601,169.9270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,419.8540212047202,990.0,966.1508430954212,23.849156904578763,0.1837112736530097,0.037970804240944,989.778317922106,0.204326285233617,0.204326285233617,0.0,0.0,23.42314854145126,23.42314854145126,23.627474826684875,23.627474826684875,,0.9237020415352376,0.9237020415352376,0.0,0.0,36.0560620784352,36.0560620784352,0.0,0.0,0.7343393498662975,0.7343393498662975,0.0,0.0,0.97,0.97,0.96,0.96,34.974380216082146,34.974380216082146,0.0,0.0,69.94876043216429,1678.770250371943,0.1233981903903654,5.717222695285525e-05,0.5
1958-07-31,1958-08-11,635.1294,0.8861628436789661,562.8280752081156,0.506,1958,7,31,1958.07,1957,10,304,44,0.0486283456979812,4.025945996604604,0.0071530653390308,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.4033203210697383,335.8280752081156,335.8280752081156,,2,167.9140376040578,167.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,415.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1822903923984789,0.0371656150416231,989.7805439925598,0.1995354094976575,0.1995354094976575,0.0,0.0,23.448282244625744,23.448282244625744,23.6478176541234,23.6478176541234,,0.9229966775808228,0.9229966775808228,0.0,0.0,35.639932669436845,35.639932669436845,0.0,0.0,0.7258642091534999,0.7258642091534999,0.0,0.0,0.97,0.97,0.96,0.96,34.57073468935374,34.57073468935374,0.0,0.0,69.14146937870748,1659.3952650889796,0.1228465181896642,5.718986926392479e-05,0.505
1958-08-01,1958-08-12,635.1294,0.8861628436789661,562.8280752081156,0.506,1958,8,1,1958.08,1957,11,305,44,0.0486283456979812,0.0,0.0,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.3269204364618143,378.8280752081156,378.8280752081156,,2,189.4140376040578,189.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,449.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1942900473105891,0.0457656150416231,989.7599443376478,0.2538413400267937,0.2538413400267937,0.0,0.0,23.373376659184533,23.373376659184533,23.627217999211325,23.627217999211325,,0.9304622462325788,0.9304622462325788,0.0,0.0,40.39904279280657,40.39904279280657,0.0,0.0,0.8227910955765085,0.8227910955765085,0.0,0.0,0.9722791095576508,0.9722791095576508,0.96,0.96,39.2791453535714,39.2791453535714,0.0,0.0,78.5582907071428,1885.3989769714271,0.1395777754656153,5.76033004065568e-05,0.505
1958-08-02,1958-08-13,635.1294,0.8861628436789661,562.8280752081156,0.506,1958,8,2,1958.08,1957,11,306,44,0.0486283456979812,0.0,0.0,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.3269204364618143,378.8280752081156,378.8280752081156,,2,189.4140376040578,189.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,449.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1942900473105891,0.0457656150416231,989.7599443376478,0.2538413400267937,0.2538413400267937,0.0,0.0,23.373376659184533,23.373376659184533,23.627217999211325,23.627217999211325,,0.9304622462325788,0.9304622462325788,0.0,0.0,40.39904279280657,40.39904279280657,0.0,0.0,0.8227910955765085,0.8227910955765085,0.0,0.0,0.9722791095576508,0.9722791095576508,0.96,0.96,39.2791453535714,39.2791453535714,0.0,0.0,78.5582907071428,1885.3989769714271,0.1395777754656153,5.76033004065568e-05,0.505
1958-08-03,1958-08-14,629.0591,0.8842087083672124,556.2195342976412,0.513,1958,8,3,1958.08,1957,11,307,44,0.0480573677633162,6.608540910474403,0.0118811737146543,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.3308046349582877,372.2195342976412,372.2195342976412,,2,186.1097671488206,186.1097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,443.2195342976412,990.0,966.1029879043392,23.89701209566067,0.1919576881812287,0.0444439068595282,989.7635984049592,0.2450519806158627,0.2450519806158627,0.0,0.0,23.415558520004037,23.415558520004037,23.660610500619896,23.660610500619896,,0.929484963492336,0.929484963492336,0.0,0.0,39.72416297409029,39.72416297409029,0.0,0.0,0.8090460890853418,0.8090460890853418,0.0,0.0,0.970904608908534,0.970904608908534,0.96,0.96,38.568372916578,38.568372916578,0.0,0.0,77.136745833156,1851.281899995744,0.1386803969956923,5.756515139103251e-05,0.515
1958-08-04,1958-08-15,623.0255,0.8843912864860217,550.9983234585969,0.515,1958,8,4,1958.08,1957,11,308,44,0.0476062551468227,5.221210839044262,0.0094759105731409,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.333939310096333,366.9983234585969,366.9983234585969,,2,183.4991617292985,183.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,437.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1901149608785257,0.0433996646917193,989.7664853744296,0.23822783726159,0.23822783726159,0.0,0.0,23.448765081604463,23.448765081604463,23.686992918866054,23.686992918866054,,0.9286300280587988,0.9286300280587988,0.0,0.0,39.18641041377086,39.18641041377086,0.0,0.0,0.7980938984474716,0.7980938984474716,0.0,0.0,0.97,0.97,0.96,0.96,38.01081810135773,38.01081810135773,0.0,0.0,76.02163620271546,1824.519268865171,0.1379707214452674,5.754010254982349e-05,0.515
1958-08-05,1958-08-16,623.0255,0.8843912864860217,550.9983234585969,0.515,1958,8,5,1958.08,1957,11,309,45,0.0476062551468227,0.0,0.0,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.333939310096333,366.9983234585969,366.9983234585969,,2,183.4991617292985,183.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,437.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1901149608785257,0.0433996646917193,989.7664853744296,0.23822783726159,0.23822783726159,0.0,0.0,23.448765081604463,23.448765081604463,23.686992918866054,23.686992918866054,,0.9286300280587988,0.9286300280587988,0.0,0.0,39.18641041377086,39.18641041377086,0.0,0.0,0.7980938984474716,0.7980938984474716,0.0,0.0,0.97,0.97,0.96,0.96,38.01081810135773,38.01081810135773,0.0,0.0,76.02163620271546,1824.519268865171,0.1379707214452674,5.754010254982349e-05,0.515
1958-08-06,1958-08-17,623.0255,0.8843912864860217,550.9983234585969,0.515,1958,8,6,1958.08,1957,11,310,45,0.0476062551468227,0.0,0.0,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.333939310096333,366.9983234585969,366.9983234585969,,2,183.4991617292985,183.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,437.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1901149608785257,0.0433996646917193,989.7664853744296,0.23822783726159,0.23822783726159,0.0,0.0,23.448765081604463,23.448765081604463,23.686992918866054,23.686992918866054,,0.9286300280587988,0.9286300280587988,0.0,0.0,39.18641041377086,39.18641041377086,0.0,0.0,0.7980938984474716,0.7980938984474716,0.0,0.0,0.97,0.97,0.96,0.96,38.01081810135773,38.01081810135773,0.0,0.0,76.02163620271546,1824.519268865171,0.1379707214452674,5.754010254982349e-05,0.515
1958-08-07,1958-08-18,617.0284,0.8884164098844547,548.1781559247493,0.519,1958,8,7,1958.08,1957,11,311,45,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.3356573004803541,364.17815592474926,364.17815592474926,,2,182.08907796237463,182.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,435.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1891196362549813,0.0428356311849498,989.76804473256,0.2345898211429265,0.2345898211429265,0.0,0.0,23.46665320975577,23.46665320975577,23.70124303089869,23.70124303089869,,0.928135411833332,0.928135411833332,0.0,0.0,38.894222525980034,38.894222525980034,0.0,0.0,0.7921430249690434,0.7921430249690434,0.0,0.0,0.97,0.97,0.96,0.96,37.72739585020063,37.72739585020063,0.0,0.0,75.45479170040126,1810.9150008096303,0.1376464765786093,5.755332663487237e-05,0.52
1958-08-08,1958-08-19,611.0679,0.8869861279741288,542.0087505502821,0.523,1958,8,8,1958.08,1957,11,312,45,0.0468295560475443,6.169405374467146,0.0113824829732058,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.339477913987904,358.0087505502821,358.0087505502821,,2,179.00437527514106,179.00437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,429.0087505502821,990.0,966.0390393774762,23.96096062252377,0.18694226168126,0.0416017501100564,989.7714559882088,0.2267109381878526,0.2267109381878526,0.0,0.0,23.505705672544604,23.505705672544604,23.732416610732457,23.732416610732457,,0.9270539360081064,0.9270539360081064,0.0,0.0,38.25433367508788,38.25433367508788,0.0,0.0,0.7791106654804049,0.7791106654804049,0.0,0.0,0.97,0.97,0.96,0.96,37.10670366483524,37.10670366483524,0.0,0.0,74.21340732967047,1781.1217759120914,0.1369228951641911,5.758193155241765e-05,0.525
1958-08-09,1958-08-20,611.0679,0.8869861279741288,542.0087505502821,0.523,1958,8,9,1958.08,1957,11,313,45,0.0468295560475443,0.0,0.0,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.339477913987904,358.0087505502821,358.0087505502821,,2,179.00437527514106,179.00437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,429.0087505502821,990.0,966.0390393774762,23.96096062252377,0.18694226168126,0.0416017501100564,989.7714559882088,0.2267109381878526,0.2267109381878526,0.0,0.0,23.505705672544604,23.505705672544604,23.732416610732457,23.732416610732457,,0.9270539360081064,0.9270539360081064,0.0,0.0,38.25433367508788,38.25433367508788,0.0,0.0,0.7791106654804049,0.7791106654804049,0.0,0.0,0.97,0.97,0.96,0.96,37.10670366483524,37.10670366483524,0.0,0.0,74.21340732967047,1781.1217759120914,0.1369228951641911,5.758193155241765e-05,0.525
1958-08-10,1958-08-21,605.1438,0.8886028945088347,537.7325322740754,0.526,1958,8,10,1958.08,1957,11,314,45,0.0464600907884801,4.276218276206691,0.0079523146165669,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.3421775491653117,353.7325322740754,353.7325322740754,,2,176.8662661370377,176.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,424.7325322740754,990.0,966.0197963952334,23.980203604766643,0.185433051574103,0.040746506454815,989.773820441971,0.2213656653425942,0.2213656653425942,0.0,0.0,23.532658381395045,23.532658381395045,23.75402404673764,23.75402404673764,,0.926304724819602,0.926304724819602,0.0,0.0,37.81016533906487,37.81016533906487,0.0,0.0,0.7700644671907304,0.7700644671907304,0.0,0.0,0.97,0.97,0.96,0.96,36.67586037889292,36.67586037889292,0.0,0.0,73.35172075778584,1760.4412981868602,0.1364093045432471,5.760136863093701e-05,0.525
1958-08-11,1958-08-22,599.256,0.8886339443648977,532.5192229643311,0.53,1958,8,11,1958.08,1957,11,315,45,0.0460096608641182,5.213309309744318,0.0097898988147767,0.12,2,Mod_Wet,54,9,8,6,107,184.0,0.3455274327483283,348.5192229643311,348.5192229643311,,2,174.25961148216555,174.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,419.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1835931129662494,0.0397038445928662,989.7767030424408,0.2148934520164839,0.2148934520164839,0.0,0.0,23.565473087084985,23.565473087084985,23.780366539101465,23.780366539101465,,0.9253918385325874,0.9253918385325874,0.0,0.0,37.26810141893311,37.26810141893311,0.0,0.0,0.7590244688173748,0.7590244688173748,0.0,0.0,0.97,0.97,0.96,0.96,36.15005837636511,36.15005837636511,0.0,0.0,72.30011675273022,1735.2028020655252,0.1357699659183439,5.7624843742701374e-05,0.53
1958-08-12,1958-08-23,593.4044,0.8886647923374786,527.3375978981461,0.532,1958,8,12,1958.08,1957,11,316,46,0.0455619684583998,5.181625066185006,0.009826011054091,0.12,2,Mod_Wet,54,9,8,6,107,184.0,0.3489225891220051,343.3375978981461,343.3375978981461,,2,171.66879894907305,171.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,414.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1817643567110094,0.0386675195796292,989.7795681237094,0.2085718694357382,0.2085718694357382,0.0,0.0,23.597977063732,23.597977063732,23.806548933167733,23.806548933167733,,0.9244849961150228,0.9244849961150228,0.0,0.0,36.72862837973253,36.72862837973253,0.0,0.0,0.7480372378764263,0.7480372378764263,0.0,0.0,0.97,0.97,0.96,0.96,35.62676952834056,35.62676952834056,0.0,0.0,71.25353905668112,1710.0849373603469,0.1351193985421907,5.764777833576685e-05,0.53
1958-08-13,1958-08-24,587.589,0.8901106602929673,523.0192327708844,0.536,1958,8,13,1958.08,1957,11,317,46,0.0451888617114044,4.3183651272617,0.0082566086611836,0.12,2,Mod_Wet,54,9,8,6,107,184.0,0.3518035063934325,339.0192327708844,339.0192327708844,,2,169.5096163854422,169.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,410.0192327708844,990.0,965.953586547469,24.046413452531056,0.180240271672432,0.0378038465541768,989.7819558817732,0.2033328869973524,0.2033328869973524,0.0,0.0,23.62503644730705,23.62503644730705,23.8283693343044,23.8283693343044,,0.9237296581893768,0.9237296581893768,0.0,0.0,36.27859133454903,36.27859133454903,0.0,0.0,0.7388715139419354,0.7388715139419354,0.0,0.0,0.97,0.97,0.96,0.96,35.19023359451256,35.19023359451256,0.0,0.0,70.38046718902511,1689.1312125366026,0.1345657344494943,5.766672768073174e-05,0.535
1958-08-14,1958-08-25,587.589,0.8901106602929673,523.0192327708844,0.536,1958,8,14,1958.08,1957,11,318,46,0.0451888617114044,0.0,0.0,0.12,2,Mod_Wet,54,9,8,6,107,184.0,0.3518035063934325,339.0192327708844,339.0192327708844,,2,169.5096163854422,169.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,410.0192327708844,990.0,965.953586547469,24.046413452531056,0.180240271672432,0.0378038465541768,989.7819558817732,0.2033328869973524,0.2033328869973524,0.0,0.0,23.62503644730705,23.62503644730705,23.8283693343044,23.8283693343044,,0.9237296581893768,0.9237296581893768,0.0,0.0,36.27859133454903,36.27859133454903,0.0,0.0,0.7388715139419354,0.7388715139419354,0.0,0.0,0.97,0.97,0.96,0.96,35.19023359451256,35.19023359451256,0.0,0.0,70.38046718902511,1689.1312125366026,0.1345657344494943,5.766672768073174e-05,0.535
1958-08-15,1958-08-26,581.8096,0.8882166996280455,516.7730027239134,0.54,1958,8,15,1958.08,1957,11,319,46,0.0446491874353461,6.246230046971049,0.0120869898660478,0.12,2,Mod_Wet,54,9,8,6,107,184.0,0.35605575181005,332.7730027239133,332.7730027239133,,2,166.38650136195668,166.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,403.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1780357832881582,0.0365546005447826,989.785409616167,0.1958998732414568,0.1958998732414568,0.0,0.0,23.664031230668044,23.664031230668044,23.859931103909503,23.859931103909503,,0.9226377057212716,0.9226377057212716,0.0,0.0,35.62679199966252,35.62679199966252,0.0,0.0,0.725596578404532,0.725596578404532,0.0,0.0,0.97,0.97,0.96,0.96,34.557988239672646,34.557988239672646,0.0,0.0,69.11597647934529,1658.783435504287,0.1337453313447772,5.769362958599778e-05,0.54
1958-08-16,1958-08-27,576.0661,0.8889914195501405,512.1178199937132,0.544,1958,8,16,1958.08,1957,11,320,46,0.0442469796474568,4.655182730200182,0.0090900619905343,0.12,2,Mod_Wet,54,9,8,6,107,184.0,0.3592923206660897,328.1178199937132,328.1178199937132,,2,164.05890999685658,164.05890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,399.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1763928248671225,0.0356235639987426,989.787983611134,0.1904354929927701,0.1904354929927701,0.0,0.0,23.693017928169706,23.693017928169706,23.88345342116247,23.88345342116247,,0.9217774402319988,0.9217774402319988,0.0,0.0,35.1386424766993,35.1386424766993,0.0,0.0,0.715654632926666,0.715654632926666,0.0,0.0,0.97,0.97,0.96,0.96,34.084483202398324,34.084483202398324,0.0,0.0,68.16896640479665,1636.0551937151197,0.1331118811792831,5.771044072429598e-05,0.545
1958-08-17,1958-08-28,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1958,8,17,1958.08,1957,11,321,46,0.0427404455876776,17.43673680299952,0.0352484406529795,0.12,2,Mod_Wet,54,9,8,6,107,184.0,0.3719568147081596,310.6810831907137,310.6810831907137,,2,155.34054159535685,155.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,381.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1702388594427317,0.0321362166381427,989.7976249239192,0.1707560023416922,0.1707560023416922,0.0,0.0,23.80080404721924,23.80080404721924,23.97156004956093,23.97156004956093,,0.9183042716132408,0.9183042716132408,0.0,0.0,33.29674251970902,33.29674251970902,0.0,0.0,0.678141395513422,0.678141395513422,0.0,0.0,0.97,0.97,0.96,0.96,32.29784024411775,32.29784024411775,0.0,0.0,64.5956804882355,1550.296331717652,0.1305804541212505,5.775454493652204e-05,0.555
1958-08-18,1958-08-29,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1958,8,18,1958.08,1957,11,322,46,0.0427404455876776,0.0,0.0,0.12,2,Mod_Wet,54,9,8,6,107,184.0,0.3719568147081596,310.6810831907137,310.6810831907137,,2,155.34054159535685,155.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,381.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1702388594427317,0.0321362166381427,989.7976249239192,0.1707560023416922,0.1707560023416922,0.0,0.0,23.80080404721924,23.80080404721924,23.97156004956093,23.97156004956093,,0.9183042716132408,0.9183042716132408,0.0,0.0,33.29674251970902,33.29674251970902,0.0,0.0,0.678141395513422,0.678141395513422,0.0,0.0,0.97,0.97,0.96,0.96,32.29784024411775,32.29784024411775,0.0,0.0,64.5956804882355,1550.296331717652,0.1305804541212505,5.775454493652204e-05,0.555
1958-08-19,1958-08-30,559.0506,0.8753118667840304,489.3436243127323,0.555,1958,8,19,1958.08,1957,11,323,47,0.04227928914062,5.337458877981362,0.0109073841218993,0.12,2,Mod_Wet,54,9,8,6,107,184.0,0.3760138905629397,305.3436243127323,305.3436243127323,,2,152.67181215636614,152.67181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,376.3436243127323,990.0,965.8020463094072,24.19795369059273,0.16835510460028,0.0310687248625464,989.8005761705372,0.1649711142577508,0.1649711142577508,0.0,0.0,23.833558746872143,23.833558746872143,23.998529861129896,23.998529861129896,,0.9172438868797144,0.9172438868797144,0.0,0.0,32.73190489376475,32.73190489376475,0.0,0.0,0.6666375742110947,0.6666375742110947,0.0,0.0,0.97,0.97,0.96,0.96,31.749947746951808,31.749947746951808,0.0,0.0,63.499895493903615,1523.9974918536868,0.1297654497554499,5.776724468742138e-05,0.555
