Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1958-10-01,1958-10-12,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1958,10,1,1958.1,1958,1,1,1,0.0319995139935632,2.645380086578029,0.0071426347139621,0.06,1,Wet,44,7,6,3,60,120.0,0.3240049208899088,250.36474529587127,250.36474529587127,,2,125.18237264793564,125.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,307.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1440103179994997,0.0200729490591742,989.8359167329412,0.1109282707662841,0.1109282707662841,0.0,0.0,24.47316473569573,24.47316473569573,24.58409300646201,24.58409300646201,,0.905480607856298,0.905480607856298,0.0,0.0,27.20515254861132,27.20515254861132,0.0,0.0,0.5540764266519617,0.5540764266519617,0.0,0.0,0.97,0.97,0.96,0.96,26.38899797215297,26.38899797215297,0.0,0.0,52.77799594430595,1266.6719026633427,0.1425027533388564,5.855678446918955e-05,0.69
1958-10-02,1958-10-13,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1958,10,2,1958.1,1958,1,2,1,0.0315085695189558,5.682227715364206,0.0155813000114813,0.06,1,Wet,44,7,6,3,60,120.0,0.3290533387674907,244.68251758050712,244.68251758050712,,2,122.34125879025356,122.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,301.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1420048835372527,0.0189365035161014,989.8390586129468,0.1059737902950412,0.1059737902950412,0.0,0.0,24.509672234749114,24.509672234749114,24.61564602504416,24.61564602504416,,0.9032369878477894,0.9032369878477894,0.0,0.0,26.56139384611569,26.56139384611569,0.0,0.0,0.5409652514483847,0.5409652514483847,0.0,0.0,0.97,0.97,0.96,0.96,25.764552030732226,25.764552030732226,0.0,0.0,51.52910406146445,1236.6984974751467,0.1412985311260195,5.84988259832004e-05,0.695
1958-10-03,1958-10-14,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1958,10,3,1958.1,1958,1,3,1,0.0305840716455888,10.7002068676735,0.0302280835619325,0.06,1,Wet,44,7,6,3,60,120.0,0.3389999905880873,233.9823107128336,233.9823107128336,,2,116.9911553564168,116.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,290.9823107128336,990.0,965.169911553564,24.830088446435862,0.1382284485401858,0.0167964621425667,989.8449750893172,0.0969053178916519,0.0969053178916519,0.0,0.0,24.57815821786146,24.57815821786146,24.67506353575311,24.67506353575311,,0.8988653739098467,0.8988653739098467,0.0,0.0,25.34753409235341,25.34753409235341,0.0,0.0,0.5162430568707416,0.5162430568707416,0.0,0.0,0.97,0.97,0.96,0.96,24.587108069582808,24.587108069582808,0.0,0.0,49.174216139165615,1180.1811873399747,0.1389171567362809,5.8378363909166895e-05,0.705
1958-10-04,1958-10-15,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1958,10,4,1958.1,1958,1,4,1,0.0305840716455888,0.0,0.0,0.06,1,Wet,44,7,6,3,60,120.0,0.3389999905880873,233.9823107128336,233.9823107128336,,2,116.9911553564168,116.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,290.9823107128336,990.0,965.169911553564,24.830088446435862,0.1382284485401858,0.0167964621425667,989.8449750893172,0.0969053178916519,0.0969053178916519,0.0,0.0,24.57815821786146,24.57815821786146,24.67506353575311,24.67506353575311,,0.8988653739098467,0.8988653739098467,0.0,0.0,25.34753409235341,25.34753409235341,0.0,0.0,0.5162430568707416,0.5162430568707416,0.0,0.0,0.97,0.97,0.96,0.96,24.587108069582808,24.587108069582808,0.0,0.0,49.174216139165615,1180.1811873399747,0.1389171567362809,5.8378363909166895e-05,0.705
1958-10-05,1958-10-16,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1958,10,5,1958.1,1958,1,5,1,0.0305840716455888,0.0,0.0,0.06,1,Wet,44,7,6,3,60,120.0,0.3389999905880873,233.9823107128336,233.9823107128336,,2,116.9911553564168,116.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,290.9823107128336,990.0,965.169911553564,24.830088446435862,0.1382284485401858,0.0167964621425667,989.8449750893172,0.0969053178916519,0.0969053178916519,0.0,0.0,24.57815821786146,24.57815821786146,24.67506353575311,24.67506353575311,,0.8988653739098467,0.8988653739098467,0.0,0.0,25.34753409235341,25.34753409235341,0.0,0.0,0.5162430568707416,0.5162430568707416,0.0,0.0,0.97,0.97,0.96,0.96,24.587108069582808,24.587108069582808,0.0,0.0,49.174216139165615,1180.1811873399747,0.1389171567362809,5.8378363909166895e-05,0.705
1958-10-06,1958-10-17,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1958,10,6,1958.1,1958,1,6,1,0.0305840716455888,0.0,0.0,0.06,1,Wet,44,7,6,3,60,120.0,0.3389999905880873,233.9823107128336,233.9823107128336,,2,116.9911553564168,116.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,290.9823107128336,990.0,965.169911553564,24.830088446435862,0.1382284485401858,0.0167964621425667,989.8449750893172,0.0969053178916519,0.0969053178916519,0.0,0.0,24.57815821786146,24.57815821786146,24.67506353575311,24.67506353575311,,0.8988653739098467,0.8988653739098467,0.0,0.0,25.34753409235341,25.34753409235341,0.0,0.0,0.5162430568707416,0.5162430568707416,0.0,0.0,0.97,0.97,0.96,0.96,24.587108069582808,24.587108069582808,0.0,0.0,49.174216139165615,1180.1811873399747,0.1389171567362809,5.8378363909166895e-05,0.705
1958-10-07,1958-10-18,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1958,10,7,1958.1,1958,1,7,1,0.0305840716455888,0.0,0.0,0.06,1,Wet,44,7,6,3,60,120.0,0.3389999905880873,233.9823107128336,233.9823107128336,,2,116.9911553564168,116.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,290.9823107128336,990.0,965.169911553564,24.830088446435862,0.1382284485401858,0.0167964621425667,989.8449750893172,0.0969053178916519,0.0969053178916519,0.0,0.0,24.57815821786146,24.57815821786146,24.67506353575311,24.67506353575311,,0.8988653739098467,0.8988653739098467,0.0,0.0,25.34753409235341,25.34753409235341,0.0,0.0,0.5162430568707416,0.5162430568707416,0.0,0.0,0.97,0.97,0.96,0.96,24.587108069582808,24.587108069582808,0.0,0.0,49.174216139165615,1180.1811873399747,0.1389171567362809,5.8378363909166895e-05,0.705
1958-10-08,1958-10-19,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1958,10,8,1958.1,1958,1,8,2,0.0305840716455888,0.0,0.0,0.06,1,Wet,44,7,6,3,60,120.0,0.3389999905880873,233.9823107128336,233.9823107128336,,2,116.9911553564168,116.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,290.9823107128336,990.0,965.169911553564,24.830088446435862,0.1382284485401858,0.0167964621425667,989.8449750893172,0.0969053178916519,0.0969053178916519,0.0,0.0,24.57815821786146,24.57815821786146,24.67506353575311,24.67506353575311,,0.8988653739098467,0.8988653739098467,0.0,0.0,25.34753409235341,25.34753409235341,0.0,0.0,0.5162430568707416,0.5162430568707416,0.0,0.0,0.97,0.97,0.96,0.96,24.587108069582808,24.587108069582808,0.0,0.0,49.174216139165615,1180.1811873399747,0.1389171567362809,5.8378363909166895e-05,0.705
1958-10-09,1958-10-20,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1958,10,9,1958.1,1958,1,9,2,0.0305840716455888,0.0,0.0,0.06,1,Wet,44,7,6,3,60,120.0,0.3389999905880873,233.9823107128336,233.9823107128336,,2,116.9911553564168,116.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,290.9823107128336,990.0,965.169911553564,24.830088446435862,0.1382284485401858,0.0167964621425667,989.8449750893172,0.0969053178916519,0.0969053178916519,0.0,0.0,24.57815821786146,24.57815821786146,24.67506353575311,24.67506353575311,,0.8988653739098467,0.8988653739098467,0.0,0.0,25.34753409235341,25.34753409235341,0.0,0.0,0.5162430568707416,0.5162430568707416,0.0,0.0,0.97,0.97,0.96,0.96,24.587108069582808,24.587108069582808,0.0,0.0,49.174216139165615,1180.1811873399747,0.1389171567362809,5.8378363909166895e-05,0.705
1958-10-10,1958-10-21,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1958,10,10,1958.1,1958,1,10,2,0.0305840716455888,0.0,0.0,0.06,1,Wet,44,7,6,3,60,120.0,0.3389999905880873,233.9823107128336,233.9823107128336,,2,116.9911553564168,116.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,290.9823107128336,990.0,965.169911553564,24.830088446435862,0.1382284485401858,0.0167964621425667,989.8449750893172,0.0969053178916519,0.0969053178916519,0.0,0.0,24.57815821786146,24.57815821786146,24.67506353575311,24.67506353575311,,0.8988653739098467,0.8988653739098467,0.0,0.0,25.34753409235341,25.34753409235341,0.0,0.0,0.5162430568707416,0.5162430568707416,0.0,0.0,0.97,0.97,0.96,0.96,24.587108069582808,24.587108069582808,0.0,0.0,49.174216139165615,1180.1811873399747,0.1389171567362809,5.8378363909166895e-05,0.705
1958-10-11,1958-10-22,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1958,10,11,1958.1,1958,1,11,2,0.0305840716455888,0.0,0.0,0.04,1,Wet,44,7,6,3,60,120.0,0.3389999905880873,233.9823107128336,233.9823107128336,,2,116.9911553564168,116.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,290.9823107128336,990.0,965.169911553564,24.830088446435862,0.1382284485401858,0.0167964621425667,989.8449750893172,0.0969053178916519,0.0969053178916519,0.0,0.0,24.57815821786146,24.57815821786146,24.67506353575311,24.67506353575311,,0.8988653739098467,0.8988653739098467,0.0,0.0,25.34753409235341,25.34753409235341,0.0,0.0,0.5162430568707416,0.5162430568707416,0.0,0.0,0.97,0.97,0.96,0.96,24.587108069582808,24.587108069582808,0.0,0.0,49.174216139165615,1180.1811873399747,0.1389171567362809,5.8378363909166895e-05,0.705
1958-10-12,1958-10-23,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1958,10,12,1958.1,1958,1,12,2,0.0305840716455888,0.0,0.0,0.04,1,Wet,44,7,6,3,60,120.0,0.3389999905880873,233.9823107128336,233.9823107128336,,2,116.9911553564168,116.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,290.9823107128336,990.0,965.169911553564,24.830088446435862,0.1382284485401858,0.0167964621425667,989.8449750893172,0.0969053178916519,0.0969053178916519,0.0,0.0,24.57815821786146,24.57815821786146,24.67506353575311,24.67506353575311,,0.8988653739098467,0.8988653739098467,0.0,0.0,25.34753409235341,25.34753409235341,0.0,0.0,0.5162430568707416,0.5162430568707416,0.0,0.0,0.97,0.97,0.96,0.96,24.587108069582808,24.587108069582808,0.0,0.0,49.174216139165615,1180.1811873399747,0.1389171567362809,5.8378363909166895e-05,0.705
1958-10-13,1958-10-24,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1958,10,13,1958.1,1958,1,13,2,0.0305840716455888,0.0,0.0,0.04,1,Wet,44,7,6,3,60,120.0,0.3389999905880873,233.9823107128336,233.9823107128336,,2,116.9911553564168,116.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,290.9823107128336,990.0,965.169911553564,24.830088446435862,0.1382284485401858,0.0167964621425667,989.8449750893172,0.0969053178916519,0.0969053178916519,0.0,0.0,24.57815821786146,24.57815821786146,24.67506353575311,24.67506353575311,,0.8988653739098467,0.8988653739098467,0.0,0.0,25.34753409235341,25.34753409235341,0.0,0.0,0.5162430568707416,0.5162430568707416,0.0,0.0,0.97,0.97,0.96,0.96,24.587108069582808,24.587108069582808,0.0,0.0,49.174216139165615,1180.1811873399747,0.1389171567362809,5.8378363909166895e-05,0.705
1958-10-14,1958-10-25,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1958,10,14,1958.1,1958,1,14,2,0.0305840716455888,0.0,0.0,0.04,1,Wet,44,7,6,3,60,120.0,0.3389999905880873,233.9823107128336,233.9823107128336,,2,116.9911553564168,116.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,290.9823107128336,990.0,965.169911553564,24.830088446435862,0.1382284485401858,0.0167964621425667,989.8449750893172,0.0969053178916519,0.0969053178916519,0.0,0.0,24.57815821786146,24.57815821786146,24.67506353575311,24.67506353575311,,0.8988653739098467,0.8988653739098467,0.0,0.0,25.34753409235341,25.34753409235341,0.0,0.0,0.5162430568707416,0.5162430568707416,0.0,0.0,0.97,0.97,0.96,0.96,24.587108069582808,24.587108069582808,0.0,0.0,49.174216139165615,1180.1811873399747,0.1389171567362809,5.8378363909166895e-05,0.705
1958-10-15,1958-10-26,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1958,10,15,1958.1,1958,1,15,3,0.0302589393207132,3.7631056119853374,0.0107450007229093,0.04,1,Wet,44,7,6,3,60,120.0,0.3426425457320226,230.21920510084828,230.21920510084828,,2,115.10960255042414,115.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,287.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1369003318124902,0.0160438410201696,989.8470558271672,0.093781940233704,0.093781940233704,0.0,0.0,24.60217786142939,24.60217786142939,24.695959801663093,24.695959801663093,,0.8973209890382717,0.8973209890382717,0.0,0.0,24.92135399409244,24.92135399409244,0.0,0.0,0.5075632178022901,0.5075632178022901,0.0,0.0,0.97,0.97,0.96,0.96,24.173713374269667,24.173713374269667,0.0,0.0,48.34742674853933,1160.338241964944,0.1380490448392666,5.833501491589359e-05,0.71
1958-10-16,1958-10-27,366.0613,0.9164389073302937,335.4728177879068,0.731,1958,10,16,1958.1,1958,1,16,3,0.0289848514568751,14.746387312941463,0.0439570258185998,0.04,1,Wet,44,7,6,3,60,120.0,0.3577040929613159,215.4728177879068,215.4728177879068,,1,215.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,272.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1316958741961486,0.0130945635575813,989.8552095622464,0.328456278786753,0.0,0.0,0.0,24.449389194520045,24.7778454733068,24.7778454733068,24.7778454733068,,0.9387798151067214,0.0,0.0,0.0,48.50236857912444,0.0,0.0,0.0,0.9878282806338988,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.53232120754195,0.0,0.0,0.0,47.53232120754195,1140.7757089810068,0.1416875486990809,6.127651131683288e-05,0.73
1958-10-17,1958-10-28,361.7746,0.9166247913690906,331.6115672476363,0.736,1958,10,17,1958.1,1958,1,17,3,0.0286512394101957,3.861250540270533,0.0116438958155735,0.04,1,Wet,44,7,6,3,60,120.0,0.3618691621525616,211.6115672476363,211.6115672476363,,1,211.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,268.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1303331190781355,0.0123223134495272,989.8573445674724,0.3168347017429088,0.0,0.0,0.0,24.482452029491224,24.799286731234133,24.799286731234133,24.799286731234133,,0.9378188727207892,0.0,0.0,0.0,47.64880174965669,0.0,0.0,0.0,0.970444027487916,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.69582571466355,0.0,0.0,0.0,46.69582571466355,1120.6998171519251,0.1408148277282278,6.129656741939063e-05,0.735
1958-10-18,1958-10-29,357.5196,0.9208048873506705,329.2057950036568,0.742,1958,10,18,1958.1,1958,1,18,3,0.0284433806883159,2.40577224397947,0.0073078064860697,0.04,1,Wet,44,7,6,3,60,120.0,0.3645136319628487,209.2057950036568,209.2057950036568,,1,209.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,266.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1294840474097564,0.0118411590007313,989.8586747935896,0.309665037310751,0.0,0.0,0.0,24.50298078126049,24.81264581857124,24.81264581857124,24.81264581857124,,0.9372214571396108,0.0,0.0,0.0,47.11655753172221,0.0,0.0,0.0,0.959604023049332,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.17422638108776,0.0,0.0,0.0,46.17422638108776,1108.1814331461064,0.1402594580103757,6.130888484481228e-05,0.74
1958-10-19,1958-10-30,353.2963,0.921778111561846,325.6607962357874,0.746,1958,10,19,1958.1,1958,1,19,3,0.028137092794772,3.544998767869401,0.010885555795616,0.04,1,Wet,44,7,6,3,60,120.0,0.368481565441843,205.66079623578744,205.66079623578744,,1,205.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,262.6607962357874,990.0,965.028303981179,24.971696018821035,0.1282329073545126,0.0111321592471574,989.8606349333984,0.299242740933215,0.0,0.0,0.0,24.53308821128621,24.832330952219426,24.832330952219426,24.832330952219426,,0.9363429249055888,0.0,0.0,0.0,46.33160723189378,0.0,0.0,0.0,0.9436172552320526,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.40497508725591,0.0,0.0,0.0,45.40497508725591,1089.7194020941415,0.1394241358249995,6.132667630700626e-05,0.745
1958-10-20,1958-10-31,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1958,10,20,1958.1,1958,1,20,3,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.04,1,Wet,44,7,6,3,60,120.0,0.3707977561685476,203.62655383883583,203.62655383883583,,1,203.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,260.62655383883583,990.0,965.0181327691942,24.981867230805847,0.127514960096542,0.0107253107677671,989.8617597291358,0.2933719439790704,0.0,0.0,0.0,24.550255015962545,24.843626959941616,24.843626959941616,24.843626959941616,,0.9357812828806212,0.0,0.0,0.0,45.87789392503133,0.0,0.0,0.0,0.9343766583509436,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.9603360465307,0.0,0.0,0.0,44.9603360465307,1079.0480651167368,0.1389265976886454,6.133277806701017e-05,0.75
1958-10-21,1958-11-01,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1958,10,21,1958.1,1958,1,21,3,0.0279613342516754,0.0,0.0,0.05,1,Wet,44,7,6,3,60,120.0,0.3707977561685476,203.62655383883583,203.62655383883583,,1,203.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,260.62655383883583,990.0,965.0181327691942,24.981867230805847,0.127514960096542,0.0107253107677671,989.8617597291358,0.2933719439790704,0.0,0.0,0.0,24.550255015962545,24.843626959941616,24.843626959941616,24.843626959941616,,0.9357812828806212,0.0,0.0,0.0,45.87789392503133,0.0,0.0,0.0,0.9343766583509436,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.9603360465307,0.0,0.0,0.0,44.9603360465307,1079.0480651167368,0.1389265976886454,6.133277806701017e-05,0.75
1958-10-22,1958-11-02,353.2963,0.921778111561846,325.6607962357874,0.746,1958,10,22,1958.1,1958,1,22,4,0.028137092794772,2.0342423969515835,0.0062465068576407,0.05,1,Wet,44,7,6,3,60,120.0,0.368481565441843,205.66079623578744,205.66079623578744,,1,205.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,262.6607962357874,990.0,965.028303981179,24.971696018821035,0.1282329073545126,0.0111321592471574,989.8606349333984,0.299242740933215,0.0,0.0,0.0,24.53308821128621,24.832330952219426,24.832330952219426,24.832330952219426,,0.9363429249055888,0.0,0.0,0.0,46.33160723189378,0.0,0.0,0.0,0.9436172552320526,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.40497508725591,0.0,0.0,0.0,45.40497508725591,1089.7194020941415,0.1394241358249995,6.132667630700626e-05,0.745
1958-10-23,1958-11-03,374.7305,0.908907350449394,340.5953058875766,0.721,1958,10,23,1958.1,1958,1,23,4,0.0294274344286866,14.9345096517892,0.0438482544933216,0.05,1,Wet,44,7,6,3,60,120.0,0.3523242919842515,220.5953058875766,220.5953058875766,,2,110.29765294378832,110.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,277.5953058875766,990.0,965.102976529438,24.89702347056209,0.1335037591810729,0.0141190611775153,989.8523771796414,0.0860762447100612,0.0860762447100612,0.0,0.0,24.663324405493423,24.663324405493423,24.749400650203484,24.749400650203484,,0.8933548267425349,0.8933548267425349,0.0,0.0,23.83310213630768,23.83310213630768,0.0,0.0,0.4853992288453702,0.4853992288453702,0.0,0.0,0.9685399228845368,0.9685399228845368,0.96,0.96,23.08331090519873,23.08331090519873,0.0,0.0,46.16662181039746,1107.998923449539,0.1355468528554415,5.8133882597369966e-05,0.72
1958-10-24,1958-11-04,370.3799,0.9134433097017404,338.3210417029997,0.727,1958,10,24,1958.1,1958,1,24,4,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.05,1,Wet,44,7,6,3,60,120.0,0.3546926889204362,218.3210417029997,218.3210417029997,,1,218.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,275.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1327011007871348,0.0136642083405999,989.8536346908722,0.3372288084452391,0.0,0.0,0.0,24.42480067391208,24.76202948235732,24.76202948235732,24.76202948235732,,0.9394902415654288,0.0,0.0,0.0,49.131225385211415,0.0,0.0,0.0,1.0006359548922894,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.14860087750719,0.0,0.0,0.0,48.14860087750719,1155.5664210601724,0.1423163059416658,6.126121078635061e-05,0.725
1958-10-25,1958-11-05,370.3799,0.9134433097017404,338.3210417029997,0.727,1958,10,25,1958.1,1958,1,25,4,0.0292309380031391,0.0,0.0,0.05,1,Wet,44,7,6,3,60,120.0,0.3546926889204362,218.3210417029997,218.3210417029997,,1,218.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,275.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1327011007871348,0.0136642083405999,989.8536346908722,0.3372288084452391,0.0,0.0,0.0,24.42480067391208,24.76202948235732,24.76202948235732,24.76202948235732,,0.9394902415654288,0.0,0.0,0.0,49.131225385211415,0.0,0.0,0.0,1.0006359548922894,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.14860087750719,0.0,0.0,0.0,48.14860087750719,1155.5664210601724,0.1423163059416658,6.126121078635061e-05,0.725
1958-10-26,1958-11-06,374.7305,0.908907350449394,340.5953058875766,0.721,1958,10,26,1958.1,1958,1,26,4,0.0294274344286866,2.2742641845769067,0.0066773209884683,0.05,1,Wet,44,7,6,3,60,120.0,0.3523242919842515,220.5953058875766,220.5953058875766,,2,110.29765294378832,110.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,277.5953058875766,990.0,965.102976529438,24.89702347056209,0.1335037591810729,0.0141190611775153,989.8523771796414,0.0860762447100612,0.0860762447100612,0.0,0.0,24.663324405493423,24.663324405493423,24.749400650203484,24.749400650203484,,0.8933548267425349,0.8933548267425349,0.0,0.0,23.83310213630768,23.83310213630768,0.0,0.0,0.4853992288453702,0.4853992288453702,0.0,0.0,0.9685399228845368,0.9685399228845368,0.96,0.96,23.08331090519873,23.08331090519873,0.0,0.0,46.16662181039746,1107.998923449539,0.1355468528554415,5.8133882597369966e-05,0.72
1958-10-27,1958-11-07,379.1131,0.9090149185803196,344.6194637292325,0.718,1958,10,27,1958.1,1958,1,27,4,0.0297751216662056,4.024157841655892,0.0116771055183861,0.05,1,Wet,44,7,6,3,60,120.0,0.3482101640500607,224.6194637292325,224.6194637292325,,2,112.30973186461624,112.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,281.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1349240093402416,0.0149238927458465,989.850152097914,0.089295570983386,0.089295570983386,0.0,0.0,24.63775920828436,24.63775920828436,24.727054779267743,24.727054779267743,,0.895016076747734,0.895016076747734,0.0,0.0,24.28779746741262,24.28779746741262,0.0,0.0,0.4946598262202162,0.4946598262202162,0.0,0.0,0.9694659826220215,0.9694659826220215,0.96,0.96,23.54619343746982,23.54619343746982,0.0,0.0,47.09238687493964,1130.2172849985511,0.1366503979935971,5.823724426722376e-05,0.72
1958-10-28,1958-11-08,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1958,10,28,1958.1,1958,1,28,4,0.0311341363928145,15.729337113528343,0.0436503106899248,0.05,1,Wet,44,7,6,3,60,120.0,0.3330106822038859,240.34880084276085,240.34880084276085,,2,120.17440042138044,120.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,297.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1404753804390235,0.0180697601685521,989.8414548593925,0.1022034567332019,0.1022034567332019,0.0,0.0,24.53750739844537,24.53750739844537,24.639710855178578,24.639710855178578,,0.9014700442445645,0.9014700442445645,0.0,0.0,26.06948229748377,26.06948229748377,0.0,0.0,0.5309466863031318,0.5309466863031318,0.0,0.0,0.97,0.97,0.96,0.96,25.287397828559257,25.287397828559257,0.0,0.0,50.574795657118514,1213.7950957708445,0.1403495600341597,5.845069457363478e-05,0.7
1958-10-29,1958-11-09,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1958,10,29,1958.1,1958,1,29,5,0.0319995139935632,10.015944453110476,0.0270434607513981,0.05,1,Wet,44,7,6,3,60,120.0,0.3240049208899088,250.36474529587127,250.36474529587127,,2,125.18237264793564,125.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,307.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1440103179994997,0.0200729490591742,989.8359167329412,0.1109282707662841,0.1109282707662841,0.0,0.0,24.47316473569573,24.47316473569573,24.58409300646201,24.58409300646201,,0.905480607856298,0.905480607856298,0.0,0.0,27.20515254861132,27.20515254861132,0.0,0.0,0.5540764266519617,0.5540764266519617,0.0,0.0,0.97,0.97,0.96,0.96,26.38899797215297,26.38899797215297,0.0,0.0,52.77799594430595,1266.6719026633427,0.1425027533388564,5.855678446918955e-05,0.69
1958-10-30,1958-11-10,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1958,10,30,1958.1,1958,1,30,5,0.0319995139935632,0.0,0.0,0.05,1,Wet,44,7,6,3,60,120.0,0.3240049208899088,250.36474529587127,250.36474529587127,,2,125.18237264793564,125.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,307.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1440103179994997,0.0200729490591742,989.8359167329412,0.1109282707662841,0.1109282707662841,0.0,0.0,24.47316473569573,24.47316473569573,24.58409300646201,24.58409300646201,,0.905480607856298,0.905480607856298,0.0,0.0,27.20515254861132,27.20515254861132,0.0,0.0,0.5540764266519617,0.5540764266519617,0.0,0.0,0.97,0.97,0.96,0.96,26.38899797215297,26.38899797215297,0.0,0.0,52.77799594430595,1266.6719026633427,0.1425027533388564,5.855678446918955e-05,0.69
1958-10-31,1958-11-11,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1958,10,31,1958.1,1958,1,31,5,0.0322280748330436,2.645380086578029,0.0070919792964486,0.05,1,Wet,44,7,6,3,60,120.0,0.32170708469901,253.01012538244936,253.01012538244936,,2,126.50506269122468,126.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,310.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1449439547098028,0.0206020250764898,989.8344540202136,0.1133091128442044,0.1133091128442044,0.0,0.0,24.456094280457307,24.456094280457307,24.569403393301517,24.569403393301517,,0.9060764993528918,0.9060764993528918,0.0,0.0,27.491508571768914,27.491508571768914,0.0,0.0,0.5599085248832772,0.5599085248832772,0.0,0.0,0.97,0.97,0.96,0.96,26.66676331461585,26.66676331461585,0.0,0.0,53.33352662923169,1280.0046391015603,0.1429814447383929,5.855444909853233e-05,0.69
1958-11-01,1958-11-12,415.3399,0.9079714249478594,377.11676084070143,0.68,1958,11,1,1958.11,1958,2,32,5,0.0325828881366366,4.106635458252072,0.0108895596395588,0.04,1,Wet,42,7,6,3,56,114.0,0.302293644403026,263.11676084070143,263.11676084070143,,2,131.55838042035072,131.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,318.11676084070143,990.0,965.2855838042036,24.714416195796503,0.147805037886194,0.0226233521681402,989.8295716099456,0.1225297551902593,0.1225297551902593,0.0,0.0,24.42145805055192,24.42145805055192,24.543987805742177,24.543987805742177,,0.9084032881390056,0.9084032881390056,0.0,0.0,28.62249609342637,28.62249609342637,0.0,0.0,0.5829428939598039,0.5829428939598039,0.0,0.0,0.97,0.97,0.96,0.96,27.763821210623583,27.763821210623583,0.0,0.0,55.527642421247165,1332.663418109932,0.1472425736195339,5.862167452856206e-05,0.68
1958-11-02,1958-11-13,415.3399,0.9079714249478594,377.11676084070143,0.68,1958,11,2,1958.11,1958,2,33,5,0.0325828881366366,0.0,0.0,0.04,1,Wet,42,7,6,3,56,114.0,0.302293644403026,263.11676084070143,263.11676084070143,,2,131.55838042035072,131.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,318.11676084070143,990.0,965.2855838042036,24.714416195796503,0.147805037886194,0.0226233521681402,989.8295716099456,0.1225297551902593,0.1225297551902593,0.0,0.0,24.42145805055192,24.42145805055192,24.543987805742177,24.543987805742177,,0.9084032881390056,0.9084032881390056,0.0,0.0,28.62249609342637,28.62249609342637,0.0,0.0,0.5829428939598039,0.5829428939598039,0.0,0.0,0.97,0.97,0.96,0.96,27.763821210623583,27.763821210623583,0.0,0.0,55.527642421247165,1332.663418109932,0.1472425736195339,5.862167452856206e-05,0.68
1958-11-03,1958-11-14,420.0154,0.9067213782142306,380.8369423592014,0.675,1958,11,3,1958.11,1958,2,34,5,0.032904311819835,3.720181518499942,0.009768436579325,0.04,1,Wet,42,7,6,3,56,114.0,0.299340708109342,266.8369423592014,266.8369423592014,,2,133.4184711796007,133.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,321.8369423592014,990.0,965.304184711796,24.695815288204017,0.1491180053695002,0.0233673884718402,989.8275146061588,0.1260267258176493,0.1260267258176493,0.0,0.0,24.397303168545097,24.397303168545097,24.523329894362742,24.523329894362742,,0.9092467279183606,0.9092467279183606,0.0,0.0,29.02540104244161,29.02540104244161,0.0,0.0,0.5911486974020694,0.5911486974020694,0.0,0.0,0.97,0.97,0.96,0.96,28.154639011168364,28.154639011168364,0.0,0.0,56.30927802233673,1351.422672536081,0.1478566592660709,5.861806831926617e-05,0.675
1958-11-04,1958-11-15,420.0154,0.9067213782142306,380.8369423592014,0.675,1958,11,4,1958.11,1958,2,35,5,0.032904311819835,0.0,0.0,0.04,1,Wet,42,7,6,3,56,114.0,0.299340708109342,266.8369423592014,266.8369423592014,,2,133.4184711796007,133.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,321.8369423592014,990.0,965.304184711796,24.695815288204017,0.1491180053695002,0.0233673884718402,989.8275146061588,0.1260267258176493,0.1260267258176493,0.0,0.0,24.397303168545097,24.397303168545097,24.523329894362742,24.523329894362742,,0.9092467279183606,0.9092467279183606,0.0,0.0,29.02540104244161,29.02540104244161,0.0,0.0,0.5911486974020694,0.5911486974020694,0.0,0.0,0.97,0.97,0.96,0.96,28.154639011168364,28.154639011168364,0.0,0.0,56.30927802233673,1351.422672536081,0.1478566592660709,5.861806831926617e-05,0.675
1958-11-05,1958-11-16,420.0154,0.9067213782142306,380.8369423592014,0.675,1958,11,5,1958.11,1958,2,36,6,0.032904311819835,0.0,0.0,0.04,1,Wet,42,7,6,3,56,114.0,0.299340708109342,266.8369423592014,266.8369423592014,,2,133.4184711796007,133.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,321.8369423592014,990.0,965.304184711796,24.695815288204017,0.1491180053695002,0.0233673884718402,989.8275146061588,0.1260267258176493,0.1260267258176493,0.0,0.0,24.397303168545097,24.397303168545097,24.523329894362742,24.523329894362742,,0.9092467279183606,0.9092467279183606,0.0,0.0,29.02540104244161,29.02540104244161,0.0,0.0,0.5911486974020694,0.5911486974020694,0.0,0.0,0.97,0.97,0.96,0.96,28.154639011168364,28.154639011168364,0.0,0.0,56.30927802233673,1351.422672536081,0.1478566592660709,5.861806831926617e-05,0.675
1958-11-06,1958-11-17,420.0154,0.9067213782142306,380.8369423592014,0.675,1958,11,6,1958.11,1958,2,37,6,0.032904311819835,0.0,0.0,0.04,1,Wet,42,7,6,3,56,114.0,0.299340708109342,266.8369423592014,266.8369423592014,,2,133.4184711796007,133.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,321.8369423592014,990.0,965.304184711796,24.695815288204017,0.1491180053695002,0.0233673884718402,989.8275146061588,0.1260267258176493,0.1260267258176493,0.0,0.0,24.397303168545097,24.397303168545097,24.523329894362742,24.523329894362742,,0.9092467279183606,0.9092467279183606,0.0,0.0,29.02540104244161,29.02540104244161,0.0,0.0,0.5911486974020694,0.5911486974020694,0.0,0.0,0.97,0.97,0.96,0.96,28.154639011168364,28.154639011168364,0.0,0.0,56.30927802233673,1351.422672536081,0.1478566592660709,5.861806831926617e-05,0.675
1958-11-07,1958-11-18,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1958,11,7,1958.11,1958,2,38,6,0.0333962868007022,5.694154871148385,0.0147314275926291,0.04,1,Wet,42,7,6,3,56,114.0,0.2949309921423029,272.53109723034976,272.53109723034976,,2,136.26554861517488,136.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,327.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1511276492950852,0.0245062194460699,989.8243661312588,0.1314551643134392,0.1314551643134392,0.0,0.0,24.36025548079378,24.36025548079378,24.49171064510722,24.49171064510722,,0.9105413540012546,0.9105413540012546,0.0,0.0,29.641916677057928,29.641916677057928,0.0,0.0,0.6037050239726666,0.6037050239726666,0.0,0.0,0.97,0.97,0.96,0.96,28.75265917674619,28.75265917674619,0.0,0.0,57.50531835349238,1380.127640483817,0.1487728122408288,5.861239214523625e-05,0.67
1958-11-08,1958-11-19,439.0488,0.9068394067509818,398.1467533267305,0.657,1958,11,8,1958.11,1958,2,39,6,0.0343998794874295,11.615656096380745,0.0291743082150631,0.04,1,Wet,42,7,6,3,56,114.0,0.2863265844753689,284.1467533267305,284.1467533267305,,2,142.07337666336525,142.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,339.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1552271747284475,0.0268293506653461,989.8179434746062,0.1428882208599978,0.1428882208599978,0.0,0.0,24.284321487112567,24.284321487112567,24.427209707972565,24.427209707972565,,0.9131959550772576,0.9131959550772576,0.0,0.0,30.89878160538746,30.89878160538746,0.0,0.0,0.629303087686099,0.629303087686099,0.0,0.0,0.97,0.97,0.96,0.96,29.971818157225837,29.971818157225837,0.0,0.0,59.94363631445167,1438.64727154684,0.150556637253953,5.860003639809766e-05,0.655
1958-11-09,1958-11-20,443.8904,0.9076618404997884,402.90237744418727,0.648,1958,11,9,1958.11,1958,2,40,6,0.0348107654111777,4.755624117456762,0.0118034153772536,0.04,1,Wet,42,7,6,3,56,114.0,0.2829469528652559,288.90237744418727,288.90237744418727,,2,144.45118872209363,144.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,343.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1569055820314237,0.0277804754888374,989.8153139424796,0.1476914012186291,0.1476914012186291,0.0,0.0,24.25456184276228,24.25456184276228,24.40225324398091,24.40225324398091,,0.914289684233392,0.914289684233392,0.0,0.0,31.41500063639638,31.41500063639638,0.0,0.0,0.6398167135722277,0.6398167135722277,0.0,0.0,0.97,0.97,0.96,0.96,30.472550617304485,30.472550617304485,0.0,0.0,60.94510123460897,1462.6824296306154,0.1512651814596241,5.859832285617627e-05,0.65
1958-11-10,1958-11-21,443.8904,0.9076618404997884,402.90237744418727,0.648,1958,11,10,1958.11,1958,2,41,6,0.0348107654111777,0.0,0.0,0.04,1,Wet,42,7,6,3,56,114.0,0.2829469528652559,288.90237744418727,288.90237744418727,,2,144.45118872209363,144.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,343.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1569055820314237,0.0277804754888374,989.8153139424796,0.1476914012186291,0.1476914012186291,0.0,0.0,24.25456184276228,24.25456184276228,24.40225324398091,24.40225324398091,,0.914289684233392,0.914289684233392,0.0,0.0,31.41500063639638,31.41500063639638,0.0,0.0,0.6398167135722277,0.6398167135722277,0.0,0.0,0.97,0.97,0.96,0.96,30.472550617304485,30.472550617304485,0.0,0.0,60.94510123460897,1462.6824296306154,0.1512651814596241,5.859832285617627e-05,0.65
1958-11-11,1958-11-22,443.8904,0.9076618404997884,402.90237744418727,0.648,1958,11,11,1958.11,1958,2,42,6,0.0348107654111777,0.0,0.0,0.04,1,Wet,42,7,6,3,56,114.0,0.2829469528652559,288.90237744418727,288.90237744418727,,2,144.45118872209363,144.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,343.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1569055820314237,0.0277804754888374,989.8153139424796,0.1476914012186291,0.1476914012186291,0.0,0.0,24.25456184276228,24.25456184276228,24.40225324398091,24.40225324398091,,0.914289684233392,0.914289684233392,0.0,0.0,31.41500063639638,31.41500063639638,0.0,0.0,0.6398167135722277,0.6398167135722277,0.0,0.0,0.97,0.97,0.96,0.96,30.472550617304485,30.472550617304485,0.0,0.0,60.94510123460897,1462.6824296306154,0.1512651814596241,5.859832285617627e-05,0.65
1958-11-12,1958-11-23,439.0488,0.9068394067509818,398.1467533267305,0.657,1958,11,12,1958.11,1958,2,43,7,0.0343998794874295,4.755624117456762,0.0119444000929832,0.04,1,Wet,42,7,6,3,56,114.0,0.2863265844753689,284.1467533267305,284.1467533267305,,2,142.07337666336525,142.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,339.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1552271747284475,0.0268293506653461,989.8179434746062,0.1428882208599978,0.1428882208599978,0.0,0.0,24.284321487112567,24.284321487112567,24.427209707972565,24.427209707972565,,0.9131959550772576,0.9131959550772576,0.0,0.0,30.89878160538746,30.89878160538746,0.0,0.0,0.629303087686099,0.629303087686099,0.0,0.0,0.97,0.97,0.96,0.96,29.971818157225837,29.971818157225837,0.0,0.0,59.94363631445167,1438.64727154684,0.150556637253953,5.860003639809766e-05,0.655
1958-11-13,1958-11-24,439.0488,0.9068394067509818,398.1467533267305,0.657,1958,11,13,1958.11,1958,2,44,7,0.0343998794874295,0.0,0.0,0.04,1,Wet,42,7,6,3,56,114.0,0.2863265844753689,284.1467533267305,284.1467533267305,,2,142.07337666336525,142.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,339.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1552271747284475,0.0268293506653461,989.8179434746062,0.1428882208599978,0.1428882208599978,0.0,0.0,24.284321487112567,24.284321487112567,24.427209707972565,24.427209707972565,,0.9131959550772576,0.9131959550772576,0.0,0.0,30.89878160538746,30.89878160538746,0.0,0.0,0.629303087686099,0.629303087686099,0.0,0.0,0.97,0.97,0.96,0.96,29.971818157225837,29.971818157225837,0.0,0.0,59.94363631445167,1438.64727154684,0.150556637253953,5.860003639809766e-05,0.655
1958-11-14,1958-11-25,439.0488,0.9068394067509818,398.1467533267305,0.657,1958,11,14,1958.11,1958,2,45,7,0.0343998794874295,0.0,0.0,0.04,1,Wet,42,7,6,3,56,114.0,0.2863265844753689,284.1467533267305,284.1467533267305,,2,142.07337666336525,142.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,339.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1552271747284475,0.0268293506653461,989.8179434746062,0.1428882208599978,0.1428882208599978,0.0,0.0,24.284321487112567,24.284321487112567,24.427209707972565,24.427209707972565,,0.9131959550772576,0.9131959550772576,0.0,0.0,30.89878160538746,30.89878160538746,0.0,0.0,0.629303087686099,0.629303087686099,0.0,0.0,0.97,0.97,0.96,0.96,29.971818157225837,29.971818157225837,0.0,0.0,59.94363631445167,1438.64727154684,0.150556637253953,5.860003639809766e-05,0.655
1958-11-15,1958-11-26,443.8904,0.9076618404997884,402.90237744418727,0.648,1958,11,15,1958.11,1958,2,46,7,0.0348107654111777,4.755624117456762,0.0118034153772536,0.04,1,Wet,42,7,6,3,56,114.0,0.2829469528652559,288.90237744418727,288.90237744418727,,2,144.45118872209363,144.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,343.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1569055820314237,0.0277804754888374,989.8153139424796,0.1476914012186291,0.1476914012186291,0.0,0.0,24.25456184276228,24.25456184276228,24.40225324398091,24.40225324398091,,0.914289684233392,0.914289684233392,0.0,0.0,31.41500063639638,31.41500063639638,0.0,0.0,0.6398167135722277,0.6398167135722277,0.0,0.0,0.97,0.97,0.96,0.96,30.472550617304485,30.472550617304485,0.0,0.0,60.94510123460897,1462.6824296306154,0.1512651814596241,5.859832285617627e-05,0.65
1958-11-16,1958-11-27,443.8904,0.9076618404997884,402.90237744418727,0.648,1958,11,16,1958.11,1958,2,47,7,0.0348107654111777,0.0,0.0,0.04,1,Wet,42,7,6,3,56,114.0,0.2829469528652559,288.90237744418727,288.90237744418727,,2,144.45118872209363,144.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,343.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1569055820314237,0.0277804754888374,989.8153139424796,0.1476914012186291,0.1476914012186291,0.0,0.0,24.25456184276228,24.25456184276228,24.40225324398091,24.40225324398091,,0.914289684233392,0.914289684233392,0.0,0.0,31.41500063639638,31.41500063639638,0.0,0.0,0.6398167135722277,0.6398167135722277,0.0,0.0,0.97,0.97,0.96,0.96,30.472550617304485,30.472550617304485,0.0,0.0,60.94510123460897,1462.6824296306154,0.1512651814596241,5.859832285617627e-05,0.65
1958-11-17,1958-11-28,443.8904,0.9076618404997884,402.90237744418727,0.648,1958,11,17,1958.11,1958,2,48,7,0.0348107654111777,0.0,0.0,0.04,1,Wet,42,7,6,3,56,114.0,0.2829469528652559,288.90237744418727,288.90237744418727,,2,144.45118872209363,144.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,343.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1569055820314237,0.0277804754888374,989.8153139424796,0.1476914012186291,0.1476914012186291,0.0,0.0,24.25456184276228,24.25456184276228,24.40225324398091,24.40225324398091,,0.914289684233392,0.914289684233392,0.0,0.0,31.41500063639638,31.41500063639638,0.0,0.0,0.6398167135722277,0.6398167135722277,0.0,0.0,0.97,0.97,0.96,0.96,30.472550617304485,30.472550617304485,0.0,0.0,60.94510123460897,1462.6824296306154,0.1512651814596241,5.859832285617627e-05,0.65
1958-11-18,1958-11-29,443.8904,0.9076618404997884,402.90237744418727,0.648,1958,11,18,1958.11,1958,2,49,7,0.0348107654111777,0.0,0.0,0.04,1,Wet,42,7,6,3,56,114.0,0.2829469528652559,288.90237744418727,288.90237744418727,,2,144.45118872209363,144.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,343.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1569055820314237,0.0277804754888374,989.8153139424796,0.1476914012186291,0.1476914012186291,0.0,0.0,24.25456184276228,24.25456184276228,24.40225324398091,24.40225324398091,,0.914289684233392,0.914289684233392,0.0,0.0,31.41500063639638,31.41500063639638,0.0,0.0,0.6398167135722277,0.6398167135722277,0.0,0.0,0.97,0.97,0.96,0.96,30.472550617304485,30.472550617304485,0.0,0.0,60.94510123460897,1462.6824296306154,0.1512651814596241,5.859832285617627e-05,0.65
1958-11-19,1958-11-30,443.8904,0.9076618404997884,402.90237744418727,0.648,1958,11,19,1958.11,1958,2,50,8,0.0348107654111777,0.0,0.0,0.04,1,Wet,42,7,6,3,56,114.0,0.2829469528652559,288.90237744418727,288.90237744418727,,2,144.45118872209363,144.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,343.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1569055820314237,0.0277804754888374,989.8153139424796,0.1476914012186291,0.1476914012186291,0.0,0.0,24.25456184276228,24.25456184276228,24.40225324398091,24.40225324398091,,0.914289684233392,0.914289684233392,0.0,0.0,31.41500063639638,31.41500063639638,0.0,0.0,0.6398167135722277,0.6398167135722277,0.0,0.0,0.97,0.97,0.96,0.96,30.472550617304485,30.472550617304485,0.0,0.0,60.94510123460897,1462.6824296306154,0.1512651814596241,5.859832285617627e-05,0.65
1958-11-20,1958-12-01,453.6742,0.9119592484433596,413.7323824701425,0.64,1958,11,20,1958.11,1958,2,51,8,0.0357464778454203,10.830005025955243,0.0261763533260218,0.04,1,Wet,42,7,6,3,56,114.0,0.2755404334545337,299.7323824701425,299.7323824701425,,2,149.86619123507126,149.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,354.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1607278268257732,0.0299464764940285,989.8093256966802,0.1589216777689482,0.1589216777689482,0.0,0.0,24.18860829779555,24.18860829779555,24.3475299755645,24.3475299755645,,0.9164566116811392,0.9164566116811392,0.0,0.0,32.5810562819143,32.5810562819143,0.0,0.0,0.6635653010573177,0.6635653010573177,0.0,0.0,0.97,0.97,0.96,0.96,31.60362459345687,31.60362459345687,0.0,0.0,63.20724918691374,1516.9739804859298,0.152773270512552,5.857748526833308e-05,0.64
1958-11-21,1958-12-02,463.5928,0.9065907191323836,420.28892993659525,0.63,1958,11,21,1958.11,1958,2,52,8,0.0363129635465218,6.556547466452741,0.0156000955519857,0.06,1,Wet,42,7,6,3,56,114.0,0.2712419763642074,306.28892993659525,306.28892993659525,,2,153.14446496829763,153.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,361.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1630418358555468,0.031257785987319,989.8057003781572,0.1659920443315228,0.1659920443315228,0.0,0.0,24.148408149110928,24.148408149110928,24.31440019344245,24.31440019344245,,0.9177487716478944,0.9177487716478944,0.0,0.0,33.28528837065832,33.28528837065832,0.0,0.0,0.677908113455363,0.677908113455363,0.0,0.0,0.97,0.97,0.96,0.96,32.28672971953857,32.28672971953857,0.0,0.0,64.57345943907714,1549.7630265378514,0.1536406382362216,5.8562586868952346e-05,0.63
1958-11-22,1958-12-03,473.647,0.9007401735700734,426.6328809909446,0.62,1958,11,22,1958.11,1958,2,53,8,0.0368610809176176,6.343951054349362,0.0148698127523931,0.06,1,Wet,42,7,6,3,56,114.0,0.2672086589650826,312.6328809909446,312.6328809909446,,2,156.3164404954723,156.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,367.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1652808130152971,0.0325265761981889,989.8021926107864,0.1729224978999485,0.1729224978999485,0.0,0.0,24.109422148427317,24.109422148427317,24.28234464632726,24.28234464632726,,0.9190013316417858,0.9190013316417858,0.0,0.0,33.96614808197417,33.96614808197417,0.0,0.0,0.6917749100198405,0.6917749100198405,0.0,0.0,0.97,0.97,0.96,0.96,32.94716363951494,32.94716363951494,0.0,0.0,65.89432727902988,1581.4638546967171,0.1544520598739985,5.854783969527727e-05,0.62
1958-11-23,1958-12-04,468.6029,0.9015518661337044,422.4698189706656,0.626,1958,11,23,1958.11,1958,2,54,8,0.0365013923590655,4.163062020279028,0.00985410515341,0.06,1,Wet,42,7,6,3,56,114.0,0.2698417611884262,308.4698189706656,308.4698189706656,,2,154.2349094853328,154.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,363.4698189706656,990.0,965.501114185368,24.49888581463199,0.1638115392617365,0.0316939637941331,989.804494496944,0.1683474044883188,0.1683474044883188,0.0,0.0,24.1350329070878,24.1350329070878,24.30338031157612,24.30338031157612,,0.9181791312931212,0.9181791312931212,0.0,0.0,33.519435452039595,33.519435452039595,0.0,0.0,0.682676893116896,0.682676893116896,0.0,0.0,0.97,0.97,0.96,0.96,32.513852388478405,32.513852388478405,0.0,0.0,65.02770477695681,1560.6649146469636,0.1539227226583777,5.855759693835786e-05,0.625
1958-11-24,1958-12-05,468.6029,0.9015518661337044,422.4698189706656,0.626,1958,11,24,1958.11,1958,2,55,8,0.0365013923590655,0.0,0.0,0.06,1,Wet,42,7,6,3,56,114.0,0.2698417611884262,308.4698189706656,308.4698189706656,,2,154.2349094853328,154.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,363.4698189706656,990.0,965.501114185368,24.49888581463199,0.1638115392617365,0.0316939637941331,989.804494496944,0.1683474044883188,0.1683474044883188,0.0,0.0,24.1350329070878,24.1350329070878,24.30338031157612,24.30338031157612,,0.9181791312931212,0.9181791312931212,0.0,0.0,33.519435452039595,33.519435452039595,0.0,0.0,0.682676893116896,0.682676893116896,0.0,0.0,0.97,0.97,0.96,0.96,32.513852388478405,32.513852388478405,0.0,0.0,65.02770477695681,1560.6649146469636,0.1539227226583777,5.855759693835786e-05,0.625
1958-11-25,1958-12-06,473.647,0.9007401735700734,426.6328809909446,0.62,1958,11,25,1958.11,1958,2,56,8,0.0368610809176176,4.163062020279028,0.0097579492949756,0.06,1,Wet,42,7,6,3,56,114.0,0.2672086589650826,312.6328809909446,312.6328809909446,,2,156.3164404954723,156.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,367.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1652808130152971,0.0325265761981889,989.8021926107864,0.1729224978999485,0.1729224978999485,0.0,0.0,24.109422148427317,24.109422148427317,24.28234464632726,24.28234464632726,,0.9190013316417858,0.9190013316417858,0.0,0.0,33.96614808197417,33.96614808197417,0.0,0.0,0.6917749100198405,0.6917749100198405,0.0,0.0,0.97,0.97,0.96,0.96,32.94716363951494,32.94716363951494,0.0,0.0,65.89432727902988,1581.4638546967171,0.1544520598739985,5.854783969527727e-05,0.62
1958-11-26,1958-12-07,483.8375,0.9000891520783358,435.49688511870175,0.611,1958,11,26,1958.11,1958,2,57,9,0.0376269308742558,8.86400412775714,0.020353771589758,0.06,1,Wet,42,7,6,3,56,114.0,0.2617699549537018,321.4968851187017,321.4968851187017,,2,160.74844255935088,160.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,376.49688511870175,990.0,965.559735983034,24.440264016965894,0.1684091950939032,0.0342993770237403,989.7972914278824,0.182821417886507,0.182821417886507,0.0,0.0,24.05473402696172,24.05473402696172,24.237555444848223,24.237555444848223,,0.920755193863838,0.920755193863838,0.0,0.0,34.91646028832908,34.91646028832908,0.0,0.0,0.7111295374405107,0.7111295374405107,0.0,0.0,0.97,0.97,0.96,0.96,33.8689664796792,33.8689664796792,0.0,0.0,67.7379329593584,1625.7103910246017,0.155541716310773,5.8526515682301137e-05,0.61
