Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1958-11-27,1958-12-08,494.165,0.8960553284209241,442.799181369126,0.602,1958,11,27,1958.11,1958,2,58,9,0.0382578492702924,7.302296250424206,0.016491214432343,0.06,1,Wet,42,7,6,3,56,114.0,0.2574530504946155,328.799181369126,328.799181369126,,2,164.399590684563,164.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,383.799181369126,990.0,965.592596316161,24.407403683838996,0.1709864020077587,0.0357598362738252,989.7932537617183,0.1912190585744949,0.1912190585744949,0.0,0.0,24.00943838698296,24.00943838698296,24.200657445557454,24.200657445557454,,0.9222032982314838,0.9222032982314838,0.0,0.0,35.69834677468899,35.69834677468899,0.0,0.0,0.7270539057981464,0.7270539057981464,0.0,0.0,0.97,0.97,0.96,0.96,34.62739637144832,34.62739637144832,0.0,0.0,69.25479274289664,1662.1150258295193,0.1564022601143078,5.850818225421768e-05,0.6
1958-11-28,1958-12-09,509.9149,0.8935905892579125,455.65515596238953,0.59,1958,11,28,1958.11,1958,2,59,9,0.0393686054751504,12.85597459326357,0.0282142634074017,0.06,1,Wet,42,7,6,3,56,114.0,0.2501892023129213,341.6551559623896,341.6551559623896,,2,170.82757798119476,170.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,396.65515596238953,990.0,965.6504482018308,24.349551798169276,0.175523674321818,0.0383310311924779,989.7861452944858,0.2065192902741152,0.2065192902741152,0.0,0.0,23.92917780238093,23.92917780238093,24.13569709265505,24.13569709265505,,0.9244727188329602,0.9244727188329602,0.0,0.0,37.0611216685838,37.0611216685838,0.0,0.0,0.7548089952868391,0.7548089952868391,0.0,0.0,0.97,0.97,0.96,0.96,35.94928801852629,35.94928801852629,0.0,0.0,71.89857603705258,1725.565824889262,0.1577916437381149,5.84560962374518e-05,0.59
1958-11-29,1958-12-10,504.6303,0.897830776149602,453.0726139176065,0.595,1958,11,29,1958.11,1958,2,60,9,0.0391454738424812,2.582542044782997,0.0057000621212842,0.06,1,Wet,42,7,6,3,56,114.0,0.2516152963081796,339.0726139176065,339.0726139176065,,2,169.53630695880324,169.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,394.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1746122151061294,0.0378145227835212,989.7875732621104,0.2033964105619516,0.2033964105619516,0.0,0.0,23.945350088919312,23.945350088919312,24.148746499481263,24.148746499481263,,0.9240224851124188,0.9240224851124188,0.0,0.0,36.78791280914475,36.78791280914475,0.0,0.0,0.7492446600640479,0.7492446600640479,0.0,0.0,0.97,0.97,0.96,0.96,35.68427542487041,35.68427542487041,0.0,0.0,71.36855084974081,1712.8452203937795,0.1575212199047624,5.8467114843661925e-05,0.595
1958-11-30,1958-12-11,520.5884,0.8885427859104034,462.56506724863937,0.581,1958,11,30,1958.11,1958,2,61,9,0.0399656218102824,9.492453331032834,0.0205213363548925,0.06,1,Wet,42,7,6,3,56,114.0,0.2464518141806034,348.56506724863937,348.56506724863937,,2,174.28253362431968,174.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,403.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1779623964073561,0.0397130134497278,989.7823245901428,0.21494938204334,0.21494938204334,0.0,0.0,23.88583240548072,23.88583240548072,24.100781787524056,24.100781787524056,,0.925678029178748,0.925678029178748,0.0,0.0,37.79139305401471,37.79139305401471,0.0,0.0,0.7696821395929676,0.7696821395929676,0.0,0.0,0.97,0.97,0.96,0.96,36.65765126239427,36.65765126239427,0.0,0.0,73.31530252478854,1759.5672605949248,0.1584972746880167,5.842628457634334e-05,0.58
1958-12-01,1958-12-12,559.0506,0.8753118667840304,489.3436243127323,0.555,1958,12,1,1958.12,1958,3,62,9,0.04227928914062,26.77855706409292,0.0547234207898438,0.07,1,Wet,44,8,6,4,64,126.0,0.2574877728854913,363.3436243127323,363.3436243127323,,2,181.67181215636612,181.67181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,421.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1842370008074847,0.0426687248625464,989.77309427433,0.2335132753634246,0.2335132753634246,0.0,0.0,23.737534689559293,23.737534689559293,23.97104796492272,23.97104796492272,,0.9282126128940532,0.9282126128940532,0.0,0.0,39.25629654068026,39.25629654068026,0.0,0.0,0.799517241154384,0.799517241154384,0.0,0.0,0.97,0.97,0.96,0.96,38.07860764445985,38.07860764445985,0.0,0.0,76.1572152889197,1827.7731669340728,0.1556313631262287,5.822252162732834e-05,0.555
1958-12-02,1958-12-13,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1958,12,2,1958.12,1958,3,63,9,0.041992562280209,3.3185979214239296,0.0068280391774559,0.07,1,Wet,44,8,6,4,64,126.0,0.2592459094864693,360.0250263913084,360.0250263913084,,2,180.0125131956542,180.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,418.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1830657646354515,0.0420050052782616,989.7749292300864,0.2292322840447878,0.2292322840447878,0.0,0.0,23.75858432728067,23.75858432728067,23.987816611325457,23.987816611325457,,0.9276324092842936,0.9276324092842936,0.0,0.0,38.907906853861824,38.907906853861824,0.0,0.0,0.7924217281845585,0.7924217281845585,0.0,0.0,0.97,0.97,0.96,0.96,37.74066964824597,37.74066964824597,0.0,0.0,75.48133929649194,1811.5521431158063,0.1553034004379034,5.823772559266776e-05,0.56
1958-12-03,1958-12-14,587.589,0.8901106602929673,523.0192327708844,0.536,1958,12,3,1958.12,1958,3,64,10,0.0451888617114044,36.99420637957604,0.0707320191335714,0.07,1,Wet,44,8,6,4,64,126.0,0.2409089228563722,397.0192327708844,397.0192327708844,,2,198.5096163854422,198.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,455.0192327708844,990.0,965.953586547469,24.046413452531056,0.1961221678796367,0.0494038465541768,989.7544739855664,0.2788269258792381,0.2788269258792381,0.0,0.0,23.522060512218097,23.522060512218097,23.80088743809733,23.80088743809733,,0.9333743056763364,0.9333743056763364,0.0,0.0,42.74166673903046,42.74166673903046,0.0,0.0,0.870502377576995,0.870502377576995,0.0,0.0,0.9770502377576996,0.9770502377576996,0.96,0.96,41.76075564953006,41.76075564953006,0.0,0.0,83.52151129906012,2004.5162711774428,0.1596910898602611,5.843651362523083e-05,0.535
1958-12-04,1958-12-15,605.1438,0.8886028945088347,537.7325322740754,0.526,1958,12,4,1958.12,1958,3,65,10,0.0464600907884801,14.713299503191026,0.0273617432833538,0.07,1,Wet,44,8,6,4,64,126.0,0.2343172347545069,411.7325322740754,411.7325322740754,,2,205.8662661370377,205.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,469.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2013149477813077,0.052346506454815,989.746338545764,0.2998468224428909,0.2998468224428909,0.0,0.0,23.42669532808769,23.42669532808769,23.726542150530577,23.726542150530577,,0.9354940779620018,0.9354940779620018,0.0,0.0,44.24619807344026,44.24619807344026,0.0,0.0,0.9011445636138546,0.9011445636138546,0.0,0.0,0.98,0.98,0.96,0.96,43.361274111971454,43.361274111971454,0.0,0.0,86.72254822394291,2081.34115737463,0.1612745054817355,5.850787790758651e-05,0.525
1958-12-05,1958-12-16,617.0284,0.8884164098844547,548.1781559247493,0.519,1958,12,5,1958.12,1958,3,66,10,0.0473625926718983,10.445623650673838,0.0190551621544506,0.07,1,Wet,44,8,6,4,64,126.0,0.2298522818506773,422.17815592474926,422.17815592474926,,2,211.08907796237463,211.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,480.17815592474926,990.0,966.0668017016612,23.93319829833865,0.205001532462186,0.0544356311849498,989.7405628363528,0.3152672338871239,0.3152672338871239,0.0,0.0,23.358493900804397,23.358493900804397,23.67376113469152,23.67376113469152,,0.9366993686693336,0.9366993686693336,0.0,0.0,45.29492313377687,45.29492313377687,0.0,0.0,0.9225035261461684,0.9225035261461684,0.0,0.0,0.98,0.98,0.96,0.96,44.38902467110133,44.38902467110133,0.0,0.0,88.77804934220266,2130.673184212864,0.1619510890441055,5.841270780034996e-05,0.52
1958-12-06,1958-12-17,623.0255,0.8843912864860217,550.9983234585969,0.515,1958,12,6,1958.12,1958,3,67,10,0.0476062551468227,2.8201675338476657,0.0051182869598324,0.07,1,Wet,44,8,6,4,64,126.0,0.2286758319137932,424.9983234585969,424.9983234585969,,2,212.4991617292985,212.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,482.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2059968570857304,0.0549996646917193,989.7390034782223,0.3194974851878954,0.3194974851878954,0.0,0.0,23.340013537470867,23.340013537470867,23.65951102265876,23.65951102265876,,0.9370214116546186,0.9370214116546186,0.0,0.0,45.57708436219999,45.57708436219999,0.0,0.0,0.9282501906761708,0.9282501906761708,0.0,0.0,0.98,0.98,0.96,0.96,44.66554267495599,44.66554267495599,0.0,0.0,89.33108534991197,2143.946048397888,0.1621258750647078,5.838656061755719e-05,0.515
1958-12-07,1958-12-18,629.0591,0.8842087083672124,556.2195342976412,0.513,1958,12,7,1958.12,1958,3,68,10,0.0480573677633162,5.221210839044262,0.0093869605741863,0.07,1,Wet,44,8,6,4,64,126.0,0.2265292608953492,430.2195342976412,430.2195342976412,,2,215.1097671488206,215.1097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,488.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2078395843884333,0.0560439068595282,989.736116508752,0.3273380828183674,0.3273380828183674,0.0,0.0,23.30579052159435,23.30579052159435,23.63312860441272,23.63312860441272,,0.937613912521636,0.937613912521636,0.0,0.0,46.09849119069778,46.09849119069778,0.0,0.0,0.9388694743522968,0.9388694743522968,0.0,0.0,0.98,0.98,0.96,0.96,45.17652136688383,45.17652136688383,0.0,0.0,90.35304273376764,2168.4730256104235,0.1624413332549705,5.833781459277679e-05,0.515
1958-12-08,1958-12-19,635.1294,0.8861628436789661,562.8280752081156,0.506,1958,12,8,1958.12,1958,3,69,10,0.0486283456979812,6.608540910474403,0.0117416689066741,0.07,1,Wet,44,8,6,4,64,126.0,0.2238694293162424,436.8280752081156,436.8280752081156,,2,218.4140376040578,218.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,494.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2101719435177938,0.0573656150416231,989.7324624414406,0.337515235820498,0.337515235820498,0.0,0.0,23.26222086718365,23.26222086718365,23.599736103004147,23.599736103004147,,0.9383566223755196,0.9383566223755196,0.0,0.0,46.75610712856555,46.75610712856555,0.0,0.0,0.9522628743088708,0.9522628743088708,0.0,0.0,0.98,0.98,0.96,0.96,45.82098498599424,45.82098498599424,0.0,0.0,91.64196997198847,2199.407279327724,0.1628240914209943,5.827487795483128e-05,0.505
1958-12-09,1958-12-20,641.2365,0.8794376863729334,563.9275439778775,0.503,1958,12,9,1958.12,1958,3,70,10,0.0487233397996886,1.09946876976187,0.0019496631819157,0.07,1,Wet,44,8,6,4,64,126.0,0.223432959332348,437.9275439778775,437.9275439778775,,2,218.96377198893876,218.96377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,495.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2105599801596698,0.0575855087955754,989.7318545110448,0.3392084177259313,0.3392084177259313,0.0,0.0,23.254972145418343,23.254972145418343,23.59418056314428,23.59418056314428,,0.938479433379392,0.938479433379392,0.0,0.0,46.86531587816337,46.86531587816337,0.0,0.0,0.954487085094977,0.954487085094977,0.0,0.0,0.98,0.98,0.96,0.96,45.9280095606001,45.9280095606001,0.0,0.0,91.8560191212002,2204.5444589088047,0.162886207815385,5.826434353781823e-05,0.505
1958-12-10,1958-12-21,659.7793,0.8759751691964408,577.9502839498093,0.495,1958,12,10,1958.12,1958,3,71,11,0.0499349045332635,14.022739971931856,0.0242628827450314,0.07,1,Wet,44,8,6,4,64,126.0,0.2180118316386919,451.9502839498093,451.9502839498093,,3,150.65009464993645,150.65009464993645,150.65009464993645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,509.9502839498093,990.0,966.200776277774,23.79922372222586,0.2163209454259974,0.0603900567899618,989.723288997784,0.1606042044438627,0.1606042044438627,0.1606042044438627,0.0,23.36190851556604,23.36190851556604,23.36190851556604,23.5225127200099,,0.9159377038619332,0.9159377038619332,0.9159377038619332,0.0,31.614212201923483,31.614212201923483,31.614212201923483,0.0,0.6438739755992563,0.6438739755992563,0.6438739755992563,0.0,0.97,0.97,0.97,0.96,30.665785835865776,30.665785835865776,30.665785835865776,0.0,91.99735750759731,2207.936580182336,0.1591786699694512,5.654343505783946e-05,0.495
1958-12-11,1958-12-22,678.6565,0.8777769920279594,595.7090611902229,0.485,1958,12,11,1958.12,1958,3,72,11,0.0514692628868352,17.758777240413565,0.0298111584956113,0.06,1,Wet,44,8,6,4,64,126.0,0.2115126463717923,469.7090611902229,469.7090611902229,,3,156.56968706340763,156.56968706340763,156.56968706340763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,527.7090611902229,990.0,966.280690775356,23.719309224644007,0.2264130836491852,0.0639418122380445,989.7096451041128,0.1734847052807649,0.1734847052807649,0.1734847052807649,0.0,23.25546962347608,23.25546962347608,23.25546962347608,23.428954328756845,,0.9182801419904796,0.9182801419904796,0.9182801419904796,0.0,32.790398138281496,32.790398138281496,32.790398138281496,0.0,0.6678288826533909,0.6678288826533909,0.6678288826533909,0.0,0.97,0.97,0.97,0.96,31.80668619413305,31.80668619413305,31.80668619413305,0.0,95.42005858239916,2290.0814059775794,0.1601789611723388,5.642976475965827e-05,0.485
1958-12-12,1958-12-23,704.3503,0.8783280558406197,618.6506296297572,0.474,1958,12,12,1958.12,1958,3,73,11,0.053451414400011,22.941568439534308,0.0370832378417914,0.06,1,Wet,44,8,6,4,64,126.0,0.2036690725998404,492.6506296297572,492.6506296297572,,3,164.2168765432524,164.2168765432524,164.2168765432524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,550.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2394505510724271,0.0685301259259514,989.6920193230015,0.1907988160494805,0.1907988160494805,0.1907988160494805,0.0,23.12661798843324,23.12661798843324,23.12661798843324,23.31741680448272,,0.9213289700917172,0.9213289700917172,0.9213289700917172,0.0,34.31494766368789,34.31494766368789,34.31494766368789,0.0,0.6988787711545394,0.6988787711545394,0.6988787711545394,0.0,0.97,0.97,0.97,0.96,33.28549923377725,33.28549923377725,33.28549923377725,0.0,99.85649770133176,2396.5559448319623,0.1614101609515741,5.630342145100607e-05,0.475
1958-12-13,1958-12-24,744.0263,0.8869874635023101,659.9420006160087,0.456,1958,12,13,1958.12,1958,3,74,11,0.0570189888532231,41.29137098625153,0.0625681816700694,0.06,1,Wet,44,8,6,4,64,126.0,0.190925869064839,533.9420006160087,533.9420006160087,,3,177.9806668720029,177.9806668720029,177.9806668720029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,591.9420006160087,990.0,966.539768002464,23.46023199753597,0.2629160305802083,0.0835768002464035,989.6535071691734,0.2241516671800072,0.2241516671800072,0.2241516671800072,0.0,22.88958749952936,22.88958749952936,22.88958749952936,23.113739166709365,,0.9260188521898064,0.9260188521898064,0.9260188521898064,0.0,36.99723972763433,36.99723972763433,36.99723972763433,0.0,0.7535079374263611,0.7535079374263611,0.7535079374263611,0.0,0.97,0.97,0.97,0.96,35.887322535805296,35.887322535805296,35.887322535805296,0.0,107.66196760741587,2583.887222577981,0.163138529608543,5.601001996222141e-05,0.455
1958-12-14,1958-12-25,750.7725,0.8881602932782826,666.8063237852695,0.452,1958,12,14,1958.12,1958,3,75,11,0.0576120663750472,6.864323169260729,0.0102943282395612,0.06,1,Wet,44,8,6,4,64,126.0,0.188960415499262,540.8063237852695,540.8063237852695,,3,180.2687745950898,180.2687745950898,180.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,598.8063237852695,990.0,966.567225295141,23.43277470485896,0.2668169578397248,0.0863225295141078,989.6468605126462,0.2298934384553317,0.2298934384553317,0.2298934384553317,0.0,22.84974177904981,22.84974177904981,22.84974177904981,23.079635217505142,,0.9267732108203828,0.9267732108203828,0.9267732108203828,0.0,37.43811502087674,37.43811502087674,37.43811502087674,0.0,0.7624870676349641,0.7624870676349641,0.7624870676349641,0.0,0.97,0.97,0.97,0.96,36.31497157025044,36.31497157025044,36.31497157025044,0.0,108.9449147107513,2614.677953058032,0.163383145637105,5.595806664523756e-05,0.45
1958-12-15,1958-12-26,750.7725,0.8881602932782826,666.8063237852695,0.452,1958,12,15,1958.12,1958,3,76,11,0.0576120663750472,0.0,0.0,0.06,1,Wet,44,8,6,4,64,126.0,0.188960415499262,540.8063237852695,540.8063237852695,,3,180.2687745950898,180.2687745950898,180.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,598.8063237852695,990.0,966.567225295141,23.43277470485896,0.2668169578397248,0.0863225295141078,989.6468605126462,0.2298934384553317,0.2298934384553317,0.2298934384553317,0.0,22.84974177904981,22.84974177904981,22.84974177904981,23.079635217505142,,0.9267732108203828,0.9267732108203828,0.9267732108203828,0.0,37.43811502087674,37.43811502087674,37.43811502087674,0.0,0.7624870676349641,0.7624870676349641,0.7624870676349641,0.0,0.97,0.97,0.97,0.96,36.31497157025044,36.31497157025044,36.31497157025044,0.0,108.9449147107513,2614.677953058032,0.163383145637105,5.595806664523756e-05,0.45
1958-12-16,1958-12-27,757.5572,0.8885900059140133,673.1577568282033,0.45,1958,12,16,1958.12,1958,3,77,11,0.0581608301899567,6.351433042933878,0.0094352816683873,0.06,1,Wet,44,8,6,4,64,126.0,0.187177520754851,547.1577568282033,547.1577568282033,,3,182.38591894273443,182.38591894273443,182.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,605.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2704264146912213,0.0888631027312813,989.6407104825776,0.2353556708722548,0.2353556708722548,0.2353556708722548,0.0,22.812723784392517,22.812723784392517,22.812723784392517,23.04807945526477,,0.927474640186001,0.927474640186001,0.927474640186001,0.0,37.84505936885699,37.84505936885699,37.84505936885699,0.0,0.7707751398952543,0.7707751398952543,0.7707751398952543,0.0,0.97,0.97,0.97,0.96,36.70970758779128,36.70970758779128,36.70970758779128,0.0,110.12912276337384,2643.098946320972,0.1636007631885312,5.590969443101793e-05,0.45
1958-12-17,1958-12-28,764.3804,0.8926299826267534,682.3088631722309,0.445,1958,12,17,1958.12,1958,3,78,12,0.0589514857780807,9.15110634402754,0.0134119704989345,0.06,1,Wet,44,8,6,4,64,126.0,0.1846671013684232,556.3088631722309,556.3088631722309,,3,185.43628772407692,185.43628772407692,185.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,614.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2756268983094766,0.0925235452688923,989.6318495564216,0.2432605253460447,0.2432605253460447,0.2432605253460447,0.0,22.759353578386595,22.759353578386595,22.759353578386595,23.00261410373264,,0.92846970305756,0.92846970305756,0.92846970305756,0.0,38.429176997705554,38.429176997705554,38.429176997705554,0.0,0.7826716292811722,0.7826716292811722,0.7826716292811722,0.0,0.97,0.97,0.97,0.96,37.27630168777439,37.27630168777439,37.27630168777439,0.0,111.82890506332316,2683.893721519756,0.1638977757718133,5.583873778799536e-05,0.445
1958-12-18,1958-12-29,764.3804,0.8926299826267534,682.3088631722309,0.445,1958,12,18,1958.12,1958,3,79,12,0.0589514857780807,0.0,0.0,0.06,1,Wet,44,8,6,4,64,126.0,0.1846671013684232,556.3088631722309,556.3088631722309,,3,185.43628772407692,185.43628772407692,185.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,614.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2756268983094766,0.0925235452688923,989.6318495564216,0.2432605253460447,0.2432605253460447,0.2432605253460447,0.0,22.759353578386595,22.759353578386595,22.759353578386595,23.00261410373264,,0.92846970305756,0.92846970305756,0.92846970305756,0.0,38.429176997705554,38.429176997705554,38.429176997705554,0.0,0.7826716292811722,0.7826716292811722,0.7826716292811722,0.0,0.97,0.97,0.97,0.96,37.27630168777439,37.27630168777439,37.27630168777439,0.0,111.82890506332316,2683.893721519756,0.1638977757718133,5.583873778799536e-05,0.445
1958-12-19,1958-12-30,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1958,12,19,1958.12,1958,3,80,12,0.0607094797880934,20.347152893665907,0.0289574876304164,0.06,1,Wet,44,8,6,4,64,126.0,0.1793196060648023,576.6560160658968,576.6560160658968,,3,192.2186720219656,192.2186720219656,192.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,634.6560160658968,990.0,966.7106240642636,23.289375935736416,0.287189984926944,0.1006624064263587,989.6121476086466,0.2614347878997464,0.2614347878997464,0.2614347878997464,0.0,22.64008875648331,22.64008875648331,22.64008875648331,22.901523544383053,,0.93044218693751,0.93044218693751,0.93044218693751,0.0,39.71017404277036,39.71017404277036,39.71017404277036,0.0,0.8087611821338159,0.8087611821338159,0.8087611821338159,0.0,0.9708761182133816,0.9708761182133816,0.9708761182133816,0.96,38.55365962822268,38.55365962822268,38.55365962822268,0.0,115.66097888466804,2775.863493232033,0.1646054061164134,5.571440996899991e-05,0.435
1958-12-20,1958-12-31,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1958,12,20,1958.12,1958,3,81,12,0.0607094797880934,0.0,0.0,0.06,1,Wet,44,8,6,4,64,126.0,0.1793196060648023,576.6560160658968,576.6560160658968,,3,192.2186720219656,192.2186720219656,192.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,634.6560160658968,990.0,966.7106240642636,23.289375935736416,0.287189984926944,0.1006624064263587,989.6121476086466,0.2614347878997464,0.2614347878997464,0.2614347878997464,0.0,22.64008875648331,22.64008875648331,22.64008875648331,22.901523544383053,,0.93044218693751,0.93044218693751,0.93044218693751,0.0,39.71017404277036,39.71017404277036,39.71017404277036,0.0,0.8087611821338159,0.8087611821338159,0.8087611821338159,0.0,0.9708761182133816,0.9708761182133816,0.9708761182133816,0.96,38.55365962822268,38.55365962822268,38.55365962822268,0.0,115.66097888466804,2775.863493232033,0.1646054061164134,5.571440996899991e-05,0.435
1958-12-21,1959-01-01,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1958,12,21,1958.12,1958,3,82,12,0.0607094797880934,0.0,0.0,0.06,1,Wet,44,8,6,4,64,126.0,0.1793196060648023,576.6560160658968,576.6560160658968,,3,192.2186720219656,192.2186720219656,192.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,634.6560160658968,990.0,966.7106240642636,23.289375935736416,0.287189984926944,0.1006624064263587,989.6121476086466,0.2614347878997464,0.2614347878997464,0.2614347878997464,0.0,22.64008875648331,22.64008875648331,22.64008875648331,22.901523544383053,,0.93044218693751,0.93044218693751,0.93044218693751,0.0,39.71017404277036,39.71017404277036,39.71017404277036,0.0,0.8087611821338159,0.8087611821338159,0.8087611821338159,0.0,0.9708761182133816,0.9708761182133816,0.9708761182133816,0.96,38.55365962822268,38.55365962822268,38.55365962822268,0.0,115.66097888466804,2775.863493232033,0.1646054061164134,5.571440996899991e-05,0.435
1958-12-22,1959-01-02,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1958,12,22,1958.12,1958,3,83,12,0.0607094797880934,0.0,0.0,0.06,1,Wet,44,8,6,4,64,126.0,0.1793196060648023,576.6560160658968,576.6560160658968,,3,192.2186720219656,192.2186720219656,192.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,634.6560160658968,990.0,966.7106240642636,23.289375935736416,0.287189984926944,0.1006624064263587,989.6121476086466,0.2614347878997464,0.2614347878997464,0.2614347878997464,0.0,22.64008875648331,22.64008875648331,22.64008875648331,22.901523544383053,,0.93044218693751,0.93044218693751,0.93044218693751,0.0,39.71017404277036,39.71017404277036,39.71017404277036,0.0,0.8087611821338159,0.8087611821338159,0.8087611821338159,0.0,0.9708761182133816,0.9708761182133816,0.9708761182133816,0.96,38.55365962822268,38.55365962822268,38.55365962822268,0.0,115.66097888466804,2775.863493232033,0.1646054061164134,5.571440996899991e-05,0.435
1958-12-23,1959-01-03,799.0771,0.8911326595966059,712.0837013457431,0.433,1958,12,23,1958.12,1958,3,84,12,0.0615240317962722,9.427685279846289,0.0132395745921851,0.06,1,Wet,44,8,6,4,64,126.0,0.176945490764466,586.0837013457431,586.0837013457431,,3,195.3612337819144,195.3612337819144,195.3612337819144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,644.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2925476456307677,0.1044334805382972,989.6030188738308,0.2700114545893602,0.2700114545893602,0.2700114545893602,0.0,22.58467261385866,22.58467261385866,22.58467261385866,22.854684068448023,,0.93138442094977,0.93138442094977,0.93138442094977,0.0,40.301374439237335,40.301374439237335,40.301374439237335,0.0,0.8208019234060557,0.8208019234060557,0.8208019234060557,0.0,0.9720801923406056,0.9720801923406056,0.9720801923406056,0.96,39.17616781648459,39.17616781648459,39.17616781648459,0.0,117.52850344945378,2820.684082786891,0.1650487200133082,5.5703317527470576e-05,0.435
1958-12-24,1959-01-04,834.7498,0.8963571399655789,748.233943314839,0.416,1958,12,24,1958.12,1958,3,85,13,0.0646474127024021,36.150241969096,0.04831408985396,0.06,1,Wet,44,8,6,4,64,126.0,0.1683965304244186,622.233943314839,622.233943314839,,3,207.41131443827967,207.41131443827967,207.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,680.233943314839,990.0,966.8929357732592,23.107064226740704,0.3130914721462302,0.1166701829944517,989.5702383448594,0.3043892644485422,0.3043892644485422,0.3043892644485422,0.0,22.37291330715154,22.37291330715154,22.37291330715154,22.67730257160008,,0.9349092256648096,0.9349092256648096,0.9349092256648096,0.0,42.54643033741115,42.54643033741115,42.54643033741115,0.0,0.8665260761183534,0.8665260761183534,0.8665260761183534,0.0,0.9766526076118354,0.9766526076118354,0.9766526076118354,0.96,41.5530821336079,41.5530821336079,41.5530821336079,0.0,124.6592464008237,2991.821913619769,0.1666046395176302,5.565040097330776e-05,0.415
1958-12-25,1959-01-05,827.5366,0.8937943571986156,739.6475434553279,0.419,1958,12,25,1958.12,1958,3,86,13,0.0639055477545403,8.586399859511175,0.0116087722260241,0.06,1,Wet,44,8,6,4,64,126.0,0.1703514073897684,613.6475434553279,613.6475434553279,,3,204.549181151776,204.549181151776,204.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,671.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3082119056620837,0.1140942630365983,989.5776938313012,0.2960106580940793,0.2960106580940793,0.2960106580940793,0.0,22.42309299938591,22.42309299938591,22.42309299938591,22.71910365747999,,0.934243539873308,0.934243539873308,0.934243539873308,0.0,42.02348508316133,42.02348508316133,42.02348508316133,0.0,0.855875459942186,0.855875459942186,0.855875459942186,0.0,0.9755875459942186,0.9755875459942186,0.9755875459942186,0.96,40.99758868640602,40.99758868640602,40.99758868640602,0.0,122.99276605921806,2951.826385421233,0.1662856412456217,5.567472338648544e-05,0.42
1958-12-26,1959-01-06,834.7498,0.8963571399655789,748.233943314839,0.416,1958,12,26,1958.12,1958,3,87,13,0.0646474127024021,8.586399859511175,0.0114755551204634,0.06,1,Wet,44,8,6,4,64,126.0,0.1683965304244186,622.233943314839,622.233943314839,,3,207.41131443827967,207.41131443827967,207.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,680.233943314839,990.0,966.8929357732592,23.107064226740704,0.3130914721462302,0.1166701829944517,989.5702383448594,0.3043892644485422,0.3043892644485422,0.3043892644485422,0.0,22.37291330715154,22.37291330715154,22.37291330715154,22.67730257160008,,0.9349092256648096,0.9349092256648096,0.9349092256648096,0.0,42.54643033741115,42.54643033741115,42.54643033741115,0.0,0.8665260761183534,0.8665260761183534,0.8665260761183534,0.0,0.9766526076118354,0.9766526076118354,0.9766526076118354,0.96,41.5530821336079,41.5530821336079,41.5530821336079,0.0,124.6592464008237,2991.821913619769,0.1666046395176302,5.565040097330776e-05,0.415
1958-12-27,1959-01-07,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1958,12,27,1958.12,1958,3,88,13,0.0764734562663935,136.87550421286343,0.1546424621217021,0.06,1,Wet,44,8,6,4,64,126.0,0.1423552763468344,759.1094475277025,759.1094475277025,,4,189.77736188192563,189.77736188192563,189.77736188192563,189.77736188192563,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,817.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4029604978309407,0.1695547237638512,989.4274847784052,0.2548077826059222,0.2548077826059222,0.2548077826059222,0.2548077826059222,21.7322392056885,21.7322392056885,21.7322392056885,21.7322392056885,,0.9283440054479304,0.9283440054479304,0.9283440054479304,0.9283440054479304,37.54883946898847,37.54883946898847,37.54883946898847,37.54883946898847,0.7647421480445716,0.7647421480445716,0.7647421480445716,0.7647421480445716,0.97,0.97,0.97,0.97,36.42237428491882,36.42237428491882,36.42237428491882,36.42237428491882,145.68949713967527,3496.5479313522064,0.1646005446519826,5.331155460233426e-05,0.365
1958-12-28,1959-01-08,1078.3827,0.9251619817921662,997.6786758623872,0.331,1958,12,28,1958.12,1958,3,89,13,0.0861994375945102,112.5692283346847,0.1128311459973628,0.06,1,Wet,44,8,6,4,64,126.0,0.1262931673778497,871.6786758623872,871.6786758623872,,4,217.9196689655968,217.9196689655968,217.9196689655968,217.9196689655968,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,929.6786758623872,990.0,967.8907147034496,22.109285296550524,0.5059628710389241,0.2473429406899097,989.2466941882712,0.3359925804140381,0.3359925804140381,0.3359925804140381,0.3359925804140381,21.01998690440762,21.01998690440762,21.01998690440762,21.01998690440762,,0.9358956211237602,0.9358956211237602,0.9358956211237602,0.9358956211237602,42.04312475171254,42.04312475171254,42.04312475171254,42.04312475171254,0.8562754531917014,0.8562754531917014,0.8562754531917014,0.8562754531917014,0.97562754531917,0.97562754531917,0.97562754531917,0.97562754531917,41.01843059906095,41.01843059906095,41.01843059906095,41.01843059906095,164.0737223962438,3937.769337509851,0.1644554768642514,5.228536071949492e-05,0.33
1958-12-29,1959-01-09,1028.1428,0.9210811262601332,947.0029281802472,0.345,1958,12,29,1958.12,1958,3,90,13,0.0818210529947733,50.67574768214013,0.0535117117108795,0.06,1,Wet,44,8,6,4,64,126.0,0.1330513309416271,821.0029281802472,821.0029281802472,,4,205.2507320450618,205.2507320450618,205.2507320450618,205.2507320450618,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,879.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4595938734667777,0.2068023425441977,989.333603783989,0.2980371522124816,0.2980371522124816,0.2980371522124816,0.2980371522124816,21.3475549190556,21.3475549190556,21.3475549190556,21.3475549190556,,0.9334396141067404,0.9334396141067404,0.9334396141067404,0.9334396141067404,40.110472837048654,40.110472837048654,40.110472837048654,40.110472837048654,0.8169139070682007,0.8169139070682007,0.8169139070682007,0.8169139070682007,0.97169139070682,0.97169139070682,0.97169139070682,0.97169139070682,38.97500113293994,38.97500113293994,38.97500113293994,38.97500113293994,155.90000453175975,3741.600108762234,0.1646246277520343,5.274714051308497e-05,0.345
1958-12-30,1959-01-10,987.4235,0.9179659771125324,906.4211780013768,0.357,1958,12,30,1958.12,1958,3,91,13,0.0783147897793189,40.58175017887038,0.0447714055714712,0.06,1,Wet,44,8,6,4,64,126.0,0.1390082260410387,780.4211780013768,780.4211780013768,,4,195.1052945003442,195.1052945003442,195.1052945003442,195.1052945003442,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,838.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4224610207396598,0.1802105890006884,989.3973283902596,0.2692948246009637,0.2692948246009637,0.2692948246009637,0.2692948246009637,21.602348853653183,21.602348853653183,21.602348853653183,21.602348853653183,,0.9301252967404772,0.9301252967404772,0.9301252967404772,0.9301252967404772,38.4459135986467,38.4459135986467,38.4459135986467,38.4459135986467,0.783012496917448,0.783012496917448,0.783012496917448,0.783012496917448,0.97,0.97,0.97,0.97,37.292536190687294,37.292536190687294,37.292536190687294,37.292536190687294,149.17014476274915,3580.0834743059804,0.1645704539821802,5.30946013396279e-05,0.355
1958-12-31,1959-01-11,987.4235,0.9179659771125324,906.4211780013768,0.357,1958,12,31,1958.12,1958,3,92,14,0.0783147897793189,0.0,0.0,0.06,1,Wet,44,8,6,4,64,126.0,0.1390082260410387,780.4211780013768,780.4211780013768,,4,195.1052945003442,195.1052945003442,195.1052945003442,195.1052945003442,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,838.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4224610207396598,0.1802105890006884,989.3973283902596,0.2692948246009637,0.2692948246009637,0.2692948246009637,0.2692948246009637,21.602348853653183,21.602348853653183,21.602348853653183,21.602348853653183,,0.9301252967404772,0.9301252967404772,0.9301252967404772,0.9301252967404772,38.4459135986467,38.4459135986467,38.4459135986467,38.4459135986467,0.783012496917448,0.783012496917448,0.783012496917448,0.783012496917448,0.97,0.97,0.97,0.97,37.292536190687294,37.292536190687294,37.292536190687294,37.292536190687294,149.17014476274915,3580.0834743059804,0.1645704539821802,5.30946013396279e-05,0.355
1959-01-01,1959-01-12,1003.5869,0.9213790990341242,924.6839937244496,0.353,1959,1,1,1959.01,1958,4,93,14,0.0798926970577924,18.26281572307289,0.0197503318398686,0.03,1,Wet,49,8,7,5,81,150.0,0.1622175802955437,774.6839937244496,774.6839937244496,,4,193.6709984311124,193.6709984311124,193.6709984311124,193.6709984311124,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,838.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4227015006966902,0.1773419968622248,989.3999565024412,0.2653851157326257,0.2653851157326257,0.2653851157326257,0.2653851157326257,21.535835411810737,21.535835411810737,21.535835411810737,21.535835411810737,,0.9295612046471546,0.9295612046471546,0.9295612046471546,0.9295612046471546,38.02270451203428,38.02270451203428,38.02270451203428,38.02270451203428,0.7743931672512073,0.7743931672512073,0.7743931672512073,0.7743931672512073,0.97,0.97,0.97,0.97,36.88202337667325,36.88202337667325,36.88202337667325,36.88202337667325,147.528093506693,3540.674244160632,0.1595443356951364,5.289902244792957e-05,0.355
1959-01-02,1959-01-13,987.4235,0.9179659771125324,906.4211780013768,0.357,1959,1,2,1959.01,1958,4,94,14,0.0783147897793189,18.26281572307289,0.0201482667950694,0.03,1,Wet,49,8,7,5,81,150.0,0.1654859833821889,756.4211780013768,756.4211780013768,,4,189.1052945003442,189.1052945003442,189.1052945003442,189.1052945003442,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,820.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4059907762050579,0.1682105890006884,989.4257986347944,0.2530200833709156,0.2530200833709156,0.2530200833709156,0.2530200833709156,21.647093839417906,21.647093839417906,21.647093839417906,21.647093839417906,,0.9280369989118792,0.9280369989118792,0.9280369989118792,0.9280369989118792,37.256948244830845,37.256948244830845,37.256948244830845,37.256948244830845,0.7587973165953329,0.7587973165953329,0.7587973165953329,0.7587973165953329,0.97,0.97,0.97,0.97,36.13923979748592,36.13923979748592,36.13923979748592,36.13923979748592,144.55695918994368,3469.3670205586486,0.1594810036419119,5.308512248717392e-05,0.355
1959-01-03,1959-01-14,1003.5869,0.9213790990341242,924.6839937244496,0.353,1959,1,3,1959.01,1958,4,95,14,0.0798926970577924,18.26281572307289,0.0197503318398686,0.03,1,Wet,49,8,7,5,81,150.0,0.1622175802955437,774.6839937244496,774.6839937244496,,4,193.6709984311124,193.6709984311124,193.6709984311124,193.6709984311124,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,838.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4227015006966902,0.1773419968622248,989.3999565024412,0.2653851157326257,0.2653851157326257,0.2653851157326257,0.2653851157326257,21.535835411810737,21.535835411810737,21.535835411810737,21.535835411810737,,0.9295612046471546,0.9295612046471546,0.9295612046471546,0.9295612046471546,38.02270451203428,38.02270451203428,38.02270451203428,38.02270451203428,0.7743931672512073,0.7743931672512073,0.7743931672512073,0.7743931672512073,0.97,0.97,0.97,0.97,36.88202337667325,36.88202337667325,36.88202337667325,36.88202337667325,147.528093506693,3540.674244160632,0.1595443356951364,5.289902244792957e-05,0.355
1959-01-04,1959-01-15,1003.5869,0.9213790990341242,924.6839937244496,0.353,1959,1,4,1959.01,1958,4,96,14,0.0798926970577924,0.0,0.0,0.03,1,Wet,49,8,7,5,81,150.0,0.1622175802955437,774.6839937244496,774.6839937244496,,4,193.6709984311124,193.6709984311124,193.6709984311124,193.6709984311124,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,838.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4227015006966902,0.1773419968622248,989.3999565024412,0.2653851157326257,0.2653851157326257,0.2653851157326257,0.2653851157326257,21.535835411810737,21.535835411810737,21.535835411810737,21.535835411810737,,0.9295612046471546,0.9295612046471546,0.9295612046471546,0.9295612046471546,38.02270451203428,38.02270451203428,38.02270451203428,38.02270451203428,0.7743931672512073,0.7743931672512073,0.7743931672512073,0.7743931672512073,0.97,0.97,0.97,0.97,36.88202337667325,36.88202337667325,36.88202337667325,36.88202337667325,147.528093506693,3540.674244160632,0.1595443356951364,5.289902244792957e-05,0.355
1959-01-05,1959-01-16,995.4845,0.9181998096202312,914.0536783798912,0.355,1959,1,5,1959.01,1958,4,97,14,0.0789742378120225,10.630315344558426,0.0116298589415449,0.03,1,Wet,49,8,7,5,81,150.0,0.1641041478722197,764.0536783798912,764.0536783798912,,4,191.0134195949728,191.0134195949728,191.0134195949728,191.0134195949728,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,828.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4129746177408675,0.1720268391899455,989.4149985430691,0.258156501298326,0.258156501298326,0.258156501298326,0.258156501298326,21.600627328251356,21.600627328251356,21.600627328251356,21.600627328251356,,0.9286752650299714,0.9286752650299714,0.9286752650299714,0.9286752650299714,37.5779272779503,37.5779272779503,37.5779272779503,37.5779272779503,0.7653345677790285,0.7653345677790285,0.7653345677790285,0.7653345677790285,0.97,0.97,0.97,0.97,36.45058945961179,36.45058945961179,36.45058945961179,36.45058945961179,145.80235783844716,3499.256588122732,0.1595118112722588,5.300760417907064e-05,0.355
1959-01-06,1959-01-17,979.4038,0.924461588505012,905.4211927358452,0.359,1959,1,6,1959.01,1958,4,98,14,0.078228391052377,8.632485644045914,0.0095342208833899,0.03,1,Wet,49,8,7,5,81,150.0,0.1656687530659139,755.4211927358452,755.4211927358452,,4,188.8552981839613,188.8552981839613,188.8552981839613,188.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,819.4211927358452,990.0,967.5216847709434,22.478315229056648,0.405075776102041,0.1677105963679226,989.42721362753,0.2523550931693371,0.2523550931693371,0.2523550931693371,0.2523550931693371,21.65317376341733,21.65317376341733,21.65317376341733,21.65317376341733,,0.9279532376244548,0.9279532376244548,0.9279532376244548,0.9279532376244548,37.214785918567145,37.214785918567145,37.214785918567145,37.214785918567145,0.7579386134127728,0.7579386134127728,0.7579386134127728,0.7579386134127728,0.97,0.97,0.97,0.97,36.09834234101013,36.09834234101013,36.09834234101013,36.09834234101013,144.39336936404052,3465.440864736973,0.1594764630235102,5.309523965369396e-05,0.36
1959-01-07,1959-01-18,979.4038,0.924461588505012,905.4211927358452,0.359,1959,1,7,1959.01,1958,4,99,15,0.078228391052377,0.0,0.0,0.03,1,Wet,49,8,7,5,81,150.0,0.1656687530659139,755.4211927358452,755.4211927358452,,4,188.8552981839613,188.8552981839613,188.8552981839613,188.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,819.4211927358452,990.0,967.5216847709434,22.478315229056648,0.405075776102041,0.1677105963679226,989.42721362753,0.2523550931693371,0.2523550931693371,0.2523550931693371,0.2523550931693371,21.65317376341733,21.65317376341733,21.65317376341733,21.65317376341733,,0.9279532376244548,0.9279532376244548,0.9279532376244548,0.9279532376244548,37.214785918567145,37.214785918567145,37.214785918567145,37.214785918567145,0.7579386134127728,0.7579386134127728,0.7579386134127728,0.7579386134127728,0.97,0.97,0.97,0.97,36.09834234101013,36.09834234101013,36.09834234101013,36.09834234101013,144.39336936404052,3465.440864736973,0.1594764630235102,5.309523965369396e-05,0.36
1959-01-08,1959-01-19,971.4252,0.9180964110207984,891.8619896951615,0.363,1959,1,8,1959.01,1958,4,100,15,0.0770568759096619,13.55920304068377,0.0152032525181595,0.03,1,Wet,49,8,7,5,81,150.0,0.1681874569531436,741.8619896951615,741.8619896951615,,4,185.4654974237904,185.4654974237904,185.4654974237904,185.4654974237904,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,805.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3926689211145754,0.1609309948475807,989.4464000840378,0.2433382231472824,0.2433382231472824,0.2433382231472824,0.2433382231472824,21.73561390210985,21.73561390210985,21.73561390210985,21.73561390210985,,0.9268144839328458,0.9268144839328458,0.9268144839328458,0.9268144839328458,36.64093532366267,36.64093532366267,36.64093532366267,36.64093532366267,0.7462512285878343,0.7462512285878343,0.7462512285878343,0.7462512285878343,0.97,0.97,0.97,0.97,35.54170726395279,35.54170726395279,35.54170726395279,35.54170726395279,142.16682905581115,3412.003897339468,0.1594045162799277,5.3231984381709046e-05,0.365
1959-01-09,1959-01-20,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1959,1,9,1959.01,1958,4,101,15,0.0757675219888029,14.923077787720104,0.0170172375579283,0.03,1,Wet,49,8,7,5,81,150.0,0.1710495428623791,726.9389119074414,726.9389119074414,,4,181.73472797686037,181.73472797686037,181.73472797686037,181.73472797686037,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,790.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3790141022049845,0.1534694559537207,989.4675164418412,0.2336755981802996,0.2336755981802996,0.2336755981802996,0.2336755981802996,21.82608519603116,21.82608519603116,21.82608519603116,21.82608519603116,,0.9254611209624864,0.9254611209624864,0.9254611209624864,0.9254611209624864,36.000675472272846,36.000675472272846,36.000675472272846,36.000675472272846,0.7332113130809134,0.7332113130809134,0.7332113130809134,0.7332113130809134,0.97,0.97,0.97,0.97,34.92065520810466,34.92065520810466,34.92065520810466,34.92065520810466,139.68262083241865,3352.382899978048,0.1592843229280283,5.337550016024668e-05,0.37
1959-01-10,1959-01-21,932.1467,0.9087491724907756,847.0875422650073,0.377,1959,1,10,1959.01,1958,4,102,15,0.0731883636516966,29.85136964243407,0.0352400054929567,0.03,1,Wet,49,8,7,5,81,150.0,0.1770773296924171,697.0875422650073,697.0875422650073,,4,174.27188556625185,174.27188556625185,174.27188556625185,174.27188556625185,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,761.0875422650073,990.0,967.28835016906,22.71164983094002,0.3590397762102258,0.1391262626795022,989.5018339611104,0.2149234007816544,0.2149234007816544,0.2149234007816544,0.2149234007816544,21.99856039126863,21.99856039126863,21.99856039126863,21.99856039126863,,0.922707954113804,0.922707954113804,0.922707954113804,0.922707954113804,34.691617962519096,34.691617962519096,34.691617962519096,34.691617962519096,0.7065502640024256,0.7065502640024256,0.7065502640024256,0.7065502640024256,0.97,0.97,0.97,0.97,33.65086942364352,33.65086942364352,33.65086942364352,33.65086942364352,134.60347769457408,3230.483464669778,0.15890149598312,5.363724446096214e-05,0.375
1959-01-11,1959-01-22,924.4132,0.9124994692702046,843.5265543863715,0.38,1959,1,11,1959.01,1958,4,103,15,0.0728806942989824,3.5609878786358418,0.0042215480474426,0.09,1,Wet,49,8,7,5,81,150.0,0.1778248701478265,693.5265543863715,693.5265543863715,,4,173.38163859659286,173.38163859659286,173.38163859659286,173.38163859659286,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,757.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3570161018662229,0.1380579663159114,989.504925931818,0.2127511981756865,0.2127511981756865,0.2127511981756865,0.2127511981756865,22.01806851609677,22.01806851609677,22.01806851609677,22.01806851609677,,0.9224053744153242,0.9224053744153242,0.9224053744153242,0.9224053744153242,34.53367886521066,34.53367886521066,34.53367886521066,34.53367886521066,0.7033335817761845,0.7033335817761845,0.7033335817761845,0.7033335817761845,0.97,0.97,0.97,0.97,33.49766849925434,33.49766849925434,33.49766849925434,33.49766849925434,133.99067399701735,3215.7761759284167,0.1588458280302624,5.366720485385003e-05,0.38
1959-01-12,1959-01-23,916.7204,0.9105214280240044,834.6935677067364,0.383,1959,1,12,1959.01,1958,4,104,15,0.072117524249862,8.832986679635043,0.0105823107082316,0.09,1,Wet,49,8,7,5,81,150.0,0.1797066681753817,684.6935677067364,684.6935677067364,,4,171.1733919266841,171.1733919266841,171.1733919266841,171.1733919266841,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,748.6935677067364,990.0,967.2387742708268,22.76122572917313,0.351996402520505,0.1354080703120209,989.5125955271676,0.2073630763011092,0.2073630763011092,0.2073630763011092,0.2073630763011092,22.066458180039515,22.066458180039515,22.066458180039515,22.066458180039515,,0.9216636572325766,0.9216636572325766,0.9216636572325766,0.9216636572325766,34.14129973956686,34.14129973956686,34.14129973956686,34.14129973956686,0.6953421535553332,0.6953421535553332,0.6953421535553332,0.6953421535553332,0.97,0.97,0.97,0.97,33.11706074737985,33.11706074737985,33.11706074737985,33.11706074737985,132.4682429895194,3179.237831748466,0.1587028439112893,5.3741901339893895e-05,0.385
1959-01-13,1959-01-24,901.4559,0.907115570001353,817.7246825595828,0.391,1959,1,13,1959.01,1958,4,105,15,0.0706514125731479,16.968885147153628,0.0207513427307084,0.09,1,Wet,49,8,7,5,81,150.0,0.1834358228376827,667.7246825595828,667.7246825595828,,4,166.9311706398957,166.9311706398957,166.9311706398957,166.9311706398957,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,731.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3423531521953219,0.1303174047678748,989.5273294430368,0.1971961861229517,0.1971961861229517,0.1971961861229517,0.1971961861229517,22.159234526675604,22.159234526675604,22.159234526675604,22.159234526675604,,0.9202521143683042,0.9202521143683042,0.9202521143683042,0.9202521143683042,33.3839496248383,33.3839496248383,33.3839496248383,33.3839496248383,0.6799175076341812,0.6799175076341812,0.6799175076341812,0.6799175076341812,0.97,0.97,0.97,0.97,32.38243113609315,32.38243113609315,32.38243113609315,32.38243113609315,129.5297245443726,3108.713389064943,0.1584026106915692,5.388520146084741e-05,0.39
1959-01-14,1959-01-25,901.4559,0.907115570001353,817.7246825595828,0.391,1959,1,14,1959.01,1958,4,106,16,0.0706514125731479,0.0,0.0,0.09,1,Wet,49,8,7,5,81,150.0,0.1834358228376827,667.7246825595828,667.7246825595828,,4,166.9311706398957,166.9311706398957,166.9311706398957,166.9311706398957,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,731.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3423531521953219,0.1303174047678748,989.5273294430368,0.1971961861229517,0.1971961861229517,0.1971961861229517,0.1971961861229517,22.159234526675604,22.159234526675604,22.159234526675604,22.159234526675604,,0.9202521143683042,0.9202521143683042,0.9202521143683042,0.9202521143683042,33.3839496248383,33.3839496248383,33.3839496248383,33.3839496248383,0.6799175076341812,0.6799175076341812,0.6799175076341812,0.6799175076341812,0.97,0.97,0.97,0.97,32.38243113609315,32.38243113609315,32.38243113609315,32.38243113609315,129.5297245443726,3108.713389064943,0.1584026106915692,5.388520146084741e-05,0.39
