Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1959-01-15,1959-01-26,901.4559,0.907115570001353,817.7246825595828,0.391,1959,1,15,1959.01,1958,4,107,16,0.0706514125731479,0.0,0.0,0.09,1,Wet,49,8,7,5,81,150.0,0.1834358228376827,667.7246825595828,667.7246825595828,,4,166.9311706398957,166.9311706398957,166.9311706398957,166.9311706398957,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,731.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3423531521953219,0.1303174047678748,989.5273294430368,0.1971961861229517,0.1971961861229517,0.1971961861229517,0.1971961861229517,22.159234526675604,22.159234526675604,22.159234526675604,22.159234526675604,,0.9202521143683042,0.9202521143683042,0.9202521143683042,0.9202521143683042,33.3839496248383,33.3839496248383,33.3839496248383,33.3839496248383,0.6799175076341812,0.6799175076341812,0.6799175076341812,0.6799175076341812,0.97,0.97,0.97,0.97,32.38243113609315,32.38243113609315,32.38243113609315,32.38243113609315,129.5297245443726,3108.713389064943,0.1584026106915692,5.388520146084741e-05,0.39
1959-01-16,1959-01-27,901.4559,0.907115570001353,817.7246825595828,0.391,1959,1,16,1959.01,1958,4,108,16,0.0706514125731479,0.0,0.0,0.09,1,Wet,49,8,7,5,81,150.0,0.1834358228376827,667.7246825595828,667.7246825595828,,4,166.9311706398957,166.9311706398957,166.9311706398957,166.9311706398957,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,731.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3423531521953219,0.1303174047678748,989.5273294430368,0.1971961861229517,0.1971961861229517,0.1971961861229517,0.1971961861229517,22.159234526675604,22.159234526675604,22.159234526675604,22.159234526675604,,0.9202521143683042,0.9202521143683042,0.9202521143683042,0.9202521143683042,33.3839496248383,33.3839496248383,33.3839496248383,33.3839496248383,0.6799175076341812,0.6799175076341812,0.6799175076341812,0.6799175076341812,0.97,0.97,0.97,0.97,32.38243113609315,32.38243113609315,32.38243113609315,32.38243113609315,129.5297245443726,3108.713389064943,0.1584026106915692,5.388520146084741e-05,0.39
1959-01-17,1959-01-28,901.4559,0.907115570001353,817.7246825595828,0.391,1959,1,17,1959.01,1958,4,109,16,0.0706514125731479,0.0,0.0,0.09,1,Wet,49,8,7,5,81,150.0,0.1834358228376827,667.7246825595828,667.7246825595828,,4,166.9311706398957,166.9311706398957,166.9311706398957,166.9311706398957,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,731.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3423531521953219,0.1303174047678748,989.5273294430368,0.1971961861229517,0.1971961861229517,0.1971961861229517,0.1971961861229517,22.159234526675604,22.159234526675604,22.159234526675604,22.159234526675604,,0.9202521143683042,0.9202521143683042,0.9202521143683042,0.9202521143683042,33.3839496248383,33.3839496248383,33.3839496248383,33.3839496248383,0.6799175076341812,0.6799175076341812,0.6799175076341812,0.6799175076341812,0.97,0.97,0.97,0.97,32.38243113609315,32.38243113609315,32.38243113609315,32.38243113609315,129.5297245443726,3108.713389064943,0.1584026106915692,5.388520146084741e-05,0.39
1959-01-18,1959-01-29,901.4559,0.907115570001353,817.7246825595828,0.391,1959,1,18,1959.01,1958,4,110,16,0.0706514125731479,0.0,0.0,0.09,1,Wet,49,8,7,5,81,150.0,0.1834358228376827,667.7246825595828,667.7246825595828,,4,166.9311706398957,166.9311706398957,166.9311706398957,166.9311706398957,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,731.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3423531521953219,0.1303174047678748,989.5273294430368,0.1971961861229517,0.1971961861229517,0.1971961861229517,0.1971961861229517,22.159234526675604,22.159234526675604,22.159234526675604,22.159234526675604,,0.9202521143683042,0.9202521143683042,0.9202521143683042,0.9202521143683042,33.3839496248383,33.3839496248383,33.3839496248383,33.3839496248383,0.6799175076341812,0.6799175076341812,0.6799175076341812,0.6799175076341812,0.97,0.97,0.97,0.97,32.38243113609315,32.38243113609315,32.38243113609315,32.38243113609315,129.5297245443726,3108.713389064943,0.1584026106915692,5.388520146084741e-05,0.39
1959-01-19,1959-01-30,916.7204,0.9105214280240044,834.6935677067364,0.383,1959,1,19,1959.01,1958,4,111,16,0.072117524249862,16.968885147153628,0.020329478749638,0.09,1,Wet,49,8,7,5,81,150.0,0.1797066681753817,684.6935677067364,684.6935677067364,,4,171.1733919266841,171.1733919266841,171.1733919266841,171.1733919266841,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,748.6935677067364,990.0,967.2387742708268,22.76122572917313,0.351996402520505,0.1354080703120209,989.5125955271676,0.2073630763011092,0.2073630763011092,0.2073630763011092,0.2073630763011092,22.066458180039515,22.066458180039515,22.066458180039515,22.066458180039515,,0.9216636572325766,0.9216636572325766,0.9216636572325766,0.9216636572325766,34.14129973956686,34.14129973956686,34.14129973956686,34.14129973956686,0.6953421535553332,0.6953421535553332,0.6953421535553332,0.6953421535553332,0.97,0.97,0.97,0.97,33.11706074737985,33.11706074737985,33.11706074737985,33.11706074737985,132.4682429895194,3179.237831748466,0.1587028439112893,5.3741901339893895e-05,0.385
1959-01-20,1959-01-31,909.0679,0.9012241447918772,819.2739407352476,0.39,1959,1,20,1959.01,1958,4,112,16,0.0707852684795253,15.41962697148881,0.0188210880449226,0.09,1,Wet,49,8,7,5,81,150.0,0.1830889431993702,669.2739407352476,669.2739407352476,,4,167.3184851838119,167.3184851838119,167.3184851838119,167.3184851838119,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,733.2739407352476,990.0,967.177095762941,22.822904237058992,0.3432335803599723,0.1307821822205743,989.5259842374194,0.1981179947374723,0.1981179947374723,0.1981179947374723,0.1981179947374723,22.1507704797409,22.1507704797409,22.1507704797409,22.1507704797409,,0.920380252277288,0.920380252277288,0.920380252277288,0.920380252277288,33.45328361393165,33.45328361393165,33.45328361393165,33.45328361393165,0.681329605171724,0.681329605171724,0.681329605171724,0.681329605171724,0.97,0.97,0.97,0.97,32.4496851055137,32.4496851055137,32.4496851055137,32.4496851055137,129.7987404220548,3115.169770129315,0.1584314280832226,5.387211943913976e-05,0.39
1959-01-21,1959-02-01,909.0679,0.9012241447918772,819.2739407352476,0.39,1959,1,21,1959.01,1958,4,113,17,0.0707852684795253,0.0,0.0,0.27,2,Mod_Wet,46,7,6,4,76,139.0,0.1696624206980831,680.2739407352476,680.2739407352476,,4,170.0684851838119,170.0684851838119,170.0684851838119,170.0684851838119,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,739.2739407352476,990.0,967.177095762941,22.822904237058992,0.3466433212739654,0.1340821822205743,989.5192744965054,0.204667103848501,0.204667103848501,0.204667103848501,0.204667103848501,22.137511629715924,22.137511629715924,22.137511629715924,22.137511629715924,,0.9214018078684368,0.9214018078684368,0.9214018078684368,0.9214018078684368,34.02047752924725,34.02047752924725,34.02047752924725,34.02047752924725,0.6928814160742821,0.6928814160742821,0.6928814160742821,0.6928814160742821,0.97,0.97,0.97,0.97,32.999863203369834,32.999863203369834,32.999863203369834,32.999863203369834,131.99945281347934,3167.986867523504,0.1611176021234338,5.389963142022073e-05,0.39
1959-01-22,1959-02-02,916.7204,0.9105214280240044,834.6935677067364,0.383,1959,1,22,1959.01,1958,4,114,17,0.072117524249862,15.41962697148881,0.01847339858369,0.27,2,Mod_Wet,46,7,6,4,76,139.0,0.1665281791758537,695.6935677067364,695.6935677067364,,4,173.9233919266841,173.9233919266841,173.9233919266841,173.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,754.6935677067364,990.0,967.2387742708268,22.76122572917313,0.355406143434498,0.1387080703120209,989.5058857862534,0.2140730763011092,0.2140730763011092,0.2140730763011092,0.2140730763011092,22.05303843912545,22.05303843912545,22.05303843912545,22.05303843912545,,0.922691366418064,0.922691366418064,0.922691366418064,0.922691366418064,34.70736056024459,34.70736056024459,34.70736056024459,34.70736056024459,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.97,0.97,0.97,0.97,33.66613974343725,33.66613974343725,33.66613974343725,33.66613974343725,134.664558973749,3231.949415369976,0.1613341280965309,5.3769107080376256e-05,0.385
1959-01-23,1959-02-03,916.7204,0.9105214280240044,834.6935677067364,0.383,1959,1,23,1959.01,1958,4,115,17,0.072117524249862,0.0,0.0,0.27,2,Mod_Wet,46,7,6,4,76,139.0,0.1665281791758537,695.6935677067364,695.6935677067364,,4,173.9233919266841,173.9233919266841,173.9233919266841,173.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,754.6935677067364,990.0,967.2387742708268,22.76122572917313,0.355406143434498,0.1387080703120209,989.5058857862534,0.2140730763011092,0.2140730763011092,0.2140730763011092,0.2140730763011092,22.05303843912545,22.05303843912545,22.05303843912545,22.05303843912545,,0.922691366418064,0.922691366418064,0.922691366418064,0.922691366418064,34.70736056024459,34.70736056024459,34.70736056024459,34.70736056024459,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.97,0.97,0.97,0.97,33.66613974343725,33.66613974343725,33.66613974343725,33.66613974343725,134.664558973749,3231.949415369976,0.1613341280965309,5.3769107080376256e-05,0.385
1959-01-24,1959-02-04,916.7204,0.9105214280240044,834.6935677067364,0.383,1959,1,24,1959.01,1958,4,116,17,0.072117524249862,0.0,0.0,0.27,2,Mod_Wet,46,7,6,4,76,139.0,0.1665281791758537,695.6935677067364,695.6935677067364,,4,173.9233919266841,173.9233919266841,173.9233919266841,173.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,754.6935677067364,990.0,967.2387742708268,22.76122572917313,0.355406143434498,0.1387080703120209,989.5058857862534,0.2140730763011092,0.2140730763011092,0.2140730763011092,0.2140730763011092,22.05303843912545,22.05303843912545,22.05303843912545,22.05303843912545,,0.922691366418064,0.922691366418064,0.922691366418064,0.922691366418064,34.70736056024459,34.70736056024459,34.70736056024459,34.70736056024459,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.97,0.97,0.97,0.97,33.66613974343725,33.66613974343725,33.66613974343725,33.66613974343725,134.664558973749,3231.949415369976,0.1613341280965309,5.3769107080376256e-05,0.385
1959-01-25,1959-02-05,924.4132,0.9124994692702046,843.5265543863715,0.38,1959,1,25,1959.01,1958,4,117,17,0.0728806942989824,8.832986679635043,0.0104714980621572,0.27,2,Mod_Wet,46,7,6,4,76,139.0,0.1647843796703192,704.5265543863715,704.5265543863715,,4,176.13163859659286,176.13163859659286,176.13163859659286,176.13163859659286,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,763.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3604258427802159,0.1422632771931857,989.4973108800268,0.2195290964914821,0.2195290964914821,0.2195290964914821,0.2195290964914821,22.003675565989813,22.003675565989813,22.003675565989813,22.003675565989813,,0.9234347295656588,0.9234347295656588,0.9234347295656588,0.9234347295656588,35.097607407639565,35.097607407639565,35.097607407639565,35.097607407639565,0.7148188881392986,0.7148188881392986,0.7148188881392986,0.7148188881392986,0.97,0.97,0.97,0.97,34.044679185410374,34.044679185410374,34.044679185410374,34.044679185410374,136.1787167416415,3268.289201799396,0.1614397508098669,5.369197382498885e-05,0.38
1959-01-26,1959-02-06,932.1467,0.9087491724907756,847.0875422650073,0.377,1959,1,26,1959.01,1958,4,118,17,0.0731883636516966,3.5609878786358418,0.0042038014974393,0.27,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
1959-01-27,1959-02-07,932.1467,0.9087491724907756,847.0875422650073,0.377,1959,1,27,1959.01,1958,4,119,17,0.0731883636516966,0.0,0.0,0.27,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
1959-01-28,1959-02-08,932.1467,0.9087491724907756,847.0875422650073,0.377,1959,1,28,1959.01,1958,4,120,18,0.0731883636516966,0.0,0.0,0.27,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
1959-01-29,1959-02-09,932.1467,0.9087491724907756,847.0875422650073,0.377,1959,1,29,1959.01,1958,4,121,18,0.0731883636516966,0.0,0.0,0.27,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
1959-01-30,1959-02-10,939.9208,0.9134042636758518,858.5276662376176,0.375,1959,1,30,1959.01,1958,4,122,18,0.0741767903629301,11.440123972610309,0.0133252828330449,0.27,2,Mod_Wet,46,7,6,4,76,139.0,0.1619050910836093,719.5276662376176,719.5276662376176,,4,179.8819165594044,179.8819165594044,179.8819165594044,179.8819165594044,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,778.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3689508269193126,0.1497638331188088,989.481285339962,0.228904791398511,0.228904791398511,0.228904791398511,0.228904791398511,21.918269883612947,21.918269883612947,21.918269883612947,21.918269883612947,,0.9248150238635852,0.9248150238635852,0.9248150238635852,0.9248150238635852,35.75916359806675,35.75916359806675,35.75916359806675,35.75916359806675,0.728292537638834,0.728292537638834,0.728292537638834,0.728292537638834,0.97,0.97,0.97,0.97,34.686388690124744,34.686388690124744,34.686388690124744,34.686388690124744,138.74555476049898,3329.8933142519754,0.161608717129097,5.356351629874472e-05,0.375
1959-01-31,1959-02-11,979.4038,0.924461588505012,905.4211927358452,0.359,1959,1,31,1959.01,1958,4,123,18,0.078228391052377,46.89352649822764,0.0517919470788317,0.27,2,Mod_Wet,46,7,6,4,76,139.0,0.1535197111744135,766.4211927358452,766.4211927358452,,4,191.6052981839613,191.6052981839613,191.6052981839613,191.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,825.4211927358452,990.0,967.5216847709434,22.478315229056648,0.410565857613575,0.1732105963679226,989.4162235460184,0.2597664110603748,0.2597664110603748,0.2597664110603748,0.2597664110603748,21.63477236401477,21.63477236401477,21.63477236401477,21.63477236401477,,0.928912999372102,0.928912999372102,0.928912999372102,0.928912999372102,37.76361695565775,37.76361695565775,37.76361695565775,37.76361695565775,0.769116434942113,0.769116434942113,0.769116434942113,0.769116434942113,0.97,0.97,0.97,0.97,36.63070844698802,36.63070844698802,36.63070844698802,36.63070844698802,146.52283378795207,3516.5480109108494,0.1618283677955612,5.310498659103226e-05,0.36
1959-02-01,1959-02-12,979.4038,0.924461588505012,905.4211927358452,0.359,1959,2,1,1959.02,1958,5,124,18,0.078228391052377,0.0,0.0,0.35,2,Mod_Wet,49,8,7,5,93,162.0,0.178922253311187,743.4211927358452,743.4211927358452,,4,185.8552981839613,185.8552981839613,185.8552981839613,185.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,807.4211927358452,990.0,967.5216847709434,22.478315229056648,0.394095613078973,0.1617105963679226,989.4441937905532,0.2443750931693371,0.2443750931693371,0.2443750931693371,0.2443750931693371,21.67813392644038,21.67813392644038,21.67813392644038,21.67813392644038,,0.9269088256192708,0.9269088256192708,0.9269088256192708,0.9269088256192708,36.62457197731945,36.62457197731945,36.62457197731945,36.62457197731945,0.7459179628781964,0.7459179628781964,0.7459179628781964,0.7459179628781964,0.97,0.97,0.97,0.97,35.525834817999865,35.525834817999865,35.525834817999865,35.525834817999865,142.10333927199946,3410.480142527987,0.1569472201579644,5.309661627013013e-05,0.36
1959-02-02,1959-02-13,979.4038,0.924461588505012,905.4211927358452,0.359,1959,2,2,1959.02,1958,5,125,18,0.078228391052377,0.0,0.0,0.35,2,Mod_Wet,49,8,7,5,93,162.0,0.178922253311187,743.4211927358452,743.4211927358452,,4,185.8552981839613,185.8552981839613,185.8552981839613,185.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,807.4211927358452,990.0,967.5216847709434,22.478315229056648,0.394095613078973,0.1617105963679226,989.4441937905532,0.2443750931693371,0.2443750931693371,0.2443750931693371,0.2443750931693371,21.67813392644038,21.67813392644038,21.67813392644038,21.67813392644038,,0.9269088256192708,0.9269088256192708,0.9269088256192708,0.9269088256192708,36.62457197731945,36.62457197731945,36.62457197731945,36.62457197731945,0.7459179628781964,0.7459179628781964,0.7459179628781964,0.7459179628781964,0.97,0.97,0.97,0.97,35.525834817999865,35.525834817999865,35.525834817999865,35.525834817999865,142.10333927199946,3410.480142527987,0.1569472201579644,5.309661627013013e-05,0.36
1959-02-03,1959-02-14,979.4038,0.924461588505012,905.4211927358452,0.359,1959,2,3,1959.02,1958,5,126,18,0.078228391052377,0.0,0.0,0.35,2,Mod_Wet,49,8,7,5,93,162.0,0.178922253311187,743.4211927358452,743.4211927358452,,4,185.8552981839613,185.8552981839613,185.8552981839613,185.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,807.4211927358452,990.0,967.5216847709434,22.478315229056648,0.394095613078973,0.1617105963679226,989.4441937905532,0.2443750931693371,0.2443750931693371,0.2443750931693371,0.2443750931693371,21.67813392644038,21.67813392644038,21.67813392644038,21.67813392644038,,0.9269088256192708,0.9269088256192708,0.9269088256192708,0.9269088256192708,36.62457197731945,36.62457197731945,36.62457197731945,36.62457197731945,0.7459179628781964,0.7459179628781964,0.7459179628781964,0.7459179628781964,0.97,0.97,0.97,0.97,35.525834817999865,35.525834817999865,35.525834817999865,35.525834817999865,142.10333927199946,3410.480142527987,0.1569472201579644,5.309661627013013e-05,0.36
1959-02-04,1959-02-15,979.4038,0.924461588505012,905.4211927358452,0.359,1959,2,4,1959.02,1958,5,127,19,0.078228391052377,0.0,0.0,0.35,2,Mod_Wet,49,8,7,5,93,162.0,0.178922253311187,743.4211927358452,743.4211927358452,,4,185.8552981839613,185.8552981839613,185.8552981839613,185.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,807.4211927358452,990.0,967.5216847709434,22.478315229056648,0.394095613078973,0.1617105963679226,989.4441937905532,0.2443750931693371,0.2443750931693371,0.2443750931693371,0.2443750931693371,21.67813392644038,21.67813392644038,21.67813392644038,21.67813392644038,,0.9269088256192708,0.9269088256192708,0.9269088256192708,0.9269088256192708,36.62457197731945,36.62457197731945,36.62457197731945,36.62457197731945,0.7459179628781964,0.7459179628781964,0.7459179628781964,0.7459179628781964,0.97,0.97,0.97,0.97,35.525834817999865,35.525834817999865,35.525834817999865,35.525834817999865,142.10333927199946,3410.480142527987,0.1569472201579644,5.309661627013013e-05,0.36
1959-02-05,1959-02-16,979.4038,0.924461588505012,905.4211927358452,0.359,1959,2,5,1959.02,1958,5,128,19,0.078228391052377,0.0,0.0,0.35,2,Mod_Wet,49,8,7,5,93,162.0,0.178922253311187,743.4211927358452,743.4211927358452,,4,185.8552981839613,185.8552981839613,185.8552981839613,185.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,807.4211927358452,990.0,967.5216847709434,22.478315229056648,0.394095613078973,0.1617105963679226,989.4441937905532,0.2443750931693371,0.2443750931693371,0.2443750931693371,0.2443750931693371,21.67813392644038,21.67813392644038,21.67813392644038,21.67813392644038,,0.9269088256192708,0.9269088256192708,0.9269088256192708,0.9269088256192708,36.62457197731945,36.62457197731945,36.62457197731945,36.62457197731945,0.7459179628781964,0.7459179628781964,0.7459179628781964,0.7459179628781964,0.97,0.97,0.97,0.97,35.525834817999865,35.525834817999865,35.525834817999865,35.525834817999865,142.10333927199946,3410.480142527987,0.1569472201579644,5.309661627013013e-05,0.36
1959-02-06,1959-02-17,995.4845,0.9181998096202312,914.0536783798912,0.355,1959,2,6,1959.02,1958,5,129,19,0.0789742378120225,8.632485644045914,0.0094441780042354,0.35,2,Mod_Wet,49,8,7,5,93,162.0,0.1772324797019972,752.0536783798912,752.0536783798912,,4,188.0134195949728,188.0134195949728,188.0134195949728,188.0134195949728,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,816.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4019944547177995,0.1660268391899456,989.4319787060922,0.2501156961226276,0.2501156961226276,0.2501156961226276,0.2501156961226276,21.625648296449988,21.625648296449988,21.625648296449988,21.625648296449988,,0.9276330161327132,0.9276330161327132,0.9276330161327132,0.9276330161327132,36.9890247744874,36.9890247744874,36.9890247744874,36.9890247744874,0.7533406267716374,0.7533406267716374,0.7533406267716374,0.7533406267716374,0.97,0.97,0.97,0.97,35.879354031252774,35.879354031252774,35.879354031252774,35.879354031252774,143.5174161250111,3444.4179870002663,0.1570120218534514,5.300944609365553e-05,0.355
1959-02-07,1959-02-18,1003.5869,0.9213790990341242,924.6839937244496,0.353,1959,2,7,1959.02,1958,5,130,19,0.0798926970577924,10.630315344558426,0.011496160219819,0.35,2,Mod_Wet,49,8,7,5,93,162.0,0.1751949867191873,762.6839937244496,762.6839937244496,,4,190.6709984311124,190.6709984311124,190.6709984311124,190.6709984311124,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,826.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4117213376736223,0.1713419968622248,989.4169366654642,0.2572251157326257,0.2572251157326257,0.2572251157326257,0.2572251157326257,21.560975574833787,21.560975574833787,21.560975574833787,21.560975574833787,,0.9285216618069484,0.9285216618069484,0.9285216618069484,0.9285216618069484,37.43551290598585,37.43551290598585,37.43551290598585,37.43551290598585,0.7624340714050072,0.7624340714050072,0.7624340714050072,0.7624340714050072,0.97,0.97,0.97,0.97,36.31244751880627,36.31244751880627,36.31244751880627,36.31244751880627,145.2497900752251,3485.9949618054025,0.1570804632295913,5.2901548009098245e-05,0.355
1959-02-08,1959-02-19,1028.1428,0.9210811262601332,947.0029281802472,0.345,1959,2,8,1959.02,1958,5,131,19,0.0818210529947733,22.31893445579749,0.0235679677344666,0.35,2,Mod_Wet,49,8,7,5,93,162.0,0.1710659969249491,785.0029281802472,785.0029281802472,,4,196.2507320450618,196.2507320450618,196.2507320450618,196.2507320450618,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,849.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4321434659091078,0.1825014640901236,989.3853550700009,0.272502049726173,0.272502049726173,0.272502049726173,0.272502049726173,21.42484130755363,21.42484130755363,21.42484130755363,21.42484130755363,,0.930375931902552,0.930375931902552,0.930375931902552,0.930375931902552,38.36419287379326,38.36419287379326,38.36419287379326,38.36419287379326,0.7813481237025103,0.7813481237025103,0.7813481237025103,0.7813481237025103,0.97,0.97,0.97,0.97,37.21326708757946,37.21326708757946,37.21326708757946,37.21326708757946,148.85306835031784,3572.4736404076284,0.1571833242758316,5.267250994541626e-05,0.345
1959-02-09,1959-02-20,1036.4114,0.9189739555961264,952.4350838829192,0.343,1959,2,9,1959.02,1958,5,132,19,0.0822903912474842,5.432155702672277,0.0057034393152825,0.35,2,Mod_Wet,49,8,7,5,93,162.0,0.1700903323925794,790.4350838829192,790.4350838829192,,4,197.6087709707298,197.6087709707298,197.6087709707298,197.6087709707298,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,854.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4371139621742768,0.1852175419414596,989.3776684958842,0.2763045587180434,0.2763045587180434,0.2763045587180434,0.2763045587180434,21.391623601634475,21.391623601634475,21.391623601634475,21.391623601634475,,0.9308248651580536,0.9308248651580536,0.9308248651580536,0.9308248651580536,38.58838838505569,38.58838838505569,38.58838838505569,38.58838838505569,0.7859142237282217,0.7859142237282217,0.7859142237282217,0.7859142237282217,0.97,0.97,0.97,0.97,37.43073673350401,37.43073673350401,37.43073673350401,37.43073673350401,149.72294693401605,3593.350726416385,0.1572001593259464,5.2616221533799584e-05,0.345
1959-02-10,1959-02-21,1061.4682,0.9202131020126134,976.7769450097452,0.335,1959,2,10,1959.02,1958,5,133,19,0.0843935280488419,24.34186112682585,0.0249205934386411,0.35,2,Mod_Wet,49,8,7,5,93,162.0,0.1658515803711805,814.7769450097452,814.7769450097452,,4,203.6942362524363,203.6942362524363,203.6942362524363,203.6942362524363,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,878.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4593870957957293,0.2018215560077961,989.3387913481964,0.2935655156819678,0.2935655156819678,0.2935655156819678,0.2935655156819678,21.238118052475663,21.238118052475663,21.238118052475663,21.238118052475663,,0.9328210782870188,0.9328210782870188,0.9328210782870188,0.9328210782870188,39.57599306960576,39.57599306960576,39.57599306960576,39.57599306960576,0.8060283720897303,0.8060283720897303,0.8060283720897303,0.8060283720897303,0.970602837208973,0.970602837208973,0.970602837208973,0.970602837208973,38.412571158722,38.412571158722,38.412571158722,38.412571158722,153.650284634888,3687.606831237312,0.1573033489578882,5.238321344535803e-05,0.335
1959-02-11,1959-02-22,1078.3827,0.9251619817921662,997.6786758623872,0.331,1959,2,11,1959.02,1958,5,134,20,0.0861994375945102,20.901730852642004,0.02095036343698,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.1623769294858068,835.6786758623872,835.6786758623872,,4,208.9196689655968,208.9196689655968,208.9196689655968,208.9196689655968,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,899.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4785124634812542,0.2185429406899097,989.3029445958288,0.3088238267588546,0.3088238267588546,0.3088238267588546,0.3088238267588546,21.103406065620547,21.103406065620547,21.103406065620547,21.103406065620547,,0.9340111892788532,0.9340111892788532,0.9340111892788532,0.9340111892788532,40.385239534313584,40.385239534313584,40.385239534313584,40.385239534313584,0.8225099701489528,0.8225099701489528,0.8225099701489528,0.8225099701489528,0.9722509970148951,0.9722509970148951,0.9722509970148951,0.9722509970148951,39.26458940192175,39.26458940192175,39.26458940192175,39.26458940192175,157.058357607687,3769.400582584488,0.1574237892495063,5.220585712884102e-05,0.33
1959-02-12,1959-02-23,1095.466,0.935818257253338,1025.1570830002852,0.326,1959,2,12,1959.02,1958,5,135,20,0.0885735719712246,27.47840713789799,0.0268040943125301,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.1580245629536902,863.1570830002852,863.1570830002852,,4,215.7892707500713,215.7892707500713,215.7892707500713,215.7892707500713,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,927.1570830002852,990.0,967.9790651180008,22.020934881999096,0.503655579313617,0.2405256664002281,989.255818754286,0.3294309539102196,0.3294309539102196,0.3294309539102196,0.3294309539102196,20.94732268237499,20.94732268237499,20.94732268237499,20.94732268237499,,0.9352988915399552,0.9352988915399552,0.9352988915399552,0.9352988915399552,41.46173669658299,41.46173669658299,41.46173669658299,41.46173669658299,0.8444345559385538,0.8444345559385538,0.8444345559385538,0.8444345559385538,0.9744434555938554,0.9744434555938554,0.9744434555938554,0.9744434555938554,40.40211798154089,40.40211798154089,40.40211798154089,40.40211798154089,161.60847192616356,3878.603326227925,0.1576426428749735,5.200819536308812e-05,0.325
1959-02-13,1959-02-24,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1959,2,13,1959.02,1958,5,136,20,0.0915838158871372,34.84078606380331,0.0328687321744953,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.1528304959169737,897.9978690640885,897.9978690640885,,4,224.49946726602207,224.49946726602207,224.49946726602207,224.49946726602207,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,961.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5355353718829833,0.2683982952512708,989.1960663328658,0.3565283272153094,0.3565283272153094,0.3565283272153094,0.3565283272153094,20.75097327430625,20.75097327430625,20.75097327430625,20.75097327430625,,0.9368635643220417,0.9368635643220417,0.9368635643220417,0.9368635643220417,42.80247028042688,42.80247028042688,42.80247028042688,42.80247028042688,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.9771740738908896,0.9771740738908896,0.9771740738908896,0.9771740738908896,41.82546425651847,41.82546425651847,41.82546425651847,41.82546425651847,167.30185702607386,4015.244568625773,0.1578322578834907,5.175150149435558e-05,0.315
1959-02-14,1959-02-25,1138.9177,0.936281984298218,1066.3481241083623,0.314,1959,2,14,1959.02,1958,5,137,20,0.0921324779229625,6.350255044274036,0.0059551425099414,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.1519203685339231,904.3481241083624,904.3481241083624,,4,226.08703102709055,226.08703102709055,226.08703102709055,226.08703102709055,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,968.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5413459415183322,0.2734784992866899,989.1851755591948,0.3616002399072316,0.3616002399072316,0.3616002399072316,0.3616002399072316,20.71505264351859,20.71505264351859,20.71505264351859,20.71505264351859,,0.9370981412491788,0.9370981412491788,0.9370981412491788,0.9370981412491788,43.04130871124047,43.04130871124047,43.04130871124047,43.04130871124047,0.8766050654020462,0.8766050654020462,0.8766050654020462,0.8766050654020462,0.9776605065402046,0.9776605065402046,0.9776605065402046,0.9776605065402046,42.07978767678468,42.07978767678468,42.07978767678468,42.07978767678468,168.3191507071387,4039.659616971329,0.1578463420169472,5.170057679609835e-05,0.315
1959-02-15,1959-02-26,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1959,2,15,1959.02,1958,5,138,20,0.093315514734791,13.692555692460244,0.0126778147791483,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.14999435024047,918.0406798008228,918.0406798008228,,4,229.5101699502057,229.5101699502057,229.5101699502057,229.5101699502057,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,982.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5538748159938033,0.2844325438406582,989.1616926401656,0.3726227472396623,0.3726227472396623,0.3726227472396623,0.3726227472396623,20.637513470694696,20.637513470694696,20.637513470694696,20.637513470694696,,0.9375401222677532,0.9375401222677532,0.9375401222677532,0.9375401222677532,43.54997061779268,43.54997061779268,43.54997061779268,43.54997061779268,0.8869647783664497,0.8869647783664497,0.8869647783664497,0.8869647783664497,0.9786964778366448,0.9786964778366448,0.9786964778366448,0.9786964778366448,42.62220285352307,42.62220285352307,42.62220285352307,42.62220285352307,170.48881141409228,4091.731473938215,0.1578540647612766,5.158595279335109e-05,0.31
1959-02-16,1959-02-27,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1959,2,16,1959.02,1958,5,139,20,0.093315514734791,0.0,0.0,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.14999435024047,918.0406798008228,918.0406798008228,,4,229.5101699502057,229.5101699502057,229.5101699502057,229.5101699502057,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,982.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5538748159938033,0.2844325438406582,989.1616926401656,0.3726227472396623,0.3726227472396623,0.3726227472396623,0.3726227472396623,20.637513470694696,20.637513470694696,20.637513470694696,20.637513470694696,,0.9375401222677532,0.9375401222677532,0.9375401222677532,0.9375401222677532,43.54997061779268,43.54997061779268,43.54997061779268,43.54997061779268,0.8869647783664497,0.8869647783664497,0.8869647783664497,0.8869647783664497,0.9786964778366448,0.9786964778366448,0.9786964778366448,0.9786964778366448,42.62220285352307,42.62220285352307,42.62220285352307,42.62220285352307,170.48881141409228,4091.731473938215,0.1578540647612766,5.158595279335109e-05,0.31
1959-02-17,1959-02-28,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1959,2,17,1959.02,1958,5,140,20,0.093315514734791,0.0,0.0,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.14999435024047,918.0406798008228,918.0406798008228,,4,229.5101699502057,229.5101699502057,229.5101699502057,229.5101699502057,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,982.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5538748159938033,0.2844325438406582,989.1616926401656,0.3726227472396623,0.3726227472396623,0.3726227472396623,0.3726227472396623,20.637513470694696,20.637513470694696,20.637513470694696,20.637513470694696,,0.9375401222677532,0.9375401222677532,0.9375401222677532,0.9375401222677532,43.54997061779268,43.54997061779268,43.54997061779268,43.54997061779268,0.8869647783664497,0.8869647783664497,0.8869647783664497,0.8869647783664497,0.9786964778366448,0.9786964778366448,0.9786964778366448,0.9786964778366448,42.62220285352307,42.62220285352307,42.62220285352307,42.62220285352307,170.48881141409228,4091.731473938215,0.1578540647612766,5.158595279335109e-05,0.31
1959-02-18,1959-03-01,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1959,2,18,1959.02,1958,5,141,21,0.093315514734791,0.0,0.0,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.14999435024047,918.0406798008228,918.0406798008228,,4,229.5101699502057,229.5101699502057,229.5101699502057,229.5101699502057,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,982.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5538748159938033,0.2844325438406582,989.1616926401656,0.3726227472396623,0.3726227472396623,0.3726227472396623,0.3726227472396623,20.637513470694696,20.637513470694696,20.637513470694696,20.637513470694696,,0.9375401222677532,0.9375401222677532,0.9375401222677532,0.9375401222677532,43.54997061779268,43.54997061779268,43.54997061779268,43.54997061779268,0.8869647783664497,0.8869647783664497,0.8869647783664497,0.8869647783664497,0.9786964778366448,0.9786964778366448,0.9786964778366448,0.9786964778366448,42.62220285352307,42.62220285352307,42.62220285352307,42.62220285352307,170.48881141409228,4091.731473938215,0.1578540647612766,5.158595279335109e-05,0.31
1959-02-19,1959-03-02,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1959,2,19,1959.02,1958,5,142,21,0.0935607797548999,2.838715510519023,0.0026214512186769,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.1496011473682375,920.8793953113418,920.8793953113418,,4,230.21984882783545,230.21984882783545,230.21984882783545,230.21984882783545,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,984.8793953113418,990.0,968.16047809955,21.83952190045011,0.5564722792506042,0.2867035162490734,989.1568242045004,0.3749211041553003,0.3749211041553003,0.3749211041553003,0.3749211041553003,20.62142500079517,20.62142500079517,20.62142500079517,20.62142500079517,,0.9376310311782536,0.9376310311782536,0.9376310311782536,0.9376310311782536,43.6548106580244,43.6548106580244,43.6548106580244,43.6548106580244,0.8891000134017188,0.8891000134017188,0.8891000134017188,0.8891000134017188,0.978910001340172,0.978910001340172,0.978910001340172,0.978910001340172,42.734130759751615,42.734130759751615,42.734130759751615,42.734130759751615,170.93652303900646,4102.476552936155,0.1578537035418057,5.1561982766246735e-05,0.305
1959-02-20,1959-03-03,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1959,2,20,1959.02,1958,5,143,21,0.094129002675518,6.576654173820997,0.0060366401902388,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.1486980590695286,927.4560494851628,927.4560494851628,,4,231.8640123712907,231.8640123712907,231.8640123712907,231.8640123712907,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,991.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5624900071651787,0.2919648395881302,989.1455451532468,0.3803139605778334,0.3803139605778334,0.3803139605778334,0.3803139605778334,20.58408360857266,20.58408360857266,20.58408360857266,20.58408360857266,,0.9378405989894883,0.9378405989894883,0.9378405989894883,0.9378405989894883,43.89677482983455,43.89677482983455,43.89677482983455,43.89677482983455,0.8940280006076282,0.8940280006076282,0.8940280006076282,0.8940280006076282,0.9794028000607627,0.9794028000607627,0.9794028000607627,0.9794028000607627,42.99262418197677,42.99262418197677,42.99262418197677,42.99262418197677,171.9704967279071,4127.29192146977,0.157849870868287,5.150603357532237e-05,0.305
1959-02-21,1959-03-04,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1959,2,21,1959.02,1958,5,144,21,0.094129002675518,0.0,0.0,0.42,3,Normal,43,7,5,4,78,137.0,0.1257508277316383,952.4560494851628,952.4560494851628,,4,238.1140123712907,238.1140123712907,238.1140123712907,238.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1007.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5771302245292693,0.3119648395881302,989.1109049358828,0.4010630815675367,0.4010630815675367,0.4010630815675367,0.4010630815675367,20.52869427021887,20.52869427021887,20.52869427021887,20.52869427021887,,0.9387914595011128,0.9387914595011128,0.9387914595011128,0.9387914595011128,45.00431021683121,45.00431021683121,45.00431021683121,45.00431021683121,0.9165847294670306,0.9165847294670306,0.9165847294670306,0.9165847294670306,0.98,0.98,0.98,0.98,44.10422401249458,44.10422401249458,44.10422401249458,44.10422401249458,176.41689604997833,4234.0055051994805,0.1619311730228553,5.1450871012583765e-05,0.305
1959-02-22,1959-03-05,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1959,2,22,1959.02,1958,5,145,21,0.094129002675518,0.0,0.0,0.42,3,Normal,43,7,5,4,78,137.0,0.1257508277316383,952.4560494851628,952.4560494851628,,4,238.1140123712907,238.1140123712907,238.1140123712907,238.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1007.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5771302245292693,0.3119648395881302,989.1109049358828,0.4010630815675367,0.4010630815675367,0.4010630815675367,0.4010630815675367,20.52869427021887,20.52869427021887,20.52869427021887,20.52869427021887,,0.9387914595011128,0.9387914595011128,0.9387914595011128,0.9387914595011128,45.00431021683121,45.00431021683121,45.00431021683121,45.00431021683121,0.9165847294670306,0.9165847294670306,0.9165847294670306,0.9165847294670306,0.98,0.98,0.98,0.98,44.10422401249458,44.10422401249458,44.10422401249458,44.10422401249458,176.41689604997833,4234.0055051994805,0.1619311730228553,5.1450871012583765e-05,0.305
1959-02-23,1959-03-06,1192.4734,0.9195163786021252,1096.498822347363,0.301,1959,2,23,1959.02,1958,5,146,21,0.0947374982508122,7.042772862200537,0.006422964364999,0.42,3,Normal,43,7,5,4,78,137.0,0.1249431346462489,959.4988223473632,959.4988223473632,,4,239.8747055868408,239.8747055868408,239.8747055868408,239.8747055868408,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1014.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5835744573760525,0.3175990578778904,989.098826484746,0.406979010771785,0.406979010771785,0.406979010771785,0.406979010771785,20.48856546088259,20.48856546088259,20.48856546088259,20.48856546088259,,0.9390105298386268,0.9390105298386268,0.9390105298386268,0.9390105298386268,45.2590223278431,45.2590223278431,45.2590223278431,45.2590223278431,0.9217723488359084,0.9217723488359084,0.9217723488359084,0.9217723488359084,0.98,0.98,0.98,0.98,44.35384188128624,44.35384188128624,44.35384188128624,44.35384188128624,177.41536752514494,4257.968820603479,0.1618016945475031,5.136227933474328e-05,0.3
1959-02-24,1959-03-07,1201.5505,0.921902008637954,1107.711819429938,0.298,1959,2,24,1959.02,1958,5,147,21,0.0957063011987466,11.212997082574704,0.0101226662800666,0.42,3,Normal,43,7,5,4,78,137.0,0.1236783769902395,970.711819429938,970.711819429938,,4,242.6779548574845,242.6779548574845,242.6779548574845,242.6779548574845,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1025.711819429938,990.0,968.2385228610656,21.761477138934534,0.5938345020380407,0.3265694555439504,989.079596042418,0.4166121647097467,0.4166121647097467,0.4166121647097467,0.4166121647097467,20.424461016642866,20.424461016642866,20.424461016642866,20.424461016642866,,0.9393558350796494,0.9393558350796494,0.9393558350796494,0.9393558350796494,45.66145729519837,45.66145729519837,45.66145729519837,45.66145729519837,0.9299685803502722,0.9299685803502722,0.9299685803502722,0.9299685803502722,0.98,0.98,0.98,0.98,44.7482281492944,44.7482281492944,44.7482281492944,44.7482281492944,178.9929125971776,4295.829902332263,0.1615879775385016,5.122040599898619e-05,0.3
1959-02-25,1959-03-08,1201.5505,0.921902008637954,1107.711819429938,0.298,1959,2,25,1959.02,1958,5,148,22,0.0957063011987466,0.0,0.0,0.42,3,Normal,43,7,5,4,78,137.0,0.1236783769902395,970.711819429938,970.711819429938,,4,242.6779548574845,242.6779548574845,242.6779548574845,242.6779548574845,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1025.711819429938,990.0,968.2385228610656,21.761477138934534,0.5938345020380407,0.3265694555439504,989.079596042418,0.4166121647097467,0.4166121647097467,0.4166121647097467,0.4166121647097467,20.424461016642866,20.424461016642866,20.424461016642866,20.424461016642866,,0.9393558350796494,0.9393558350796494,0.9393558350796494,0.9393558350796494,45.66145729519837,45.66145729519837,45.66145729519837,45.66145729519837,0.9299685803502722,0.9299685803502722,0.9299685803502722,0.9299685803502722,0.98,0.98,0.98,0.98,44.7482281492944,44.7482281492944,44.7482281492944,44.7482281492944,178.9929125971776,4295.829902332263,0.1615879775385016,5.122040599898619e-05,0.3
1959-02-26,1959-03-09,1201.5505,0.921902008637954,1107.711819429938,0.298,1959,2,26,1959.02,1958,5,149,22,0.0957063011987466,0.0,0.0,0.42,3,Normal,43,7,5,4,78,137.0,0.1236783769902395,970.711819429938,970.711819429938,,4,242.6779548574845,242.6779548574845,242.6779548574845,242.6779548574845,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1025.711819429938,990.0,968.2385228610656,21.761477138934534,0.5938345020380407,0.3265694555439504,989.079596042418,0.4166121647097467,0.4166121647097467,0.4166121647097467,0.4166121647097467,20.424461016642866,20.424461016642866,20.424461016642866,20.424461016642866,,0.9393558350796494,0.9393558350796494,0.9393558350796494,0.9393558350796494,45.66145729519837,45.66145729519837,45.66145729519837,45.66145729519837,0.9299685803502722,0.9299685803502722,0.9299685803502722,0.9299685803502722,0.98,0.98,0.98,0.98,44.7482281492944,44.7482281492944,44.7482281492944,44.7482281492944,178.9929125971776,4295.829902332263,0.1615879775385016,5.122040599898619e-05,0.3
1959-02-27,1959-03-10,1201.5505,0.921902008637954,1107.711819429938,0.298,1959,2,27,1959.02,1958,5,150,22,0.0957063011987466,0.0,0.0,0.42,3,Normal,43,7,5,4,78,137.0,0.1236783769902395,970.711819429938,970.711819429938,,4,242.6779548574845,242.6779548574845,242.6779548574845,242.6779548574845,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1025.711819429938,990.0,968.2385228610656,21.761477138934534,0.5938345020380407,0.3265694555439504,989.079596042418,0.4166121647097467,0.4166121647097467,0.4166121647097467,0.4166121647097467,20.424461016642866,20.424461016642866,20.424461016642866,20.424461016642866,,0.9393558350796494,0.9393558350796494,0.9393558350796494,0.9393558350796494,45.66145729519837,45.66145729519837,45.66145729519837,45.66145729519837,0.9299685803502722,0.9299685803502722,0.9299685803502722,0.9299685803502722,0.98,0.98,0.98,0.98,44.7482281492944,44.7482281492944,44.7482281492944,44.7482281492944,178.9929125971776,4295.829902332263,0.1615879775385016,5.122040599898619e-05,0.3
1959-02-28,1959-03-11,1210.671,0.922658798487674,1117.0362502238706,0.296,1959,2,28,1959.02,1958,5,151,22,0.0965119320193424,9.324430793932606,0.0083474737655683,0.42,3,Normal,43,7,5,4,78,137.0,0.1226459749829454,980.0362502238706,980.0362502238706,,4,245.0090625559677,245.0090625559677,245.0090625559677,245.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1035.0362502238706,990.0,968.2678282149892,21.73217178501068,0.6032750703753138,0.3340290001790965,989.0626959294456,0.4246317189458868,0.4246317189458868,0.4246317189458868,0.4246317189458868,20.370235995510477,20.370235995510477,20.370235995510477,20.370235995510477,,0.9396374529905605,0.9396374529905605,0.9396374529905605,0.9396374529905605,45.99146329229652,45.99146329229652,45.99146329229652,45.99146329229652,0.9366896800875056,0.9366896800875056,0.9366896800875056,0.9366896800875056,0.98,0.98,0.98,0.98,45.07163402645059,45.07163402645059,45.07163402645059,45.07163402645059,180.2865361058024,4326.876866539256,0.1613972116568914,5.109973569986125e-05,0.295
1959-03-01,1959-03-12,1229.0427,0.91756512366433,1127.726717014242,0.293,1959,3,1,1959.03,1958,6,152,22,0.0974355883500305,10.690466790371373,0.0094796608336772,0.6,3,Normal,49,9,9,9,107,183.0,0.1622733568683279,944.726717014242,944.726717014242,,4,236.1816792535605,236.1816792535605,236.1816792535605,236.1816792535605,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1011.726717014242,990.0,968.301426824902,21.69857317509809,0.5810379433364871,0.3057813736113936,989.1131806830522,0.3945704422919633,0.3945704422919633,0.3945704422919633,0.3945704422919633,20.417183415858304,20.417183415858304,20.417183415858304,20.417183415858304,,0.9382541807155916,0.9382541807155916,0.9382541807155916,0.9382541807155916,44.37120714179064,44.37120714179064,44.37120714179064,44.37120714179064,0.9036905731525589,0.9036905731525589,0.9036905731525589,0.9036905731525589,0.98,0.98,0.98,0.98,43.48378299895483,43.48378299895483,43.48378299895483,43.48378299895483,173.93513199581932,4174.443167899663,0.1542351789415154,5.114210657234411e-05,0.295
