Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1959-03-02,1959-03-13,1247.589,0.9151467263536076,1141.726989184771,0.287,1959,3,2,1959.03,1958,6,153,22,0.0986452118655642,14.000272170528886,0.0122623642106643,0.6,3,Normal,49,9,9,9,107,183.0,0.1602835018647214,958.7269891847708,958.7269891847708,,4,239.68174729619275,239.68174729619275,239.68174729619275,239.68174729619275,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1025.726989184771,990.0,968.345427680295,21.65457231970504,0.5938483825697979,0.3169815913478167,989.0891700260825,0.4063306709152075,0.4063306709152075,0.4063306709152075,0.4063306709152075,20.337411674872172,20.337411674872172,20.337411674872172,20.337411674872172,,0.938685732416477,0.938685732416477,0.938685732416477,0.938685732416477,44.873460083021335,44.873460083021335,44.873460083021335,44.873460083021335,0.9139197572916768,0.9139197572916768,0.9139197572916768,0.9139197572916768,0.98,0.98,0.98,0.98,43.97599088136091,43.97599088136091,43.97599088136091,43.97599088136091,175.90396352544363,4221.695124610647,0.1540683238565154,5.096572083774314e-05,0.285
1959-03-03,1959-03-14,1275.7375,0.914516856089578,1166.683447695578,0.283,1959,3,3,1959.03,1958,6,154,22,0.1008014498808979,24.956458510807124,0.0213909424703855,0.6,3,Normal,49,9,9,9,107,183.0,0.1568548866973812,983.683447695578,983.683447695578,,4,245.9208619238945,245.9208619238945,245.9208619238945,245.9208619238945,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1050.683447695578,990.0,968.423862264186,21.57613773581386,0.6262053772229308,0.3369467581564624,989.0368478646204,0.4278230167336307,0.4278230167336307,0.4278230167336307,0.4278230167336307,20.18516258370077,20.18516258370077,20.18516258370077,20.18516258370077,,0.9393345023358506,0.9393345023358506,0.9393345023358506,0.9393345023358506,45.72846234808252,45.72846234808252,45.72846234808252,45.72846234808252,0.9313332453784626,0.9313332453784626,0.9313332453784626,0.9313332453784626,0.98,0.98,0.98,0.98,44.81389310112087,44.81389310112087,44.81389310112087,44.81389310112087,179.25557240448347,4302.133737707603,0.1536454234938769,5.061914447523625e-05,0.285
1959-03-04,1959-03-15,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1959,3,4,1959.03,1958,6,155,23,0.1021894809402341,16.065174297872776,0.0135829152527744,0.6,3,Normal,49,9,9,9,107,183.0,0.1547243400643871,999.7486219934508,999.7486219934508,,4,249.9371554983627,249.9371554983627,249.9371554983627,249.9371554983627,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1066.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6497482114510258,0.3497988975947606,989.0004528909544,0.4418800442442694,0.4418800442442694,0.4418800442442694,0.4418800442442694,20.08422003473061,20.08422003473061,20.08422003473061,20.08422003473061,,0.9394116405911532,0.9394116405911532,0.9394116405911532,0.9394116405911532,46.24666613196508,46.24666613196508,46.24666613196508,46.24666613196508,0.9418872939300424,0.9418872939300424,0.9418872939300424,0.9418872939300424,0.98,0.98,0.98,0.98,45.32173280932577,45.32173280932577,45.32173280932577,45.32173280932577,181.2869312373031,4350.8863496952745,0.1532759606447522,5.037014284534892e-05,0.28
1959-03-05,1959-03-16,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1959,3,5,1959.03,1958,6,156,23,0.1032737759922177,12.54971124980966,0.0104992292725431,0.6,3,Normal,49,9,9,9,107,183.0,0.1530998537440082,1012.2983332432603,1012.2983332432603,,4,253.07458331081511,253.07458331081511,253.07458331081511,253.07458331081511,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1079.2983332432605,990.0,968.5137947616216,21.48620523837837,0.6681392830999556,0.3659878332162385,988.9658728836838,0.4530455165865018,0.4530455165865018,0.4530455165865018,0.4530455165865018,19.999032605475676,19.999032605475676,19.999032605475676,19.999032605475676,,0.9394464669700912,0.9394464669700912,0.9394464669700912,0.9394464669700912,46.630304975651946,46.630304975651946,46.630304975651946,46.630304975651946,0.94970071233507,0.94970071233507,0.94970071233507,0.94970071233507,0.98,0.98,0.98,0.98,45.69769887613891,45.69769887613891,45.69769887613891,45.69769887613891,182.79079550455563,4386.979092109335,0.1529248309152917,5.0158356786789386e-05,0.275
1959-03-06,1959-03-17,1342.9646,0.905877929951145,1216.5619918456675,0.269,1959,3,6,1959.03,1958,6,157,23,0.1051109560954656,21.26365860240708,0.017478483418792,0.6,3,Normal,49,9,9,9,107,183.0,0.1504239004889241,1033.5619918456675,1033.5619918456675,,4,258.3904979614169,258.3904979614169,258.3904979614169,258.3904979614169,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1100.5619918456675,990.0,968.5806234029436,21.419376597056495,0.699300276455973,0.3936305893993678,988.9070691341446,0.4723092225387858,0.4723092225387858,0.4723092225387858,0.4723092225387858,19.85413650866236,19.85413650866236,19.85413650866236,19.85413650866236,,0.9394127785431527,0.9394127785431527,0.9394127785431527,0.9394127785431527,47.26315459824519,47.26315459824519,47.26315459824519,47.26315459824519,0.962589706685238,0.962589706685238,0.962589706685238,0.962589706685238,0.98,0.98,0.98,0.98,46.31789150628028,46.31789150628028,46.31789150628028,46.31789150628028,185.27156602512116,4446.517584602907,0.1522911017004915,4.979316606250714e-05,0.27
1959-03-07,1959-03-18,1412.3815,0.928274988254288,1311.0784203230735,0.258,1959,3,7,1959.03,1958,6,158,23,0.1132771755159135,94.51642847740597,0.0720905988629691,0.6,3,Normal,49,9,9,9,107,183.0,0.1395797514193739,1128.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,28.078420323073487,7.51826555098689,1.3809059175282044,1.3809059175282044,1.3809059175282044,16.417437019501985,56.51826555098689,10.380905917528205,10.380905917528205,10.380905917528205,123.417437019502,1177.280077386043,990.0,968.8776750353012,21.12232496469892,0.8117273897063428,0.48,988.7082726102936,0.5349,0.5349,0.5349,0.5349,19.29569757499257,19.29569757499257,19.29569757499257,19.29569757499257,,0.9379925764339768,0.9379925764339768,0.9379925764339768,0.9379925764339768,48.81252552309883,48.81252552309883,48.81252552309883,48.81252552309883,0.9941451226700372,0.9941451226700372,0.9941451226700372,0.9941451226700372,0.98,0.98,0.98,0.98,47.83627501263685,47.83627501263685,47.83627501263685,47.83627501263685,191.3451000505474,4592.282401213137,0.145944816941916,4.831946970973418e-05,0.26
1959-03-08,1959-03-19,1453.0426,0.9400588702282704,1365.945584949549,0.25,1959,3,8,1959.03,1958,6,159,23,0.118017698539641,54.86716462647541,0.0401678992421223,0.6,3,Normal,49,9,9,9,107,183.0,0.13397312602812,1182.945584949549,1100.0,,4,275.0,275.0,275.0,275.0,82.9455849495489,22.20947356572621,4.079291063092569,4.079291063092569,4.079291063092569,48.49823819454498,71.20947356572621,13.079291063092567,13.079291063092567,13.079291063092567,155.49823819454497,1197.3680556919114,990.0,969.0515165052216,20.94848349477843,0.8411654732567491,0.48,988.6788345267432,0.5349,0.5349,0.5349,0.5349,19.09241802152166,19.09241802152166,19.09241802152166,19.09241802152166,,0.9373583442271476,0.9373583442271476,0.9373583442271476,0.9373583442271476,48.2656298104772,48.2656298104772,48.2656298104772,48.2656298104772,0.983006717117662,0.983006717117662,0.983006717117662,0.983006717117662,0.98,0.98,0.98,0.98,47.30031721426766,47.30031721426766,47.30031721426766,47.30031721426766,189.20126885707063,4540.830452569695,0.1385130351763308,4.777809819622995e-05,0.25
1959-03-09,1959-03-20,1473.6465,0.944675992155444,1392.1184694738974,0.245,1959,3,9,1959.03,1958,6,160,23,0.1202790357625447,26.17288452434855,0.0188007594886947,0.6,3,Normal,49,9,9,9,107,183.0,0.1314543295077167,1209.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,109.11846947389743,29.217513684267622,5.366482105273645,5.366482105273645,5.366482105273645,63.80150947380889,78.21751368426763,14.366482105273644,14.366482105273644,14.366482105273644,170.8015094738089,1206.9504778948149,990.0,969.1360750552234,20.863924944776613,0.855208108166502,0.48,988.6647918918336,0.5349,0.5349,0.5349,0.5349,18.9938168366101,18.9938168366101,18.9938168366101,18.9938168366101,,0.937050523035322,0.937050523035322,0.937050523035322,0.937050523035322,48.00059782899145,48.00059782899145,48.00059782899145,48.00059782899145,0.9776089170874024,0.9776089170874024,0.9776089170874024,0.9776089170874024,0.98,0.98,0.98,0.98,47.040585872411626,47.040585872411626,47.040585872411626,47.040585872411626,188.1623434896465,4515.8962437515165,0.1351625940001757,4.751574330546629e-05,0.245
1959-03-10,1959-03-21,1547.2067,0.947753481275309,1466.3705361774826,0.234,1959,3,10,1959.03,1958,6,161,23,0.1266944143257345,74.25206670358511,0.0506366330144252,0.6,3,Normal,49,9,9,9,107,183.0,0.1247979248662771,1283.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,183.37053617748256,49.09921460489971,9.000000000000002,9.018223090695864,9.018223090695864,107.23487539119114,98.09921460489971,18.0,18.018223090695862,18.018223090695862,214.23487539119117,1234.1174376955955,990.0,969.3759663476504,20.62403365234968,0.903280606591716,0.48,988.6167193934084,0.5349,0.5349,0.5349,0.5349,18.70585304575797,18.70585304575797,18.70585304575797,18.70585304575797,,0.9361434370941376,0.9361434370941376,0.9361434370941376,0.9361434370941376,47.227103276674136,47.227103276674136,47.227103276674136,47.227103276674136,0.9618554638833836,0.9618554638833836,0.9618554638833836,0.9618554638833836,0.98,0.98,0.98,0.98,46.28256121114065,46.28256121114065,46.28256121114065,46.28256121114065,185.1302448445626,4443.125876269502,0.1262506578502033,4.6750061829435e-05,0.235
1959-03-11,1959-03-22,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1959,3,11,1959.03,1958,6,162,24,0.13475259682999,93.26600120666106,0.0597998309036083,0.64,3,Normal,49,9,9,9,107,183.0,0.1173350300621525,1376.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,276.63653738414337,51.0,9.000000000000002,13.60507560905623,13.60507560905623,189.4263861660309,100.0,18.0,22.60507560905623,22.60507560905623,296.4263861660309,1240.6050756090565,990.0,969.6772872746257,20.322712725374345,0.920085757690833,0.48,988.5999142423092,0.5349,0.5349,0.5349,0.5349,18.387726967683527,18.387726967683527,18.387726967683527,18.387726967683527,,0.9351413399482033,0.9351413399482033,0.9351413399482033,0.9351413399482033,46.37422834332033,46.37422834332033,46.37422834332033,46.37422834332033,0.9444853023079496,0.9444853023079496,0.9444853023079496,0.9444853023079496,0.98,0.98,0.98,0.98,45.44674377645393,45.44674377645393,45.44674377645393,45.44674377645393,181.7869751058157,4362.887402539577,0.1165572687920692,4.590580179439791e-05,0.225
1959-03-12,1959-03-23,1712.5226,0.9796730877109254,1677.712303316742,0.209,1959,3,12,1959.03,1958,6,163,24,0.1449543430065665,118.07576593259842,0.0703790308381057,0.64,3,Normal,49,9,9,9,107,183.0,0.1090771043630182,1494.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,394.712303316742,50.99999999999999,9.0,16.0,19.41208049098731,299.3002228257547,100.0,18.0,25.0,28.41208049098731,406.3002228257547,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1959-03-13,1959-03-24,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1959,3,13,1959.03,1958,6,164,24,0.1583103858988032,154.58382977125868,0.0843661823980034,0.64,3,Normal,49,9,9,9,107,183.0,0.0998746854808818,1649.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,549.2961330880007,51.0,8.999999999999996,15.999999999999996,27.01456392236069,446.28156916564,100.0,18.0,25.0,36.01456392236069,553.28156916564,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1959-03-14,1959-03-25,2024.6043,1.0084233130046596,2041.65817572948,0.172,1959,3,14,1959.03,1958,6,165,24,0.176399266383027,209.3620426414793,0.1025451004141154,0.64,3,Normal,49,9,9,9,107,183.0,0.0896330258294165,1858.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,758.65817572948,51.0,9.0,16.0,37.31105782276131,645.3471179067187,100.0,18.0,25.0,46.31105782276131,752.3471179067187,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1959-03-15,1959-03-26,2219.8507,1.0053779694075775,2231.78898915399,0.151,1959,3,15,1959.03,1958,6,166,24,0.1928265686629047,190.13081342450985,0.0851921101629698,0.64,3,Normal,49,9,9,9,107,183.0,0.0819969992187165,2048.78898915399,1100.0,,4,275.0,275.0,275.0,275.0,948.78898915399,50.99999999999997,9.0,16.0,46.66175356495032,826.1272355890396,100.0,18.0,25.0,55.66175356495032,933.1272355890396,1243.0,990.0,971.6594906634753,18.34050933652486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.399319924006583,16.399319924006583,16.399319924006583,16.399319924006583,,0.9257936132215528,0.9257936132215528,0.9257936132215528,0.9257936132215528,40.94599339445112,40.94599339445112,40.94599339445112,40.94599339445112,0.833930619031591,0.833930619031591,0.833930619031591,0.833930619031591,0.9733930619031592,0.9733930619031592,0.9733930619031592,0.9733930619031592,39.8565458828913,39.8565458828913,39.8565458828913,39.8565458828913,159.4261835315652,3826.228404757565,0.0714342548988017,4.025913725544576e-05,0.15
1959-03-16,1959-03-27,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1959,3,16,1959.03,1958,6,167,24,0.2083145451446814,179.2589870576007,0.074348992150403,0.64,3,Normal,49,9,9,9,107,183.0,0.0759006049674476,2228.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,1128.0479762115906,51.0,8.999999999999993,15.999999999999991,55.4777693218815,996.5702068897092,100.0,18.0,25.0,64.47776932188151,1103.5702068897092,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1959-03-17,1959-03-28,2615.179,1.0214997490135054,2671.4046921253907,0.111,1959,3,17,1959.03,1958,6,168,24,0.2308093653996337,260.35671591380014,0.097460604408334,0.64,3,Normal,49,9,9,9,107,183.0,0.0685032861323619,2488.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1388.4046921253907,51.0,9.0,16.0,68.28219797337987,1244.1224941520109,100.0,18.0,25.0,77.28219797337987,1351.1224941520109,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1959-03-18,1959-03-29,2875.419000000001,1.019515904042514,2931.535401286021,0.092,1959,3,18,1959.03,1958,6,169,25,0.2532846586711122,260.13070916063043,0.0887353122348496,0.64,3,Normal,49,9,9,9,107,183.0,0.0624246256482935,2748.535401286021,1100.0,,4,275.0,275.0,275.0,275.0,1648.5354012860212,51.0,9.0,16.0,71.0,1501.5354012860216,100.0,18.0,25.0,80.0,1608.5354012860216,1243.0,990.0,973.348533727242,16.651466272757943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.710276860239668,14.710276860239668,14.710276860239668,14.710276860239668,,0.9099274842230698,0.9099274842230698,0.9099274842230698,0.9099274842230698,36.09932014459694,36.09932014459694,36.09932014459694,36.09932014459694,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.97,0.97,0.97,0.97,35.01634054025903,35.01634054025903,35.01634054025903,35.01634054025903,140.06536216103612,3361.568691864867,0.0477788404327614,3.53700409497566e-05,0.09
1959-03-19,1959-03-30,3184.9249,1.029432299299805,3278.6645629042023,0.07,1959,3,19,1959.03,1958,6,170,25,0.2832766182349231,347.1291616181812,0.1058751680625413,0.64,3,Normal,49,9,9,9,107,183.0,0.0558154079165392,3095.6645629042023,1100.0,,4,275.0,275.0,275.0,275.0,1995.6645629042025,51.0,9.0,16.0,71.0,1848.6645629042025,100.0,18.0,25.0,80.0,1955.6645629042025,1243.0,990.0,974.1514558594874,15.848544140512558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.907354727994282,13.907354727994282,13.907354727994282,13.907354727994282,,0.9005118304617072,0.9005118304617072,0.9005118304617072,0.9005118304617072,33.77577696694936,33.77577696694936,33.77577696694936,33.77577696694936,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.97,0.97,0.97,0.97,32.76250365794088,32.76250365794088,32.76250365794088,32.76250365794088,131.0500146317635,3145.2003511623243,0.0399705465800017,3.309343803832412e-05,0.07
1959-03-20,1959-03-31,3355.9016,1.033126470307446,3467.070774707111,0.059,1959,3,20,1959.03,1958,6,171,25,0.2995549149346943,188.4062118029088,0.0543416111310346,0.64,3,Normal,49,9,9,9,107,183.0,0.0527823087244186,3284.070774707111,1100.0,,4,275.0,275.0,275.0,275.0,2184.070774707111,51.0,9.0,16.0,71.0,2037.0707747071108,100.0,18.0,25.0,80.0,2144.070774707111,1243.0,990.0,974.5506975940222,15.449302405977846,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.50811299345957,13.50811299345957,13.50811299345957,13.50811299345957,,0.8940341333188815,0.8940341333188815,0.8940341333188815,0.8940341333188815,32.5701814574369,32.5701814574369,32.5701814574369,32.5701814574369,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.97,0.97,0.97,0.97,31.593076013713794,31.593076013713794,31.593076013713794,31.593076013713794,126.37230405485518,3032.935297316524,0.0364493003652429,3.19121979936503e-05,0.06
1959-03-21,1959-04-01,3827.1734,1.0193419091144624,3901.198240068088,0.041,1959,3,21,1959.03,1958,6,172,25,0.3370635279418828,434.1274653609767,0.1112805447572948,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.0612632287037606,3662.198240068088,1100.0,,4,275.0,275.0,275.0,275.0,2562.198240068088,41.0,7.000000000000014,13.0,67.0,2434.198240068088,100.0,18.0,25.0,80.0,2578.198240068088,1243.0,990.0,975.4706343658584,14.529365634141527,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.58817622162325,12.58817622162325,12.58817622162325,12.58817622162325,,0.8767031083301171,0.8767031083301171,0.8767031083301171,0.8767031083301171,29.76368870270632,29.76368870270632,29.76368870270632,29.76368870270632,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.97,0.97,0.97,0.97,28.87077804162513,28.87077804162513,28.87077804162513,28.87077804162513,115.4831121665005,2771.594691996012,0.029601959464763,2.91624020622476e-05,0.04
1959-03-22,1959-04-02,3999.4817,1.0068859865754054,4027.02207729478,0.036,1959,3,22,1959.03,1958,6,173,25,0.347934707478269,125.82383722669238,0.031244883889789,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.0593490662361981,3788.02207729478,1100.0,,4,275.0,275.0,275.0,275.0,2688.02207729478,41.0,7.0,13.0,67.0,2560.02207729478,100.0,18.0,25.0,80.0,2704.02207729478,1243.0,990.0,975.7294504014494,14.270549598550588,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.32936018603231,12.32936018603231,12.32936018603231,12.32936018603231,,0.8709923325048029,0.8709923325048029,0.8709923325048029,0.8709923325048029,28.96184769157906,28.96184769157906,28.96184769157906,28.96184769157906,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.97,0.97,0.97,0.97,28.09299226083169,28.09299226083169,28.09299226083169,28.09299226083169,112.37196904332674,2696.9272570398416,0.0279044829867966,2.8376759859425944e-05,0.035
1959-03-23,1959-04-03,4176.5984,0.9961693822117608,4160.599447874629,0.033,1959,3,23,1959.03,1958,6,174,25,0.3594757922963679,133.57737057984878,0.0321053185372325,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.0574436455597976,3921.599447874629,1100.0,,4,275.0,275.0,275.0,275.0,2821.599447874629,41.0,7.0,13.0,67.0,2693.599447874629,100.0,18.0,25.0,80.0,2837.599447874629,1243.0,990.0,975.9738969896106,14.02610301038942,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.084913597871145,12.084913597871145,12.084913597871145,12.084913597871145,,0.8655986185370268,0.8655986185370268,0.8655986185370268,0.8655986185370268,28.211845558077552,28.211845558077552,28.211845558077552,28.211845558077552,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.97,0.97,0.97,0.97,27.365490191335223,27.365490191335223,27.365490191335223,27.365490191335223,109.4619607653409,2627.0870583681817,0.0263091802363377,2.7641909284177e-05,0.035
1959-03-24,1959-04-04,4337.6663,0.9996331882875896,4336.075193196632,0.029,1959,3,24,1959.03,1958,6,175,25,0.3746368966921889,175.4757453220036,0.0404687966660097,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.0551189703478838,4097.075193196632,1100.0,,4,275.0,275.0,275.0,275.0,2997.0751931966324,41.0,7.0,13.0,67.0,2869.0751931966324,100.0,18.0,25.0,80.0,3013.0751931966324,1243.0,990.0,976.2950176035498,13.704982396450191,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.763792983931914,11.763792983931914,11.763792983931914,11.763792983931914,,0.8467235079205494,0.8467235079205494,0.8467235079205494,0.8467235079205494,26.86336320934605,26.86336320934605,26.86336320934605,26.86336320934605,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.97,0.97,0.97,0.97,26.057462313065678,26.057462313065678,26.057462313065678,26.057462313065678,104.2298492522627,2501.516382054305,0.0240378325117149,2.6320669003096643e-05,0.03
1959-03-25,1959-04-05,4404.4427,1.002491267285598,4415.415344009801,0.027,1959,3,25,1959.03,1958,6,176,26,0.3814918857224468,79.3401508131683,0.0179688986497738,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.0541285431560228,4176.415344009801,1100.0,,4,275.0,275.0,275.0,275.0,3076.4153440098007,41.0,7.0,13.0,67.0,2948.4153440098007,100.0,18.0,25.0,80.0,3092.4153440098007,1243.0,990.0,976.440210079538,13.559789920462094,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.618600507943816,11.618600507943816,11.618600507943816,11.618600507943816,,0.8362729769769811,0.8362729769769811,0.8362729769769811,0.8362729769769811,26.20434302904174,26.20434302904174,26.20434302904174,26.20434302904174,0.533693340713681,0.533693340713681,0.533693340713681,0.533693340713681,0.97,0.97,0.97,0.97,25.41821273817049,25.41821273817049,25.41821273817049,25.41821273817049,101.67285095268196,2440.1484228643667,0.0230267920526699,2.567496236178837e-05,0.025
1959-03-26,1959-04-06,4421.2037,1.002491267285598,4432.218100140775,0.027,1959,3,26,1959.03,1958,6,177,26,0.3829436438521629,16.802756130974558,0.0037910490303807,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.0539233391949752,4193.218100140775,1100.0,,4,275.0,275.0,275.0,275.0,3093.2181001407757,41.0,7.0,13.0,67.0,2965.2181001407757,100.0,18.0,25.0,80.0,3109.2181001407757,1243.0,990.0,976.4709591232576,13.529040876742442,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.587851464224164,11.587851464224164,11.587851464224164,11.587851464224164,,0.8340597504947515,0.8340597504947515,0.8340597504947515,0.8340597504947515,26.065825097472043,26.065825097472043,26.065825097472043,26.065825097472043,0.530872201577842,0.530872201577842,0.530872201577842,0.530872201577842,0.97,0.97,0.97,0.97,25.283850344547883,25.283850344547883,25.283850344547883,25.283850344547883,101.13540137819152,2427.2496330765966,0.0228182366240008,2.5539242772270583e-05,0.025
1959-03-27,1959-04-07,4421.2037,1.002491267285598,4432.218100140775,0.027,1959,3,27,1959.03,1958,6,178,26,0.3829436438521629,0.0,0.0,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.0539233391949752,4193.218100140775,1100.0,,4,275.0,275.0,275.0,275.0,3093.2181001407757,41.0,7.0,13.0,67.0,2965.2181001407757,100.0,18.0,25.0,80.0,3109.2181001407757,1243.0,990.0,976.4709591232576,13.529040876742442,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.587851464224164,11.587851464224164,11.587851464224164,11.587851464224164,,0.8340597504947515,0.8340597504947515,0.8340597504947515,0.8340597504947515,26.065825097472043,26.065825097472043,26.065825097472043,26.065825097472043,0.530872201577842,0.530872201577842,0.530872201577842,0.530872201577842,0.97,0.97,0.97,0.97,25.283850344547883,25.283850344547883,25.283850344547883,25.283850344547883,101.13540137819152,2427.2496330765966,0.0228182366240008,2.5539242772270583e-05,0.025
1959-03-28,1959-04-08,4404.4427,1.002491267285598,4415.415344009801,0.027,1959,3,28,1959.03,1958,6,179,26,0.3814918857224468,16.802756130974558,0.00380547577563,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.0541285431560228,4176.415344009801,1100.0,,4,275.0,275.0,275.0,275.0,3076.4153440098007,41.0,7.0,13.0,67.0,2948.4153440098007,100.0,18.0,25.0,80.0,3092.4153440098007,1243.0,990.0,976.440210079538,13.559789920462094,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.618600507943816,11.618600507943816,11.618600507943816,11.618600507943816,,0.8362729769769811,0.8362729769769811,0.8362729769769811,0.8362729769769811,26.20434302904174,26.20434302904174,26.20434302904174,26.20434302904174,0.533693340713681,0.533693340713681,0.533693340713681,0.533693340713681,0.97,0.97,0.97,0.97,25.41821273817049,25.41821273817049,25.41821273817049,25.41821273817049,101.67285095268196,2440.1484228643667,0.0230267920526699,2.567496236178837e-05,0.025
1959-03-29,1959-04-09,4354.3203,0.9996331882875896,4352.723084314373,0.029,1959,3,29,1959.03,1958,6,180,26,0.3760752744847618,62.69225969542731,0.0144029974985882,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.0549081564277012,4113.723084314373,1100.0,,4,275.0,275.0,275.0,275.0,3013.7230843143734,41.0,7.0,13.0,67.0,2885.7230843143734,100.0,18.0,25.0,80.0,3029.7230843143734,1243.0,990.0,976.3254832442952,13.674516755704758,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.73332734318648,11.73332734318648,11.73332734318648,11.73332734318648,,0.8445306799578121,0.8445306799578121,0.8445306799578121,0.8445306799578121,26.724402956760425,26.724402956760425,26.724402956760425,26.724402956760425,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.97,0.97,0.97,0.97,25.92267086805761,25.92267086805761,25.92267086805761,25.92267086805761,103.69068347223045,2488.576403333531,0.02382202622673,2.6184516028341025e-05,0.03
1959-03-30,1959-04-10,4277.0944,0.9991151427865818,4273.309782167689,0.031,1959,3,30,1959.03,1958,6,181,26,0.3692139651792883,79.41330214668416,0.0185835584581468,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.0559285453625045,4034.309782167689,1100.0,,4,275.0,275.0,275.0,275.0,2934.3097821676893,41.0,7.0,13.0,67.0,2806.3097821676893,100.0,18.0,25.0,80.0,2950.3097821676893,1243.0,990.0,976.1801569013668,13.819843098633214,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.878653686114935,11.878653686114935,11.878653686114935,11.878653686114935,,0.854990846253302,0.854990846253302,0.854990846253302,0.854990846253302,27.3905075185738,27.3905075185738,27.3905075185738,27.3905075185738,0.5578514769566965,0.5578514769566965,0.5578514769566965,0.5578514769566965,0.97,0.97,0.97,0.97,26.568792293016585,26.568792293016585,26.568792293016585,26.568792293016585,106.27516917206634,2550.604060129592,0.0248695214223755,2.6837163932339987e-05,0.03
1959-03-31,1959-04-11,4136.8208,0.9937528900407524,4110.977625580697,0.034,1959,3,31,1959.03,1958,6,182,26,0.3551884668501723,162.3321565869919,0.0394874823878569,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.0581370228124848,3871.977625580697,1100.0,,4,275.0,275.0,275.0,275.0,2771.9776255806973,41.0,7.0,13.0,67.0,2643.9776255806973,100.0,18.0,25.0,80.0,2787.9776255806973,1243.0,990.0,975.8830890548128,14.116910945187328,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.175721532669051,12.175721532669051,12.175721532669051,12.175721532669051,,0.8676022956183426,0.8676022956183426,0.8676022956183426,0.8676022956183426,28.48962892948591,28.48962892948591,28.48962892948591,28.48962892948591,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.97,0.97,0.97,0.97,27.63494006160133,27.63494006160133,27.63494006160133,27.63494006160133,110.53976024640532,2652.954245913728,0.0268889228582923,2.791408087030437e-05,0.035
1959-04-01,1959-04-12,4097.2828,0.9948355616753416,4076.122635680716,0.035,1959,4,1,1959.04,1958,7,183,27,0.3521769957228138,34.85498989998132,0.0085510160059648,0.21,2,Mod_Wet,70,14,18,25,168,295.0,0.0723726998343205,3781.122635680716,1100.0,,4,275.0,275.0,275.0,275.0,2681.122635680716,30.0,4.000000000000014,7.0,55.0,2585.1226356807165,100.0,18.0,25.0,80.0,2753.1226356807165,1243.0,990.0,975.8193044232956,14.180695576704352,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.239506164186077,12.239506164186077,12.239506164186077,12.239506164186077,,0.8690097035127659,0.8690097035127659,0.8690097035127659,0.8690097035127659,28.685334237403907,28.685334237403907,28.685334237403907,28.685334237403907,0.5842226932261488,0.5842226932261488,0.5842226932261488,0.5842226932261488,0.97,0.97,0.97,0.97,27.824774210281788,27.824774210281788,27.824774210281788,27.824774210281788,111.29909684112717,2671.178324187052,0.0273051394153012,2.810583253563817e-05,0.035
1959-04-02,1959-04-13,4038.4235,0.9996429456641102,4036.981563379165,0.036,1959,4,2,1959.04,1958,7,184,27,0.3487952070759598,39.14107230155105,0.0096956282031637,0.21,2,Mod_Wet,70,14,18,25,168,295.0,0.0730743986239732,3741.981563379165,1100.0,,4,275.0,275.0,275.0,275.0,2641.981563379165,30.0,4.000000000000014,7.0,55.0,2545.981563379165,100.0,18.0,25.0,80.0,2713.981563379165,1243.0,990.0,975.7476762609838,14.25232373901622,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.311134326497942,12.311134326497942,12.311134326497942,12.311134326497942,,0.8705901789141771,0.8705901789141771,0.8705901789141771,0.8705901789141771,28.90568241659629,28.90568241659629,28.90568241659629,28.90568241659629,0.5887104361832238,0.5887104361832238,0.5887104361832238,0.5887104361832238,0.97,0.97,0.97,0.97,28.0385119440984,28.0385119440984,28.0385119440984,28.0385119440984,112.1540477763936,2691.697146633446,0.0277816596423875,2.832172923646303e-05,0.035
1959-04-03,1959-04-14,3941.514,1.0074330404372898,3970.811432946144,0.038,1959,4,3,1959.04,1958,7,185,27,0.3430781078065468,66.17013043302131,0.0166641331502177,0.21,2,Mod_Wet,70,14,18,25,168,295.0,0.0742921201325152,3675.811432946144,1100.0,,4,275.0,275.0,275.0,275.0,2575.811432946144,30.0,4.000000000000014,7.0,55.0,2479.811432946144,100.0,18.0,25.0,80.0,2647.811432946144,1243.0,990.0,975.6181480364812,14.381851963518898,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.44066255100062,12.44066255100062,12.44066255100062,12.44066255100062,,0.8734482191878288,0.8734482191878288,0.8734482191878288,0.8734482191878288,29.305697821468367,29.305697821468367,29.305697821468367,29.305697821468367,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.97,0.97,0.97,0.97,28.42652688682432,28.42652688682432,28.42652688682432,28.42652688682432,113.70610754729726,2728.9465811351342,0.0286354840735746,2.8713663522044764e-05,0.04
1959-04-04,1959-04-15,3846.083,1.0193419091144624,3920.473587832679,0.04,1959,4,4,1959.04,1958,7,186,27,0.3387289179887435,50.33784511346494,0.0128397358088803,0.21,2,Mod_Wet,70,14,18,25,168,295.0,0.0752460113276983,3625.473587832679,1100.0,,4,275.0,275.0,275.0,275.0,2525.473587832679,30.0,4.0,7.0,55.0,2429.473587832679,100.0,18.0,25.0,80.0,2597.473587832679,1243.0,990.0,975.5114797456454,14.488520254354626,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.547330841836349,12.547330841836349,12.547330841836349,12.547330841836349,,0.875801855025119,0.875801855025119,0.875801855025119,0.875801855025119,29.636615344754496,29.636615344754496,29.636615344754496,29.636615344754496,0.6035970538646537,0.6035970538646537,0.6035970538646537,0.6035970538646537,0.97,0.97,0.97,0.97,28.747516884411866,28.747516884411866,28.747516884411866,28.747516884411866,114.99006753764743,2759.761620903538,0.0293306573712224,2.9037895842840265e-05,0.04
1959-04-05,1959-04-16,3752.1211,1.0249522745569744,3845.745055858216,0.043,1959,4,5,1959.04,1958,7,187,27,0.3322723728261498,74.72853197446284,0.0194314835978607,0.21,2,Mod_Wet,70,14,18,25,168,295.0,0.0767081529626169,3550.745055858216,1100.0,,4,275.0,275.0,275.0,275.0,2450.745055858216,30.0,4.0,7.0,55.0,2354.745055858216,100.0,18.0,25.0,80.0,2522.745055858216,1243.0,990.0,975.35312642789,14.646873572110051,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.705684159591776,12.705684159591776,12.705684159591776,12.705684159591776,,0.8792959209813926,0.8792959209813926,0.8792959209813926,0.8792959209813926,30.13037293697701,30.13037293697701,30.13037293697701,30.13037293697701,0.6136532166390429,0.6136532166390429,0.6136532166390429,0.6136532166390429,0.97,0.97,0.97,0.97,29.2264617488677,29.2264617488677,29.2264617488677,29.2264617488677,116.9058469954708,2805.740327891299,0.030398751164586,2.9521678534209797e-05,0.045
1959-04-06,1959-04-17,3641.2927,1.0362111948982793,3773.148259641381,0.046,1959,4,6,1959.04,1958,7,188,27,0.3260000096330153,72.59679621683472,0.0192403773245143,0.21,2,Mod_Wet,70,14,18,25,168,295.0,0.0781840467694842,3478.148259641381,1100.0,,4,275.0,275.0,275.0,275.0,2378.148259641381,30.0,4.0,7.0,55.0,2282.148259641381,100.0,18.0,25.0,80.0,2450.148259641381,1243.0,990.0,975.1992903597162,14.8007096402838,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.859520227765522,12.859520227765522,12.859520227765522,12.859520227765522,,0.8826903138256461,0.8826903138256461,0.8826903138256461,0.8826903138256461,30.612903334466907,30.612903334466907,30.612903334466907,30.612903334466907,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.97,0.97,0.97,0.97,29.6945162344329,29.6945162344329,29.6945162344329,29.6945162344329,118.7780649377316,2850.6735585055585,0.0314798297772218,2.999446084286152e-05,0.045
1959-04-07,1959-04-18,3550.5294,1.0250435165353269,3639.447141738064,0.05,1959,4,7,1959.04,1958,7,189,27,0.3144482330461688,133.70111790331703,0.0367366560624002,0.21,2,Mod_Wet,70,14,18,25,168,295.0,0.0810562672052214,3344.447141738064,1100.0,,4,275.0,275.0,275.0,275.0,2244.447141738064,30.0,4.0,7.0,55.0,2148.447141738064,100.0,18.0,25.0,80.0,2316.447141738064,1243.0,990.0,974.9159713241592,15.08402867584084,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.142839263322564,13.142839263322564,13.142839263322564,13.142839263322564,,0.8881075670474087,0.8881075670474087,0.8881075670474087,0.8881075670474087,31.47937928452557,31.47937928452557,31.47937928452557,31.47937928452557,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.97,0.97,0.97,0.97,30.534997905989805,30.534997905989805,30.534997905989805,30.534997905989805,122.13999162395922,2931.359798975021,0.0335600399915767,3.084343222827253e-05,0.05
1959-04-08,1959-04-19,3461.205,1.021913524541566,3537.052200710891,0.054,1959,4,8,1959.04,1958,7,190,28,0.305601310141421,102.394941027173,0.028949230946208,0.21,2,Mod_Wet,70,14,18,25,168,295.0,0.0834027838041829,3242.052200710891,1100.0,,4,275.0,275.0,275.0,275.0,2142.052200710891,30.000000000000057,4.0,7.0,55.0,2046.052200710891,100.0,18.0,25.0,80.0,2214.052200710891,1243.0,990.0,974.698991568173,15.301008431826972,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.359819019308697,13.359819019308697,13.359819019308697,13.359819019308697,,0.8916280635882835,0.8916280635882835,0.8916280635882835,0.8916280635882835,32.12592917013856,32.12592917013856,32.12592917013856,32.12592917013856,0.6542959097787895,0.6542959097787895,0.6542959097787895,0.6542959097787895,0.97,0.97,0.97,0.97,31.16215129503441,31.16215129503441,31.16215129503441,31.16215129503441,124.64860518013762,2991.566524323303,0.0352408158282439,3.147692050003475e-05,0.055
1959-04-09,1959-04-20,3408.2971,1.0258396885498031,3496.366435549196,0.056,1959,4,9,1959.04,1958,7,191,28,0.3020860600314505,40.68576516169513,0.0116365849837774,0.21,2,Mod_Wet,70,14,18,25,168,295.0,0.0843733073858039,3201.366435549196,1100.0,,4,275.0,275.0,275.0,275.0,2101.366435549196,30.000000000000057,4.0,7.0,55.0,2005.366435549196,100.0,18.0,25.0,80.0,2173.366435549196,1243.0,990.0,974.612776494378,15.387223505621932,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.446034093103655,13.446034093103655,13.446034093103655,13.446034093103655,,0.8930269031606068,0.8930269031606068,0.8930269031606068,0.8930269031606068,32.38397413649035,32.38397413649035,32.38397413649035,32.38397413649035,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.97,0.97,0.97,0.97,31.41245491239564,31.41245491239564,31.41245491239564,31.41245491239564,125.64981964958255,3015.595671589981,0.0359372571398815,3.1729752436763274e-05,0.055
1959-04-10,1959-04-21,3355.9016,1.033126470307446,3467.070774707111,0.059,1959,4,10,1959.04,1958,7,192,28,0.2995549149346943,29.295660842085,0.0084496864199606,0.21,2,Mod_Wet,70,14,18,25,168,295.0,0.0850862353754289,3172.070774707111,1100.0,,4,275.0,275.0,275.0,275.0,2072.070774707111,30.0,4.0,7.0,55.0,1976.070774707111,100.0,18.0,25.0,80.0,2144.070774707111,1243.0,990.0,974.5506975940222,15.449302405977846,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.50811299345957,13.50811299345957,13.50811299345957,13.50811299345957,,0.8940341333188815,0.8940341333188815,0.8940341333188815,0.8940341333188815,32.5701814574369,32.5701814574369,32.5701814574369,32.5701814574369,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.97,0.97,0.97,0.97,31.593076013713794,31.593076013713794,31.593076013713794,31.593076013713794,126.37230405485518,3032.935297316524,0.0364493003652429,3.19121979936503e-05,0.06
1959-04-11,1959-04-22,3304.0166,1.0414612372122911,3441.005216005948,0.061,1959,4,11,1959.04,1958,7,193,28,0.2973028506629138,26.065558701163354,0.0075749837808784,0.33,2,Mod_Wet,70,14,18,25,168,295.0,0.0857307622283738,3146.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2046.005216005948,29.999999999999943,4.0,7.0,55.0,1950.0052160059483,100.0,18.0,25.0,80.0,2118.005216005949,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1959-04-12,1959-04-23,3286.8346,1.039672960363583,3417.233058807453,0.063,1959,4,12,1959.04,1958,7,194,28,0.2952489362809639,23.772157198494824,0.0069565513353633,0.33,2,Mod_Wet,70,14,18,25,168,295.0,0.0863271526768353,3122.233058807453,1100.0,,4,275.0,275.0,275.0,275.0,2022.2330588074528,30.0,4.0,6.999999999999986,55.0,1926.233058807453,100.0,18.0,25.0,80.0,2094.233058807453,1243.0,990.0,974.4450891008064,15.554910899193716,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.613721486675438,13.613721486675438,13.613721486675438,13.613721486675438,,0.895747631121309,0.895747631121309,0.895747631121309,0.895747631121309,32.887731872989946,32.887731872989946,32.887731872989946,32.887731872989946,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.97,0.97,0.97,0.97,31.901099916800245,31.901099916800245,31.901099916800245,31.901099916800245,127.60439966720098,3062.5055920128234,0.0373414389569707,3.222333324929318e-05,0.065
1959-04-13,1959-04-24,3218.6702,1.035277591399259,3332.217132164571,0.067,1959,4,13,1959.04,1958,7,195,28,0.2879035602190189,85.01592664288181,0.0255133213926117,0.33,2,Mod_Wet,70,14,18,25,168,295.0,0.0885296450679885,3037.217132164571,1100.0,,4,275.0,275.0,275.0,275.0,1937.217132164571,29.999999999999943,4.0,6.999999999999986,55.0,1841.217132164571,100.0,18.0,25.0,80.0,2009.217132164571,1243.0,990.0,974.2649363038726,15.73506369612744,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.793874283609163,13.793874283609163,13.793874283609163,13.793874283609163,,0.8986706102515587,0.8986706102515587,0.8986706102515587,0.8986706102515587,33.431679584672786,33.431679584672786,33.431679584672786,33.431679584672786,0.6808896045758205,0.6808896045758205,0.6808896045758205,0.6808896045758205,0.97,0.97,0.97,0.97,32.428729197132604,32.428729197132604,32.428729197132604,32.428729197132604,129.71491678853042,3113.1580029247298,0.0389275103163127,3.275629211831576e-05,0.065
1959-04-14,1959-04-25,3151.4034,1.0242753271445222,3227.9047484993603,0.072,1959,4,14,1959.04,1958,7,196,28,0.2788909702703447,104.31238366521076,0.0323158184000643,0.33,2,Mod_Wet,70,14,18,25,168,295.0,0.0913905530010277,2932.9047484993603,1100.0,,4,275.0,275.0,275.0,275.0,1832.9047484993605,30.0,4.0,7.0,55.0,1736.9047484993605,100.0,18.0,25.0,80.0,1904.9047484993605,1243.0,990.0,974.0438933956297,15.95610660437046,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.014917191852184,14.014917191852184,14.014917191852184,14.014917191852184,,0.9021811775172331,0.9021811775172331,0.9021811775172331,0.9021811775172331,34.100103047911375,34.100103047911375,34.100103047911375,34.100103047911375,0.6945031170654048,0.6945031170654048,0.6945031170654048,0.6945031170654048,0.97,0.97,0.97,0.97,33.07709995647404,33.07709995647404,33.07709995647404,33.07709995647404,132.30839982589617,3175.401595821508,0.0409889417856601,3.341121207724651e-05,0.07
1959-04-15,1959-04-26,3068.5746,1.0230557447200064,3139.322872631896,0.076,1959,4,15,1959.04,1958,7,197,29,0.2712374961953958,88.58187586746452,0.0282168733390588,0.33,2,Mod_Wet,70,14,18,25,168,295.0,0.0939693086594443,2844.322872631896,1100.0,,4,275.0,275.0,275.0,275.0,1744.3228726318962,30.0,4.0,7.0,55.0,1648.3228726318962,100.0,18.0,25.0,80.0,1816.322872631896,1243.0,990.0,973.8500896925598,16.149910307440223,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.208720894921946,14.208720894921946,14.208720894921946,14.208720894921946,,0.9043401507694304,0.9043401507694304,0.9043401507694304,0.9043401507694304,34.654384502184065,34.654384502184065,34.654384502184065,34.654384502184065,0.7057919450546652,0.7057919450546652,0.7057919450546652,0.7057919450546652,0.97,0.97,0.97,0.97,33.61475296711854,33.61475296711854,33.61475296711854,33.61475296711854,134.45901186847416,3227.01628484338,0.0428305775875001,3.3954295926382364e-05,0.075
1959-04-16,1959-04-27,3003.3095,1.0214817302837893,3067.825784637742,0.0819999999999999,1959,4,16,1959.04,1958,7,198,29,0.2650601477927009,71.49708799415384,0.0233054589840721,0.33,2,Mod_Wet,70,14,18,25,168,295.0,0.0961593065281686,2772.825784637742,1100.0,,4,275.0,275.0,275.0,275.0,1672.825784637742,30.0,4.0,7.0,55.0,1576.825784637742,100.0,18.0,25.0,80.0,1744.825784637742,1243.0,990.0,973.6775105146428,16.32248948535721,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.381300072838933,14.381300072838933,14.381300072838933,14.381300072838933,,0.9062626828114256,0.9062626828114256,0.9062626828114256,0.9062626828114256,35.14986317962321,35.14986317962321,35.14986317962321,35.14986317962321,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.97,0.97,0.97,0.97,34.09536728423451,34.09536728423451,34.09536728423451,34.09536728423451,136.38146913693805,3273.155259286513,0.0444554152389857,3.4439764933570214e-05,0.08
1959-04-17,1959-04-28,2938.9259,1.022231970362161,3004.2640135053875,0.086,1959,4,17,1959.04,1958,7,199,29,0.2595684107668655,63.56177113235435,0.0211571855358311,0.33,2,Mod_Wet,70,14,18,25,168,295.0,0.0981937668173819,2709.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1609.2640135053875,30.0,4.0,7.0,55.0,1513.2640135053875,100.0,18.0,25.0,80.0,1681.2640135053875,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1959-04-18,1959-04-29,2891.2138,1.0178660401524815,2942.868341840209,0.091,1959,4,18,1959.04,1958,7,200,29,0.254263824734994,61.395671665178725,0.0208625274845925,0.33,2,Mod_Wet,70,14,18,25,168,295.0,0.1002423369764252,2647.868341840209,1100.0,,4,275.0,275.0,275.0,275.0,1547.8683418402088,30.0,4.0,7.0,55.0,1451.8683418402088,100.0,18.0,25.0,80.0,1619.8683418402088,1243.0,990.0,973.3758891009936,16.624110899006382,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.682921486488103,14.682921486488103,14.682921486488103,14.682921486488103,,0.9096227453594774,0.9096227453594774,0.9096227453594774,0.9096227453594774,36.02012215360693,36.02012215360693,36.02012215360693,36.02012215360693,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.97,0.97,0.97,0.97,34.939518488998715,34.939518488998715,34.939518488998715,34.939518488998715,139.75807395599486,3354.1937749438766,0.0474904269310949,3.529244291818052e-05,0.09
