Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1959-04-19,1959-04-30,2859.6787,1.0192399753140005,2914.698847593973,0.093,1959,4,19,1959.04,1958,7,201,29,0.2518299804321192,28.1694942462359,0.0096646328554626,0.33,2,Mod_Wet,70,14,18,25,168,295.0,0.1012111423598759,2619.698847593973,1100.0,,4,275.0,275.0,275.0,275.0,1519.698847593973,30.0,4.0,7.0,55.0,1423.6988475939727,100.0,18.0,25.0,80.0,1591.6988475939727,1243.0,990.0,973.3078937700544,16.69210622994558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.750916817427305,14.750916817427305,14.750916817427305,14.750916817427305,,0.91038021334614,0.91038021334614,0.91038021334614,0.91038021334614,36.21706205768225,36.21706205768225,36.21706205768225,36.21706205768225,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.97,0.97,0.97,0.97,35.13055019595178,35.13055019595178,35.13055019595178,35.13055019595178,140.5222007838071,3372.532818811371,0.0482115676889931,3.548540423833513e-05,0.095
1959-04-20,1959-05-01,2812.7838,1.0214266739181483,2873.0524012848505,0.096,1959,4,20,1959.04,1958,7,202,29,0.2482317274710111,41.64644630912244,0.014495540105881,0.33,2,Mod_Wet,70,14,18,25,168,295.0,0.1026782525331155,2578.0524012848505,1100.0,,4,275.0,275.0,275.0,275.0,1478.0524012848505,30.0,4.0,7.0,55.0,1382.0524012848502,100.0,18.0,25.0,80.0,1550.0524012848502,1243.0,990.0,973.2073678651705,16.79263213482966,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.851442722311385,14.851442722311385,14.851442722311385,14.851442722311385,,0.9115000719265488,0.9115000719265488,0.9115000719265488,0.9115000719265488,36.5087316346607,36.5087316346607,36.5087316346607,36.5087316346607,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.97,0.97,0.97,0.97,35.413469685620875,35.413469685620875,35.413469685620875,35.413469685620875,141.6538787424835,3399.693089819604,0.0493043143519188,3.577118150062715e-05,0.095
1959-04-21,1959-05-02,2751.0152,1.018827290046873,2802.809361093756,0.101,1959,4,21,1959.04,1958,7,203,29,0.2421627287985004,70.24304019109513,0.025061654626301,0.53,3,Normal,54,13,14,19,117,217.0,0.077422318839166,2585.809361093756,1100.0,,4,275.0,275.0,275.0,275.0,1485.8093610937558,46.0,5.0,11.0,61.0,1362.8093610937558,100.0,18.0,25.0,80.0,1479.8093610937558,1243.0,990.0,973.0378156991918,16.96218430080819,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.020994888289913,15.020994888289913,15.020994888289913,15.020994888289913,,0.9133785955602876,0.9133785955602876,0.9133785955602876,0.9133785955602876,37.00163558440257,37.00163558440257,37.00163558440257,37.00163558440257,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.97,0.97,0.97,0.97,35.89158651687049,35.89158651687049,35.89158651687049,35.89158651687049,143.56634606748196,3445.592305619567,0.0512223014737817,3.625412779481868e-05,0.1
1959-04-22,1959-05-03,2690.1084,1.0194753303873465,2742.499149867776,0.106,1959,4,22,1959.04,1958,7,204,30,0.2369519265485758,60.310211225979394,0.0219909680660747,0.53,3,Normal,54,13,14,19,117,217.0,0.0791249105803596,2525.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1425.499149867776,46.0,5.0,11.0,60.99999999999999,1302.499149867776,100.0,18.0,25.0,80.0,1419.499149867776,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1959-04-23,1959-05-04,2630.0582,1.019244741793797,2680.67299096166,0.11,1959,4,23,1959.04,1958,7,205,30,0.2316101464190874,61.82615890611624,0.0230636706209871,0.53,3,Normal,54,13,14,19,117,217.0,0.0809498214559,2463.67299096166,1100.0,,4,275.0,275.0,275.0,275.0,1363.6729909616602,46.0,5.0,11.0,61.0,1240.67299096166,100.0,18.0,25.0,80.0,1357.67299096166,1243.0,990.0,972.7430037712868,17.256996228713206,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.315806816194929,15.315806816194929,15.315806816194929,15.315806816194929,,0.916518342592476,0.916518342592476,0.916518342592476,0.916518342592476,37.85754386075632,37.85754386075632,37.85754386075632,37.85754386075632,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.97,0.97,0.97,0.97,36.72181754493363,36.72181754493363,36.72181754493363,36.72181754493363,146.88727017973451,3525.2944843136283,0.0547949230193274,3.709274499488245e-05,0.11
1959-04-24,1959-05-05,2600.3529,1.0174076948207036,2645.619049709331,0.113,1959,4,24,1959.04,1958,7,206,30,0.2285814858948862,35.053941252328514,0.0132498067914123,0.53,3,Normal,54,13,14,19,117,217.0,0.08202239094999,2428.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1328.6190497093312,46.0,5.0,11.0,61.0,1205.6190497093312,100.0,18.0,25.0,80.0,1322.6190497093312,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1959-04-25,1959-05-06,2556.1926,1.0139677253419703,2591.896796157977,0.117,1959,4,25,1959.04,1958,7,207,30,0.2239398831880492,53.72225355135425,0.0207270033401746,0.53,3,Normal,54,13,14,19,117,217.0,0.0837224693211796,2374.896796157977,1100.0,,4,275.0,275.0,275.0,275.0,1274.896796157977,46.0,5.0,11.0,61.0,1151.8967961579772,100.0,18.0,25.0,80.0,1268.8967961579772,1243.0,990.0,972.5287164045192,17.471283595480713,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.530094182962436,15.530094182962436,15.530094182962436,15.530094182962436,,0.91880050304855,0.91880050304855,0.91880050304855,0.91880050304855,38.482803851853,38.482803851853,38.482803851853,38.482803851853,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.97,0.97,0.97,0.97,37.32831973629741,37.32831973629741,37.32831973629741,37.32831973629741,149.31327894518964,3583.5186946845515,0.0576077254181261,3.770537347100749e-05,0.115
1959-04-26,1959-05-07,2512.5079,1.016693272650077,2554.4498794101723,0.12,1959,4,26,1959.04,1958,7,208,30,0.2207044695810389,37.44691674780461,0.0146594838480256,0.53,3,Normal,54,13,14,19,117,217.0,0.0849497975079102,2337.4498794101723,1100.0,,4,275.0,275.0,275.0,275.0,1237.4498794101723,46.0,5.0,11.0,61.0,1114.449879410172,100.0,18.0,25.0,80.0,1231.449879410172,1243.0,990.0,972.438327295128,17.561672704871967,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.62048329235369,15.62048329235369,15.62048329235369,15.62048329235369,,0.9197631470635668,0.9197631470635668,0.9197631470635668,0.9197631470635668,38.747337387914165,38.747337387914165,38.747337387914165,38.747337387914165,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.97,0.97,0.97,0.97,37.58491726627674,37.58491726627674,37.58491726627674,37.58491726627674,150.33966906510696,3608.1520575625673,0.0588540296980971,3.796456289522904e-05,0.12
1959-04-27,1959-05-08,2469.2967,1.0111383888554557,2496.800686844093,0.124,1959,4,27,1959.04,1958,7,209,30,0.2157235793433296,57.64919256607936,0.0230892248908128,0.53,3,Normal,54,13,14,19,117,217.0,0.0869112224869994,2279.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1179.800686844093,46.0,5.0,11.0,61.0,1056.800686844093,100.0,18.0,25.0,80.0,1173.800686844093,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1959-04-28,1959-05-09,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1959,4,28,1959.04,1958,7,210,30,0.2131871181572089,29.35718965417527,0.0118978163786158,0.53,3,Normal,54,13,14,19,117,217.0,0.0879452762533908,2250.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1150.4434971899177,46.0,5.0,11.0,61.0,1027.4434971899177,100.0,18.0,25.0,80.0,1144.4434971899177,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
1959-04-29,1959-05-10,2412.4143,1.0045395565552413,2423.365591149523,0.13,1959,4,29,1959.04,1958,7,211,31,0.2093787870753188,44.07790604039474,0.0181887149843892,0.53,3,Normal,54,13,14,19,117,217.0,0.089544887817387,2206.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1106.365591149523,46.0,5.0,11.0,61.0,983.3655911495229,100.0,18.0,25.0,80.0,1100.365591149523,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1959-04-30,1959-05-11,2370.2993,1.0061312558588449,2384.832211470341,0.134,1959,4,30,1959.04,1958,7,212,31,0.2060495030710374,38.53337967918196,0.0161576900437052,0.53,3,Normal,54,13,14,19,117,217.0,0.0909917263597388,2167.832211470341,1100.0,,4,275.0,275.0,275.0,275.0,1067.832211470341,46.0,5.0,11.0,61.0,944.832211470341,100.0,18.0,25.0,80.0,1061.832211470341,1243.0,990.0,972.028905338032,17.971094661968095,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.02990524944982,16.02990524944982,16.02990524944982,16.02990524944982,,0.92395392814226,0.92395392814226,0.92395392814226,0.92395392814226,39.944102253988056,39.944102253988056,39.944102253988056,39.944102253988056,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.9713525504154542,0.9713525504154542,0.9713525504154542,0.9713525504154542,38.79980559846699,38.79980559846699,38.79980559846699,38.79980559846699,155.19922239386796,3724.781337452831,0.0650776275359773,3.919172282673433e-05,0.135
1959-05-01,1959-05-12,2342.4819,1.0013569424535649,2345.660513136817,0.138,1959,5,1,1959.05,1958,8,213,31,0.2026650683350209,39.17169833352409,0.0166996452019138,0.61,3,Normal,55,13,13,17,178,276.0,0.1176640858531183,2069.660513136817,1100.0,,4,275.0,275.0,275.0,275.0,969.6605131368168,45.0,5.0,12.0,59.72546638886192,847.9350467479551,100.0,18.0,25.0,76.72546638886192,1025.935046747955,1243.0,990.0,971.934352962744,18.065647037255985,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.12445762473771,16.12445762473771,16.12445762473771,16.12445762473771,,0.9244247989711938,0.9244247989711938,0.9244247989711938,0.9244247989711938,40.20018911036579,40.20018911036579,40.20018911036579,40.20018911036579,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.9718741122410708,0.9718741122410708,0.9718741122410708,0.9718741122410708,39.06952310355992,39.06952310355992,39.06952310355992,39.06952310355992,156.2780924142397,3750.674217941752,0.066624343778227,3.946416475107062e-05,0.14
1959-05-02,1959-05-13,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1959,5,2,1959.05,1958,8,214,31,0.1996170700116807,35.27775837199352,0.0152692268409805,0.61,3,Normal,55,13,13,17,178,276.0,0.1194607254710461,2034.3827547648236,1100.0,,4,275.0,275.0,275.0,275.0,934.3827547648234,45.0,5.0,12.0,57.5525609818913,814.8301937829319,100.0,18.0,25.0,74.5525609818913,992.830193782932,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
1959-05-03,1959-05-14,2273.8406,1.008849609181632,2293.9632006513275,0.144,1959,5,3,1959.05,1958,8,215,31,0.1981984205362747,16.419554113495906,0.0071577234145839,0.61,3,Normal,55,13,13,17,178,276.0,0.1203157923028734,2017.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,917.9632006513276,45.0,5.0,12.0,56.5412116343209,799.4219890170066,100.0,18.0,25.0,73.5412116343209,977.4219890170066,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1959-05-04,1959-05-15,2260.2665,1.007005963056233,2276.101843596241,0.146,1959,5,4,1959.05,1958,8,216,31,0.1966551992867152,17.8613570550865,0.0078473452782172,0.61,3,Normal,55,13,13,17,178,276.0,0.1212599518674964,2000.101843596241,1100.0,,4,275.0,275.0,275.0,275.0,900.101843596241,45.0,5.0,12.0,55.44105558382644,782.6607880124144,100.0,18.0,25.0,72.44105558382644,960.6607880124144,1243.0,990.0,971.766452725922,18.233547274077974,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2923578615597,16.2923578615597,16.2923578615597,16.2923578615597,,0.9252609421505672,0.9252609421505672,0.9252609421505672,0.9252609421505672,40.65552408638352,40.65552408638352,40.65552408638352,40.65552408638352,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.9728014747176852,0.9728014747176852,0.9728014747176852,0.9728014747176852,39.54975378665426,39.54975378665426,39.54975378665426,39.54975378665426,158.19901514661703,3796.776363518809,0.0695043658049424,3.994924624914572e-05,0.145
1959-05-05,1959-05-16,2219.8507,1.0053779694075775,2231.78898915399,0.151,1959,5,5,1959.05,1958,8,217,31,0.1928265686629047,44.31285444225114,0.0198553065086358,0.61,3,Normal,55,13,13,17,178,276.0,0.1236676053790479,1955.7889891539896,1100.0,,4,275.0,275.0,275.0,275.0,855.7889891539899,45.0,5.0,12.0,52.71164063629648,741.0773485176935,100.0,18.0,25.0,69.71164063629648,919.0773485176936,1243.0,990.0,971.6594906634753,18.34050933652486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.399319924006583,16.399319924006583,16.399319924006583,16.399319924006583,,0.9257936132215528,0.9257936132215528,0.9257936132215528,0.9257936132215528,40.94599339445112,40.94599339445112,40.94599339445112,40.94599339445112,0.833930619031591,0.833930619031591,0.833930619031591,0.833930619031591,0.9733930619031592,0.9733930619031592,0.9733930619031592,0.9733930619031592,39.8565458828913,39.8565458828913,39.8565458828913,39.8565458828913,159.4261835315652,3826.228404757565,0.0714342548988017,4.025913725544576e-05,0.15
1959-05-06,1959-05-17,2179.8933,1.0070301010933984,2195.2181702718217,0.155,1959,5,6,1959.05,1958,8,218,32,0.1896668499114853,36.570818882168176,0.0166593094834122,0.61,3,Normal,55,13,13,17,178,276.0,0.12572782229013,1919.2181702718217,1100.0,,4,275.0,275.0,275.0,275.0,819.2181702718217,45.0,5.0,12.0,50.459090197902064,706.7590800739197,100.0,18.0,25.0,67.45909019790207,884.7590800739197,1243.0,990.0,971.57121627307,18.42878372693008,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.4875943144118,16.4875943144118,16.4875943144118,16.4875943144118,,0.9262332196857708,0.9262332196857708,0.9262332196857708,0.9262332196857708,41.185945384130456,41.185945384130456,41.185945384130456,41.185945384130456,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.9738817624931374,0.9738817624931374,0.9738817624931374,0.9738817624931374,40.11024108064306,40.11024108064306,40.11024108064306,40.11024108064306,160.44096432257226,3850.583143741734,0.0730865690232081,4.051539503095259e-05,0.155
1959-05-07,1959-05-18,2153.5086,1.007296810227308,2169.222343577076,0.159,1959,5,7,1959.05,1958,8,219,32,0.1874208104850593,25.99582669474557,0.0119839382863252,0.61,3,Normal,55,13,13,17,178,276.0,0.127234536753329,1893.222343577076,1100.0,,4,275.0,275.0,275.0,275.0,793.2223435770761,45.0,5.0,12.0,48.85789797395034,682.3644456031257,100.0,18.0,25.0,65.85789797395034,860.3644456031257,1243.0,990.0,971.5084677258756,18.491532274124324,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.550342861606048,16.550342861606048,16.550342861606048,16.550342861606048,,0.926545707450798,0.926545707450798,0.926545707450798,0.926545707450798,41.3566389897364,41.3566389897364,41.3566389897364,41.3566389897364,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.974229407311072,0.974229407311072,0.974229407311072,0.974229407311072,40.29085389134887,40.29085389134887,40.29085389134887,40.29085389134887,161.16341556539547,3867.921973569492,0.0742954801487222,4.069783221348371e-05,0.16
1959-05-08,1959-05-19,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1959,5,8,1959.05,1958,8,220,32,0.1862100539076203,14.013386312951754,0.0065021009984761,0.61,3,Normal,55,13,13,17,178,276.0,0.1280618285617935,1879.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,779.2089572641244,45.0,5.0,12.0,47.99475461409462,669.2142026500297,100.0,18.0,25.0,64.99475461409462,847.2142026500297,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1959-05-09,1959-05-20,2075.5648,1.01276353090847,2102.056335477332,0.166,1959,5,9,1959.05,1958,8,221,32,0.1816176673852414,53.15262178679268,0.0252860120300833,0.61,3,Normal,55,13,13,17,178,276.0,0.1313000014994014,1826.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,726.0563354773321,45.0,5.0,12.0,44.72086124316901,619.3354742341631,100.0,18.0,25.0,61.72086124316901,797.3354742341631,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1959-05-10,1959-05-21,2049.9848,1.0130719634467324,2076.782126371957,0.1689999999999999,1959,5,10,1959.05,1958,8,222,32,0.1794339757185371,25.27420910537421,0.0121698895538585,0.61,3,Normal,55,13,13,17,178,276.0,0.1328979080160706,1800.782126371957,1100.0,,4,275.0,275.0,275.0,275.0,700.782126371957,45.0,5.0,12.0,43.16411647943214,595.6180098925249,100.0,18.0,25.0,60.16411647943214,773.6180098925249,1243.0,990.0,971.2853361671048,18.71466383289521,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.773474420376935,16.773474420376935,16.773474420376935,16.773474420376935,,0.9276569026134772,0.9276569026134772,0.9276569026134772,0.9276569026134772,41.96447599583736,41.96447599583736,41.96447599583736,41.96447599583736,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.9754673645536402,0.9754673645536402,0.9754673645536402,0.9754673645536402,40.93497680453397,40.93497680453397,40.93497680453397,40.93497680453397,163.73990721813587,3929.757773235261,0.078843083797231,4.134846141872118e-05,0.17
1959-05-11,1959-05-22,2037.2697,1.0148234027606982,2067.468969295266,0.17,1959,5,11,1959.05,1958,8,223,32,0.1786293189471109,9.313157076691368,0.004504617585562,0.64,3,Normal,55,13,13,17,178,276.0,0.1334965622696042,1791.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,691.4689692952661,45.0,5.0,12.0,42.59047999282436,586.8784893024418,100.0,18.0,25.0,59.59047999282436,764.8784893024418,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1959-05-12,1959-05-23,1999.4228,1.0102092309320814,2019.8353690960687,0.174,1959,5,12,1959.05,1958,8,224,32,0.1745137758899003,47.633600199197424,0.0235829122155211,0.64,3,Normal,55,13,13,17,178,276.0,0.1366447999786821,1743.8353690960687,1100.0,,4,275.0,275.0,275.0,275.0,643.8353690960687,45.0,5.0,12.0,39.65652635736655,542.1788427387021,100.0,18.0,25.0,56.65652635736655,720.1788427387021,1243.0,990.0,971.1478784771284,18.852121522871585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.910932110353308,16.910932110353308,16.910932110353308,16.910932110353308,,0.9283414419095596,0.9283414419095596,0.9283414419095596,0.9283414419095596,42.33959286073351,42.33959286073351,42.33959286073351,42.33959286073351,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.9762313500218603,0.9762313500218603,0.9762313500218603,0.9762313500218603,41.3332378978098,41.3332378978098,41.3332378978098,41.3332378978098,165.3329515912392,3967.990838189741,0.0818546670292392,4.175074535132303e-05,0.175
1959-05-13,1959-05-24,1986.9064,1.008700287979832,2004.1930578689712,0.176,1959,5,13,1959.05,1958,8,225,33,0.1731622801998791,15.64231122709748,0.0078047926399514,0.64,3,Normal,55,13,13,17,178,276.0,0.1377112843078434,1728.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,628.1930578689712,44.99999999999999,4.9999999999999964,11.999999999999996,38.69305066584244,527.5000072031288,100.0,18.0,25.0,55.69305066584244,705.5000072031288,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1959-05-14,1959-05-25,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1959,5,14,1959.05,1958,8,226,33,0.1686989780057691,51.658590209606025,0.0264571975886974,0.64,3,Normal,55,13,13,17,178,276.0,0.1413547389669693,1676.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,576.5344676593647,45.0,4.9999999999999964,11.999999999999996,35.511180979018846,479.0232866803459,100.0,18.0,25.0,52.511180979018846,657.0232866803459,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1959-05-15,1959-05-26,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1959,5,15,1959.05,1958,8,227,33,0.1655891767819477,35.993069720155525,0.0187802203275429,0.64,3,Normal,55,13,13,17,178,276.0,0.1440094121091113,1640.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,540.5413979392097,45.000000000000014,5.0,12.0,33.29421653973393,445.2471813994757,100.0,18.0,25.0,50.29421653973393,623.2471813994757,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1959-05-16,1959-05-27,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1959,5,16,1959.05,1958,8,228,33,0.1625221753546014,35.49770170539682,0.0188712796924758,0.64,3,Normal,55,13,13,17,178,276.0,0.1467270540033714,1605.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,505.04369623381285,44.99999999999999,5.000000000000004,12.000000000000004,31.10776389845949,411.9359323353533,100.0,18.0,25.0,48.10776389845949,589.9359323353533,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1959-05-17,1959-05-28,1876.4759,0.9974557133713636,1871.701607458672,0.189,1959,5,17,1959.05,1958,8,229,33,0.1617150188844292,9.342088775141292,0.004991227628332,0.64,3,Normal,55,13,13,17,178,276.0,0.1474594021291367,1595.701607458672,1100.0,,4,275.0,275.0,275.0,275.0,495.701607458672,45.0,5.0,12.0,30.532345386947192,403.1692620717248,100.0,18.0,25.0,47.53234538694719,581.1692620717248,1243.0,990.0,970.6854975010204,19.314502498979664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.373313086461387,17.373313086461387,17.373313086461387,17.373313086461387,,0.9307019626989792,0.9307019626989792,0.9307019626989792,0.9307019626989792,43.60784940998383,43.60784940998383,43.60784940998383,43.60784940998383,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.9788143572504762,0.9788143572504762,0.9788143572504762,0.9788143572504762,42.68398909130888,42.68398909130888,42.68398909130888,42.68398909130888,170.7359563652355,4097.662952765651,0.0912196450998696,4.311514049627158e-05,0.19
1959-05-18,1959-05-29,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1959,5,18,1959.05,1958,8,230,33,0.1583103858988032,39.40547437067085,0.0215060620710147,0.64,3,Normal,55,13,13,17,178,276.0,0.1506306731842807,1556.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,456.2961330880007,45.0,5.0,12.0,28.105196603246423,366.1909364847543,100.0,18.0,25.0,45.105196603246426,544.1909364847543,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1959-05-19,1959-05-30,1828.6668,0.9885857895968824,1807.794012387604,0.195,1959,5,19,1959.05,1958,8,231,33,0.1561934026702889,24.50212070039675,0.0135536020876826,0.64,3,Normal,55,13,13,17,178,276.0,0.1526722613908202,1531.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,431.794012387604,45.0,5.000000000000004,12.000000000000004,26.596008009381404,343.1980043782226,100.0,18.0,25.0,43.59600800938141,521.1980043782225,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1959-05-20,1959-05-31,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1959,5,20,1959.05,1958,8,232,34,0.1513311056167065,56.27658626831544,0.0321301891885845,0.64,3,Normal,55,13,13,17,178,276.0,0.1575776500331563,1475.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,375.5174261192883,45.000000000000014,5.0,12.0,23.129696536332972,290.38772958295533,100.0,18.0,25.0,40.12969653633297,468.3877295829553,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1959-05-21,1959-06-01,1746.8622,0.982614654600295,1716.4923972873114,0.205,1959,5,21,1959.05,1958,8,233,34,0.1483049431256237,35.025028831977124,0.0204050008536766,0.66,3,Normal,55,13,13,17,178,276.0,0.1607930221166032,1440.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,340.4923972873114,45.0,5.0,12.0,20.9723578039286,257.5200394833828,100.0,18.0,25.0,37.9723578039286,435.5200394833828,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1959-05-22,1959-06-02,1723.9214,0.982538593168556,1693.8193070891668,0.208,1959,5,22,1959.05,1958,8,234,34,0.146345988132504,22.673090198144337,0.0133857785793622,0.66,3,Normal,55,13,13,17,178,276.0,0.1629453619077626,1417.8193070891668,1100.0,,4,275.0,275.0,275.0,275.0,317.81930708916684,45.00000000000001,5.0,12.0,19.575826885926944,236.2434802032399,100.0,18.0,25.0,36.57582688592694,414.2434802032399,1243.0,990.0,970.110800838288,19.889199161711872,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.948009749193595,17.948009749193595,17.948009749193595,17.948009749193595,,0.9336530300621092,0.9336530300621092,0.9336530300621092,0.9336530300621092,45.193211189221294,45.193211189221294,45.193211189221294,45.193211189221294,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.98,0.98,0.98,0.98,44.28934696543687,44.28934696543687,44.28934696543687,44.28934696543687,177.15738786174748,4251.77730868194,0.1045904879701678,4.473671410650189e-05,0.21
1959-05-23,1959-06-03,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1959,5,23,1959.05,1958,8,235,34,0.1434000921883485,34.09601787217025,0.0205431942141726,0.66,3,Normal,55,13,13,17,178,276.0,0.1662927801237324,1383.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,283.7232892169968,45.0,5.0,12.0,17.47570984307589,204.24757937392087,100.0,18.0,25.0,34.47570984307589,382.24757937392087,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1959-05-24,1959-06-04,1689.8676,0.97387137230227,1645.7136786211431,0.213,1959,5,24,1959.05,1958,8,236,34,0.1421896618328668,14.009610595853696,0.0085127873565416,0.66,3,Normal,55,13,13,17,178,276.0,0.1677083951998539,1369.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,269.7136786211431,45.0,5.000000000000002,12.000000000000002,16.61279904550519,191.10087957563792,100.0,18.0,25.0,33.61279904550519,369.1008795756379,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1959-05-25,1959-06-05,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1959,5,25,1959.05,1958,8,237,34,0.1390624920088006,36.19409518595057,0.0224875146338397,0.66,3,Normal,55,13,13,17,178,276.0,0.1714797401911284,1333.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,233.51958343519232,45.00000000000001,5.0,10.99911081397645,14.38345260289228,158.13702001832357,100.0,18.0,23.99911081397645,31.38345260289228,336.1370200183236,1241.9991108139764,990.0,969.8384478849443,20.161552115055542,0.9236967749160028,0.48,988.596303225084,0.5349,0.5349,0.5349,0.5349,18.222955340139485,18.222955340139485,18.222955340139485,18.222955340139485,,0.9346223093214394,0.9346223093214394,0.9346223093214394,0.9346223093214394,45.93316248686184,45.93316248686184,45.93316248686184,45.93316248686184,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.98,0.98,0.98,0.98,45.0144992371246,45.0144992371246,45.0144992371246,45.0144992371246,180.0579969484984,4321.391926763962,0.1118706468697952,4.546919114861072e-05,0.215
1959-05-26,1959-06-06,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1959,5,26,1959.05,1958,8,238,34,0.13475259682999,49.88304605104896,0.0319837634316479,0.66,3,Normal,55,13,13,17,178,276.0,0.1769643076347219,1283.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,183.63653738414337,36.59423752220248,5.0,8.649547050702406,11.310946143226223,122.08180666801226,91.59423752220248,18.0,21.64954705070241,28.310946143226225,300.0818066680123,1231.2437845729048,990.0,969.6772872746257,20.322712725374345,0.8958368843036597,0.48,988.6241631156964,0.5349,0.5349,0.5349,0.5349,18.411975841070664,18.411975841070664,18.411975841070664,18.411975841070664,,0.9352177238993726,0.9352177238993726,0.9352177238993726,0.9352177238993726,46.43917742633623,46.43917742633623,46.43917742633623,46.43917742633623,0.9458080942227338,0.9458080942227338,0.9458080942227338,0.9458080942227338,0.98,0.98,0.98,0.98,45.51039387780951,45.51039387780951,45.51039387780951,45.51039387780951,182.041575511238,4368.997812269712,0.1167205122140586,4.59700948260702e-05,0.225
1959-05-27,1959-06-07,1590.2593,0.9608539838546808,1528.006983766956,0.227,1959,5,27,1959.05,1958,8,239,35,0.132019803397465,31.62955361718764,0.0206998750353955,0.66,3,Normal,55,13,13,17,178,276.0,0.1806274466884859,1252.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,152.00698376695595,30.291246765154263,5.0,7.159749235400099,9.362749000138592,100.193238766263,85.29124676515427,18.0,20.1597492354001,26.362749000138592,278.193238766263,1223.4509960005544,990.0,969.5750994860164,20.42490051398363,0.8793889203530552,0.48,988.6406110796468,0.5349,0.5349,0.5349,0.5349,18.530611593630503,18.530611593630503,18.530611593630503,18.530611593630503,,0.935591426519936,0.935591426519936,0.935591426519936,0.935591426519936,46.75707983860768,46.75707983860768,46.75707983860768,46.75707983860768,0.952282685104026,0.952282685104026,0.952282685104026,0.952282685104026,0.98,0.98,0.98,0.98,45.821938241835525,45.821938241835525,45.821938241835525,45.821938241835525,183.2877529673421,4398.90607121621,0.1199521696658005,4.6284786102864165e-05,0.225
1959-05-28,1959-06-08,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1959,5,28,1959.05,1958,8,240,35,0.1289885684885815,35.083737371336376,0.023500027517181,0.66,3,Normal,55,13,13,17,178,276.0,0.1848721966560235,1216.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,116.92324639561956,23.29992228898216,4.999999999999999,5.507254359213966,7.201794162049032,75.91427558537441,78.29992228898216,18.0,18.507254359213967,24.201794162049037,253.9142755853744,1214.8071766481962,990.0,969.4617520268166,20.53824797318339,0.8667217682676206,0.48,988.6532782317324,0.5349,0.5349,0.5349,0.5349,18.656626204915703,18.656626204915703,18.656626204915703,18.656626204915703,,0.9359883725454844,0.9359883725454844,0.9359883725454844,0.9359883725454844,47.09501692496883,47.09501692496883,47.09501692496883,47.09501692496883,0.9591653141541512,0.9591653141541512,0.9591653141541512,0.9591653141541512,0.98,0.98,0.98,0.98,46.15311658646945,46.15311658646945,46.15311658646945,46.15311658646945,184.6124663458778,4430.699192301067,0.1236583774762632,4.661930968330248e-05,0.23
1959-05-29,1959-06-09,1547.2067,0.947753481275309,1466.3705361774826,0.234,1959,5,29,1959.05,1958,8,241,35,0.1266944143257345,26.55271021813701,0.0181077766928912,0.66,3,Normal,55,13,13,17,178,276.0,0.188219821109795,1190.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,90.37053617748256,18.008621339715727,4.25658322575099,4.25658322575099,5.56630114136668,58.28244724489817,73.00862133971573,17.25658322575099,17.25658322575099,22.56630114136668,236.28244724489815,1207.5217877912178,990.0,969.3759663476504,20.62403365234968,0.8560453386835505,0.48,988.6639546613164,0.5349,0.5349,0.5349,0.5349,18.75308831366612,18.75308831366612,18.75308831366612,18.75308831366612,,0.9362922281880484,0.9362922281880484,0.9362922281880484,0.9362922281880484,47.35388451216812,47.35388451216812,47.35388451216812,47.35388451216812,0.9644375664392691,0.9644375664392691,0.9644375664392691,0.9644375664392691,0.98,0.98,0.98,0.98,46.40680682192476,46.40680682192476,46.40680682192476,46.40680682192476,185.62722728769904,4455.053454904777,0.1265895779463695,4.6875562446388645e-05,0.235
1959-05-30,1959-06-10,1525.9589,0.9480519815469955,1446.688358904274,0.237,1959,5,30,1959.05,1958,8,242,35,0.1249938742093292,19.68217727320848,0.0136049876616936,0.66,3,Normal,55,13,13,17,178,276.0,0.1907805494536799,1170.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,70.68835890427408,14.086448332373458,3.3295241512882723,3.3295241512882723,4.353993120915433,45.58886914840865,69.08644833237346,16.329524151288272,16.329524151288272,21.353993120915437,223.58886914840863,1201.74549663495,990.0,969.3123777749216,20.687622225078485,0.8475804280250195,0.48,988.672419571975,0.5349,0.5349,0.5349,0.5349,18.82514179705344,18.82514179705344,18.82514179705344,18.82514179705344,,0.9365191966607184,0.9365191966607184,0.9365191966607184,0.9365191966607184,47.54735179046487,47.54735179046487,47.54735179046487,47.54735179046487,0.9683778368730116,0.9683778368730116,0.9683778368730116,0.9683778368730116,0.98,0.98,0.98,0.98,46.596404754655566,46.596404754655566,46.596404754655566,46.596404754655566,186.38561901862224,4473.254856446934,0.1288360536472355,4.7067075509753095e-05,0.235
1959-05-31,1959-06-11,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1959,5,31,1959.05,1958,8,243,35,0.122182213407947,32.54237038636825,0.0230120303353363,0.66,3,Normal,55,13,13,17,178,276.0,0.1951707972451002,1138.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,38.14598851790584,7.601555682916017,1.7967313432346952,1.7967313432346952,2.3495717565376784,24.601398391982748,62.601555682916015,14.796731343234695,14.796731343234695,19.34957175653768,202.60139839198277,1192.1950183693857,990.0,969.2072408859808,20.79275911401908,0.8335846056059013,0.48,988.686415394394,0.5349,0.5349,0.5349,0.5349,18.94427450841317,18.94427450841317,18.94427450841317,18.94427450841317,,0.9368944647015016,0.9368944647015016,0.9368944647015016,0.9368944647015016,47.867422692239614,47.867422692239614,47.867422692239614,47.867422692239614,0.9748965925099716,0.9748965925099716,0.9748965925099716,0.9748965925099716,0.98,0.98,0.98,0.98,46.91007423839482,46.91007423839482,46.91007423839482,46.91007423839482,187.64029695357928,4503.367126885903,0.1326880664918022,4.738391337211597e-05,0.24
1959-06-01,1959-06-12,1473.6465,0.944675992155444,1392.1184694738974,0.245,1959,6,1,1959.06,1958,9,244,35,0.1202790357625447,22.02751904400839,0.0158230204734895,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.115651076780013,1231.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,131.11846947389745,36.648019418170094,7.999999999999998,7.329603883634019,7.329603883634019,71.81124228845931,81.6480194181701,18.0,16.329603883634018,16.329603883634018,159.8112422884593,1215.9776233018042,990.0,969.1360750552234,20.863924944776613,0.868437008390622,0.48,988.6515629916094,0.5349,0.5349,0.5349,0.5349,18.98058793638597,18.98058793638597,18.98058793638597,18.98058793638597,,0.9370088519996158,0.9370088519996158,0.9370088519996158,0.9370088519996158,47.96503303327545,47.96503303327545,47.96503303327545,47.96503303327545,0.9768845831624328,0.9768845831624328,0.9768845831624328,0.9768845831624328,0.98,0.98,0.98,0.98,47.00573237260994,47.00573237260994,47.00573237260994,47.00573237260994,188.02292949043976,4512.550307770554,0.1350624487882101,4.7480537750111055e-05,0.245
1959-06-02,1959-06-13,1442.8091,0.9395485585172468,1355.589210120566,0.252,1959,6,2,1959.06,1958,9,245,35,0.1171229077544169,36.52925935333155,0.0269471452565505,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1187675431450805,1194.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,94.5892101205659,26.4379779840091,5.875106218668689,5.28759559680182,5.28759559680182,51.70093472428447,71.4379779840091,15.875106218668687,14.28759559680182,14.28759559680182,139.70093472428448,1201.6006797994796,990.0,969.0180574480818,20.981942551918223,0.8473682050707146,0.48,988.6726317949292,0.5349,0.5349,0.5349,0.5349,19.11967434684754,19.11967434684754,19.11967434684754,19.11967434684754,,0.9374433839621644,0.9374433839621644,0.9374433839621644,0.9374433839621644,48.338918838946185,48.338918838946185,48.338918838946185,48.338918838946185,0.9844993653553196,0.9844993653553196,0.9844993653553196,0.9844993653553196,0.98,0.98,0.98,0.98,47.37214046216726,47.37214046216726,47.37214046216726,47.37214046216726,189.48856184866904,4547.725484368057,0.1397831735705656,4.785064693148208e-05,0.25
1959-06-03,1959-06-14,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1959,6,3,1959.06,1958,9,246,36,0.1147139975053083,27.88090566097844,0.0209992703723629,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1212615748950453,1166.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,66.70830445958768,18.645178265102142,4.143372947800477,3.729035653020429,3.729035653020429,36.4616819406442,63.64517826510215,14.143372947800476,12.729035653020428,12.729035653020428,124.4616819406442,1190.517586865923,990.0,968.9299403854444,21.07005961455559,0.8311264006040278,0.48,988.688873599396,0.5349,0.5349,0.5349,0.5349,19.224033213951536,19.224033213951536,19.224033213951536,19.224033213951536,,0.9377689836275288,0.9377689836275288,0.9377689836275288,0.9377689836275288,48.61964303863561,48.61964303863561,48.61964303863561,48.61964303863561,0.9902167624976702,0.9902167624976702,0.9902167624976702,0.9902167624976702,0.98,0.98,0.98,0.98,47.647250177862894,47.647250177862894,47.647250177862894,47.647250177862894,190.5890007114516,4574.136017074838,0.1435473439996493,4.812853553319484e-05,0.255
