Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1959-06-04,1959-06-15,1392.323,0.9273803807430936,1291.2130338573666,0.261,1959,6,4,1959.06,1958,9,247,36,0.1115608061252764,36.4952706022209,0.0282643294679229,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1246889519996781,1130.2130338573666,1100.0,,4,275.0,275.0,275.0,275.0,30.213033857366558,8.444636792431645,1.876585953873699,1.6889273584863291,1.6889273584863291,16.513956394088552,53.444636792431645,11.8765859538737,10.688927358486328,10.688927358486328,104.51395639408857,1176.0101501047916,990.0,968.8152409635516,21.184759036448327,0.8098663649262877,0.48,988.7101336350736,0.5349,0.5349,0.5349,0.5349,19.35999267152203,19.35999267152203,19.35999267152203,19.35999267152203,,0.9381931771351488,0.9381931771351488,0.9381931771351488,0.9381931771351488,48.98564740770317,48.98564740770317,48.98564740770317,48.98564740770317,0.9976710266334656,0.9976710266334656,0.9976710266334656,0.9976710266334656,0.98,0.98,0.98,0.98,48.0059344595491,48.0059344595491,48.0059344595491,48.0059344595491,192.0237378381964,4608.569708116714,0.148715767888855,4.849084288843343e-05,0.26
1959-06-05,1959-06-16,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1959,6,5,1959.06,1958,9,248,36,0.1064438433129472,59.2241066241811,0.0480719471701643,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1306829927129098,1070.9889272331854,1070.9889272331854,,4,267.7472318082964,267.7472318082964,267.7472318082964,267.7472318082964,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1134.9889272331854,990.0,968.6291080570186,21.370891942981416,0.7497514958316003,0.442285605403141,988.8079628987653,0.5070845362353602,0.5070845362353602,0.5070845362353602,0.5070845362353602,19.67177030551131,19.67177030551131,19.67177030551131,19.67177030551131,,0.9393000128166088,0.9393000128166088,0.9393000128166088,0.9393000128166088,48.51895762505252,48.51895762505252,48.51895762505252,48.51895762505252,0.988166143076426,0.988166143076426,0.988166143076426,0.988166143076426,0.98,0.98,0.98,0.98,47.54857847255147,47.54857847255147,47.54857847255147,47.54857847255147,190.19431389020588,4564.663533364941,0.154379889044414,4.932987868966783e-05,0.265
1959-06-06,1959-06-17,1323.5347,0.9063317221724048,1199.561484005937,0.273,1959,6,6,1959.06,1958,9,249,36,0.1036421122181129,32.42744322724843,0.0270327479329837,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1342157131140459,1038.561484005937,1038.561484005937,,4,259.64037100148425,259.64037100148425,259.64037100148425,259.64037100148425,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1102.561484005937,990.0,968.5271932354472,21.47280676455273,0.7022304477443002,0.4001299292077181,988.897639623048,0.4768837578654323,0.4768837578654323,0.4768837578654323,0.4768837578654323,19.89356262973519,19.89356262973519,19.89356262973519,19.89356262973519,,0.9396044217337728,0.9396044217337728,0.9396044217337728,0.9396044217337728,47.59578980632171,47.59578980632171,47.59578980632171,47.59578980632171,0.9693643545075704,0.9693643545075704,0.9693643545075704,0.9693643545075704,0.98,0.98,0.98,0.98,46.64387401019528,46.64387401019528,46.64387401019528,46.64387401019528,186.5754960407811,4477.8119049787465,0.1555364177063371,4.990222290748699e-05,0.275
1959-06-07,1959-06-18,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1959,6,7,1959.06,1958,9,250,36,0.1021894809402341,16.81286201248622,0.0142150763905766,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1361235997287778,1021.7486219934508,1021.7486219934508,,4,255.4371554983627,255.4371554983627,255.4371554983627,255.4371554983627,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1085.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6775919087580031,0.378273208591486,988.9441348826504,0.4614999891240074,0.4614999891240074,0.4614999891240074,0.4614999891240074,20.00828208154704,20.00828208154704,20.00828208154704,20.00828208154704,,0.9396279367436264,0.9396279367436264,0.9396279367436264,0.9396279367436264,47.09648454392257,47.09648454392257,47.09648454392257,47.09648454392257,0.9591952045605412,0.9591952045605412,0.9591952045605412,0.9591952045605412,0.98,0.98,0.98,0.98,46.15455485304412,46.15455485304412,46.15455485304412,46.15455485304412,184.61821941217647,4430.837265892235,0.156092525477657,5.0191248240247966e-05,0.28
1959-06-08,1959-06-19,1275.7375,0.914516856089578,1166.683447695578,0.283,1959,6,8,1959.06,1958,9,251,36,0.1008014498808979,16.065174297872776,0.0137699513347896,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1379980150725594,1005.683447695578,1005.683447695578,,4,251.4208619238945,251.4208619238945,251.4208619238945,251.4208619238945,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1069.683447695578,990.0,968.423862264186,21.57613773581386,0.6540490745299081,0.3573884820042514,988.988562443466,0.4471582684490644,0.4471582684490644,0.4471582684490644,0.4471582684490644,20.11754191083066,20.11754191083066,20.11754191083066,20.11754191083066,,0.939585621420972,0.939585621420972,0.939585621420972,0.939585621420972,46.60701482096004,46.60701482096004,46.60701482096004,46.60701482096004,0.9492263710989824,0.9492263710989824,0.9492263710989824,0.9492263710989824,0.98,0.98,0.98,0.98,45.67487452454084,45.67487452454084,45.67487452454084,45.67487452454084,182.69949809816336,4384.787954355921,0.1565973173434744,5.046305644098184e-05,0.285
1959-06-09,1959-06-20,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1959,6,9,1959.06,1958,9,252,36,0.0978285134948028,34.40898595017552,0.0303892625972805,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1421916729905029,971.2744617454024,971.2744617454024,,4,242.81861543635063,242.81861543635063,242.81861543635063,242.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1035.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6036241592963963,0.327019569396322,989.0693562713074,0.4170960371010461,0.4170960371010461,0.4170960371010461,0.4170960371010461,20.336540497292148,20.336540497292148,20.336540497292148,20.336540497292148,,0.9392064416011554,0.9392064416011554,0.9392064416011554,0.9392064416011554,45.484017330382656,45.484017330382656,45.484017330382656,45.484017330382656,0.9263547317796876,0.9263547317796876,0.9263547317796876,0.9263547317796876,0.98,0.98,0.98,0.98,44.574336983775005,44.574336983775005,44.574336983775005,44.574336983775005,178.29734793510002,4279.136350442401,0.1574683117556625,5.0991808231096816e-05,0.29
1959-06-10,1959-06-21,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1959,6,10,1959.06,1958,9,253,37,0.0972681237424458,6.485992504131218,0.0057612888045499,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1430108802842033,964.7884692412712,964.7884692412712,,4,241.19711731031785,241.19711731031785,241.19711731031785,241.19711731031785,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1028.7884692412713,990.0,968.295335189044,21.704664810956046,0.596649678412485,0.321830775393017,989.0815195461944,0.4115180835474933,0.4115180835474933,0.4115180835474933,0.4115180835474933,20.37466627360305,20.37466627360305,20.37466627360305,20.37466627360305,,0.939010755481246,0.939010755481246,0.939010755481246,0.939010755481246,45.25555373311949,45.25555373311949,45.25555373311949,45.25555373311949,0.9217017053588492,0.9217017053588492,0.9217017053588492,0.9217017053588492,0.98,0.98,0.98,0.98,44.3504426584571,44.3504426584571,44.3504426584571,44.3504426584571,177.4017706338284,4257.642495211881,0.1575800210081996,5.1076760545512416e-05,0.295
1959-06-11,1959-06-22,1210.671,0.922658798487674,1117.0362502238706,0.296,1959,6,11,1959.06,1958,9,254,37,0.0965119320193424,8.752219017400648,0.0078352148514845,0.68,3,Normal,53,12,12,13,120,210.0,0.1879974799008652,907.0362502238706,907.0362502238706,,4,226.7590625559677,226.7590625559677,226.7590625559677,226.7590625559677,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,984.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5557007900412264,0.2756290001790965,989.1686702097796,0.3637641814302158,0.3637641814302158,0.3637641814302158,0.3637641814302158,20.537077813360096,20.537077813360096,20.537077813360096,20.537077813360096,,0.9368926456158506,0.9368926456158506,0.9368926456158506,0.9368926456158506,42.78896984548578,42.78896984548578,42.78896984548578,42.78896984548578,0.8714657809671238,0.8714657809671238,0.8714657809671238,0.8714657809671238,0.9771465780967123,0.9771465780967123,0.9771465780967123,0.9771465780967123,41.81109546479984,41.81109546479984,41.81109546479984,41.81109546479984,167.24438185919936,4013.865164620785,0.1497215348433689,5.121820955579254e-05,0.295
1959-06-12,1959-06-23,1201.5505,0.921902008637954,1107.711819429938,0.298,1959,6,12,1959.06,1958,9,255,37,0.0957063011987466,9.324430793932606,0.0084177406346817,0.68,3,Normal,53,12,12,13,120,210.0,0.1895799939266445,897.711819429938,897.711819429938,,4,224.4279548574845,224.4279548574845,224.4279548574845,224.4279548574845,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,974.711819429938,990.0,968.2385228610656,21.761477138934534,0.5471688091900019,0.2681694555439504,989.184661735266,0.3563037782525013,0.3563037782525013,0.3563037782525013,0.3563037782525013,20.58983509594814,20.58983509594814,20.58983509594814,20.58983509594814,,0.9365577583054978,0.9365577583054978,0.9365577583054978,0.9365577583054978,42.442707990033554,42.442707990033554,42.442707990033554,42.442707990033554,0.8644136046850011,0.8644136046850011,0.8644136046850011,0.8644136046850011,0.9764413604685,0.9764413604685,0.9764413604685,0.9764413604685,41.44281553175564,41.44281553175564,41.44281553175564,41.44281553175564,165.77126212702257,3978.5102910485416,0.1496519755583482,5.129438180094676e-05,0.3
1959-06-13,1959-06-24,1192.4734,0.9195163786021252,1096.498822347363,0.301,1959,6,13,1959.06,1958,9,256,37,0.0947374982508122,11.212997082574704,0.0102261825129644,0.68,3,Normal,53,12,12,13,120,210.0,0.1915186735453451,886.4988223473631,886.4988223473631,,4,221.6247055868408,221.6247055868408,221.6247055868408,221.6247055868408,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,963.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5369087645280136,0.2591990578778905,989.203892177594,0.34750157554268,0.34750157554268,0.34750157554268,0.34750157554268,20.653108588959725,20.653108588959725,20.653108588959725,20.653108588959725,,0.9360293202095024,0.9360293202095024,0.9360293202095024,0.9360293202095024,42.01764935019901,42.01764935019901,42.01764935019901,42.01764935019901,0.8557566059103667,0.8557566059103667,0.8557566059103667,0.8557566059103667,0.9755756605910366,0.9755756605910366,0.9755756605910366,0.9755756605910366,40.99139602130294,40.99139602130294,40.99139602130294,40.99139602130294,163.96558408521176,3935.1740180450815,0.1495355770051785,5.137738982960418e-05,0.3
1959-06-14,1959-06-25,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1959,6,14,1959.06,1958,9,257,37,0.094129002675518,7.042772862200537,0.0064644855251652,0.68,3,Normal,53,12,12,13,120,210.0,0.1927567432382778,879.4560494851628,879.4560494851628,,4,219.8640123712907,219.8640123712907,219.8640123712907,219.8640123712907,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,956.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5304645316812305,0.2535648395881302,989.2159706287308,0.3419811581035753,0.3419811581035753,0.3419811581035753,0.3419811581035753,20.69284188653086,20.69284188653086,20.69284188653086,20.69284188653086,,0.9357029296728916,0.9357029296728916,0.9357029296728916,0.9357029296728916,41.74947103559955,41.74947103559955,41.74947103559955,41.74947103559955,0.8502947257759582,0.8502947257759582,0.8502947257759582,0.8502947257759582,0.9750294725775958,0.9750294725775958,0.9750294725775958,0.9750294725775958,40.70696472423424,40.70696472423424,40.70696472423424,40.70696472423424,162.82785889693696,3907.868613526487,0.1494579418544543,5.142947260546165e-05,0.305
1959-06-15,1959-06-26,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1959,6,15,1959.06,1958,9,258,37,0.0915838158871372,29.458180421074303,0.0277907921145954,0.68,3,Normal,53,12,12,13,120,210.0,0.1981136058182992,849.9978690640885,849.9978690640885,,4,212.49946726602207,212.49946726602207,212.49946726602207,212.49946726602207,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,926.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5035098963990351,0.2299982952512708,989.2664918083498,0.3194984017980664,0.3194984017980664,0.3194984017980664,0.3194984017980664,20.85842867520744,20.85842867520744,20.85842867520744,20.85842867520744,,0.9343826602716124,0.9343826602716124,0.9343826602716124,0.9343826602716124,40.6165381139978,40.6165381139978,40.6165381139978,40.6165381139978,0.8272207355193034,0.8272207355193034,0.8272207355193034,0.8272207355193034,0.9727220735519304,0.9727220735519304,0.9727220735519304,0.9727220735519304,39.50860317474895,39.50860317474895,39.50860317474895,39.50860317474895,158.0344126989958,3792.8259047758993,0.1490893683008346,5.164536238223606e-05,0.315
1959-06-16,1959-06-27,1086.9032,0.940956999887256,1022.729174239858,0.328,1959,6,16,1959.06,1958,9,259,37,0.0883638006543237,37.26869482423058,0.0364404338537917,0.68,3,Normal,53,12,12,13,120,210.0,0.2053329515666571,812.729174239858,812.729174239858,,4,203.1822935599645,203.1822935599645,203.1822935599645,203.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,889.729174239858,990.0,967.971434547611,22.02856545238899,0.4694085343301167,0.2001833393918864,989.330408126278,0.2921013595814984,0.2921013595814984,0.2921013595814984,0.2921013595814984,21.06687221908552,21.06687221908552,21.06687221908552,21.06687221908552,,0.9324804199485568,0.9324804199485568,0.9324804199485568,0.9324804199485568,39.14392226510196,39.14392226510196,39.14392226510196,39.14392226510196,0.797228559370712,0.797228559370712,0.797228559370712,0.797228559370712,0.97,0.97,0.97,0.97,37.9696045971489,37.9696045971489,37.9696045971489,37.9696045971489,151.8784183885956,3645.082041326295,0.1485030663190761,5.190960394875247e-05,0.33
1959-06-17,1959-06-28,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1959,6,17,1959.06,1958,9,260,38,0.0839317391369504,51.29700830293154,0.0528055484486213,0.68,3,Normal,53,12,12,13,120,210.0,0.2161756706887087,761.4321659369264,761.4321659369264,,4,190.3580414842316,190.3580414842316,190.3580414842316,190.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,838.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4224710748499616,0.1707160829684632,989.4068128421816,0.2563738728371099,0.2563738728371099,0.2563738728371099,0.2563738728371099,21.36471030559677,21.36471030559677,21.36471030559677,21.36471030559677,,0.9282513195982371,0.9282513195982371,0.9282513195982371,0.9282513195982371,37.02307706497707,37.02307706497707,37.02307706497707,37.02307706497707,0.7540341561095126,0.7540341561095126,0.7540341561095126,0.7540341561095126,0.97,0.97,0.97,0.97,35.91238475302776,35.91238475302776,35.91238475302776,35.91238475302776,143.64953901211103,3447.5889362906646,0.147873978286033,5.240473348861881e-05,0.34
1959-06-18,1959-06-29,1019.9159,0.9227467245233664,941.1240560143012,0.348,1959,6,18,1959.06,1958,9,261,38,0.0813131184396356,30.30810992262501,0.0322041602580865,0.68,3,Normal,53,12,12,13,120,210.0,0.2231374266314672,731.1240560143012,731.1240560143012,,4,182.7810140035753,182.7810140035753,182.7810140035753,182.7810140035753,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,808.1240560143012,990.0,967.6644962240572,22.33550377594281,0.3947387425273376,0.1555620280071506,989.4496992294656,0.2363750161292243,0.2363750161292243,0.2363750161292243,0.2363750161292243,21.54882798927911,21.54882798927911,21.54882798927911,21.54882798927911,,0.9256570881156616,0.9256570881156616,0.9256570881156616,0.9256570881156616,35.755558600437304,35.755558600437304,35.755558600437304,35.755558600437304,0.7282191160985194,0.7282191160985194,0.7282191160985194,0.7282191160985194,0.97,0.97,0.97,0.97,34.68289184242418,34.68289184242418,34.68289184242418,34.68289184242418,138.73156736969673,3329.5576168727216,0.147410499692496,5.270862882239595e-05,0.35
1959-06-19,1959-06-30,1003.5869,0.9213790990341242,924.6839937244496,0.353,1959,6,19,1959.06,1958,9,262,38,0.0798926970577924,16.440062289851767,0.0177791141637851,0.68,3,Normal,53,12,12,13,120,210.0,0.2271046124137613,714.6839937244496,714.6839937244496,,4,178.6709984311124,178.6709984311124,178.6709984311124,178.6709984311124,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,791.6839937244496,990.0,967.5987359748976,22.40126402510225,0.379695862189674,0.1473419968622248,989.472962140948,0.225877496077781,0.225877496077781,0.225877496077781,0.225877496077781,21.648348669972552,21.648348669972552,21.648348669972552,21.648348669972552,,0.9241542167954148,0.9241542167954148,0.9241542167954148,0.9241542167954148,35.05596990282812,35.05596990282812,35.05596990282812,35.05596990282812,0.7139708737846867,0.7139708737846867,0.7139708737846867,0.7139708737846867,0.97,0.97,0.97,0.97,34.004290805743274,34.004290805743274,34.004290805743274,34.004290805743274,136.0171632229731,3264.4119173513545,0.1470958339779648,5.286608581062195e-05,0.355
1959-06-20,1959-07-01,979.4038,0.924461588505012,905.4211927358452,0.359,1959,6,20,1959.06,1958,9,263,38,0.078228391052377,19.26280098860434,0.0212749614689262,0.68,3,Normal,53,12,12,13,120,210.0,0.2319362542922795,695.4211927358452,695.4211927358452,,4,173.8552981839613,173.8552981839613,173.8552981839613,173.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,772.4211927358452,990.0,967.5216847709434,22.478315229056648,0.3654805781627779,0.1386263578207535,989.4958930640164,0.2139069275688656,0.2139069275688656,0.2139069275688656,0.2139069275688656,21.760301365504297,21.760301365504297,21.760301365504297,21.760301365504297,,0.9223833380405388,0.9223833380405388,0.9223833380405388,0.9223833380405388,34.22181070451809,34.22181070451809,34.22181070451809,34.22181070451809,0.6969818880757248,0.6969818880757248,0.6969818880757248,0.6969818880757248,0.97,0.97,0.97,0.97,33.195156383382546,33.195156383382546,33.195156383382546,33.195156383382546,132.78062553353018,3186.7350128047246,0.1466506710896799,5.30376518258589e-05,0.36
1959-06-21,1959-07-02,932.1467,0.9087491724907756,847.0875422650073,0.377,1959,6,21,1959.06,1958,9,264,38,0.0731883636516966,58.33365047083794,0.0688637803772452,0.67,3,Normal,53,12,12,13,120,210.0,0.2479082615693839,637.0875422650073,637.0875422650073,,3,212.36251408833576,212.36251408833576,212.36251408833576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,714.0875422650073,990.0,967.28835016906,22.71164983094002,0.3323301390506137,0.1211262626795021,989.54654359827,0.3190875422650073,0.3190875422650073,0.3190875422650073,0.0,21.93910588694488,21.93910588694488,21.93910588694488,22.25819342920988,,0.9356535924141298,0.9356535924141298,0.9356535924141298,0.0,42.75142263432631,42.75142263432631,42.75142263432631,0.0,0.8707010719822059,0.8707010719822059,0.8707010719822059,0.0,0.9770701071982204,0.9770701071982204,0.9770701071982204,0.96,41.77113709619764,41.77113709619764,41.77113709619764,0.0,125.31341128859292,3007.5218709262303,0.1479344283042108,5.46381440606141e-05,0.375
1959-06-22,1959-07-03,909.0679,0.9012241447918772,819.2739407352476,0.39,1959,6,22,1959.06,1958,9,265,38,0.0707852684795253,27.81360152975969,0.0339490860710139,0.67,3,Normal,53,12,12,13,120,210.0,0.2563245204791184,609.2739407352476,609.2739407352476,,3,203.09131357841588,203.09131357841588,203.09131357841588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,686.2739407352476,990.0,967.177095762941,22.822904237058992,0.3165239432003601,0.1127821822205742,989.5706938745792,0.2918411568342694,0.2918411568342694,0.2918411568342694,0.0,22.10175695480381,22.10175695480381,22.10175695480381,22.393598111638084,,0.933429388640077,0.933429388640077,0.933429388640077,0.0,41.090205876852544,41.090205876852544,41.090205876852544,0.0,0.8368677367994408,0.8368677367994408,0.8368677367994408,0.0,0.973686773679944,0.973686773679944,0.973686773679944,0.96,40.00898999007723,40.00898999007723,40.00898999007723,0.0,120.0269699702317,2880.647279285561,0.1465040739151485,5.472222388421315e-05,0.39
1959-06-23,1959-07-04,893.8841,0.8990978772765416,803.6892968412517,0.396,1959,6,23,1959.06,1958,9,266,38,0.0694387552470841,15.584643893995915,0.0193913791750722,0.67,3,Normal,53,12,12,13,120,210.0,0.2612950064475975,593.6892968412517,593.6892968412517,,3,197.89643228041723,197.89643228041723,197.89643228041723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,670.6892968412517,990.0,967.114757187365,22.885242812635056,0.3076673435477985,0.1074757187365006,989.5848569377156,0.2771100103851682,0.2771100103851682,0.2771100103851682,0.0,22.192989739965583,22.192989739965583,22.192989739965583,22.470099750350755,,0.9317138310354836,0.9317138310354836,0.9317138310354836,0.0,40.13054142568801,40.13054142568801,40.13054142568801,0.0,0.8173226359610593,0.8173226359610593,0.8173226359610593,0.0,0.971732263596106,0.971732263596106,0.971732263596106,0.96,38.99614185892111,38.99614185892111,38.99614185892111,0.0,116.98842557676332,2807.7222138423194,0.1455642448351174,5.473702331393665e-05,0.395
1959-06-24,1959-07-05,856.6266,0.8970607168566745,768.4460718744957,0.407,1959,6,24,1959.06,1958,9,267,39,0.0663937406099564,35.24322496675597,0.0458629775812192,0.67,3,Normal,53,12,12,13,120,210.0,0.2732787734703882,558.4460718744957,558.4460718744957,,3,186.14869062483191,186.14869062483191,186.14869062483191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,635.4460718744957,990.0,966.973784287498,23.026215712502108,0.2876389658627636,0.0933784287497982,989.6189826053874,0.2451555170620529,0.2451555170620529,0.2451555170620529,0.0,22.40004280082743,22.40004280082743,22.40004280082743,22.64519831788948,,0.9280174193837314,0.9280174193837314,0.9280174193837314,0.0,37.94929057637184,37.94929057637184,37.94929057637184,0.0,0.7728979750788562,0.7728979750788562,0.7728979750788562,0.0,0.97,0.97,0.97,0.96,36.81081185908068,36.81081185908068,36.81081185908068,0.0,110.43243557724205,2650.3784538538093,0.1437087645042684,5.49304186996375e-05,0.405
1959-06-25,1959-07-06,834.7498,0.8963571399655789,748.233943314839,0.416,1959,6,25,1959.06,1958,9,268,39,0.0646474127024021,20.212128559656666,0.0270131136661784,0.67,3,Normal,53,12,12,13,120,210.0,0.2806608840406976,538.233943314839,538.233943314839,,3,179.41131443827967,179.41131443827967,179.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,615.233943314839,990.0,966.8929357732592,23.107064226740704,0.2761526122446389,0.0852935773259356,989.6385538104294,0.2277282860956991,0.2277282860956991,0.2277282860956991,0.0,22.51788975107436,22.51788975107436,22.51788975107436,22.74561803717006,,0.925769221816182,0.925769221816182,0.925769221816182,0.0,36.67912392655423,36.67912392655423,36.67912392655423,0.0,0.7470290005408192,0.7470290005408192,0.7470290005408192,0.0,0.97,0.97,0.97,0.96,35.5787502087576,35.5787502087576,35.5787502087576,0.0,106.7362506262728,2561.670015030547,0.1426509069521866,5.5085634927998e-05,0.415
1959-06-26,1959-07-07,820.3628,0.8945448145815545,733.8512888156049,0.422,1959,6,26,1959.06,1958,9,269,39,0.0634047513536682,14.38265449923415,0.0195988679429138,0.67,3,Normal,53,12,12,13,120,210.0,0.2861615196437527,523.8512888156049,523.8512888156049,,3,174.6170962718683,174.6170962718683,174.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,600.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2679790913283281,0.0795405155262419,989.6524803931454,0.2157657149033586,0.2157657149033586,0.2157657149033586,0.0,22.601309522979687,22.601309522979687,22.601309522979687,22.81707523788305,,0.9241583495251736,0.9241583495251736,0.9241583495251736,0.0,35.76888942080349,35.76888942080349,35.76888942080349,0.0,0.7284906195682992,0.7284906195682992,0.7284906195682992,0.0,0.97,0.97,0.97,0.96,34.69582273817938,34.69582273817938,34.69582273817938,0.0,104.08746821453816,2498.099237148916,0.1418372765721097,5.5193499056803686e-05,0.42
1959-06-27,1959-07-08,799.0771,0.8911326595966059,712.0837013457431,0.433,1959,6,27,1959.06,1958,9,270,39,0.0615240317962722,21.76758746986184,0.0305688606953424,0.67,3,Normal,53,12,12,13,120,210.0,0.2949091512741101,502.0837013457431,502.0837013457431,,3,167.36123378191436,167.36123378191436,167.36123378191436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,579.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2556087857291764,0.0708334805382972,989.6735577337324,0.1982197364009562,0.1982197364009562,0.1982197364009562,0.0,22.72700319194867,22.72700319194867,22.72700319194867,22.925222928349623,,0.9217540315689984,0.9217540315689984,0.9217540315689984,0.0,34.38355575957912,34.38355575957912,34.38355575957912,0.0,0.700276084716479,0.700276084716479,0.700276084716479,0.0,0.97,0.97,0.97,0.96,33.352049086791745,33.352049086791745,33.352049086791745,0.0,100.05614726037524,2401.347534249005,0.1405117784205459,5.5356057494991546e-05,0.435
1959-06-28,1959-07-09,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1959,6,28,1959.06,1958,9,271,39,0.0607094797880934,9.427685279846289,0.0134172127816267,0.67,3,Normal,53,12,12,13,120,210.0,0.2988660101080038,492.6560160658968,492.6560160658968,,3,164.2186720219656,164.2186720219656,164.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,569.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2502511250253527,0.0685312032131793,989.6812176717616,0.1908029456505209,0.1908029456505209,0.1908029456505209,0.0,22.779790661847382,22.779790661847382,22.779790661847382,22.970593607497904,,0.9206848652511992,0.9206848652511992,0.9206848652511992,0.0,33.77706954872863,33.77706954872863,33.77706954872863,0.0,0.6879240233956951,0.6879240233956951,0.6879240233956951,0.0,0.97,0.97,0.97,0.96,32.763757462266774,32.763757462266774,32.763757462266774,0.0,98.29127238680032,2358.990537283208,0.1398853352699144,5.542027363551699e-05,0.435
1959-06-29,1959-07-10,764.3804,0.8926299826267534,682.3088631722309,0.445,1959,6,29,1959.06,1958,9,272,39,0.0589514857780807,20.347152893665907,0.0298210297299476,0.67,3,Normal,53,12,12,13,120,210.0,0.3077785022807054,472.3088631722309,472.3088631722309,,3,157.43628772407695,157.43628772407695,157.43628772407695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,549.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2386880384078853,0.0644617726344461,989.6968501889576,0.1754085587474508,0.1754085587474508,0.1754085587474508,0.0,22.892206177521302,22.892206177521302,22.892206177521302,23.06761473626875,,0.9181365662061464,0.9181365662061464,0.9181365662061464,0.0,32.45177626478055,32.45177626478055,32.45177626478055,0.0,0.6609323068183411,0.6609323068183411,0.6609323068183411,0.0,0.97,0.97,0.97,0.96,31.47822297683713,31.47822297683713,31.47822297683713,0.0,94.4346689305114,2266.4320543322733,0.1384045760324146,5.5539615124969554e-05,0.445
1959-06-30,1959-07-11,744.0263,0.8869874635023101,659.9420006160087,0.456,1959,6,30,1959.06,1958,9,273,39,0.0570189888532231,22.36686255622214,0.0338921640619088,0.67,3,Normal,53,12,12,13,120,210.0,0.3182097817747317,449.9420006160087,449.9420006160087,,3,149.9806668720029,149.9806668720029,149.9806668720029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,526.9420006160087,990.0,966.539768002464,23.46023199753597,0.225977170678617,0.0599884001232017,989.7140344291984,0.159159787093766,0.159159787093766,0.159159787093766,0.0,23.01510663964045,23.01510663964045,23.01510663964045,23.17426642673422,,0.9153073685276554,0.9153073685276554,0.9153073685276554,0.0,30.985173329235412,30.985173329235412,30.985173329235412,0.0,0.6310625932634504,0.6310625932634504,0.6310625932634504,0.0,0.97,0.97,0.97,0.96,30.05561812935835,30.05561812935835,30.05561812935835,0.0,90.16685438807504,2164.004505313801,0.1366284526578255,5.5665726708867775e-05,0.455
1959-07-01,1959-07-12,730.6486,0.8864028278959922,647.6489852382476,0.462,1959,7,1,1959.07,1958,10,274,40,0.0559568723245846,12.293015377761094,0.0189809845424816,0.64,3,Normal,50,10,9,9,108,186.0,0.287192606241137,461.6489852382476,461.6489852382476,,3,153.88299507941588,153.88299507941588,153.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,530.6489852382476,990.0,966.490595940953,23.50940405904703,0.2280838135342822,0.0623297970476495,989.7095863894182,0.1675872693715383,0.1675872693715383,0.1675872693715383,0.0,23.05140317909367,23.05140317909367,23.05140317909367,23.21899044846521,,0.9169661604093808,0.9169661604093808,0.9169661604093808,0.0,31.89921572766851,31.89921572766851,31.89921572766851,0.0,0.6496785280584217,0.6496785280584217,0.6496785280584217,0.0,0.97,0.97,0.97,0.96,30.94223925583845,30.94223925583845,30.94223925583845,0.0,92.82671776751536,2227.841226420369,0.1433287473358236,5.585455660984105e-05,0.46
1959-07-02,1959-07-13,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1959,7,2,1959.07,1958,10,275,40,0.0550303881144804,10.72319687620586,0.0168358654526806,0.64,3,Normal,50,10,9,9,108,186.0,0.2920277423188174,450.92578836204177,450.92578836204177,,3,150.3085961206806,150.3085961206806,150.3085961206806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,519.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2219899263480152,0.0601851576724083,989.7178249159796,0.15986656762067,0.15986656762067,0.15986656762067,0.0,23.11025519491073,23.11025519491073,23.11025519491073,23.270121762531403,,0.9155405640904086,0.9155405640904086,0.9155405640904086,0.0,31.189244159950185,31.189244159950185,31.189244159950185,0.0,0.6352188219949121,0.6352188219949121,0.6352188219949121,0.0,0.97,0.97,0.97,0.96,30.25356683515168,30.25356683515168,30.25356683515168,0.0,90.76070050545503,2178.2568121309214,0.1424980777413032,5.591009950337537e-05,0.465
1959-07-03,1959-07-14,697.8704,0.8821520065429723,615.6277736669467,0.475,1959,7,3,1959.07,1958,10,276,40,0.0531902396448241,21.29801469509505,0.0345956040420899,0.64,3,Normal,50,10,9,9,108,186.0,0.3021306184613847,429.6277736669467,429.6277736669467,,2,214.81388683347336,214.81388683347336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,498.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2115129749965012,0.0559255547333893,989.7325614702702,0.3264416605004201,0.3264416605004201,0.0,0.0,23.04360871510201,23.04360871510201,23.370050375602432,23.370050375602432,,0.9372503513134832,0.9372503513134832,0.0,0.0,45.49955580966903,45.49955580966903,0.0,0.0,0.9266711977529334,0.9266711977529334,0.0,0.0,0.98,0.98,0.96,0.96,44.58956469347565,44.58956469347565,0.0,0.0,89.1791293869513,2140.299105286831,0.1448588468576744,5.765916894485464e-05,0.475
1959-07-04,1959-07-15,691.4282,0.8804892019345739,608.7950640130589,0.48,1959,7,4,1959.07,1958,10,277,40,0.0525998935307282,6.832709653887832,0.0112233328714065,0.64,3,Normal,50,10,9,9,108,186.0,0.3055215309630208,422.7950640130589,422.7950640130589,,2,211.39753200652945,211.39753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,491.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2091014997623453,0.0545590128026117,989.736339487435,0.3161925960195883,0.3161925960195883,0.0,0.0,23.08496663536315,23.08496663536315,23.40115923138273,23.40115923138273,,0.936494324404346,0.936494324404346,0.0,0.0,44.82011981186031,44.82011981186031,0.0,0.0,0.9128333973902304,0.9128333973902304,0.0,0.0,0.98,0.98,0.96,0.96,43.9237174156231,43.9237174156231,0.0,0.0,87.8474348312462,2108.3384359499087,0.1442972192517018,5.771605987847581e-05,0.48
1959-07-05,1959-07-16,685.0236,0.878477532975807,601.777842158206,0.482,1959,7,5,1959.07,1958,10,278,40,0.051993605562469,7.017221854852892,0.0116608179352141,0.64,3,Normal,50,10,9,9,108,186.0,0.3090841619108684,415.777842158206,415.777842158206,,2,207.888921079103,207.888921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,484.777842158206,990.0,966.3071113686328,23.69288863136717,0.2066249044476409,0.0531555684316412,989.7402195271208,0.3057934279725628,0.3057934279725628,0.0,0.0,23.12731473051536,23.12731473051536,23.43310815848793,23.43310815848793,,0.9357098223314636,0.9357098223314636,0.0,0.0,44.1200954925034,44.1200954925034,0.0,0.0,0.8985762829430428,0.8985762829430428,0.0,0.0,0.9798576282943042,0.9798576282943042,0.96,0.96,43.23141212940261,43.23141212940261,0.0,0.0,86.46282425880521,2075.107782211325,0.1436789761961264,5.77651061401744e-05,0.48
1959-07-06,1959-07-17,666.0345,0.8753352736866753,583.0034913422678,0.493,1959,7,6,1959.07,1958,10,279,40,0.0503715016519719,18.77435081593819,0.0322028102657042,0.64,3,Normal,50,10,9,9,108,186.0,0.3190375405330183,397.0034913422678,397.0034913422678,,2,198.5017456711339,198.5017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,466.0034913422678,990.0,966.22351571104,23.776484288959864,0.1999988535361657,0.0494006982684535,989.7506004481954,0.2788048878791749,0.2788048878791749,0.0,0.0,23.24827984927612,23.24827984927612,23.52708473715529,23.52708473715529,,0.9331409586616464,0.9331409586616464,0.0,0.0,42.23194730860238,42.23194730860238,0.0,0.0,0.8601211264481136,0.8601211264481136,0.0,0.0,0.9760121126448114,0.9760121126448114,0.96,0.96,41.21889211377336,41.21889211377336,0.0,0.0,82.43778422754673,1978.5068214611213,0.1414018705749901,5.7680562027878166e-05,0.495
1959-07-07,1959-07-18,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1959,7,7,1959.07,1958,10,280,40,0.0494114767522878,11.111399301899494,0.0194291885769163,0.64,3,Normal,50,10,9,9,108,186.0,0.32523618107115,385.8920920403683,385.8920920403683,,2,192.94604602018416,192.94604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,454.8920920403683,990.0,966.1735144141816,23.826485585818432,0.1960772959710641,0.0471784184080736,989.7567442856208,0.2634132451749009,0.2634132451749009,0.0,0.0,23.31981662626445,23.31981662626445,23.58322987143936,23.58322987143936,,0.931499479159606,0.931499479159606,0.0,0.0,41.10383372408182,41.10383372408182,0.0,0.0,0.8371452896961673,0.8371452896961673,0.0,0.0,0.9737145289696169,0.9737145289696169,0.96,0.96,40.02340009348978,40.02340009348978,0.0,0.0,80.04680018697955,1921.1232044875087,0.1399683634396701,5.76203107884236e-05,0.495
1959-07-08,1959-07-19,641.2365,0.8794376863729334,563.9275439778775,0.503,1959,7,8,1959.07,1958,10,281,41,0.0487233397996886,7.964548062490849,0.0141233535186273,0.64,3,Normal,50,10,9,9,108,186.0,0.3298296066334661,377.9275439778775,377.9275439778775,,2,188.96377198893876,188.96377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,446.9275439778775,990.0,966.1376739479005,23.862326052099547,0.193266359845158,0.0455855087955754,989.7611481313592,0.252643633490577,0.252643633490577,0.0,0.0,23.370830549968133,23.370830549968133,23.62347418345871,23.62347418345871,,0.9303221734728354,0.9303221734728354,0.0,0.0,40.29255131630471,40.29255131630471,0.0,0.0,0.8206222264013179,0.8206222264013179,0.0,0.0,0.9720622226401318,0.9720622226401318,0.96,0.96,39.16686698836872,39.16686698836872,0.0,0.0,78.33373397673745,1880.0096154416988,0.1389074444283757,5.757550857517665e-05,0.505
1959-07-09,1959-07-20,635.1294,0.8861628436789661,562.8280752081156,0.506,1959,7,9,1959.07,1958,10,282,41,0.0486283456979812,1.09946876976187,0.0019534717939493,0.64,3,Normal,50,10,9,9,108,186.0,0.330473919466834,376.8280752081156,376.8280752081156,,2,188.4140376040578,188.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,445.8280752081156,990.0,966.1327263384364,23.86727366156356,0.192878323203282,0.0453656150416231,989.761756061755,0.2511813400267937,0.2511813400267937,0.0,0.0,23.377848383291788,23.377848383291788,23.62902972331858,23.62902972331858,,0.9301595996535632,0.9301595996535632,0.0,0.0,40.18037318691658,40.18037318691658,0.0,0.0,0.8183375394484029,0.8183375394484029,0.0,0.0,0.9718337539448404,0.9718337539448404,0.96,0.96,39.04864290914575,39.04864290914575,0.0,0.0,78.0972858182915,1874.334859638996,0.1387586889467332,5.75691991449945e-05,0.505
1959-07-10,1959-07-21,623.0255,0.8843912864860217,550.9983234585969,0.515,1959,7,10,1959.07,1958,10,283,41,0.0476062551468227,11.829751749518664,0.0214696692274193,0.64,3,Normal,50,10,9,9,108,186.0,0.3375690852060757,364.9983234585969,364.9983234585969,,2,182.4991617292985,182.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,433.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1887032367712186,0.0429996646917193,989.7682970985372,0.23564783726159,0.23564783726159,0.0,0.0,23.45315680571183,23.45315680571183,23.688804642973423,23.688804642973423,,0.9282722823080644,0.9282722823080644,0.0,0.0,38.96514202296813,38.96514202296813,0.0,0.0,0.7935874139097379,0.7935874139097379,0.0,0.0,0.97,0.97,0.96,0.96,37.79618776227908,37.79618776227908,0.0,0.0,75.59237552455816,1814.217012589396,0.1371916615826841,5.752870832716828e-05,0.515
1959-07-11,1959-07-22,617.0284,0.8884164098844547,548.1781559247493,0.519,1959,7,11,1959.07,1958,10,284,41,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.56,3,Normal,50,10,9,9,108,186.0,0.3393057493986189,362.17815592474926,362.17815592474926,,2,181.08907796237463,181.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,431.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1877079121476743,0.0424356311849498,989.7698564566674,0.2320098211429265,0.2320098211429265,0.0,0.0,23.471044933863137,23.471044933863137,23.703054755006065,23.703054755006065,,0.9277777503654924,0.9277777503654924,0.0,0.0,38.672952975914335,38.672952975914335,0.0,0.0,0.7876365168210658,0.7876365168210658,0.0,0.0,0.97,0.97,0.96,0.96,37.5127643866369,37.5127643866369,0.0,0.0,75.0255287732738,1800.612690558571,0.1368634046475446,5.754191498940868e-05,0.52
1959-07-12,1959-07-23,593.4044,0.8886647923374786,527.3375978981461,0.532,1959,7,12,1959.07,1958,10,285,41,0.0455619684583998,20.84055802660316,0.0395203340510313,0.56,3,Normal,50,10,9,9,108,186.0,0.3527152259602878,341.3375978981461,341.3375978981461,,2,170.66879894907305,170.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,410.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1803526326037023,0.0382675195796292,989.7813798478168,0.2061318694357382,0.2061318694357382,0.0,0.0,23.60222878783925,23.60222878783925,23.80836065727499,23.80836065727499,,0.92412783122885,0.92412783122885,0.0,0.0,36.5071472334094,36.5071472334094,0.0,0.0,0.7435264202323706,0.7435264202323706,0.0,0.0,0.97,0.97,0.96,0.96,35.41193281640712,35.41193281640712,0.0,0.0,70.82386563281423,1699.7727751875416,0.1343046009142964,5.7635889307996783e-05,0.53
1959-07-13,1959-07-24,587.589,0.8901106602929673,523.0192327708844,0.536,1959,7,13,1959.07,1958,10,286,41,0.0451888617114044,4.3183651272617,0.0082566086611836,0.56,3,Normal,50,10,9,9,108,186.0,0.3556274575498829,337.0192327708844,337.0192327708844,,2,168.5096163854422,168.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,406.0192327708844,990.0,965.953586547469,24.046413452531056,0.1788285475651249,0.0374038465541768,989.7837676058808,0.2009528869973524,0.2009528869973524,0.0,0.0,23.62922817141441,23.62922817141441,23.830181058411767,23.830181058411767,,0.9233725668789364,0.9233725668789364,0.0,0.0,36.05702517018388,36.05702517018388,0.0,0.0,0.734358964769529,0.734358964769529,0.0,0.0,0.97,0.97,0.96,0.96,34.97531441507836,34.97531441507836,0.0,0.0,69.95062883015672,1678.8150919237612,0.1337438940047536,5.765466282397204e-05,0.535
1959-07-14,1959-07-25,587.589,0.8901106602929673,523.0192327708844,0.536,1959,7,14,1959.07,1958,10,287,41,0.0451888617114044,0.0,0.0,0.56,3,Normal,50,10,9,9,108,186.0,0.3556274575498829,337.0192327708844,337.0192327708844,,2,168.5096163854422,168.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,406.0192327708844,990.0,965.953586547469,24.046413452531056,0.1788285475651249,0.0374038465541768,989.7837676058808,0.2009528869973524,0.2009528869973524,0.0,0.0,23.62922817141441,23.62922817141441,23.830181058411767,23.830181058411767,,0.9233725668789364,0.9233725668789364,0.0,0.0,36.05702517018388,36.05702517018388,0.0,0.0,0.734358964769529,0.734358964769529,0.0,0.0,0.97,0.97,0.96,0.96,34.97531441507836,34.97531441507836,0.0,0.0,69.95062883015672,1678.8150919237612,0.1337438940047536,5.765466282397204e-05,0.535
1959-07-15,1959-07-26,581.8096,0.8882166996280455,516.7730027239134,0.54,1959,7,15,1959.07,1958,10,288,42,0.0446491874353461,6.246230046971049,0.0120869898660478,0.56,3,Normal,50,10,9,9,108,186.0,0.3599259230253767,330.7730027239133,330.7730027239133,,2,165.38650136195668,165.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,399.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1766240591808512,0.0361546005447826,989.7872213402744,0.1935198732414569,0.1935198732414569,0.0,0.0,23.668222954775302,23.668222954775302,23.86174282801676,23.86174282801676,,0.9222807967119008,0.9222807967119008,0.0,0.0,35.40524282536671,35.40524282536671,0.0,0.0,0.7210843752620512,0.7210843752620512,0.0,0.0,0.97,0.97,0.96,0.96,34.34308554060571,34.34308554060571,0.0,0.0,68.68617108121143,1648.4681059490742,0.1329136211047524,5.768152724038445e-05,0.54
1959-07-16,1959-07-27,576.0661,0.8889914195501405,512.1178199937132,0.544,1959,7,16,1959.07,1958,10,289,42,0.0442469796474568,4.655182730200182,0.0090900619905343,0.56,3,Normal,50,10,9,9,108,186.0,0.3631976719776776,326.1178199937132,326.1178199937132,,2,163.05890999685658,163.05890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,395.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1749811007598154,0.0352235639987426,989.7897953352414,0.1881354929927701,0.1881354929927701,0.0,0.0,23.69712965227696,23.69712965227696,23.885265145269727,23.885265145269727,,0.9213707487769331,0.9213707487769331,0.0,0.0,34.915108775459444,34.915108775459444,0.0,0.0,0.7111020117201516,0.7111020117201516,0.0,0.0,0.97,0.97,0.96,0.96,33.86765551219566,33.86765551219566,0.0,0.0,67.73531102439132,1625.6474645853918,0.1322650928749615,5.769498941764285e-05,0.545
1959-07-17,1959-07-28,570.3586,0.8854392210789449,505.01787451967766,0.547,1959,7,17,1959.07,1958,10,290,42,0.0436335443585001,7.099945474035508,0.0140588003559047,0.56,3,Normal,50,10,9,9,108,186.0,0.3683037955377412,319.01787451967766,319.01787451967766,,2,159.50893725983883,159.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,388.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1724753097132499,0.0338035749039355,989.7937211153828,0.1800098407168422,0.1800098407168422,0.0,0.0,23.741130839327504,23.741130839327504,23.921140680044346,23.921140680044346,,0.919955292422987,0.919955292422987,0.0,0.0,34.165819698712944,34.165819698712944,0.0,0.0,0.6958415417253145,0.6958415417253145,0.0,0.0,0.97,0.97,0.96,0.96,33.14084510775155,33.14084510775155,0.0,0.0,66.2816902155031,1590.7605651720746,0.1312462262420782,5.771331980422265e-05,0.545
1959-07-18,1959-07-29,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1959,7,18,1959.07,1958,10,291,42,0.0427404455876776,10.336791328964011,0.0208958694403498,0.56,3,Normal,50,10,9,9,108,186.0,0.3759998235636831,308.6810831907137,308.6810831907137,,2,154.34054159535685,154.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,377.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1688271353354246,0.0317362166381427,989.7994366480264,0.1685755698459708,0.1685755698459708,0.0,0.0,23.80479620382233,23.80479620382233,23.973371773668305,23.973371773668305,,0.9178986114203797,0.9178986114203797,0.0,0.0,33.073328157919626,33.073328157919626,0.0,0.0,0.6735912048456135,0.6735912048456135,0.0,0.0,0.97,0.97,0.96,0.96,32.081128313182035,32.081128313182035,0.0,0.0,64.16225662636407,1539.8941590327377,0.1297042858653798,5.773871491784076e-05,0.555
1959-07-19,1959-07-30,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1959,7,19,1959.07,1958,10,292,42,0.0427404455876776,0.0,0.0,0.56,3,Normal,50,10,9,9,108,186.0,0.3759998235636831,308.6810831907137,308.6810831907137,,2,154.34054159535685,154.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,377.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1688271353354246,0.0317362166381427,989.7994366480264,0.1685755698459708,0.1685755698459708,0.0,0.0,23.80479620382233,23.80479620382233,23.973371773668305,23.973371773668305,,0.9178986114203797,0.9178986114203797,0.0,0.0,33.073328157919626,33.073328157919626,0.0,0.0,0.6735912048456135,0.6735912048456135,0.0,0.0,0.97,0.97,0.96,0.96,32.081128313182035,32.081128313182035,0.0,0.0,64.16225662636407,1539.8941590327377,0.1297042858653798,5.773871491784076e-05,0.555
1959-07-20,1959-07-31,559.0506,0.8753118667840304,489.3436243127323,0.555,1959,7,20,1959.07,1958,10,293,42,0.04227928914062,5.337458877981362,0.0109073841218993,0.56,3,Normal,50,10,9,9,108,186.0,0.3801009980690586,303.3436243127323,303.3436243127323,,2,151.67181215636614,151.67181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,372.3436243127323,990.0,965.8020463094072,24.19795369059273,0.166943380492973,0.0306687248625464,989.8023878946444,0.1628111142577508,0.1628111142577508,0.0,0.0,23.83753047097952,23.83753047097952,24.000341585237265,24.000341585237265,,0.9168385533884658,0.9168385533884658,0.0,0.0,32.50855784637645,32.50855784637645,0.0,0.0,0.6620887545086853,0.6620887545086853,0.0,0.0,0.97,0.97,0.96,0.96,31.533301110985157,31.533301110985157,0.0,0.0,63.06660222197031,1513.5984533272874,0.1288799916634151,5.775133944847071e-05,0.555
1959-07-21,1959-08-01,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1959,7,21,1959.07,1958,10,294,42,0.0414342516334432,9.780526703435443,0.0203946607906092,0.49,3,Normal,50,10,9,9,108,186.0,0.387853028990849,293.5630976092969,293.5630976092969,,2,146.78154880464845,146.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,362.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1634915291606229,0.0287126195218593,989.8077958513176,0.1525056215136687,0.1525056215136687,0.0,0.0,23.89725629056194,23.89725629056194,24.04976191207561,24.04976191207561,,0.914899427923754,0.914899427923754,0.0,0.0,31.472523228959563,31.472523228959563,0.0,0.0,0.6409882531356327,0.6409882531356327,0.0,0.0,0.97,0.97,0.96,0.96,30.528347532090777,30.528347532090777,0.0,0.0,61.056695064181554,1465.3606815403573,0.1273173339828679,5.777358670590159e-05,0.565
1959-07-22,1959-08-02,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1959,7,22,1959.07,1958,10,295,43,0.0412429092696005,2.2146106926243188,0.0046394002564648,0.49,3,Normal,50,10,9,9,108,186.0,0.3896524344330199,291.3484869166725,291.3484869166725,,2,145.67424345833626,145.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,360.3484869166725,990.0,965.748068191125,24.25193180887504,0.1627099243348534,0.0282696973833345,989.8090203782818,0.1502024263933394,0.1502024263933394,0.0,0.0,23.910749760763547,23.910749760763547,24.06095218715689,24.06095218715689,,0.91446096748853,0.91446096748853,0.0,0.0,31.23775670525271,31.23775670525271,0.0,0.0,0.6362068575407884,0.6362068575407884,0.0,0.0,0.97,0.97,0.96,0.96,30.300624004095127,30.300624004095127,0.0,0.0,60.601248008190254,1454.429952196566,0.1269538914842501,5.7778504980153215e-05,0.565
