Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1959-07-23,1959-08-03,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1959,7,23,1959.07,1958,10,296,43,0.0408233700040498,4.855778536465948,0.0102769385650679,0.49,3,Normal,50,10,9,9,108,186.0,0.3936568685634172,286.4927083802066,286.4927083802066,,2,143.2463541901033,143.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,355.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1609961694299351,0.0272985416760413,989.811705288894,0.1452576354640086,0.1452576354640086,0.0,0.0,23.94023046571915,23.94023046571915,24.08548810118316,24.08548810118316,,0.913371368914896,0.913371368914896,0.0,0.0,30.718358012225085,30.718358012225085,0.0,0.0,0.6256284727540751,0.6256284727540751,0.0,0.0,0.97,0.97,0.96,0.96,29.79680727185833,29.79680727185833,0.0,0.0,59.59361454371666,1430.2467490492,0.1261259983207248,5.778081372922911e-05,0.57
1959-07-24,1959-08-04,525.9775,0.8881694527338079,467.1571483252964,0.58,1959,7,24,1959.07,1958,10,297,43,0.0403623776153056,5.335560054910161,0.011421338780831,0.49,3,Normal,50,10,9,9,108,186.0,0.3981529570226811,281.1571483252964,281.1571483252964,,2,140.5785741626482,140.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,350.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1591130847410597,0.0262314296650592,989.814655485594,0.1398687198085493,0.1398687198085493,0.0,0.0,23.972579598321527,23.972579598321527,24.11244831813008,24.11244831813008,,0.9121257687197676,0.9121257687197676,0.0,0.0,30.14583572538187,30.14583572538187,0.0,0.0,0.6139681410464739,0.6139681410464739,0.0,0.0,0.97,0.97,0.96,0.96,29.24146065362041,29.24146065362041,0.0,0.0,58.48292130724082,1403.5901113737798,0.1251889680311972,5.7779985376300605e-05,0.58
1959-07-25,1959-08-05,525.9775,0.8881694527338079,467.1571483252964,0.58,1959,7,25,1959.07,1958,10,298,43,0.0403623776153056,0.0,0.0,0.49,3,Normal,50,10,9,9,108,186.0,0.3981529570226811,281.1571483252964,281.1571483252964,,2,140.5785741626482,140.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,350.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1591130847410597,0.0262314296650592,989.814655485594,0.1398687198085493,0.1398687198085493,0.0,0.0,23.972579598321527,23.972579598321527,24.11244831813008,24.11244831813008,,0.9121257687197676,0.9121257687197676,0.0,0.0,30.14583572538187,30.14583572538187,0.0,0.0,0.6139681410464739,0.6139681410464739,0.0,0.0,0.97,0.97,0.96,0.96,29.24146065362041,29.24146065362041,0.0,0.0,58.48292130724082,1403.5901113737798,0.1251889680311972,5.7779985376300605e-05,0.58
1959-07-26,1959-08-06,520.5884,0.8885427859104034,462.56506724863937,0.581,1959,7,26,1959.07,1958,10,299,43,0.0399656218102824,4.592081076657053,0.0099274273000574,0.49,3,Normal,50,10,9,9,108,186.0,0.4021055915578266,276.56506724863937,276.56506724863937,,2,138.28253362431968,138.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,345.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1574923968514034,0.0253130134497278,989.8171945896988,0.1353681152311801,0.1353681152311801,0.0,0.0,24.000283671848884,24.000283671848884,24.135651787080064,24.135651787080064,,0.9110593165344774,0.9110593165344774,0.0,0.0,29.65302857598738,29.65302857598738,0.0,0.0,0.6039313355598245,0.6039313355598245,0.0,0.0,0.97,0.97,0.96,0.96,28.76343771870776,28.76343771870776,0.0,0.0,57.52687543741552,1380.6450104979724,0.12436493697976,5.777912510960085e-05,0.58
1959-07-27,1959-08-07,515.2343,0.8913623235036077,459.2604427967548,0.585,1959,7,27,1959.07,1958,10,300,43,0.0396801022576396,3.304624451884536,0.0071955346987003,0.49,3,Normal,50,10,9,9,108,186.0,0.4049989562944224,273.2604427967548,273.2604427967548,,2,136.6302213983774,136.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,342.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1563260923503229,0.0246520885593509,989.8190218190904,0.1321626295128521,0.1321626295128521,0.0,0.0,24.02018719699201,24.02018719699201,24.15234982650486,24.15234982650486,,0.9102917222802758,0.9102917222802758,0.0,0.0,29.298302097408943,29.298302097408943,0.0,0.0,0.5967067636946831,0.5967067636946831,0.0,0.0,0.97,0.97,0.96,0.96,28.419353034486672,28.419353034486672,0.0,0.0,56.83870606897335,1364.1289456553602,0.1237613797583852,5.777832057216885e-05,0.585
1959-07-28,1959-08-08,509.9149,0.8935905892579125,455.65515596238953,0.59,1959,7,28,1959.07,1958,10,301,43,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.49,3,Normal,50,10,9,9,108,186.0,0.4082034353526611,269.6551559623896,269.6551559623896,,2,134.82757798119476,134.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,338.6551559623896,990.0,965.6504482018308,24.349551798169276,0.1550536747658653,0.0239310311924779,989.8210152940416,0.1286758466046461,0.1286758466046461,0.0,0.0,24.041891245606298,24.041891245606298,24.170567092210945,24.170567092210945,,0.9094558902740534,0.9094558902740534,0.0,0.0,28.911305368660184,28.911305368660184,0.0,0.0,0.5888249565918571,0.5888249565918571,0.0,0.0,0.97,0.97,0.96,0.96,28.043966207600377,28.043966207600377,0.0,0.0,56.087932415200754,1346.110377964818,0.1230929392135098,5.7777427510481896e-05,0.59
1959-07-29,1959-08-09,499.3804,0.8921883077628417,445.541354005931,0.598,1959,7,29,1959.07,1958,10,302,44,0.0384947729861124,10.113801956458529,0.0227000296729445,0.49,3,Normal,50,10,9,9,108,186.0,0.4174696654477644,259.541354005931,259.541354005931,,2,129.7706770029655,129.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,328.541354005931,990.0,965.6049360930268,24.39506390697329,0.1514842002562498,0.0219082708011862,989.8266075289424,0.1191872186053379,0.1191872186053379,0.0,0.0,24.102484217310487,24.102484217310487,24.221671435915823,24.221671435915823,,0.9071197293460926,0.9071197293460926,0.0,0.0,27.825417521740917,27.825417521740917,0.0,0.0,0.5667091144957416,0.5667091144957416,0.0,0.0,0.97,0.97,0.96,0.96,26.990654996088686,26.990654996088686,0.0,0.0,53.98130999217737,1295.5514398122568,0.1211589216283137,5.777425485272656e-05,0.6
1959-07-30,1959-08-10,494.165,0.8960553284209241,442.799181369126,0.602,1959,7,30,1959.07,1958,10,303,44,0.0382578492702924,2.742172636805037,0.006192813248494,0.49,3,Normal,50,10,9,9,108,186.0,0.4200549771227936,256.799181369126,256.799181369126,,2,128.399590684563,128.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,325.799181369126,990.0,965.592596316161,24.407403683838996,0.150516402451806,0.0213598362738252,989.8281237612744,0.1167192632322134,0.1167192632322134,0.0,0.0,24.118808181881136,24.118808181881136,24.235527445113348,24.235527445113348,,0.9064884440917008,0.9064884440917008,0.0,0.0,27.530902882589043,27.530902882589043,0.0,0.0,0.5607108530058869,0.5607108530058869,0.0,0.0,0.97,0.97,0.96,0.96,26.70497579611137,26.70497579611137,0.0,0.0,53.40995159222274,1281.8388382133458,0.1206189031946271,5.7773150153390654e-05,0.6
1959-07-31,1959-08-11,488.9841,0.8998924733267547,440.0331111664572,0.609,1959,7,31,1959.07,1958,10,304,44,0.0380188608047818,2.766070202668743,0.0062860501459454,0.49,3,Normal,50,10,9,9,108,186.0,0.4226954637730415,254.0331111664572,254.0331111664572,,2,127.0165555832286,127.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,323.0331111664572,990.0,965.580149000249,24.41985099975102,0.1495401704549031,0.0208066222332914,989.8296532073118,0.1142298000498115,0.1142298000498115,0.0,0.0,24.13527440701303,24.13527440701303,24.24950420706284,24.24950420706284,,0.9058526323188518,0.9058526323188518,0.0,0.0,27.23383629240664,27.23383629240664,0.0,0.0,0.554660616953292,0.554660616953292,0.0,0.0,0.97,0.97,0.96,0.96,26.41682120363444,26.41682120363444,0.0,0.0,52.83364240726888,1268.007417774453,0.1200674246245137,5.7772042834921376e-05,0.61
1959-08-01,1959-08-12,483.8375,0.9000891520783358,435.49688511870175,0.611,1959,8,1,1959.08,1958,11,305,44,0.0376269308742558,4.536226047755463,0.0104162077910592,0.46,3,Normal,47,8,6,5,89,155.0,0.3559152896300331,280.4968851187017,280.4968851187017,,2,140.24844255935088,140.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,341.4968851187017,990.0,965.559735983034,24.440264016965894,0.1560566091549662,0.0260993770237403,989.8178440138214,0.1392018539698887,0.1392018539698887,0.0,0.0,24.118906176817408,24.118906176817408,24.258108030787294,24.258108030787294,,0.9121398160295128,0.9121398160295128,0.0,0.0,30.25908340288215,30.25908340288215,0.0,0.0,0.6162746110566629,0.6162746110566629,0.0,0.0,0.97,0.97,0.96,0.96,29.351310900795685,29.351310900795685,0.0,0.0,58.70262180159137,1408.862923238193,0.1347945847777786,5.813356475197514e-05,0.61
1959-08-02,1959-08-13,478.7252,0.9002196493164109,430.9578316629287,0.615,1959,8,2,1959.08,1958,11,306,44,0.037234756655677,4.5390534557730575,0.0105324770134894,0.46,3,Normal,47,8,6,5,89,155.0,0.3596639592368109,275.9578316629287,275.9578316629287,,2,137.97891583146435,137.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,336.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1544546363579986,0.0251915663325857,989.8203537973094,0.1347790967130408,0.1347790967130408,0.0,0.0,24.146264458113244,24.146264458113244,24.281043554826283,24.281043554826283,,0.9110905095708196,0.9110905095708196,0.0,0.0,29.768907959842064,29.768907959842064,0.0,0.0,0.6062914044774351,0.6062914044774351,0.0,0.0,0.97,0.97,0.96,0.96,28.875840721046803,28.875840721046803,0.0,0.0,57.751681442093606,1386.0403546102466,0.1340077316132028,5.813255466331432e-05,0.615
1959-08-03,1959-08-14,473.647,0.9007401735700734,426.6328809909446,0.62,1959,8,3,1959.08,1958,11,307,44,0.0368610809176176,4.324950671984085,0.0101374058697456,0.46,3,Normal,47,8,6,5,89,155.0,0.3633100187683141,271.6328809909446,271.6328809909446,,2,135.8164404954723,135.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,332.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1529282270763601,0.0243265761981889,989.8227451967256,0.1305838945612162,0.1305838945612162,0.0,0.0,24.172313337705003,24.172313337705003,24.30289723226622,24.30289723226622,,0.9100931580260364,0.9100931580260364,0.0,0.0,29.301854555032133,29.301854555032133,0.0,0.0,0.5967791151737705,0.5967791151737705,0.0,0.0,0.97,0.97,0.96,0.96,28.42279891838117,28.42279891838117,0.0,0.0,56.84559783676234,1364.294348082296,0.1332424207546461,5.813156266627196e-05,0.62
1959-08-04,1959-08-15,473.647,0.9007401735700734,426.6328809909446,0.62,1959,8,4,1959.08,1958,11,308,44,0.0368610809176176,0.0,0.0,0.46,3,Normal,47,8,6,5,89,155.0,0.3633100187683141,271.6328809909446,271.6328809909446,,2,135.8164404954723,135.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,332.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1529282270763601,0.0243265761981889,989.8227451967256,0.1305838945612162,0.1305838945612162,0.0,0.0,24.172313337705003,24.172313337705003,24.30289723226622,24.30289723226622,,0.9100931580260364,0.9100931580260364,0.0,0.0,29.301854555032133,29.301854555032133,0.0,0.0,0.5967791151737705,0.5967791151737705,0.0,0.0,0.97,0.97,0.96,0.96,28.42279891838117,28.42279891838117,0.0,0.0,56.84559783676234,1364.294348082296,0.1332424207546461,5.813156266627196e-05,0.62
1959-08-05,1959-08-16,468.6029,0.9015518661337044,422.4698189706656,0.626,1959,8,5,1959.08,1958,11,309,45,0.0365013923590655,4.163062020279028,0.00985410515341,0.46,3,Normal,47,8,6,5,89,155.0,0.3668901138965444,267.4698189706656,267.4698189706656,,2,133.7349094853328,133.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,328.4698189706656,990.0,965.501114185368,24.49888581463199,0.1514589533227995,0.0234939637941331,989.825047082883,0.1266216298324256,0.1266216298324256,0.0,0.0,24.19731126768254,24.19731126768254,24.323932897514965,24.323932897514965,,0.9091353277216956,0.9091353277216956,0.0,0.0,28.85221321482672,28.85221321482672,0.0,0.0,0.5876214504038028,0.5876214504038028,0.0,0.0,0.97,0.97,0.96,0.96,27.98664681838192,27.98664681838192,0.0,0.0,55.97329363676384,1343.359047282332,0.1324906327584323,5.813043572975428e-05,0.625
1959-08-06,1959-08-17,463.5928,0.9065907191323836,420.28892993659525,0.63,1959,8,6,1959.08,1958,11,310,45,0.0363129635465218,2.180889034070333,0.0051890232616865,0.46,3,Normal,47,8,6,5,89,155.0,0.3687939152320364,265.28892993659525,265.28892993659525,,2,132.64446496829763,132.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,326.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1506892499166098,0.023057785987319,989.826252964096,0.1245715941403995,0.1245715941403995,0.0,0.0,24.21038118524101,24.21038118524101,24.33495277938141,24.33495277938141,,0.9086344115088956,0.9086344115088956,0.0,0.0,28.616639954473005,28.616639954473005,0.0,0.0,0.5828236243273525,0.5828236243273525,0.0,0.0,0.97,0.97,0.96,0.96,27.758140755838813,27.758140755838813,0.0,0.0,55.516281511677626,1332.390756280263,0.1320907536633258,5.8129788199172304e-05,0.63
1959-08-07,1959-08-18,458.6166,0.911126574868046,417.8577719356288,0.633,1959,8,7,1959.08,1958,11,311,45,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.46,3,Normal,47,8,6,5,89,155.0,0.3709396124954158,262.8577719356288,262.8577719356288,,2,131.4288859678144,131.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,323.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1498312188269506,0.0225715543871257,989.827597226786,0.1222863056194911,0.1222863056194911,0.0,0.0,24.224950947456115,24.224950947456115,24.347237253075605,24.347237253075605,,0.9080767347775016,0.9080767347775016,0.0,0.0,28.354042211374296,28.354042211374296,0.0,0.0,0.5774754014536516,0.5774754014536516,0.0,0.0,0.97,0.97,0.96,0.96,27.503420945033067,27.503420945033067,0.0,0.0,55.00684189006613,1320.1642053615872,0.1316401071954692,5.812907181811609e-05,0.635
1959-08-08,1959-08-19,448.7655,0.9091709283658698,408.00454625357366,0.643,1959,8,8,1959.08,1958,11,312,45,0.0352515927963087,9.853225682054983,0.0241497938504127,0.46,3,Normal,47,8,6,5,89,155.0,0.3798977276681322,253.0045462535737,253.0045462535737,,2,126.50227312678685,126.50227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,314.00454625357366,990.0,965.436020458141,24.563979541859,0.146353709769427,0.0206009092507147,989.83304538098,0.1133040916282163,0.1133040916282163,0.0,0.0,24.28372083121069,24.28372083121069,24.39702492283891,24.39702492283891,,0.9058239201399232,0.9058239201399232,0.0,0.0,27.289529333433705,27.289529333433705,0.0,0.0,0.5557948947746171,0.5557948947746171,0.0,0.0,0.97,0.97,0.96,0.96,26.47084345343069,26.47084345343069,0.0,0.0,52.94168690686138,1270.600485764673,0.1297575906763506,5.812553315170757e-05,0.645
1959-08-09,1959-08-20,448.7655,0.9091709283658698,408.00454625357366,0.643,1959,8,9,1959.08,1958,11,313,45,0.0352515927963087,0.0,0.0,0.46,3,Normal,47,8,6,5,89,155.0,0.3798977276681322,253.0045462535737,253.0045462535737,,2,126.50227312678685,126.50227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,314.00454625357366,990.0,965.436020458141,24.563979541859,0.146353709769427,0.0206009092507147,989.83304538098,0.1133040916282163,0.1133040916282163,0.0,0.0,24.28372083121069,24.28372083121069,24.39702492283891,24.39702492283891,,0.9058239201399232,0.9058239201399232,0.0,0.0,27.289529333433705,27.289529333433705,0.0,0.0,0.5557948947746171,0.5557948947746171,0.0,0.0,0.97,0.97,0.96,0.96,26.47084345343069,26.47084345343069,0.0,0.0,52.94168690686138,1270.600485764673,0.1297575906763506,5.812553315170757e-05,0.645
1959-08-10,1959-08-21,443.8904,0.9076618404997884,402.90237744418727,0.648,1959,8,10,1959.08,1958,11,314,45,0.0348107654111777,5.102168809386399,0.0126635361194739,0.46,3,Normal,47,8,6,5,89,155.0,0.3847085762641637,247.90237744418727,247.90237744418727,,2,123.95118872209363,123.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,308.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1445529960924867,0.0195804754888374,989.8358665284188,0.1087750683764429,0.1087750683764429,0.0,0.0,24.314030761543425,24.314030761543425,24.422805829919863,24.422805829919863,,0.9042932613963692,0.9042932613963692,0.0,0.0,26.72733468462468,26.72733468462468,0.0,0.0,0.5443449019271829,0.5443449019271829,0.0,0.0,0.97,0.97,0.96,0.96,25.92551464408594,25.92551464408594,0.0,0.0,51.85102928817188,1244.4247029161252,0.1286937784211874,5.809974006562951e-05,0.65
1959-08-11,1959-08-22,439.0488,0.9068394067509818,398.1467533267305,0.657,1959,8,11,1959.08,1958,11,315,45,0.0343998794874295,4.755624117456762,0.0119444000929832,0.47,3,Normal,47,8,6,5,89,155.0,0.3893036894182649,243.1467533267305,243.1467533267305,,2,121.57337666336524,121.57337666336524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,304.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1428745887895106,0.0186293506653461,989.8384960605453,0.1046376753942555,0.1046376753942555,0.0,0.0,24.34312461851727,24.34312461851727,24.447762293911524,24.447762293911524,,0.9023723950586484,0.9023723950586484,0.0,0.0,26.19022938756505,26.19022938756505,0.0,0.0,0.5334058938404288,0.5334058938404288,0.0,0.0,0.97,0.97,0.96,0.96,25.4045225059381,25.4045225059381,0.0,0.0,50.8090450118762,1219.4170802850288,0.1276138624447876,5.804570047227714e-05,0.655
1959-08-12,1959-08-23,434.2405,0.9023039355474278,391.8169121240828,0.66,1959,8,12,1959.08,1958,11,316,46,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.47,3,Normal,47,8,6,5,89,155.0,0.3955929292580247,236.8169121240828,236.8169121240828,,2,118.4084560620414,118.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,297.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1406405914342097,0.0173633824248165,989.8419960261408,0.0992580370629887,0.0992580370629887,0.0,0.0,24.3836534284575,24.3836534284575,24.482911465520488,24.482911465520488,,0.8998094196277696,0.8998094196277696,0.0,0.0,25.47831660489776,25.47831660489776,0.0,0.0,0.5189066518309116,0.5189066518309116,0.0,0.0,0.97,0.97,0.96,0.96,24.71396710675082,24.71396710675082,0.0,0.0,49.42793421350164,1186.270421124039,0.1261505889205939,5.797720104879461e-05,0.66
1959-08-13,1959-08-24,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1959,8,13,1959.08,1958,11,317,46,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.47,3,Normal,47,8,6,5,89,155.0,0.3983204380614263,234.1339363713416,234.1339363713416,,2,117.0669681856708,117.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,295.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1396936860468434,0.0168267872742683,989.843479526679,0.0970311671882135,0.0970311671882135,0.0,0.0,24.4007786776341,24.4007786776341,24.497809844822317,24.497809844822317,,0.8987199524914325,0.8987199524914325,0.0,0.0,25.17683536055576,25.17683536055576,0.0,0.0,0.5127665042883046,0.5127665042883046,0.0,0.0,0.97,0.97,0.96,0.96,24.42153029973908,24.42153029973908,0.0,0.0,48.84306059947816,1172.2334543874758,0.1255173502854512,5.794767321414695e-05,0.665
1959-08-14,1959-08-25,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1959,8,14,1959.08,1958,11,318,46,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.47,3,Normal,47,8,6,5,89,155.0,0.4010026647548855,231.53109723034976,231.53109723034976,,2,115.76554861517488,115.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,292.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1387750633561482,0.0163062194460699,989.844918717198,0.0948708107011903,0.0948708107011903,0.0,0.0,24.417392420344985,24.417392420344985,24.512263231046177,24.512263231046177,,0.8976612917762802,0.8976612917762802,0.0,0.0,24.884551340343812,24.884551340343812,0.0,0.0,0.5068136729194259,0.5068136729194259,0.0,0.0,0.97,0.97,0.96,0.96,24.1380148001335,24.1380148001335,0.0,0.0,48.276029600267,1158.624710406408,0.1248955904096309,5.79188211981512e-05,0.67
1959-08-15,1959-08-26,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1959,8,15,1959.08,1958,11,319,46,0.0333962868007022,0.0,0.0,0.47,3,Normal,47,8,6,5,89,155.0,0.4010026647548855,231.53109723034976,231.53109723034976,,2,115.76554861517488,115.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,292.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1387750633561482,0.0163062194460699,989.844918717198,0.0948708107011903,0.0948708107011903,0.0,0.0,24.417392420344985,24.417392420344985,24.512263231046177,24.512263231046177,,0.8976612917762802,0.8976612917762802,0.0,0.0,24.884551340343812,24.884551340343812,0.0,0.0,0.5068136729194259,0.5068136729194259,0.0,0.0,0.97,0.97,0.96,0.96,24.1380148001335,24.1380148001335,0.0,0.0,48.276029600267,1158.624710406408,0.1248955904096309,5.79188211981512e-05,0.67
1959-08-16,1959-08-27,420.0154,0.9067213782142306,380.8369423592014,0.675,1959,8,16,1959.08,1958,11,320,46,0.032904311819835,5.694154871148385,0.0149516872913492,0.47,3,Normal,47,8,6,5,89,155.0,0.4069983312012983,225.83694235920137,225.83694235920137,,2,112.91847117960069,112.91847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,286.8369423592014,990.0,965.304184711796,24.695815288204017,0.1367654194305632,0.0151673884718402,989.8480671920976,0.0902695538873611,0.0902695538873611,0.0,0.0,24.45361292641423,24.45361292641423,24.54388248030159,24.54388248030159,,0.8953392085212638,0.8953392085212638,0.0,0.0,24.24567760223816,24.24567760223816,0.0,0.0,0.4938019878256244,0.4938019878256244,0.0,0.0,0.9693801987825624,0.9693801987825624,0.96,0.96,23.50327977367555,23.50327977367555,0.0,0.0,47.0065595473511,1128.1574291364263,0.1234296212341055,5.7817722448941794e-05,0.675
1959-08-17,1959-08-28,415.3399,0.9079714249478594,377.11676084070143,0.68,1959,8,17,1959.08,1958,11,321,46,0.0325828881366366,3.720181518499942,0.0098648002549836,0.47,3,Normal,47,8,6,5,89,155.0,0.4110132884427108,222.11676084070143,222.11676084070143,,2,111.05838042035072,111.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,283.11676084070143,990.0,965.2855838042036,24.714416195796503,0.135452451947257,0.0144233521681402,989.8501241958846,0.0872934086725611,0.0872934086725611,0.0,0.0,24.477246983008573,24.477246983008573,24.56454039168113,24.56454039168113,,0.8938176858686432,0.8938176858686432,0.0,0.0,23.828765812687717,23.828765812687717,0.0,0.0,0.4853109126820308,0.4853109126820308,0.0,0.0,0.968531091268203,0.968531091268203,0.96,0.96,23.07890055613688,23.07890055613688,0.0,0.0,46.15780111227376,1107.78722669457,0.1223965782092919,5.772464613452335e-05,0.68
1959-08-18,1959-08-29,415.3399,0.9079714249478594,377.11676084070143,0.68,1959,8,18,1959.08,1958,11,322,46,0.0325828881366366,0.0,0.0,0.47,3,Normal,47,8,6,5,89,155.0,0.4110132884427108,222.11676084070143,222.11676084070143,,2,111.05838042035072,111.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,283.11676084070143,990.0,965.2855838042036,24.714416195796503,0.135452451947257,0.0144233521681402,989.8501241958846,0.0872934086725611,0.0872934086725611,0.0,0.0,24.477246983008573,24.477246983008573,24.56454039168113,24.56454039168113,,0.8938176858686432,0.8938176858686432,0.0,0.0,23.828765812687717,23.828765812687717,0.0,0.0,0.4853109126820308,0.4853109126820308,0.0,0.0,0.968531091268203,0.968531091268203,0.96,0.96,23.07890055613688,23.07890055613688,0.0,0.0,46.15780111227376,1107.78722669457,0.1223965782092919,5.772464613452335e-05,0.68
1959-08-19,1959-08-30,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1959,8,19,1959.08,1958,11,323,47,0.0322280748330436,4.106635458252072,0.0110094476766321,0.47,3,Normal,47,8,6,5,89,155.0,0.4155383177362213,218.01012538244936,218.01012538244936,,1,218.01012538244936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,279.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1340030928781729,0.0136020250764898,989.8523948820454,0.336271186177944,0.0,0.0,0.0,24.251073068955247,24.58734425513319,24.58734425513319,24.58734425513319,,0.9393026449020252,0.0,0.0,0.0,48.70256891600309,0.0,0.0,0.0,0.9919056805703276,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.72851753768303,0.0,0.0,0.0,47.72851753768303,1145.484420904393,0.1279550186171131,6.081332926618554e-05,0.69
1959-08-20,1959-08-31,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1959,8,20,1959.08,1958,11,324,47,0.0319995139935632,2.645380086578029,0.0071426347139621,0.47,3,Normal,47,8,6,5,89,155.0,0.4185063561494656,215.36474529587127,215.36474529587127,,1,215.36474529587127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,276.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1330694561678698,0.0130729490591742,989.853857594773,0.3281234155112835,0.0,0.0,0.0,24.27391045278241,24.602033868293688,24.602033868293688,24.602033868293688,,0.9386380137215852,0.0,0.0,0.0,48.12283399580007,0.0,0.0,0.0,0.9800984520529544,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.16037731588406,0.0,0.0,0.0,47.16037731588406,1131.8490555812175,0.1273349526780939,6.0827526770784496e-05,0.69
1959-08-21,1959-09-01,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1959,8,21,1959.08,1958,11,325,47,0.0315085695189558,5.682227715364206,0.0155813000114813,0.47,3,Normal,47,8,6,5,89,155.0,0.4250272292413422,209.68251758050712,209.68251758050712,,1,209.68251758050712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,270.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1310640217056228,0.0119365035161014,989.8569994747784,0.3110666016866909,0.0,0.0,0.0,24.32252028518903,24.63358688687572,24.63358688687572,24.63358688687572,,0.937214371556378,0.0,0.0,0.0,46.87577227155099,0.0,0.0,0.0,0.9547000462637676,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.938256826119975,0.0,0.0,0.0,45.938256826119975,1102.5181638268791,0.125967806548277,6.0856894715817325e-05,0.695
1959-08-22,1959-09-02,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1959,8,22,1959.08,1958,11,326,47,0.0311341363928145,4.333716737746272,0.0120264497276273,0.47,3,Normal,47,8,6,5,89,155.0,0.4301387978466859,205.34880084276085,205.34880084276085,,1,205.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,266.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1295345186073936,0.0110697601685521,989.859395721224,0.2983254744777169,0.0,0.0,0.0,24.359326242532536,24.657651717010253,24.657651717010253,24.657651717010253,,0.9361322857634108,0.0,0.0,0.0,45.92332936396953,0.0,0.0,0.0,0.9353020237061004,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.00486277669014,0.0,0.0,0.0,45.00486277669014,1080.1167066405633,0.1248925004646487,6.087861589644888e-05,0.7
1959-08-23,1959-09-03,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1959,8,23,1959.08,1958,11,327,47,0.0305840716455888,6.366490129927229,0.017985334117704,0.47,3,Normal,47,8,6,5,89,155.0,0.4378749878429461,198.9823107128336,198.9823107128336,,1,198.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,259.9823107128336,990.0,965.169911553564,24.830088446435862,0.1272875867085559,0.0098982310712833,989.8628141822202,0.2801504699959341,0.0,0.0,0.0,24.41275215866011,24.692902628656043,24.692902628656043,24.692902628656043,,0.9342846954071684,0.0,0.0,0.0,44.50913417947978,0.0,0.0,0.0,0.9064996777898122,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.61895149589019,0.0,0.0,0.0,43.61895149589019,1046.8548359013644,0.1232235345547417,6.089172134004971e-05,0.705
1959-08-24,1959-09-04,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1959,8,24,1959.08,1958,11,328,47,0.0302589393207132,3.7631056119853374,0.0107450007229093,0.47,3,Normal,47,8,6,5,89,155.0,0.4425799549038625,195.21920510084828,195.21920510084828,,1,195.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,256.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1259594699808603,0.0095219205100848,989.864518609509,0.2696137742823752,0.0,0.0,0.0,24.4438088097224,24.71342258400477,24.71342258400477,24.71342258400477,,0.933189236318725,0.0,0.0,0.0,43.6716739202024,0.0,0.0,0.0,0.8894434606965864,0.0,0.0,0.0,0.9789443460696586,0.96,0.96,0.96,42.7521382675799,0.0,0.0,0.0,42.7521382675799,1026.0513184219176,0.1220725124290916,6.083209875320324e-05,0.71
1959-08-25,1959-09-05,379.1131,0.9090149185803196,344.6194637292325,0.718,1959,8,25,1959.08,1958,11,329,47,0.0297751216662056,5.599741371615778,0.016249057180402,0.47,3,Normal,47,8,6,5,89,155.0,0.4497714618979951,189.6194637292325,189.6194637292325,,1,189.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,250.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1239831475086117,0.0089619463729232,989.8670549061184,0.2543877735197585,0.0,0.0,0.0,24.489569813952563,24.743957587472323,24.743957587472323,24.743957587472323,,0.9315670804259496,0.0,0.0,0.0,42.42451663987822,0.0,0.0,0.0,0.8640431087551572,0.0,0.0,0.0,0.9764043108755156,0.96,0.96,0.96,41.42348093398714,0.0,0.0,0.0,41.42348093398714,994.1635424156914,0.1202006424295685,6.068218027498409e-05,0.72
1959-08-26,1959-09-06,374.7305,0.908907350449394,340.5953058875766,0.721,1959,8,26,1959.08,1958,11,330,48,0.0294274344286866,4.024157841655892,0.0118150713532857,0.47,3,Normal,47,8,6,5,89,155.0,0.4550855438129915,185.5953058875766,185.5953058875766,,1,185.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,246.5953058875766,990.0,965.102976529438,24.89702347056209,0.122562897349443,0.0085595305887576,989.8688775720618,0.2436835136609538,0.0,0.0,0.0,24.522217528962955,24.76590104262391,24.76590104262391,24.76590104262391,,0.9304072469219864,0.0,0.0,0.0,41.52776060460214,0.0,0.0,0.0,0.8457792383829357,0.0,0.0,0.0,0.9745779238382936,0.96,0.96,0.96,40.47203871168684,0.0,0.0,0.0,40.47203871168684,971.328929080484,0.118827353202119,6.057390795367685e-05,0.72
1959-08-27,1959-09-07,370.3799,0.9134433097017404,338.3210417029997,0.727,1959,8,27,1959.08,1958,11,331,48,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.47,3,Normal,47,8,6,5,89,155.0,0.4581447231888967,183.3210417029997,183.3210417029997,,1,183.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,244.3210417029997,990.0,965.0916052085148,24.90839479148508,0.121760238955505,0.0083321041702999,989.869907656874,0.2377682875937392,0.0,0.0,0.0,24.54053416076549,24.778302448359227,24.778302448359227,24.778302448359227,,0.9296353232967124,0.0,0.0,0.0,41.01546547984656,0.0,0.0,0.0,0.8353455291211112,0.0,0.0,0.0,0.9735345529121112,0.96,0.96,0.96,39.92997284840455,0.0,0.0,0.0,39.92997284840455,958.3193483617092,0.1180239119843384,6.050401536844051e-05,0.725
1959-08-28,1959-09-08,366.0613,0.9164389073302937,335.4728177879068,0.731,1959,8,28,1959.08,1958,11,332,48,0.0289848514568751,2.848223915092888,0.0084901779341585,0.47,3,Normal,47,8,6,5,89,155.0,0.4620344534083663,180.4728177879068,180.4728177879068,,1,180.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,241.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1207550123645187,0.0080472817787906,989.8711977058568,0.2304198698927995,0.0,0.0,0.0,24.563413747024452,24.79383361691725,24.79383361691725,24.79383361691725,,0.9286146943301206,0.0,0.0,0.0,40.37148958641882,0.0,0.0,0.0,0.8222299304769617,0.0,0.0,0.0,0.972222993047696,0.96,0.96,0.96,39.250090439502,0.0,0.0,0.0,39.250090439502,942.0021705480478,0.1169993166609306,6.041243791447159e-05,0.73
1959-08-29,1959-09-09,366.0613,0.9164389073302937,335.4728177879068,0.731,1959,8,29,1959.08,1958,11,333,48,0.0289848514568751,0.0,0.0,0.47,3,Normal,47,8,6,5,89,155.0,0.4620344534083663,180.4728177879068,180.4728177879068,,1,180.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,241.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1207550123645187,0.0080472817787906,989.8711977058568,0.2304198698927995,0.0,0.0,0.0,24.563413747024452,24.79383361691725,24.79383361691725,24.79383361691725,,0.9286146943301206,0.0,0.0,0.0,40.37148958641882,0.0,0.0,0.0,0.8222299304769617,0.0,0.0,0.0,0.972222993047696,0.96,0.96,0.96,39.250090439502,0.0,0.0,0.0,39.250090439502,942.0021705480478,0.1169993166609306,6.041243791447159e-05,0.73
1959-08-30,1959-09-10,366.0613,0.9164389073302937,335.4728177879068,0.731,1959,8,30,1959.08,1958,11,334,48,0.0289848514568751,0.0,0.0,0.47,3,Normal,47,8,6,5,89,155.0,0.4620344534083663,180.4728177879068,180.4728177879068,,1,180.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,241.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1207550123645187,0.0080472817787906,989.8711977058568,0.2304198698927995,0.0,0.0,0.0,24.563413747024452,24.79383361691725,24.79383361691725,24.79383361691725,,0.9286146943301206,0.0,0.0,0.0,40.37148958641882,0.0,0.0,0.0,0.8222299304769617,0.0,0.0,0.0,0.972222993047696,0.96,0.96,0.96,39.250090439502,0.0,0.0,0.0,39.250090439502,942.0021705480478,0.1169993166609306,6.041243791447159e-05,0.73
1959-08-31,1959-09-11,361.7746,0.9166247913690906,331.6115672476363,0.736,1959,8,31,1959.08,1958,11,335,48,0.0286512394101957,3.861250540270533,0.0116438958155735,0.47,3,Normal,47,8,6,5,89,155.0,0.4674143344470588,176.6115672476363,176.6115672476363,,1,176.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,237.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1193922572465056,0.0076611567247636,989.8729465860288,0.2207289181190907,0.0,0.0,0.0,24.59415983167141,24.814888749790494,24.814888749790494,24.814888749790494,,0.9272278652548576,0.0,0.0,0.0,39.49810952223142,0.0,0.0,0.0,0.8044421491289494,0.0,0.0,0.0,0.9704442149128948,0.96,0.96,0.96,38.3307118858454,0.0,0.0,0.0,38.3307118858454,919.9370852602896,0.1155891882903509,6.0287217503489375e-05,0.735
1959-09-01,1959-09-12,353.2963,0.921778111561846,325.6607962357874,0.746,1959,9,1,1959.09,1958,12,336,48,0.028137092794772,5.950771011848872,0.0182729118169334,0.48,3,Normal,40,6,4,3,65,118.0,0.3623402060178123,207.66079623578744,207.66079623578744,,1,207.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,257.6607962357874,990.0,965.028303981179,24.971696018821035,0.1264682522203788,0.0115321592471574,989.8619995885324,0.305122740933215,0.0,0.0,0.0,24.52857286642022,24.833695607353437,24.833695607353437,24.833695607353437,,0.9368474245423865,0.0,0.0,0.0,46.79876175016042,0.0,0.0,0.0,0.9531316038729212,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.86278651515721,0.0,0.0,0.0,45.86278651515721,1100.706876363773,0.1408299280885848,6.1348425662453e-05,0.745
1959-09-02,1959-09-13,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1959,9,2,1959.09,1958,12,337,49,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.48,3,Normal,40,6,4,3,65,118.0,0.3646177935657385,205.62655383883583,205.62655383883583,,1,205.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,255.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1257503049624081,0.0111253107677671,989.86312438427,0.2991420682861773,0.0,0.0,0.0,24.545849546789565,24.84499161507574,24.84499161507574,24.84499161507574,,0.9363438453333838,0.0,0.0,0.0,46.34803482984257,0.0,0.0,0.0,0.943951829528362,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.42107413324572,0.0,0.0,0.0,45.42107413324572,1090.1057791978972,0.1403502697614397,6.135863681740984e-05,0.75
1959-09-03,1959-09-14,344.9443,0.9283094176295976,320.2150422476492,0.757,1959,9,3,1959.09,1958,12,338,49,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.48,3,Normal,40,6,4,3,65,118.0,0.3685023638231857,202.2150422476492,202.2150422476492,,1,202.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,252.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1245462766734992,0.0104430084495298,989.8650107148768,0.2893350208282766,0.0,0.0,0.0,24.57460048281041,24.86393550363869,24.86393550363869,24.86393550363869,,0.9353829189793118,0.0,0.0,0.0,45.58564027371743,0.0,0.0,0.0,0.9284244454932268,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.67392746824308,0.0,0.0,0.0,44.67392746824308,1072.174259237834,0.139512270112823,6.136746385828502e-05,0.755
1959-09-04,1959-09-15,340.8154,0.928721014594374,316.52242407738737,0.763,1959,9,4,1959.09,1958,12,339,49,0.0273475374402862,3.692618170261824,0.0116662134792668,0.48,3,Normal,40,6,4,3,65,118.0,0.3728013910671614,198.52242407738737,198.52242407738737,,1,198.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,248.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1232430371509895,0.0098522424077387,989.8669047204412,0.2788627874166846,0.0,0.0,0.0,24.60542981263764,24.884292600054323,24.884292600054323,24.884292600054323,,0.9343179843421174,0.0,0.0,0.0,44.75833611552036,0.0,0.0,0.0,0.9115750736358524,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.86316939320995,0.0,0.0,0.0,43.86316939320995,1052.7160654370389,0.1385783946305356,6.137449598936232e-05,0.765
1959-09-05,1959-09-16,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1959,9,5,1959.09,1958,12,340,49,0.0269408652549,4.706853997526082,0.0150949934806673,0.48,3,Normal,40,6,4,3,65,118.0,0.3784288256349039,193.8155700798613,193.8155700798613,,1,193.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,243.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1215818423365189,0.0093815570079861,989.8690366006556,0.2657783506172227,0.0,0.0,0.0,24.64418039963913,24.90995875025635,24.90995875025635,24.90995875025635,,0.9329664505336892,0.0,0.0,0.0,43.70264963553692,0.0,0.0,0.0,0.8900743306626663,0.0,0.0,0.0,0.9790074330662666,0.96,0.96,0.96,42.78521883788141,0.0,0.0,0.0,42.78521883788141,1026.8452521091538,0.1372132213504392,6.132006322105863e-05,0.765
1959-09-06,1959-09-17,332.6514,0.9289857410847936,309.0284073518941,0.77,1959,9,6,1959.09,1958,12,341,49,0.0267000543952036,2.7871627279672,0.0090191149475569,0.48,3,Normal,40,6,4,3,65,118.0,0.3818419187127742,191.0284073518941,191.0284073518941,,1,191.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,241.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1205981661330042,0.0091028407351894,989.8702989931318,0.2581972679971519,0.0,0.0,0.0,24.6669596883752,24.925156956372348,24.925156956372348,24.925156956372348,,0.9321693209572308,0.0,0.0,0.0,43.07716205415583,0.0,0.0,0.0,0.8773352760520535,0.0,0.0,0.0,0.9777335276052054,0.96,0.96,0.96,42.11798561443087,0.0,0.0,0.0,42.11798561443087,1010.831654746341,0.1362916308417907,6.124450604302763e-05,0.77
1959-09-07,1959-09-18,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1959,9,7,1959.09,1958,12,342,49,0.0261191340172329,6.723615485772258,0.0222411806450949,0.48,3,Normal,40,6,4,3,65,118.0,0.3903345338047346,184.30479186612183,184.30479186612183,,1,184.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,234.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1182251883414272,0.0084304791866121,989.873344332472,0.2403063630145943,0.0,0.0,0.0,24.721514010126857,24.96182037314145,24.96182037314145,24.96182037314145,,0.9302027913537972,0.0,0.0,0.0,41.56502340075697,0.0,0.0,0.0,0.8465381548015676,0.0,0.0,0.0,0.9746538154801568,0.96,0.96,0.96,40.51150864806978,0.0,0.0,0.0,40.51150864806978,972.2762075536748,0.1340088206938202,6.105753807454078e-05,0.78
1959-09-08,1959-09-19,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1959,9,8,1959.09,1958,12,343,49,0.0261191340172329,0.0,0.0,0.48,3,Normal,40,6,4,3,65,118.0,0.3903345338047346,184.30479186612183,184.30479186612183,,1,184.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,234.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1182251883414272,0.0084304791866121,989.873344332472,0.2403063630145943,0.0,0.0,0.0,24.721514010126857,24.96182037314145,24.96182037314145,24.96182037314145,,0.9302027913537972,0.0,0.0,0.0,41.56502340075697,0.0,0.0,0.0,0.8465381548015676,0.0,0.0,0.0,0.9746538154801568,0.96,0.96,0.96,40.51150864806978,0.0,0.0,0.0,40.51150864806978,972.2762075536748,0.1340088206938202,6.105753807454078e-05,0.78
1959-09-09,1959-09-20,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1959,9,9,1959.09,1958,12,344,50,0.0261191340172329,0.0,0.0,0.48,3,Normal,40,6,4,3,65,118.0,0.3903345338047346,184.30479186612183,184.30479186612183,,1,184.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,234.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1182251883414272,0.0084304791866121,989.873344332472,0.2403063630145943,0.0,0.0,0.0,24.721514010126857,24.96182037314145,24.96182037314145,24.96182037314145,,0.9302027913537972,0.0,0.0,0.0,41.56502340075697,0.0,0.0,0.0,0.8465381548015676,0.0,0.0,0.0,0.9746538154801568,0.96,0.96,0.96,40.51150864806978,0.0,0.0,0.0,40.51150864806978,972.2762075536748,0.1340088206938202,6.105753807454078e-05,0.78
1959-09-10,1959-09-21,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1959,9,10,1959.09,1958,12,345,50,0.0261191340172329,0.0,0.0,0.48,3,Normal,40,6,4,3,65,118.0,0.3903345338047346,184.30479186612183,184.30479186612183,,1,184.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,234.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1182251883414272,0.0084304791866121,989.873344332472,0.2403063630145943,0.0,0.0,0.0,24.721514010126857,24.96182037314145,24.96182037314145,24.96182037314145,,0.9302027913537972,0.0,0.0,0.0,41.56502340075697,0.0,0.0,0.0,0.8465381548015676,0.0,0.0,0.0,0.9746538154801568,0.96,0.96,0.96,40.51150864806978,0.0,0.0,0.0,40.51150864806978,972.2762075536748,0.1340088206938202,6.105753807454078e-05,0.78
1959-09-11,1959-09-22,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1959,9,11,1959.09,1958,12,346,50,0.0258491702194448,3.124580992917401,0.0104438090467207,0.46,3,Normal,40,6,4,3,65,118.0,0.394411113140132,181.18021087320443,181.18021087320443,,1,181.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,231.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1171223913389432,0.0081180210873204,989.8747595875736,0.2322449440528674,0.0,0.0,0.0,24.74579380002814,24.978038744081005,24.978038744081005,24.978038744081005,,0.9290745658282747,0.0,0.0,0.0,40.85088043865209,0.0,0.0,0.0,0.8319934916222421,0.0,0.0,0.0,0.9731993491622242,0.96,0.96,0.96,39.75605025560005,0.0,0.0,0.0,39.75605025560005,954.1452061344012,0.1328832884353072,6.0952281929678925e-05,0.785
1959-09-12,1959-09-23,316.6956,0.9306200236043244,294.72326674738565,0.794,1959,9,12,1959.09,1958,12,347,50,0.0254640902469741,4.4569441258187785,0.0151224712422821,0.46,3,Normal,40,6,4,3,65,118.0,0.4003755838562302,176.72326674738565,176.72326674738565,,1,176.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,226.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1155493469424839,0.0076723266747385,989.8767783263828,0.2210081668684641,0.0,0.0,0.0,24.776877092524764,24.99788525939323,24.99788525939323,24.99788525939323,,0.92745790298958,0.0,0.0,0.0,39.82659733185202,0.0,0.0,0.0,0.8111323285509576,0.0,0.0,0.0,0.9711132328550958,0.96,0.96,0.96,38.67613568855295,0.0,0.0,0.0,38.67613568855295,928.2272565252708,0.1312286475220946,6.0792057674867374e-05,0.795
1959-09-13,1959-09-24,312.7836,0.9288272938647332,290.5219447532691,0.797,1959,9,13,1959.09,1958,12,348,50,0.0251010960266824,4.20132199411654,0.014461289654675,0.46,3,Normal,40,6,4,3,65,118.0,0.4061655311450348,172.5219447532691,172.5219447532691,,1,172.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,222.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1140665224255058,0.0072521944753269,989.8786812830992,0.2106535451979766,0.0,0.0,0.0,24.80593995888804,25.016593504086018,25.016593504086018,25.016593504086018,,0.925930178204866,0.0,0.0,0.0,38.86126842103981,0.0,0.0,0.0,0.7914718619356377,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.695430368408616,0.0,0.0,0.0,37.695430368408616,904.6903288418068,0.1297507160790284,6.0693454940404565e-05,0.795
1959-09-14,1959-09-25,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1959,9,14,1959.09,1958,12,349,50,0.0245037284884213,6.913976137280827,0.0243786384812145,0.46,3,Normal,40,6,4,3,65,118.0,0.4160672937923501,165.60796861598828,165.60796861598828,,1,165.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.60796861598828,990.0,964.834431874464,25.165568125536083,0.1116262873422345,0.0065607968615988,989.8818129157962,0.1940469653060521,0.0,0.0,0.0,24.85333407602625,25.0473810413323,25.0473810413323,25.0473810413323,,0.9234082285683112,0.0,0.0,0.0,37.27334141857948,0.0,0.0,0.0,0.7591311897877694,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.15514117602209,0.0,0.0,0.0,36.15514117602209,867.7233882245303,0.127482811404982,6.064378939642194e-05,0.815
1959-09-15,1959-09-26,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1959,9,15,1959.09,1958,12,350,50,0.0243062444735331,2.2856946167617025,0.008124826322028,0.46,3,Normal,40,6,4,3,65,118.0,0.4194477682926891,163.32227399922658,163.32227399922658,,1,163.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,213.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1108195688805681,0.0063322273999226,989.8828482037196,0.1887412301982211,0.0,0.0,0.0,24.86881787752446,25.05755910772268,25.05755910772268,25.05755910772268,,0.92252520690939,0.0,0.0,0.0,36.74662869511821,0.0,0.0,0.0,0.748403843077764,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.644229834264664,0.0,0.0,0.0,35.644229834264664,855.4615160223519,0.1267024801397797,6.062354332642524e-05,0.815
1959-09-16,1959-09-27,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1959,9,16,1959.09,1958,12,351,51,0.0238397023455822,5.399793147580169,0.0195699644730414,0.46,3,Normal,40,6,4,3,65,118.0,0.4276563462164736,157.9224808516464,157.9224808516464,,1,157.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,207.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1089137531213724,0.0057922480851646,989.8852939987936,0.176487907490655,0.0,0.0,0.0,24.905116167896196,25.08160407538685,25.08160407538685,25.08160407538685,,0.9204006800351342,0.0,0.0,0.0,35.50161909233334,0.0,0.0,0.0,0.7230472320230823,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.43657051956334,0.0,0.0,0.0,34.43657051956334,826.4776924695202,0.1248052366493422,6.05722122754527e-05,0.82
1959-09-17,1959-09-28,289.9506,0.935581823043148,271.2725109404546,0.835,1959,9,17,1959.09,1958,12,352,51,0.0234379449452552,4.6499699111918185,0.0171413236640571,0.46,3,Normal,40,6,4,3,65,118.0,0.4349869420639582,153.2725109404546,153.2725109404546,,1,153.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,203.2725109404546,990.0,964.7850900437618,25.214909956238216,0.10727258174789,0.0053272510940454,989.887400167158,0.1662686236313819,0.0,0.0,0.0,24.93604149976487,25.10231012339625,25.10231012339625,25.10231012339625,,0.9185738260247548,0.0,0.0,0.0,34.43059676188801,0.0,0.0,0.0,0.7012341499366194,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.39767885903137,0.0,0.0,0.0,33.39767885903137,801.544292616753,0.1231148660925776,6.052705054203562e-05,0.835
1959-09-18,1959-09-29,286.2506,0.9441456049247084,270.26224589706084,0.836,1959,9,18,1959.09,1958,12,353,51,0.023350658045506,1.0102650433937583,0.0037380916451739,0.46,3,Normal,40,6,4,3,65,118.0,0.4366129631178473,152.26224589706084,152.26224589706084,,1,152.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,202.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1069160164150999,0.005226224589706,989.8878577589952,0.1640864511376514,0.0,0.0,0.0,24.942722324269337,25.10680877540699,25.10680877540699,25.10680877540699,,0.9181772423170772,0.0,0.0,0.0,34.19804717944044,0.0,0.0,0.0,0.6964979058949172,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.17210576405722,0.0,0.0,0.0,33.17210576405722,796.1305383373733,0.1227404355127427,6.051712799231145e-05,0.835
1959-09-19,1959-09-30,286.2506,0.9441456049247084,270.26224589706084,0.836,1959,9,19,1959.09,1958,12,354,51,0.023350658045506,0.0,0.0,0.46,3,Normal,40,6,4,3,65,118.0,0.4366129631178473,152.26224589706084,152.26224589706084,,1,152.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,202.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1069160164150999,0.005226224589706,989.8878577589952,0.1640864511376514,0.0,0.0,0.0,24.942722324269337,25.10680877540699,25.10680877540699,25.10680877540699,,0.9181772423170772,0.0,0.0,0.0,34.19804717944044,0.0,0.0,0.0,0.6964979058949172,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.17210576405722,0.0,0.0,0.0,33.17210576405722,796.1305383373733,0.1227404355127427,6.051712799231145e-05,0.835
1959-09-20,1959-10-01,282.5805,0.9441063439037743,266.78604271350054,0.847,1959,9,20,1959.09,1958,12,355,51,0.0230503140904464,3.476203183560301,0.0130299289580653,0.46,3,Normal,40,6,4,3,65,118.0,0.4423019990094433,148.78604271350054,148.78604271350054,,1,148.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,198.7860427135005,990.0,964.767144170854,25.232855829145933,0.1056891292384948,0.00487860427135,989.8894322664902,0.1566749688440811,0.0,0.0,0.0,24.965613126792043,25.12228809563612,25.12228809563612,25.12228809563612,,0.9168135247423516,0.0,0.0,0.0,33.39828297447517,0.0,0.0,0.0,0.6802094292153803,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.396334485240914,0.0,0.0,0.0,32.396334485240914,777.5120276457819,0.1214318940966154,6.0482701450592856e-05,0.845
1959-09-21,1959-10-02,282.5805,0.9441063439037743,266.78604271350054,0.847,1959,9,21,1959.09,1958,12,356,51,0.0230503140904464,0.0,0.0,0.49,3,Normal,40,6,4,3,65,118.0,0.4423019990094433,148.78604271350054,148.78604271350054,,1,148.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,198.7860427135005,990.0,964.767144170854,25.232855829145933,0.1056891292384948,0.00487860427135,989.8894322664902,0.1566749688440811,0.0,0.0,0.0,24.965613126792043,25.12228809563612,25.12228809563612,25.12228809563612,,0.9168135247423516,0.0,0.0,0.0,33.39828297447517,0.0,0.0,0.0,0.6802094292153803,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.396334485240914,0.0,0.0,0.0,32.396334485240914,777.5120276457819,0.1214318940966154,6.0482701450592856e-05,0.845
1959-09-22,1959-10-03,282.5805,0.9441063439037743,266.78604271350054,0.847,1959,9,22,1959.09,1958,12,357,51,0.0230503140904464,0.0,0.0,0.49,3,Normal,40,6,4,3,65,118.0,0.4423019990094433,148.78604271350054,148.78604271350054,,1,148.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,198.7860427135005,990.0,964.767144170854,25.232855829145933,0.1056891292384948,0.00487860427135,989.8894322664902,0.1566749688440811,0.0,0.0,0.0,24.965613126792043,25.12228809563612,25.12228809563612,25.12228809563612,,0.9168135247423516,0.0,0.0,0.0,33.39828297447517,0.0,0.0,0.0,0.6802094292153803,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.396334485240914,0.0,0.0,0.0,32.396334485240914,777.5120276457819,0.1214318940966154,6.0482701450592856e-05,0.845
1959-09-23,1959-10-04,282.5805,0.9441063439037743,266.78604271350054,0.847,1959,9,23,1959.09,1958,12,358,52,0.0230503140904464,0.0,0.0,0.49,3,Normal,40,6,4,3,65,118.0,0.4423019990094433,148.78604271350054,148.78604271350054,,1,148.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,198.7860427135005,990.0,964.767144170854,25.232855829145933,0.1056891292384948,0.00487860427135,989.8894322664902,0.1566749688440811,0.0,0.0,0.0,24.965613126792043,25.12228809563612,25.12228809563612,25.12228809563612,,0.9168135247423516,0.0,0.0,0.0,33.39828297447517,0.0,0.0,0.0,0.6802094292153803,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.396334485240914,0.0,0.0,0.0,32.396334485240914,777.5120276457819,0.1214318940966154,6.0482701450592856e-05,0.845
1959-09-24,1959-10-05,278.9403,0.9468161724841248,264.1051871975735,0.852,1959,9,24,1959.09,1958,12,359,52,0.0228186881738703,2.6808555159270213,0.0101507113297305,0.49,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1959-09-25,1959-10-06,275.3297,0.9493451834369376,261.382924552137,0.855,1959,9,25,1959.09,1958,12,360,52,0.0225834846813046,2.7222626454365013,0.0104148450022162,0.49,3,Normal,40,6,4,3,65,118.0,0.4514449450062029,143.382924552137,143.382924552137,,1,143.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.382924552137,990.0,964.7455316982084,25.254468301791466,0.1037821942105707,0.0043382924552137,989.8918795133342,0.1455335075953167,0.0,0.0,0.0,25.00081430753032,25.14634781512564,25.14634781512564,25.14634781512564,,0.914599971187296,0.0,0.0,0.0,32.15299786067527,0.0,0.0,0.0,0.6548472069383965,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.18840792485501,0.0,0.0,0.0,31.18840792485501,748.5217901965202,0.119320755088705,6.042174598442402e-05,0.855
1959-09-26,1959-10-07,271.7487,0.9523418217225876,258.7976520087449,0.862,1959,9,26,1959.09,1958,12,361,52,0.0223601171335555,2.5852725433921364,0.0099895517726906,0.49,3,Normal,40,6,4,3,65,118.0,0.4559546776568619,140.79765200874488,140.79765200874488,,1,140.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,190.79765200874488,990.0,964.735190608035,25.264809391964945,0.102869767973999,0.0040797652008744,989.8930504668252,0.1403112570576646,0.0,0.0,0.0,25.0175486017324,25.15785985879006,25.15785985879006,25.15785985879006,,0.9134288254391834,0.0,0.0,0.0,31.55393864704913,0.0,0.0,0.0,0.6426464082902063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.60732048763765,0.0,0.0,0.0,30.60732048763765,734.5756917033036,0.1182673809057719,6.038476741259988e-05,0.86
1959-09-27,1959-10-08,268.1972,0.9570673705328404,256.6827889882703,0.865,1959,9,27,1959.09,1958,12,362,52,0.0221773929685865,2.1148630204745587,0.0082392085141758,0.49,3,Normal,40,6,4,3,65,118.0,0.4597113833190906,138.68278898827032,138.68278898827032,,1,138.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1021233644617007,0.003868278898827,989.8940083566396,0.1361446106372444,0.0,0.0,0.0,25.03113259004914,25.167277200686385,25.167277200686385,25.167277200686385,,0.9124717552434836,0.0,0.0,0.0,31.06427321822026,0.0,0.0,0.0,0.6326735889657894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.13234502167365,0.0,0.0,0.0,30.13234502167365,723.1762805201677,0.1173913729878111,6.035425088012708e-05,0.865
1959-09-28,1959-10-09,264.675,0.9437959007304476,249.7991800258312,0.875,1959,9,28,1959.09,1958,12,363,52,0.0215826491542318,6.8836089624391255,0.0275565714896554,0.49,3,Normal,40,6,4,3,65,118.0,0.4723794529181316,131.7991800258312,131.7991800258312,,1,131.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,181.7991800258312,990.0,964.698795080155,25.301204919844963,0.0996939163806142,0.0031799180025831,989.8971261656168,0.1229824584485626,0.0,0.0,0.0,25.075348627013184,25.198331085461746,25.198331085461746,25.198331085461746,,0.9093631804411382,0.0,0.0,0.0,29.4737743023615,0.0,0.0,0.0,0.6002805356896436,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.589561073290657,0.0,0.0,0.0,28.589561073290657,686.1494657589758,0.1144501798217843,6.025488732952878e-05,0.875
1959-09-29,1959-10-10,261.1822,0.9426194585361816,246.1954239432886,0.879,1959,9,29,1959.09,1958,12,364,52,0.0212712846287001,3.603756082542589,0.0146377866201636,0.49,3,Normal,40,6,4,3,65,118.0,0.4792940425536968,128.1954239432886,128.1954239432886,,1,128.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,178.1954239432886,990.0,964.6771725436598,25.32282745634018,0.0984220343856884,0.0028195423943288,989.89875842322,0.1163517630979194,0.0,0.0,0.0,25.105234116462245,25.22158587956017,25.22158587956017,25.22158587956017,,0.9077463468903284,0.0,0.0,0.0,28.6510147289722,0.0,0.0,0.0,0.5835237215676619,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.791484287103028,0.0,0.0,0.0,27.791484287103028,666.9956228904726,0.1128838377333318,6.021944082678519e-05,0.88
1959-09-30,1959-10-11,257.7185,0.9439744768586136,243.27968621428656,0.884,1959,9,30,1959.09,1958,12,365,53,0.0210193648889143,2.915737729001989,0.0119851261499644,0.49,3,Normal,40,6,4,3,65,118.0,0.4850384421166294,125.27968621428656,125.27968621428656,,1,125.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,175.27968621428656,990.0,964.6596781172858,25.340321882714196,0.0973929763044801,0.0025279686214286,989.900079055074,0.1111034351857158,0.0,0.0,0.0,25.129297502602597,25.24040093778831,25.24040093778831,25.24040093778831,,0.9064406760287952,0.0,0.0,0.0,27.985887911814604,0.0,0.0,0.0,0.5699773505461223,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.146311274460164,0.0,0.0,0.0,27.146311274460164,651.511470587044,0.1115847841506546,6.019046062891132e-05,0.885
