Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1959-12-03,1959-12-14,312.7836,0.9288272938647332,290.5219447532691,0.797,1959,12,3,1959.12,1959,3,64,10,0.0251010960266824,6.913976137280827,0.0237984643230742,0.7000000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2650402194759972,213.5219447532691,213.5219447532691,,1,213.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,252.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1246545920899433,0.0127043889506538,989.8626410189594,0.3225658342598073,0.0,0.0,0.0,24.677987405686466,25.00055323994627,25.00055323994627,25.00055323994627,,0.938436048494041,0.0,0.0,0.0,48.49485177308881,0.0,0.0,0.0,0.9876751888612793,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.52495473762704,0.0,0.0,0.0,47.52495473762704,1140.5989137030488,0.1635847329123052,6.18267894256119e-05,0.795
1959-12-04,1959-12-15,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1959,12,4,1959.12,1959,3,65,10,0.0261191340172329,11.78284711285272,0.038976713005829,0.7000000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2547098229064793,225.30479186612183,225.30479186612183,,2,112.65239593306092,112.65239593306092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,264.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1288131244204253,0.0150609583732243,989.8561259172064,0.0898438334928974,0.0898438334928974,0.0,0.0,24.85475812438298,24.85475812438298,24.944601957875875,24.944601957875875,,0.8955204436147073,0.8955204436147073,0.0,0.0,24.590319878597192,24.590319878597192,0.0,0.0,0.5008211787901669,0.5008211787901669,0.0,0.0,0.97,0.97,0.96,0.96,23.85261028223928,23.85261028223928,0.0,0.0,47.70522056447855,1144.9252935474851,0.1578050426193879,5.881566054162633e-05,0.78
1959-12-05,1959-12-16,328.6161,0.9312389803097992,306.020121877383,0.775,1959,12,5,1959.12,1959,3,66,10,0.0264401385302058,3.7153300112611873,0.0121408029918694,0.7000000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2516174411264779,229.02012187738305,229.02012187738305,,2,114.51006093869152,114.51006093869152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,268.020121877383,990.0,964.9301006093868,25.06989939061316,0.1301243796563,0.0158040243754766,989.8540715959682,0.0928160975019064,0.0928160975019064,0.0,0.0,24.83115488907946,24.83115488907946,24.923970986581367,24.923970986581367,,0.8970661990835365,0.8970661990835365,0.0,0.0,25.0151871983262,25.0151871983262,0.0,0.0,0.5094742810249734,0.5094742810249734,0.0,0.0,0.97,0.97,0.96,0.96,24.26473158237641,24.26473158237641,0.0,0.0,48.52946316475282,1164.7071159540676,0.158582588840997,5.886123159899002e-05,0.775
1959-12-06,1959-12-17,328.6161,0.9312389803097992,306.020121877383,0.775,1959,12,6,1959.12,1959,3,67,10,0.0264401385302058,0.0,0.0,0.7000000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2516174411264779,229.02012187738305,229.02012187738305,,2,114.51006093869152,114.51006093869152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,268.020121877383,990.0,964.9301006093868,25.06989939061316,0.1301243796563,0.0158040243754766,989.8540715959682,0.0928160975019064,0.0928160975019064,0.0,0.0,24.83115488907946,24.83115488907946,24.923970986581367,24.923970986581367,,0.8970661990835365,0.8970661990835365,0.0,0.0,25.0151871983262,25.0151871983262,0.0,0.0,0.5094742810249734,0.5094742810249734,0.0,0.0,0.97,0.97,0.96,0.96,24.26473158237641,24.26473158237641,0.0,0.0,48.52946316475282,1164.7071159540676,0.158582588840997,5.886123159899002e-05,0.775
1959-12-07,1959-12-18,332.6514,0.9289857410847936,309.0284073518941,0.77,1959,12,7,1959.12,1959,3,68,10,0.0267000543952036,3.008285474511069,0.0097346567595175,0.7000000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2491680317024034,232.0284073518941,232.0284073518941,,2,116.01420367594704,116.01420367594704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,271.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1311860969378073,0.0164056814703788,989.852408221592,0.0952835781020721,0.0952835781020721,0.0,0.0,24.81198260673038,24.81198260673038,24.90726618483245,24.90726618483245,,0.8983151832111484,0.8983151832111484,0.0,0.0,25.3594640598328,25.3594640598328,0.0,0.0,0.5164860297318288,0.5164860297318288,0.0,0.0,0.97,0.97,0.96,0.96,24.59868013803781,24.59868013803781,0.0,0.0,49.19736027607562,1180.736646625815,0.1592001224018672,5.8897673633967e-05,0.77
1959-12-08,1959-12-19,344.9443,0.9283094176295976,320.2150422476492,0.757,1959,12,8,1959.12,1959,3,69,10,0.0276665796501968,11.186634895755102,0.0349347576467177,0.7000000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2404634069015703,243.2150422476492,243.2150422476492,,2,121.6075211238246,121.6075211238246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,282.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1351342074783023,0.0186430084495298,989.846222784072,0.1046970867554548,0.1046970867554548,0.0,0.0,24.74045048607841,24.74045048607841,24.845147572833863,24.845147572833863,,0.9029393558528038,0.9029393558528038,0.0,0.0,26.64190781597321,26.64190781597321,0.0,0.0,0.5426050471684972,0.5426050471684972,0.0,0.0,0.97,0.97,0.96,0.96,25.842650581494016,25.842650581494016,0.0,0.0,51.68530116298803,1240.4472279117128,0.1614080987582571,5.903018155518208e-05,0.755
1959-12-09,1959-12-20,361.7746,0.9166247913690906,331.6115672476363,0.736,1959,12,9,1959.12,1959,3,70,10,0.0286512394101957,11.396524999987092,0.0343670912766337,0.7000000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2321993790478937,254.6115672476363,254.6115672476363,,2,127.30578362381814,127.30578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,293.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1391563947488047,0.0209223134495272,989.8399212918016,0.1147504105228726,0.1147504105228726,0.0,0.0,24.66711304504057,24.66711304504057,24.78186345556344,24.78186345556344,,0.9067565499905396,0.9067565499905396,0.0,0.0,27.925172178348728,27.925172178348728,0.0,0.0,0.5687407775631105,0.5687407775631105,0.0,0.0,0.97,0.97,0.96,0.96,27.087417012998262,27.087417012998262,0.0,0.0,54.17483402599653,1300.1960166239169,0.1633683483228454,5.910401153371387e-05,0.735
1959-12-10,1959-12-21,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1959,12,10,1959.12,1959,3,71,11,0.0302589393207132,18.607637853212,0.0531314033673675,0.7000000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2198623001780478,273.2192051008483,273.2192051008483,,2,136.60960255042414,136.60960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,312.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1457236074831595,0.0246438410201696,989.8296325514966,0.1321226289478228,0.1321226289478228,0.0,0.0,24.546413897044577,24.546413897044577,24.6785365259924,24.6785365259924,,0.9109345726938114,0.9109345726938114,0.0,0.0,29.9567824409605,29.9567824409605,0.0,0.0,0.610117768655,0.610117768655,0.0,0.0,0.97,0.97,0.96,0.96,29.05807896773168,29.05807896773168,0.0,0.0,58.11615793546336,1394.7877904511206,0.1659422358597621,5.908580693782736e-05,0.71
1959-12-11,1959-12-22,379.1131,0.9090149185803196,344.6194637292325,0.718,1959,12,11,1959.12,1959,3,72,11,0.0297751216662056,5.599741371615778,0.016249057180402,0.68,3,Normal,38,5,4,3,54,104.0,0.3017821421767193,240.6194637292325,240.6194637292325,,2,120.30973186461624,120.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,287.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1370415955012022,0.0181238927458465,989.844834511753,0.1024389334444322,0.1024389334444322,0.0,0.0,24.6192982596624,24.6192982596624,24.721737193106836,24.721737193106836,,0.9016895220226684,0.9016895220226684,0.0,0.0,26.192210427319623,26.192210427319623,0.0,0.0,0.5334462408822734,0.5334462408822734,0.0,0.0,0.97,0.97,0.96,0.96,25.40644411450004,25.40644411450004,0.0,0.0,50.81288822900007,1219.5093174960018,0.1474463678839793,5.865980646771539e-05,0.72
1959-12-12,1959-12-23,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1959,12,12,1959.12,1959,3,73,11,0.0315085695189558,20.063053851274613,0.0550151237969489,0.68,3,Normal,38,5,4,3,54,104.0,0.2851795602651586,260.6825175805071,260.6825175805071,,2,130.34125879025356,130.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,307.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1441224696982133,0.0221365035161014,989.8337410267856,0.1202415665256766,0.1202415665256766,0.0,0.0,24.49008687235745,24.49008687235745,24.61032843888313,24.61032843888313,,0.9079250828922174,0.9079250828922174,0.0,0.0,28.422413304948492,28.422413304948492,0.0,0.0,0.5788678880844907,0.5788678880844907,0.0,0.0,0.97,0.97,0.96,0.96,27.56974090580004,27.56974090580004,0.0,0.0,55.13948181160008,1323.3475634784018,0.1511985882334694,5.875546571976861e-05,0.695
1959-12-13,1959-12-24,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1959,12,13,1959.12,1959,3,74,11,0.0336211721024839,24.45141879083452,0.0628354828644425,0.68,3,Normal,38,5,4,3,54,104.0,0.267260164892828,285.1339363713416,285.1339363713416,,2,142.5669681856708,142.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0270267872742683,989.8202210786862,0.1438852757350549,0.1438852757350549,0.0,0.0,24.33066612109456,24.33066612109456,24.47455139682961,24.47455139682961,,0.9134811645390292,0.9134811645390292,0.0,0.0,31.075005168219235,31.075005168219235,0.0,0.0,0.6328921622855241,0.6328921622855241,0.0,0.0,0.97,0.97,0.96,0.96,30.142755013172657,30.142755013172657,0.0,0.0,60.285510026345314,1446.8522406322877,0.1549222629835508,5.873020665456382e-05,0.665
1959-12-14,1959-12-25,420.0154,0.9067213782142306,380.8369423592014,0.675,1959,12,14,1959.12,1959,3,75,11,0.032904311819835,8.29699401214026,0.0217862110769564,0.68,3,Normal,38,5,4,3,54,104.0,0.2730827512576453,276.8369423592014,276.8369423592014,,2,138.4184711796007,138.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,323.8369423592014,990.0,965.304184711796,24.695815288204017,0.1498238674231537,0.0253673884718402,989.824808744105,0.1356318340884253,0.1356318340884253,0.0,0.0,24.384992198220576,24.384992198220576,24.520624032309,24.520624032309,,0.9115867261615692,0.9115867261615692,0.0,0.0,30.17542262287316,30.17542262287316,0.0,0.0,0.614570725516765,0.614570725516765,0.0,0.0,0.97,0.97,0.96,0.96,29.270159944186965,29.270159944186965,0.0,0.0,58.54031988837393,1404.9676773209744,0.1537149193713443,5.87392702376171e-05,0.675
1959-12-15,1959-12-26,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1959,12,15,1959.12,1959,3,76,11,0.0333962868007022,5.694154871148385,0.0147314275926291,0.68,3,Normal,38,5,4,3,54,104.0,0.2690598524806973,282.53109723034976,282.53109723034976,,2,141.26554861517488,141.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0265062194460699,989.8216602692052,0.1412564082026532,0.1412564082026532,0.0,0.0,24.34774837485082,24.34774837485082,24.489004783053478,24.489004783053478,,0.912885864800419,0.912885864800419,0.0,0.0,30.79287558109209,30.79287558109209,0.0,0.0,0.6271461421811017,0.6271461421811017,0.0,0.0,0.97,0.97,0.96,0.96,29.86908931365933,29.86908931365933,0.0,0.0,59.73817862731866,1433.716287055648,0.1545494762397299,5.873314006938978e-05,0.67
1959-12-16,1959-12-27,443.8904,0.9076618404997884,402.90237744418727,0.648,1959,12,16,1959.12,1959,3,77,11,0.0348107654111777,16.371280213837508,0.0406333671141103,0.68,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1959-12-17,1959-12-28,463.5928,0.9065907191323836,420.28892993659525,0.63,1959,12,17,1959.12,1959,3,78,12,0.0363129635465218,17.386552492407986,0.0413680952649191,0.68,3,Normal,38,5,4,3,54,104.0,0.2474488205427857,316.28892993659525,316.28892993659525,,2,158.14446496829763,158.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,363.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1637476979092003,0.033257785987319,989.8029945161036,0.1769807122296207,0.1769807122296207,0.0,0.0,24.1347136191592,24.1347136191592,24.31169433138882,24.31169433138882,,0.9197689161281204,0.9197689161281204,0.0,0.0,34.4281410848333,34.4281410848333,0.0,0.0,0.7011841361473177,0.7011841361473177,0.0,0.0,0.97,0.97,0.96,0.96,33.3952968522883,33.3952968522883,0.0,0.0,66.7905937045766,1602.9742489098385,0.1589159003418258,5.865821070448128e-05,0.63
1959-12-18,1959-12-29,468.6029,0.9015518661337044,422.4698189706656,0.626,1959,12,18,1959.12,1959,3,79,12,0.0365013923590655,2.180889034070333,0.0051622362974567,0.68,3,Normal,38,5,4,3,54,104.0,0.2461714312596169,318.4698189706656,318.4698189706656,,2,159.2349094853328,159.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,365.4698189706656,990.0,965.501114185368,24.49888581463199,0.16451740131539,0.0336939637941331,989.8017886348904,0.1794014990574388,0.1794014990574388,0.0,0.0,24.12127295046505,24.12127295046505,24.30067444952249,24.30067444952249,,0.9201999924575164,0.9201999924575164,0.0,0.0,34.6624641394416,34.6624641394416,0.0,0.0,0.7059564997849612,0.7059564997849612,0.0,0.0,0.97,0.97,0.96,0.96,33.62259021525835,33.62259021525835,0.0,0.0,67.2451804305167,1613.8843303324006,0.1591715606912642,5.865302039178536e-05,0.625
1959-12-19,1959-12-30,463.5928,0.9065907191323836,420.28892993659525,0.63,1959,12,19,1959.12,1959,3,80,12,0.0363129635465218,2.180889034070333,0.0051890232616865,0.68,3,Normal,38,5,4,3,54,104.0,0.2474488205427857,316.28892993659525,316.28892993659525,,2,158.14446496829763,158.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,363.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1637476979092003,0.033257785987319,989.8029945161036,0.1769807122296207,0.1769807122296207,0.0,0.0,24.1347136191592,24.1347136191592,24.31169433138882,24.31169433138882,,0.9197689161281204,0.9197689161281204,0.0,0.0,34.4281410848333,34.4281410848333,0.0,0.0,0.7011841361473177,0.7011841361473177,0.0,0.0,0.97,0.97,0.96,0.96,33.3952968522883,33.3952968522883,0.0,0.0,66.7905937045766,1602.9742489098385,0.1589159003418258,5.865821070448128e-05,0.63
1959-12-20,1959-12-31,468.6029,0.9015518661337044,422.4698189706656,0.626,1959,12,20,1959.12,1959,3,81,12,0.0365013923590655,2.180889034070333,0.0051622362974567,0.68,3,Normal,38,5,4,3,54,104.0,0.2461714312596169,318.4698189706656,318.4698189706656,,2,159.2349094853328,159.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,365.4698189706656,990.0,965.501114185368,24.49888581463199,0.16451740131539,0.0336939637941331,989.8017886348904,0.1794014990574388,0.1794014990574388,0.0,0.0,24.12127295046505,24.12127295046505,24.30067444952249,24.30067444952249,,0.9201999924575164,0.9201999924575164,0.0,0.0,34.6624641394416,34.6624641394416,0.0,0.0,0.7059564997849612,0.7059564997849612,0.0,0.0,0.97,0.97,0.96,0.96,33.62259021525835,33.62259021525835,0.0,0.0,67.2451804305167,1613.8843303324006,0.1591715606912642,5.865302039178536e-05,0.625
1959-12-21,1960-01-01,478.7252,0.9002196493164109,430.9578316629287,0.615,1959,12,21,1959.12,1959,3,82,12,0.037234756655677,8.488012692263112,0.0196956919416235,0.47,3,Normal,38,5,4,3,54,104.0,0.2413229145846989,326.9578316629287,326.9578316629287,,2,163.47891583146435,163.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,373.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1675130843505891,0.0353915663325857,989.7970953493168,0.189101506412368,0.189101506412368,0.0,0.0,24.068683600421327,24.068683600421327,24.25778510683369,24.25778510683369,,0.921880144890208,0.921880144890208,0.0,0.0,35.57355332693169,35.57355332693169,0.0,0.0,0.7245122877175496,0.7245122877175496,0.0,0.0,0.97,0.97,0.96,0.96,34.506346727123734,34.506346727123734,0.0,0.0,69.01269345424747,1656.3046429019391,0.1601379262280708,5.863200318120232e-05,0.615
1959-12-22,1960-01-02,509.9149,0.8935905892579125,455.65515596238953,0.59,1959,12,22,1959.12,1959,3,83,12,0.0393686054751504,24.697324299460824,0.0542017882960143,0.47,3,Normal,38,5,4,3,54,104.0,0.2282427810574019,351.6551559623896,351.6551559623896,,2,175.82757798119476,175.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,398.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1762295363754716,0.0403310311924779,989.783439432432,0.2187689449529869,0.2187689449529869,0.0,0.0,23.91422228564832,23.91422228564832,24.132991230601306,24.132991230601306,,0.9262585650184424,0.9262585650184424,0.0,0.0,38.195675221442215,38.195675221442215,0.0,0.0,0.7779159922900655,0.7779159922900655,0.0,0.0,0.97,0.97,0.96,0.96,37.04980496479895,37.04980496479895,0.0,0.0,74.09960992959789,1778.3906383103497,0.1626221254384624,5.853241344951384e-05,0.59
1959-12-23,1960-01-03,520.5884,0.8885427859104034,462.56506724863937,0.581,1959,12,23,1959.12,1959,3,84,12,0.0399656218102824,6.909911286249838,0.0149382471256429,0.47,3,Normal,38,5,4,3,54,104.0,0.2248332339893224,358.56506724863937,358.56506724863937,,2,179.28253362431968,179.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,405.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1786682584610096,0.0417130134497278,989.7796187280892,0.2274063340607992,0.2274063340607992,0.0,0.0,23.870669591409627,23.870669591409627,24.098075925470425,24.098075925470425,,0.9274646385508942,0.9274646385508942,0.0,0.0,38.92589817534725,38.92589817534725,0.0,0.0,0.7927881502107382,0.7927881502107382,0.0,0.0,0.97,0.97,0.96,0.96,37.75812123008683,37.75812123008683,0.0,0.0,75.51624246017366,1812.389819044168,0.1632553943369483,5.850188970630825e-05,0.58
1959-12-24,1960-01-04,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1959,12,24,1959.12,1959,3,85,13,0.0406234612270272,7.613882138250346,0.0161935836306129,0.47,3,Normal,38,5,4,3,54,104.0,0.2211923782117751,366.1789493868897,366.1789493868897,,2,183.08947469344488,183.08947469344488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,413.1789493868897,990.0,965.715805272241,24.28419472775897,0.1813554337022003,0.0432357898773779,989.7754087764204,0.2371708447090877,0.2371708447090877,0.0,0.0,23.82243265947036,23.82243265947036,24.05960350417945,24.05960350417945,,0.928794597895512,0.928794597895512,0.0,0.0,39.729021323231024,39.729021323231024,0.0,0.0,0.8091450371330147,0.8091450371330147,0.0,0.0,0.9709145037133016,0.9709145037133016,0.96,0.96,38.57348302106002,38.57348302106002,0.0,0.0,77.14696604212004,1851.527185010881,0.1640800085642268,5.852251426620385e-05,0.575
1959-12-25,1960-01-05,525.9775,0.8881694527338079,467.1571483252964,0.58,1959,12,25,1959.12,1959,3,86,13,0.0403623776153056,3.021801061593294,0.0064684893989658,0.47,3,Normal,38,5,4,3,54,104.0,0.22262315876537,363.1571483252964,363.1571483252964,,2,181.5785741626482,181.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,410.1571483252964,990.0,965.7022071674638,24.29779283253617,0.180288946350666,0.0426314296650592,989.7770796239844,0.2332727213396323,0.2332727213396323,0.0,0.0,23.841599735180807,23.841599735180807,24.07487245652044,24.07487245652044,,0.9282666283500168,0.9282666283500168,0.0,0.0,39.41045339104741,39.41045339104741,0.0,0.0,0.8026568918746927,0.8026568918746927,0.0,0.0,0.9702656891874692,0.9702656891874692,0.96,0.96,38.23861072065525,38.23861072065525,0.0,0.0,76.4772214413105,1835.453314591452,0.1637076981813772,5.8497189771843136e-05,0.58
1959-12-26,1960-01-06,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1959,12,26,1959.12,1959,3,87,13,0.0408233700040498,5.335560054910161,0.0112923648561719,0.47,3,Normal,38,5,4,3,54,104.0,0.220109216831158,368.4927083802066,368.4927083802066,,2,184.2463541901033,184.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,415.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1821720310395413,0.0436985416760413,989.7741294272844,0.2401555938104665,0.2401555938104665,0.0,0.0,23.807756645763167,23.807756645763167,24.047912239573638,24.047912239573638,,0.9291989952554311,0.9291989952554311,0.0,0.0,39.97282190632457,39.97282190632457,0.0,0.0,0.8141104257907243,0.8141104257907243,0.0,0.0,0.9714110425790724,0.9714110425790724,0.96,0.96,38.83004060285033,38.83004060285033,0.0,0.0,77.66008120570066,1863.841948936816,0.1643624966656817,5.854184978092782e-05,0.57
1959-12-27,1960-01-07,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1959,12,27,1959.12,1959,3,88,13,0.0412429092696005,4.855778536465948,0.0101723974612987,0.47,3,Normal,38,5,4,3,54,104.0,0.2178701783926563,373.3484869166725,373.3484869166725,,2,186.67424345833624,186.67424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,420.3484869166725,990.0,965.748068191125,24.25193180887504,0.1838857859444597,0.0446696973833345,989.7714445166722,0.2465534875991744,0.2465534875991744,0.0,0.0,23.77682283794807,23.77682283794807,24.023376325547247,24.023376325547247,,0.9299583820443024,0.9299583820443024,0.0,0.0,40.4799935366296,40.4799935366296,0.0,0.0,0.8244397868967331,0.8244397868967331,0.0,0.0,0.9724439786896732,0.9724439786896732,0.96,0.96,39.364525972092345,39.364525972092345,0.0,0.0,78.72905194418469,1889.497246660433,0.1649299287669636,5.857578606040482e-05,0.565
1959-12-28,1960-01-08,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1959,12,28,1959.12,1959,3,89,13,0.041992562280209,8.676539474635831,0.0178520425975969,0.47,3,Normal,38,5,4,3,54,104.0,0.2139807506872445,382.0250263913084,382.0250263913084,,2,191.0125131956542,191.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,429.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1869480059305459,0.0464050052782616,989.7666469887912,0.2581540358921794,0.2581540358921794,0.0,0.0,23.721380334138185,23.721380334138185,23.979534370030365,23.979534370030365,,0.9312429120239828,0.9312429120239828,0.0,0.0,41.38123570765024,41.38123570765024,0.0,0.0,0.8427950245957277,0.8427950245957277,0.0,0.0,0.9742795024595728,0.9742795024595728,0.96,0.96,40.316889736411774,40.316889736411774,0.0,0.0,80.63377947282355,1935.210707347765,0.1659045832917741,5.863037897638088e-05,0.56
1959-12-29,1960-01-09,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1959,12,29,1959.12,1959,3,90,13,0.0427404455876776,8.656056799405293,0.0174982571469548,0.47,3,Normal,38,5,4,3,54,104.0,0.2102364604872206,390.6810831907137,390.6810831907137,,2,195.34054159535685,195.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,437.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1900029969450309,0.0481362166381427,989.7618607864168,0.2699535164669992,0.2699535164669992,0.0,0.0,23.665842395591667,23.665842395591667,23.935795912058666,23.935795912058666,,0.932523740087508,0.932523740087508,0.0,0.0,42.277855669412766,42.277855669412766,0.0,0.0,0.8610561236132946,0.8610561236132946,0.0,0.0,0.9761056123613294,0.9761056123613294,0.96,0.96,41.26765219751605,41.26765219751605,0.0,0.0,82.5353043950321,1980.8473054807705,0.1668454832812201,5.8683346671977854e-05,0.555
1959-12-30,1960-01-10,581.8096,0.8882166996280455,516.7730027239134,0.54,1959,12,30,1959.12,1959,3,91,13,0.0446491874353461,22.0919195331997,0.0427497555343508,0.47,3,Normal,38,5,4,3,54,104.0,0.2012489031969848,412.77300272391335,412.77300272391335,,2,206.38650136195668,206.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,459.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1977999207904574,0.0525546005447826,989.7496454786648,0.3013763140041526,0.3013763140041526,0.0,0.0,23.52279065240308,23.52279065240308,23.824166966407237,23.824166966407237,,0.93570630456989,0.93570630456989,0.0,0.0,44.550069677472514,44.550069677472514,0.0,0.0,0.907333394653208,0.907333394653208,0.0,0.0,0.98,0.98,0.96,0.96,43.65906828392306,43.65906828392306,0.0,0.0,87.31813656784612,2095.635277628307,0.1689680693604189,5.876120234475701e-05,0.54
1959-12-31,1960-01-11,593.4044,0.8886647923374786,527.3375978981461,0.532,1959,12,31,1959.12,1959,3,92,14,0.0455619684583998,10.56459517423275,0.0200338364196692,0.47,3,Normal,38,5,4,3,54,104.0,0.1972171155906985,423.3375978981461,423.3375978981461,,2,211.66879894907305,211.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,470.3375978981461,990.0,965.9730191905415,24.026980809458337,0.2015284942133085,0.0546675195796292,989.743803986207,0.3170063968472191,0.3170063968472191,0.0,0.0,23.45377839881813,23.45377839881813,23.77078479566535,23.77078479566535,,0.9369379136312022,0.9369379136312022,0.0,0.0,45.6162075208257,45.6162075208257,0.0,0.0,0.929046996350829,0.929046996350829,0.0,0.0,0.98,0.98,0.96,0.96,44.70388337040919,44.70388337040919,0.0,0.0,89.40776674081837,2145.786401779641,0.1695455948849057,5.866592262214751e-05,0.53
1960-01-01,1960-01-12,599.256,0.8886339443648977,532.5192229643311,0.53,1960,1,1,1960.01,1959,4,93,14,0.0460096608641182,5.181625066185006,0.0097304000357787,0.44,3,Normal,41,6,4,3,66,120.0,0.2253439778793446,412.5192229643311,412.5192229643311,,2,206.25961148216555,206.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,463.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1991220781466273,0.0525038445928662,989.7483740772606,0.3010032577575667,0.3010032577575667,0.0,0.0,23.45103431616357,23.45103431616357,23.752037573921143,23.752037573921143,,0.9356115782944368,0.9356115782944368,0.0,0.0,44.38236948782349,44.38236948782349,0.0,0.0,0.9039179121756312,0.9039179121756312,0.0,0.0,0.98,0.98,0.96,0.96,43.494722098067015,43.494722098067015,0.0,0.0,86.98944419613403,2087.7466607072165,0.1633545615722509,5.857602059193119e-05,0.53
1960-01-02,1960-01-13,605.1438,0.8886028945088347,537.7325322740754,0.526,1960,1,2,1960.01,1959,4,94,14,0.0464600907884801,5.213309309744318,0.009694985883962,0.44,3,Normal,41,6,4,3,66,120.0,0.2231592711947685,417.7325322740754,417.7325322740754,,2,208.8662661370377,208.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,468.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2009620167544809,0.053546506454815,989.7454914767908,0.3086668224428909,0.3086668224428909,0.0,0.0,23.417028259114428,23.417028259114428,23.72569508155732,23.72569508155732,,0.9362169141374914,0.9362169141374914,0.0,0.0,44.907126405155786,44.907126405155786,0.0,0.0,0.9146054257669204,0.9146054257669204,0.0,0.0,0.98,0.98,0.96,0.96,44.00898387705267,44.00898387705267,0.0,0.0,88.01796775410534,2112.431226098528,0.1636835461337565,5.8528923649188376e-05,0.525
1960-01-03,1960-01-14,611.0679,0.8869861279741288,542.0087505502821,0.523,1960,1,3,1960.01,1959,4,95,14,0.0468295560475443,4.276218276206691,0.0078895742400195,0.44,3,Normal,41,6,4,3,66,120.0,0.2213986395573287,422.0087505502821,422.0087505502821,,2,211.00437527514103,211.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,473.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2024712268616379,0.0544017501100564,989.7431270230284,0.3150131258254232,0.3150131258254232,0.0,0.0,23.3890745197266,23.3890745197266,23.704087645552026,23.704087645552026,,0.9367098066277516,0.9367098066277516,0.0,0.0,45.336528750553015,45.336528750553015,0.0,0.0,0.9233508910499596,0.9233508910499596,0.0,0.0,0.98,0.98,0.96,0.96,44.429798175541954,44.429798175541954,0.0,0.0,88.85959635108391,2132.630312426014,0.1639449478645279,5.848983267870278e-05,0.525
1960-01-04,1960-01-15,611.0679,0.8869861279741288,542.0087505502821,0.523,1960,1,4,1960.01,1959,4,96,14,0.0468295560475443,0.0,0.0,0.44,3,Normal,41,6,4,3,66,120.0,0.2213986395573287,422.0087505502821,422.0087505502821,,2,211.00437527514103,211.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,473.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2024712268616379,0.0544017501100564,989.7431270230284,0.3150131258254232,0.3150131258254232,0.0,0.0,23.3890745197266,23.3890745197266,23.704087645552026,23.704087645552026,,0.9367098066277516,0.9367098066277516,0.0,0.0,45.336528750553015,45.336528750553015,0.0,0.0,0.9233508910499596,0.9233508910499596,0.0,0.0,0.98,0.98,0.96,0.96,44.429798175541954,44.429798175541954,0.0,0.0,88.85959635108391,2132.630312426014,0.1639449478645279,5.848983267870278e-05,0.525
1960-01-05,1960-01-16,617.0284,0.8884164098844547,548.1781559247493,0.519,1960,1,5,1960.01,1959,4,97,14,0.0473625926718983,6.169405374467146,0.0112543801824056,0.44,3,Normal,41,6,4,3,66,120.0,0.2189069350958831,428.17815592474926,428.17815592474926,,2,214.08907796237463,214.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,479.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2046486014353592,0.0556356311849498,989.7397157673796,0.3242672338871239,0.3242672338871239,0.0,0.0,23.34864683183125,23.34864683183125,23.672914065718373,23.672914065718373,,0.9374151201456764,0.9374151201456764,0.0,0.0,45.95437687786247,45.95437687786247,0.0,0.0,0.9359343559646124,0.9359343559646124,0.0,0.0,0.98,0.98,0.96,0.96,45.03528934030521,45.03528934030521,0.0,0.0,90.07057868061042,2161.69388833465,0.1643089526773752,5.843269873266388e-05,0.52
1960-01-06,1960-01-17,617.0284,0.8884164098844547,548.1781559247493,0.519,1960,1,6,1960.01,1959,4,98,14,0.0473625926718983,0.0,0.0,0.44,3,Normal,41,6,4,3,66,120.0,0.2189069350958831,428.17815592474926,428.17815592474926,,2,214.08907796237463,214.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,479.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2046486014353592,0.0556356311849498,989.7397157673796,0.3242672338871239,0.3242672338871239,0.0,0.0,23.34864683183125,23.34864683183125,23.672914065718373,23.672914065718373,,0.9374151201456764,0.9374151201456764,0.0,0.0,45.95437687786247,45.95437687786247,0.0,0.0,0.9359343559646124,0.9359343559646124,0.0,0.0,0.98,0.98,0.96,0.96,45.03528934030521,45.03528934030521,0.0,0.0,90.07057868061042,2161.69388833465,0.1643089526773752,5.843269873266388e-05,0.52
1960-01-07,1960-01-18,623.0255,0.8843912864860217,550.9983234585969,0.515,1960,1,7,1960.01,1959,4,99,15,0.0476062551468227,2.8201675338476657,0.0051182869598324,0.44,3,Normal,41,6,4,3,66,120.0,0.217786506584565,430.9983234585969,430.9983234585969,,2,215.4991617292985,215.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,481.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2056439260589036,0.0561996646917193,989.7381564092494,0.3285374181262392,0.3285374181262392,0.0,0.0,23.330126535559494,23.330126535559494,23.65866395368573,23.65866395368573,,0.9377352460582628,0.9377352460582628,0.0,0.0,46.23614518417596,46.23614518417596,0.0,0.0,0.941673018007657,0.941673018007657,0.0,0.0,0.98,0.98,0.96,0.96,45.31142228049245,45.31142228049245,0.0,0.0,90.62284456098487,2174.948269463637,0.1644702727807745,5.840628839585163e-05,0.515
1960-01-08,1960-01-19,623.0255,0.8843912864860217,550.9983234585969,0.515,1960,1,8,1960.01,1959,4,100,15,0.0476062551468227,0.0,0.0,0.44,3,Normal,41,6,4,3,66,120.0,0.217786506584565,430.9983234585969,430.9983234585969,,2,215.4991617292985,215.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,481.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2056439260589036,0.0561996646917193,989.7381564092494,0.3285374181262392,0.3285374181262392,0.0,0.0,23.330126535559494,23.330126535559494,23.65866395368573,23.65866395368573,,0.9377352460582628,0.9377352460582628,0.0,0.0,46.23614518417596,46.23614518417596,0.0,0.0,0.941673018007657,0.941673018007657,0.0,0.0,0.98,0.98,0.96,0.96,45.31142228049245,45.31142228049245,0.0,0.0,90.62284456098487,2174.948269463637,0.1644702727807745,5.840628839585163e-05,0.515
1960-01-09,1960-01-20,623.0255,0.8843912864860217,550.9983234585969,0.515,1960,1,9,1960.01,1959,4,101,15,0.0476062551468227,0.0,0.0,0.44,3,Normal,41,6,4,3,66,120.0,0.217786506584565,430.9983234585969,430.9983234585969,,2,215.4991617292985,215.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,481.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2056439260589036,0.0561996646917193,989.7381564092494,0.3285374181262392,0.3285374181262392,0.0,0.0,23.330126535559494,23.330126535559494,23.65866395368573,23.65866395368573,,0.9377352460582628,0.9377352460582628,0.0,0.0,46.23614518417596,46.23614518417596,0.0,0.0,0.941673018007657,0.941673018007657,0.0,0.0,0.98,0.98,0.96,0.96,45.31142228049245,45.31142228049245,0.0,0.0,90.62284456098487,2174.948269463637,0.1644702727807745,5.840628839585163e-05,0.515
1960-01-10,1960-01-21,623.0255,0.8843912864860217,550.9983234585969,0.515,1960,1,10,1960.01,1959,4,102,15,0.0476062551468227,0.0,0.0,0.44,3,Normal,41,6,4,3,66,120.0,0.217786506584565,430.9983234585969,430.9983234585969,,2,215.4991617292985,215.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,481.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2056439260589036,0.0561996646917193,989.7381564092494,0.3285374181262392,0.3285374181262392,0.0,0.0,23.330126535559494,23.330126535559494,23.65866395368573,23.65866395368573,,0.9377352460582628,0.9377352460582628,0.0,0.0,46.23614518417596,46.23614518417596,0.0,0.0,0.941673018007657,0.941673018007657,0.0,0.0,0.98,0.98,0.96,0.96,45.31142228049245,45.31142228049245,0.0,0.0,90.62284456098487,2174.948269463637,0.1644702727807745,5.840628839585163e-05,0.515
1960-01-11,1960-01-22,623.0255,0.8843912864860217,550.9983234585969,0.515,1960,1,11,1960.01,1959,4,103,15,0.0476062551468227,0.0,0.0,0.53,3,Normal,41,6,4,3,66,120.0,0.217786506584565,430.9983234585969,430.9983234585969,,2,215.4991617292985,215.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,481.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2056439260589036,0.0561996646917193,989.7381564092494,0.3285374181262392,0.3285374181262392,0.0,0.0,23.330126535559494,23.330126535559494,23.65866395368573,23.65866395368573,,0.9377352460582628,0.9377352460582628,0.0,0.0,46.23614518417596,46.23614518417596,0.0,0.0,0.941673018007657,0.941673018007657,0.0,0.0,0.98,0.98,0.96,0.96,45.31142228049245,45.31142228049245,0.0,0.0,90.62284456098487,2174.948269463637,0.1644702727807745,5.840628839585163e-05,0.515
1960-01-12,1960-01-23,623.0255,0.8843912864860217,550.9983234585969,0.515,1960,1,12,1960.01,1959,4,104,15,0.0476062551468227,0.0,0.0,0.53,3,Normal,41,6,4,3,66,120.0,0.217786506584565,430.9983234585969,430.9983234585969,,2,215.4991617292985,215.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,481.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2056439260589036,0.0561996646917193,989.7381564092494,0.3285374181262392,0.3285374181262392,0.0,0.0,23.330126535559494,23.330126535559494,23.65866395368573,23.65866395368573,,0.9377352460582628,0.9377352460582628,0.0,0.0,46.23614518417596,46.23614518417596,0.0,0.0,0.941673018007657,0.941673018007657,0.0,0.0,0.98,0.98,0.96,0.96,45.31142228049245,45.31142228049245,0.0,0.0,90.62284456098487,2174.948269463637,0.1644702727807745,5.840628839585163e-05,0.515
1960-01-13,1960-01-24,635.1294,0.8861628436789661,562.8280752081156,0.506,1960,1,13,1960.01,1959,4,105,15,0.0486283456979812,11.829751749518664,0.0210184108977584,0.53,3,Normal,41,6,4,3,66,120.0,0.2132089803011832,442.8280752081156,442.8280752081156,,3,147.6093584027052,147.6093584027052,147.6093584027052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,493.8280752081156,990.0,966.1327263384364,23.86727366156356,0.209819012490967,0.0585656150416231,989.7316153724674,0.1542274654776268,0.1542274654776268,0.1542274654776268,0.0,23.44466156855337,23.44466156855337,23.44466156855337,23.598889034031004,,0.91476755210699,0.91476755210699,0.91476755210699,0.0,31.046118529875216,31.046118529875216,31.046118529875216,0.0,0.6323038397123262,0.6323038397123262,0.6323038397123262,0.0,0.97,0.97,0.97,0.96,30.11473497397896,30.11473497397896,30.11473497397896,0.0,90.34420492193688,2168.260918126485,0.1605182983960608,5.667123175630097e-05,0.505
1960-01-14,1960-01-25,635.1294,0.8861628436789661,562.8280752081156,0.506,1960,1,14,1960.01,1959,4,106,16,0.0486283456979812,0.0,0.0,0.53,3,Normal,41,6,4,3,66,120.0,0.2132089803011832,442.8280752081156,442.8280752081156,,3,147.6093584027052,147.6093584027052,147.6093584027052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,493.8280752081156,990.0,966.1327263384364,23.86727366156356,0.209819012490967,0.0585656150416231,989.7316153724674,0.1542274654776268,0.1542274654776268,0.1542274654776268,0.0,23.44466156855337,23.44466156855337,23.44466156855337,23.598889034031004,,0.91476755210699,0.91476755210699,0.91476755210699,0.0,31.046118529875216,31.046118529875216,31.046118529875216,0.0,0.6323038397123262,0.6323038397123262,0.6323038397123262,0.0,0.97,0.97,0.97,0.96,30.11473497397896,30.11473497397896,30.11473497397896,0.0,90.34420492193688,2168.260918126485,0.1605182983960608,5.667123175630097e-05,0.505
1960-01-15,1960-01-26,635.1294,0.8861628436789661,562.8280752081156,0.506,1960,1,15,1960.01,1959,4,107,16,0.0486283456979812,0.0,0.0,0.53,3,Normal,41,6,4,3,66,120.0,0.2132089803011832,442.8280752081156,442.8280752081156,,3,147.6093584027052,147.6093584027052,147.6093584027052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,493.8280752081156,990.0,966.1327263384364,23.86727366156356,0.209819012490967,0.0585656150416231,989.7316153724674,0.1542274654776268,0.1542274654776268,0.1542274654776268,0.0,23.44466156855337,23.44466156855337,23.44466156855337,23.598889034031004,,0.91476755210699,0.91476755210699,0.91476755210699,0.0,31.046118529875216,31.046118529875216,31.046118529875216,0.0,0.6323038397123262,0.6323038397123262,0.6323038397123262,0.0,0.97,0.97,0.97,0.96,30.11473497397896,30.11473497397896,30.11473497397896,0.0,90.34420492193688,2168.260918126485,0.1605182983960608,5.667123175630097e-05,0.505
1960-01-16,1960-01-27,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1960,1,16,1960.01,1959,4,108,16,0.0494114767522878,9.06401683225272,0.0158491732241209,0.53,3,Normal,41,6,4,3,66,120.0,0.2098297942394516,451.8920920403683,451.8920920403683,,3,150.63069734678945,150.63069734678945,150.63069734678945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,502.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2130179852587491,0.0603784184080736,989.7266035963332,0.1605623062690652,0.1605623062690652,0.1605623062690652,0.0,23.3925268758826,23.3925268758826,23.3925268758826,23.553089182151663,,0.9159607669843912,0.9159607669843912,0.9159607669843912,0.0,31.652367200998903,31.652367200998903,31.652367200998903,0.0,0.6446510631568005,0.6446510631568005,0.6446510631568005,0.0,0.97,0.97,0.97,0.96,30.70279618496894,30.70279618496894,30.70279618496894,0.0,92.1083885549068,2210.6013253177634,0.1610590351516962,5.661896709002047e-05,0.495
1960-01-17,1960-01-28,666.0345,0.8753352736866753,583.0034913422678,0.493,1960,1,17,1960.01,1959,4,109,16,0.0503715016519719,11.111399301899494,0.0190588898126791,0.53,3,Normal,41,6,4,3,66,120.0,0.2058306713116247,463.0034913422678,463.0034913422678,,3,154.33449711408926,154.33449711408926,154.33449711408926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,514.0034913422678,990.0,966.22351571104,23.776484288959864,0.2186243432724915,0.0626006982684535,989.7187749584592,0.1685625137664328,0.1685625137664328,0.1685625137664328,0.0,23.32669673365254,23.32669673365254,23.32669673365254,23.49525924741897,,0.917425052939393,0.917425052939393,0.917425052939393,0.0,32.39108900745586,32.39108900745586,32.39108900745586,0.0,0.6596963137974717,0.6596963137974717,0.6596963137974717,0.0,0.97,0.97,0.97,0.96,31.419356337232184,31.419356337232184,31.419356337232184,0.0,94.25806901169656,2262.1936562807173,0.1616766801767913,5.654989095608845e-05,0.495
1960-01-18,1960-01-29,672.3268,0.8764068829576366,589.2318351168824,0.488,1960,1,18,1960.01,1959,4,110,16,0.0509096305540986,6.2283437746145855,0.0105702771021852,0.53,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1960-01-19,1960-01-30,672.3268,0.8764068829576366,589.2318351168824,0.488,1960,1,19,1960.01,1959,4,111,16,0.0509096305540986,0.0,0.0,0.53,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1960-01-20,1960-01-31,672.3268,0.8764068829576366,589.2318351168824,0.488,1960,1,20,1960.01,1959,4,112,16,0.0509096305540986,0.0,0.0,0.53,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1960-01-21,1960-02-01,685.0236,0.878477532975807,601.777842158206,0.482,1960,1,21,1960.01,1959,4,113,17,0.051993605562469,12.546007041323604,0.0208482369445987,0.64,3,Normal,41,6,4,3,66,120.0,0.1994091367166893,481.777842158206,481.777842158206,,3,160.59261405273534,160.59261405273534,160.59261405273534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,532.777842158206,990.0,966.3071113686328,23.69288863136717,0.2292936219576187,0.0663555684316412,989.7043508096108,0.1824630123212913,0.1824630123212913,0.1824630123212913,0.0,23.214776428656663,23.214776428656663,23.214776428656663,23.397239440977955,,0.9199073990526369,0.9199073990526369,0.9199073990526369,0.0,33.63356356735391,33.63356356735391,33.63356356735391,0.0,0.6850012946507924,0.6850012946507924,0.6850012946507924,0.0,0.97,0.97,0.97,0.96,32.62455666033329,32.62455666033329,32.62455666033329,0.0,97.87366998099986,2348.9680795439967,0.1626408669850444,5.643084461603372e-05,0.48
1960-01-22,1960-02-02,691.4282,0.8804892019345739,608.7950640130589,0.48,1960,1,22,1960.01,1959,4,114,17,0.0525998935307282,7.017221854852892,0.0115264105602248,0.64,3,Normal,41,6,4,3,66,120.0,0.1971106651374327,488.7950640130589,488.7950640130589,,3,162.93168800435296,162.93168800435296,162.93168800435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,539.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2332814400344617,0.0677590128026117,989.6989595471628,0.1878428824100118,0.1878428824100118,0.1878428824100118,0.0,23.17593640870062,23.17593640870062,23.17593640870062,23.36377929111063,,0.920840836108718,0.920840836108718,0.920840836108718,0.0,34.10092169574594,34.10092169574594,34.10092169574594,0.0,0.6945197901373918,0.6945197901373918,0.6945197901373918,0.0,0.97,0.97,0.97,0.96,33.07789404487356,33.07789404487356,33.07789404487356,0.0,99.23368213462068,2381.6083712308964,0.1630001424132638,5.639359669009437e-05,0.48
1960-01-23,1960-02-03,691.4282,0.8804892019345739,608.7950640130589,0.48,1960,1,23,1960.01,1959,4,115,17,0.0525998935307282,0.0,0.0,0.64,3,Normal,41,6,4,3,66,120.0,0.1971106651374327,488.7950640130589,488.7950640130589,,3,162.93168800435296,162.93168800435296,162.93168800435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,539.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2332814400344617,0.0677590128026117,989.6989595471628,0.1878428824100118,0.1878428824100118,0.1878428824100118,0.0,23.17593640870062,23.17593640870062,23.17593640870062,23.36377929111063,,0.920840836108718,0.920840836108718,0.920840836108718,0.0,34.10092169574594,34.10092169574594,34.10092169574594,0.0,0.6945197901373918,0.6945197901373918,0.6945197901373918,0.0,0.97,0.97,0.97,0.96,33.07789404487356,33.07789404487356,33.07789404487356,0.0,99.23368213462068,2381.6083712308964,0.1630001424132638,5.639359669009437e-05,0.48
1960-01-24,1960-02-04,691.4282,0.8804892019345739,608.7950640130589,0.48,1960,1,24,1960.01,1959,4,116,17,0.0525998935307282,0.0,0.0,0.64,3,Normal,41,6,4,3,66,120.0,0.1971106651374327,488.7950640130589,488.7950640130589,,3,162.93168800435296,162.93168800435296,162.93168800435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,539.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2332814400344617,0.0677590128026117,989.6989595471628,0.1878428824100118,0.1878428824100118,0.1878428824100118,0.0,23.17593640870062,23.17593640870062,23.17593640870062,23.36377929111063,,0.920840836108718,0.920840836108718,0.920840836108718,0.0,34.10092169574594,34.10092169574594,34.10092169574594,0.0,0.6945197901373918,0.6945197901373918,0.6945197901373918,0.0,0.97,0.97,0.97,0.96,33.07789404487356,33.07789404487356,33.07789404487356,0.0,99.23368213462068,2381.6083712308964,0.1630001424132638,5.639359669009437e-05,0.48
1960-01-25,1960-02-05,697.8704,0.8821520065429723,615.6277736669467,0.475,1960,1,25,1960.01,1959,4,117,17,0.0531902396448241,6.832709653887832,0.0110987677069688,0.64,3,Normal,41,6,4,3,66,120.0,0.1949229796525063,495.6277736669467,495.6277736669467,,3,165.20925788898225,165.20925788898225,165.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,546.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2371644016445111,0.0691255547333893,989.693710043622,0.1930980337757777,0.1930980337757777,0.1930980337757777,0.0,23.138100915178573,23.138100915178573,23.138100915178573,23.331198948954352,,0.9217401502918904,0.9217401502918904,0.9217401502918904,0.0,34.55487260602481,34.55487260602481,34.55487260602481,0.0,0.7037652261919513,0.7037652261919513,0.7037652261919513,0.0,0.97,0.97,0.97,0.96,33.51822642784406,33.51822642784406,33.51822642784406,0.0,100.55467928353218,2413.312302804772,0.1633368141995686,5.635651761377368e-05,0.475
