Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1960-01-26,1960-02-06,730.6486,0.8864028278959922,647.6489852382476,0.462,1960,1,26,1960.01,1959,4,118,17,0.0559568723245846,32.02121157130091,0.0494422322911868,0.64,3,Normal,41,6,4,3,66,120.0,0.1852855524136367,527.6489852382476,527.6489852382476,,3,175.88299507941588,175.88299507941588,175.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,578.6489852382476,990.0,966.490595940953,23.50940405904703,0.2553617408462265,0.081059594095299,989.6635786650584,0.2189074876985396,0.2189074876985396,0.2189074876985396,0.0,22.95407523640697,22.95407523640697,22.95407523640697,23.17298272410551,,0.9253913439100214,0.9253913439100214,0.9253913439100214,0.0,36.6393521214461,36.6393521214461,36.6393521214461,0.0,0.7462189841435051,0.7462189841435051,0.7462189841435051,0.0,0.97,0.97,0.97,0.96,35.540171557802715,35.540171557802715,35.540171557802715,0.0,106.62051467340814,2558.8923521617958,0.1646270079990724,5.612975758520501e-05,0.46
1960-01-27,1960-02-07,750.7725,0.8881602932782826,666.8063237852695,0.452,1960,1,27,1960.01,1959,4,119,17,0.0576120663750472,19.157338547021823,0.0287299892992482,0.64,3,Normal,41,6,4,3,66,120.0,0.1799623004754877,546.8063237852695,546.8063237852695,,3,182.2687745950898,182.2687745950898,182.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,597.8063237852695,990.0,966.567225295141,23.43277470485896,0.2662486676873926,0.0887225295141077,989.6450288027984,0.2350534384553317,0.2350534384553317,0.2350534384553317,0.0,22.84275006920212,22.84275006920212,22.84275006920212,23.07780350765745,,0.9274920496578256,0.9274920496578256,0.9274920496578256,0.0,37.87124275864404,37.87124275864404,37.87124275864404,0.0,0.7713084064896952,0.7713084064896952,0.7713084064896952,0.0,0.97,0.97,0.97,0.96,36.73510547588472,36.73510547588472,36.73510547588472,0.0,110.20531642765414,2644.9275942637,0.1652733522412474,5.598433405937006e-05,0.45
1960-01-28,1960-02-08,771.2422,0.8877747482097623,684.6893499137433,0.444,1960,1,28,1960.01,1959,4,120,18,0.0591571598325474,17.883026128473826,0.0261184523035544,0.64,3,Normal,41,6,4,3,66,120.0,0.1752619637140807,564.6893499137433,564.6893499137433,,3,188.2297833045811,188.2297833045811,188.2297833045811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,615.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2764114153301032,0.0958757399654973,989.6277128447044,0.2506912235901857,0.2506912235901857,0.2506912235901857,0.0,22.738264221459257,22.738264221459257,22.738264221459257,22.98895544504944,,0.92932188711513,0.92932188711513,0.92932188711513,0.0,39.00771547116455,39.00771547116455,39.00771547116455,0.0,0.7944544902477505,0.7944544902477505,0.7944544902477505,0.0,0.97,0.97,0.97,0.96,37.837484007029616,37.837484007029616,37.837484007029616,0.0,113.51245202108883,2724.2988485061323,0.1657867937268033,5.5838199670918366e-05,0.445
1960-01-29,1960-02-09,764.3804,0.8926299826267534,682.3088631722309,0.445,1960,1,29,1960.01,1959,4,121,18,0.0589514857780807,2.3804867415124136,0.0034888697333417,0.64,3,Normal,41,6,4,3,66,120.0,0.1758734298746888,562.3088631722309,562.3088631722309,,3,187.43628772407692,187.43628772407692,187.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,613.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2750586081571444,0.0949235452688923,989.630017846574,0.2485805253460447,0.2485805253460447,0.2485805253460447,0.0,22.75220186853901,22.75220186853901,22.75220186853901,23.00078239388506,,0.9290936904795964,0.9290936904795964,0.9290936904795964,0.0,38.85754126107175,38.85754126107175,38.85754126107175,0.0,0.7913959523639866,0.7913959523639866,0.7913959523639866,0.0,0.97,0.97,0.97,0.96,37.69181502323959,37.69181502323959,37.69181502323959,0.0,113.07544506971875,2713.8106816732507,0.1657247196584867,5.585870668213008e-05,0.445
1960-01-30,1960-02-10,757.5572,0.8885900059140133,673.1577568282033,0.45,1960,1,30,1960.01,1959,4,122,18,0.0581608301899567,9.15110634402754,0.0135942968066592,0.64,3,Normal,41,6,4,3,66,120.0,0.1782643054808105,553.1577568282033,553.1577568282033,,3,184.38591894273443,184.38591894273443,184.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,604.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2698581245388891,0.0912631027312813,989.6388787727298,0.2405156708722548,0.2405156708722548,0.2405156708722548,0.0,22.805732074544707,22.805732074544707,22.805732074544707,23.046247745416963,,0.9281955223077544,0.9281955223077544,0.9281955223077544,0.0,38.27806172676951,38.27806172676951,38.27806172676951,0.0,0.7795939251887883,0.7795939251887883,0.7795939251887883,0.0,0.97,0.97,0.97,0.96,37.12971987496642,37.12971987496642,37.12971987496642,0.0,111.38915962489926,2673.3398309975823,0.1654725931551983,5.593600170511268e-05,0.45
1960-01-31,1960-02-11,757.5572,0.8885900059140133,673.1577568282033,0.45,1960,1,31,1960.01,1959,4,123,18,0.0581608301899567,0.0,0.0,0.64,3,Normal,41,6,4,3,66,120.0,0.1782643054808105,553.1577568282033,553.1577568282033,,3,184.38591894273443,184.38591894273443,184.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,604.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2698581245388891,0.0912631027312813,989.6388787727298,0.2405156708722548,0.2405156708722548,0.2405156708722548,0.0,22.805732074544707,22.805732074544707,22.805732074544707,23.046247745416963,,0.9281955223077544,0.9281955223077544,0.9281955223077544,0.0,38.27806172676951,38.27806172676951,38.27806172676951,0.0,0.7795939251887883,0.7795939251887883,0.7795939251887883,0.0,0.97,0.97,0.97,0.96,37.12971987496642,37.12971987496642,37.12971987496642,0.0,111.38915962489926,2673.3398309975823,0.1654725931551983,5.593600170511268e-05,0.45
1960-02-01,1960-02-12,764.3804,0.8926299826267534,682.3088631722309,0.445,1960,2,1,1960.02,1959,5,124,18,0.0589514857780807,9.15110634402754,0.0134119704989345,0.64,3,Normal,43,7,5,4,78,137.0,0.2007888324402697,545.3088631722309,545.3088631722309,,3,181.7696210574103,181.7696210574103,181.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,600.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2676708361768262,0.0881235452688923,989.6442056185542,0.2337656223281185,0.2337656223281185,0.2337656223281185,0.0,22.78120454353717,22.78120454353717,22.78120454353717,23.014970165865293,,0.9271844650823255,0.9271844650823255,0.9271844650823255,0.0,37.65328150368112,37.65328150368112,37.65328150368112,0.0,0.7668692770607152,0.7668692770607152,0.7668692770607152,0.0,0.97,0.97,0.97,0.96,36.52368305857068,36.52368305857068,36.52368305857068,0.0,109.57104917571203,2629.705180217089,0.1605886352791722,5.581497863752096e-05,0.445
1960-02-02,1960-02-13,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1960,2,2,1960.02,1959,5,125,18,0.0607094797880934,20.347152893665907,0.0289574876304164,0.64,3,Normal,43,7,5,4,78,137.0,0.1949744923085548,565.6560160658968,565.6560160658968,,3,188.5520053552989,188.5520053552989,188.5520053552989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,620.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2792339227942936,0.0962624064263587,989.6245036707792,0.2515483342450951,0.2515483342450951,0.2515483342450951,0.0,22.662331272270613,22.662331272270613,22.662331272270613,22.913879606515707,,0.9292908284783682,0.9292908284783682,0.9292908284783682,0.0,38.94270276442132,38.94270276442132,38.94270276442132,0.0,0.7931304025340391,0.7931304025340391,0.7931304025340391,0.0,0.97,0.97,0.97,0.96,37.77442168148868,37.77442168148868,37.77442168148868,0.0,113.32326504446604,2719.758361067185,0.1612784384583399,5.564987172505694e-05,0.435
1960-02-03,1960-02-14,792.06,0.8911767402221192,705.8654488603318,0.435,1960,2,3,1960.02,1959,5,126,18,0.0609867747815326,3.2094327944349743,0.0045468053431667,0.64,3,Normal,43,7,5,4,78,137.0,0.1940879812451451,568.8654488603318,568.8654488603318,,3,189.6218162867773,189.6218162867773,189.6218162867773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,623.8654488603318,990.0,966.7234617954412,23.276538204558733,0.281057811845943,0.0975461795441327,989.62139600861,0.2543940313228275,0.2543940313228275,0.2543940313228275,0.0,22.643540181845868,22.643540181845868,22.643540181845868,22.897934213168696,,0.929604848711596,0.929604848711596,0.929604848711596,0.0,39.14440616749108,39.14440616749108,39.14440616749108,0.0,0.7972384148165188,0.7972384148165188,0.7972384148165188,0.0,0.97,0.97,0.97,0.96,37.970073982466346,37.970073982466346,37.970073982466346,0.0,113.91022194739904,2733.845326737577,0.1613766789850883,5.562251738458219e-05,0.435
1960-02-04,1960-02-15,806.1332,0.8935666243082664,720.3337222668207,0.431,1960,2,4,1960.02,1959,5,127,19,0.0622368336038533,14.468273406488947,0.0200855144764827,0.64,3,Normal,43,7,5,4,78,137.0,0.1901896242881344,583.3337222668207,583.3337222668207,,3,194.44457408894024,194.44457408894024,194.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,638.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2892799891441001,0.1033334889067282,989.6073865219493,0.2674892415219175,0.2674892415219175,0.2674892415219175,0.0,22.55856239135998,22.55856239135998,22.55856239135998,22.8260516328819,,0.9310460342247908,0.9310460342247908,0.9310460342247908,0.0,40.05134475256568,40.05134475256568,40.05134475256568,0.0,0.8157096690950241,0.8157096690950241,0.8157096690950241,0.0,0.9715709669095024,0.9715709669095024,0.9715709669095024,0.96,38.91272374727607,38.91272374727607,38.91272374727607,0.0,116.7381712418282,2801.716109803877,0.1620612330552351,5.558956828928927e-05,0.43
1960-02-05,1960-02-16,813.2284,0.8958086931444238,728.4970702319307,0.424,1960,2,5,1960.02,1959,5,128,19,0.0629421468680388,8.163347965110006,0.0112057389091641,0.64,3,Normal,43,7,5,4,78,137.0,0.1880584090151295,591.4970702319307,591.4970702319307,,3,197.16569007731024,197.16569007731024,197.16569007731024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,646.4970702319307,990.0,966.8139882809276,23.18601171907233,0.293919139402733,0.1065988280927723,989.5994820325044,0.2750639322164687,0.2750639322164687,0.2750639322164687,0.0,22.51042981936037,22.51042981936037,22.51042981936037,22.78549375157684,,0.9318777491840248,0.9318777491840248,0.9318777491840248,0.0,40.56138465906263,40.56138465906263,40.56138465906263,0.0,0.8260974472314182,0.8260974472314182,0.8260974472314182,0.0,0.9726097447231418,0.9726097447231418,0.9726097447231418,0.96,39.45039797886807,39.45039797886807,39.45039797886807,0.0,118.3511939366042,2840.428654478501,0.1624593958887506,5.557987233337614e-05,0.425
1960-02-06,1960-02-17,849.2947,0.8954821115912885,760.52821131929,0.409,1960,2,6,1960.02,1959,5,129,19,0.0657096374579866,32.03114108735929,0.0421169663539433,0.64,3,Normal,43,7,5,4,78,137.0,0.1801379593300632,623.52821131929,623.52821131929,,3,207.84273710643,207.84273710643,207.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,678.52821131929,990.0,966.9421128452772,23.057887154722835,0.3121221214506418,0.117058463395787,989.5708194151536,0.3056576470929042,0.3056576470929042,0.3056576470929042,0.0,22.32304892278348,22.32304892278348,22.32304892278348,22.628706569876385,,0.9349639487000048,0.9349639487000048,0.9349639487000048,0.0,42.54239433070188,42.54239433070188,42.54239433070188,0.0,0.8664438763890402,0.8664438763890402,0.8664438763890402,0.0,0.976644387638904,0.976644387638904,0.976644387638904,0.96,41.54879065980112,41.54879065980112,41.54879065980112,0.0,124.64637197940334,2991.51292750568,0.1638944750822313,5.552915102789314e-05,0.41
1960-02-07,1960-02-18,834.7498,0.8963571399655789,748.233943314839,0.416,1960,2,7,1960.02,1959,5,130,19,0.0646474127024021,12.294268004450943,0.0164310482226784,0.64,3,Normal,43,7,5,4,78,137.0,0.1830978148265503,611.233943314839,611.233943314839,,3,203.74464777161305,203.74464777161305,203.74464777161305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,666.233943314839,990.0,966.8929357732592,23.107064226740704,0.3051354100135798,0.1133701829944517,989.581494406992,0.2937096926268132,0.2937096926268132,0.2937096926268132,0.0,22.394848941105856,22.394848941105856,22.394848941105856,22.68855863373267,,0.9339456715125448,0.9339456715125448,0.9339456715125448,0.0,41.79214474860806,41.79214474860806,41.79214474860806,0.0,0.8511638441671703,0.8511638441671703,0.8511638441671703,0.0,0.975116384416717,0.975116384416717,0.975116384416717,0.96,40.75220508428278,40.75220508428278,40.75220508428278,0.0,122.25661525284832,2934.15876606836,0.1633935700794659,5.556002128971511e-05,0.415
1960-02-08,1960-02-19,856.6266,0.8970607168566745,768.4460718744957,0.407,1960,2,8,1960.02,1959,5,131,19,0.0663937406099564,20.212128559656666,0.0263025985809941,0.64,3,Normal,43,7,5,4,78,137.0,0.1782818665021104,631.4460718744957,631.4460718744957,,3,210.48202395816523,210.48202395816523,210.48202395816523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,686.4460718744957,990.0,966.973784287498,23.026215712502108,0.3166217636317046,0.1194338215623487,989.563944414806,0.3134460718744957,0.3134460718744957,0.3134460718744957,0.0,22.276714055433587,22.276714055433587,22.276714055433587,22.59016012730808,,0.9355343978252796,0.9355343978252796,0.9355343978252796,0.0,43.01942499833254,43.01942499833254,43.01942499833254,0.0,0.8761593686014774,0.8761593686014774,0.8761593686014774,0.0,0.9776159368601476,0.9776159368601476,0.9776159368601476,0.96,42.056475472929726,42.056475472929726,42.056475472929726,0.0,126.1694264187892,3028.0662340509407,0.1641877433389957,5.550285995139416e-05,0.405
1960-02-09,1960-02-20,849.2947,0.8954821115912885,760.52821131929,0.409,1960,2,9,1960.02,1959,5,132,19,0.0657096374579866,7.9178605552057215,0.0104110017713486,0.64,3,Normal,43,7,5,4,78,137.0,0.1801379593300632,623.52821131929,623.52821131929,,3,207.84273710643,207.84273710643,207.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,678.52821131929,990.0,966.9421128452772,23.057887154722835,0.3121221214506418,0.117058463395787,989.5708194151536,0.3056576470929042,0.3056576470929042,0.3056576470929042,0.0,22.32304892278348,22.32304892278348,22.32304892278348,22.628706569876385,,0.9349639487000048,0.9349639487000048,0.9349639487000048,0.0,42.54239433070188,42.54239433070188,42.54239433070188,0.0,0.8664438763890402,0.8664438763890402,0.8664438763890402,0.0,0.976644387638904,0.976644387638904,0.976644387638904,0.96,41.54879065980112,41.54879065980112,41.54879065980112,0.0,124.64637197940334,2991.51292750568,0.1638944750822313,5.552915102789314e-05,0.41
1960-02-10,1960-02-21,849.2947,0.8954821115912885,760.52821131929,0.409,1960,2,10,1960.02,1959,5,133,19,0.0657096374579866,0.0,0.0,0.64,3,Normal,43,7,5,4,78,137.0,0.1801379593300632,623.52821131929,623.52821131929,,3,207.84273710643,207.84273710643,207.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,678.52821131929,990.0,966.9421128452772,23.057887154722835,0.3121221214506418,0.117058463395787,989.5708194151536,0.3056576470929042,0.3056576470929042,0.3056576470929042,0.0,22.32304892278348,22.32304892278348,22.32304892278348,22.628706569876385,,0.9349639487000048,0.9349639487000048,0.9349639487000048,0.0,42.54239433070188,42.54239433070188,42.54239433070188,0.0,0.8664438763890402,0.8664438763890402,0.8664438763890402,0.0,0.976644387638904,0.976644387638904,0.976644387638904,0.96,41.54879065980112,41.54879065980112,41.54879065980112,0.0,124.64637197940334,2991.51292750568,0.1638944750822313,5.552915102789314e-05,0.41
1960-02-11,1960-02-22,863.9982,0.9020463209442272,779.3663976124346,0.405,1960,2,11,1960.02,1959,5,134,20,0.0673372567537143,18.838186293144645,0.02417115537808,0.67,3,Normal,43,7,5,4,78,137.0,0.175783816725606,642.3663976124346,642.3663976124346,,3,214.12213253747825,214.12213253747825,214.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,697.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3228276772088348,0.1227099192837304,989.5544624035076,0.3243663976124347,0.3243663976124347,0.3243663976124347,0.0,22.212630415445407,22.212630415445407,22.212630415445407,22.53699681305784,,0.9363207982481656,0.9363207982481656,0.9363207982481656,0.0,43.6741961803531,43.6741961803531,43.6741961803531,0.0,0.8894948305570896,0.8894948305570896,0.8894948305570896,0.0,0.978949483055709,0.978949483055709,0.978949483055709,0.96,42.754831773630286,42.754831773630286,42.754831773630286,0.0,128.26449532089086,3078.3478877013804,0.1645753469918965,5.546527123842748e-05,0.405
1960-02-12,1960-02-23,863.9982,0.9020463209442272,779.3663976124346,0.405,1960,2,12,1960.02,1959,5,135,20,0.0673372567537143,0.0,0.0,0.67,3,Normal,43,7,5,4,78,137.0,0.175783816725606,642.3663976124346,642.3663976124346,,3,214.12213253747825,214.12213253747825,214.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,697.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3228276772088348,0.1227099192837304,989.5544624035076,0.3243663976124347,0.3243663976124347,0.3243663976124347,0.0,22.212630415445407,22.212630415445407,22.212630415445407,22.53699681305784,,0.9363207982481656,0.9363207982481656,0.9363207982481656,0.0,43.6741961803531,43.6741961803531,43.6741961803531,0.0,0.8894948305570896,0.8894948305570896,0.8894948305570896,0.0,0.978949483055709,0.978949483055709,0.978949483055709,0.96,42.754831773630286,42.754831773630286,42.754831773630286,0.0,128.26449532089086,3078.3478877013804,0.1645753469918965,5.546527123842748e-05,0.405
1960-02-13,1960-02-24,893.8841,0.8990978772765416,803.6892968412517,0.396,1960,2,13,1960.02,1959,5,136,20,0.0694387552470841,24.32289922881705,0.0302640576705619,0.67,3,Normal,43,7,5,4,78,137.0,0.1704638851586707,666.6892968412517,666.6892968412517,,4,166.67232421031292,166.67232421031292,166.67232421031292,166.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,721.6892968412517,990.0,967.114757187365,22.885242812635056,0.3366501413167393,0.1300067890523755,989.5333430696307,0.1965801316205447,0.1965801316205447,0.1965801316205447,0.1965801316205447,22.22200575064537,22.22200575064537,22.22200575064537,22.22200575064537,,0.9203020118956284,0.9203020118956284,0.9203020118956284,0.9203020118956284,33.42841754576138,33.42841754576138,33.42841754576138,33.42841754576138,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.97,0.97,0.97,0.97,32.425565019388536,32.425565019388536,32.425565019388536,32.425565019388536,129.70226007755414,3112.8542418613,0.1613835851582499,5.404077393742419e-05,0.395
1960-02-14,1960-02-25,901.4559,0.907115570001353,817.7246825595828,0.391,1960,2,14,1960.02,1959,5,137,20,0.0706514125731479,14.0353857183311,0.0171639501872421,0.67,3,Normal,43,7,5,4,78,137.0,0.1675380515250835,680.7246825595828,680.7246825595828,,4,170.1811706398957,170.1811706398957,170.1811706398957,170.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,735.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3446263128046506,0.1342174047678748,989.5211562824276,0.2049420563613455,0.2049420563613455,0.2049420563613455,0.2049420563613455,22.145315495827845,22.145315495827845,22.145315495827845,22.145315495827845,,0.9214628254111932,0.9214628254111932,0.9214628254111932,0.9214628254111932,34.05727509111771,34.05727509111771,34.05727509111771,34.05727509111771,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.97,0.97,0.97,0.97,33.035556838384174,33.035556838384174,33.035556838384174,33.035556838384174,132.1422273535367,3171.413456484881,0.161597454708001,5.3922202625080326e-05,0.39
1960-02-15,1960-02-26,901.4559,0.907115570001353,817.7246825595828,0.391,1960,2,15,1960.02,1959,5,138,20,0.0706514125731479,0.0,0.0,0.67,3,Normal,43,7,5,4,78,137.0,0.1675380515250835,680.7246825595828,680.7246825595828,,4,170.1811706398957,170.1811706398957,170.1811706398957,170.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,735.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3446263128046506,0.1342174047678748,989.5211562824276,0.2049420563613455,0.2049420563613455,0.2049420563613455,0.2049420563613455,22.145315495827845,22.145315495827845,22.145315495827845,22.145315495827845,,0.9214628254111932,0.9214628254111932,0.9214628254111932,0.9214628254111932,34.05727509111771,34.05727509111771,34.05727509111771,34.05727509111771,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.97,0.97,0.97,0.97,33.035556838384174,33.035556838384174,33.035556838384174,33.035556838384174,132.1422273535367,3171.413456484881,0.161597454708001,5.3922202625080326e-05,0.39
1960-02-16,1960-02-27,909.0679,0.9012241447918772,819.2739407352476,0.39,1960,2,16,1960.02,1959,5,139,20,0.0707852684795253,1.5492581756648178,0.0018910136141697,0.67,3,Normal,43,7,5,4,78,137.0,0.1672212347887582,682.2739407352476,682.2739407352476,,4,170.5684851838119,170.5684851838119,170.5684851838119,170.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,737.2739407352476,990.0,967.177095762941,22.822904237058992,0.345506740969301,0.1346821822205743,989.51981107681,0.205887103848501,0.205887103848501,0.205887103848501,0.205887103848501,22.13682821002062,22.13682821002062,22.13682821002062,22.13682821002062,,0.921591666972316,0.921591666972316,0.921591666972316,0.921591666972316,34.126474579841464,34.126474579841464,34.126474579841464,34.126474579841464,0.6950402154753862,0.6950402154753862,0.6950402154753862,0.6950402154753862,0.97,0.97,0.97,0.97,33.10268034244622,33.10268034244622,33.10268034244622,33.10268034244622,132.41072136978488,3177.857312874837,0.1616195936257345,5.390907337955022e-05,0.39
1960-02-17,1960-02-28,916.7204,0.9105214280240044,834.6935677067364,0.383,1960,2,17,1960.02,1959,5,140,20,0.072117524249862,15.41962697148881,0.01847339858369,0.67,3,Normal,43,7,5,4,78,137.0,0.1641320902668486,697.6935677067364,697.6935677067364,,4,174.4233919266841,174.4233919266841,174.4233919266841,174.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,752.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3542695631298337,0.1393080703120209,989.506422366558,0.2152930763011092,0.2152930763011092,0.2152930763011092,0.2152930763011092,22.052355019430152,22.052355019430152,22.052355019430152,22.052355019430152,,0.922882257557576,0.922882257557576,0.922882257557576,0.922882257557576,34.81326047454846,34.81326047454846,34.81326047454846,34.81326047454846,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.97,0.97,0.97,0.97,33.768862660312,33.768862660312,33.768862660312,33.768862660312,135.075450641248,3241.810815389952,0.1618263945801794,5.377856447033932e-05,0.385
1960-02-18,1960-02-29,916.7204,0.9105214280240044,834.6935677067364,0.383,1960,2,18,1960.02,1959,5,141,21,0.072117524249862,0.0,0.0,0.67,3,Normal,43,7,5,4,78,137.0,0.1641320902668486,697.6935677067364,697.6935677067364,,4,174.4233919266841,174.4233919266841,174.4233919266841,174.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,752.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3542695631298337,0.1393080703120209,989.506422366558,0.2152930763011092,0.2152930763011092,0.2152930763011092,0.2152930763011092,22.052355019430152,22.052355019430152,22.052355019430152,22.052355019430152,,0.922882257557576,0.922882257557576,0.922882257557576,0.922882257557576,34.81326047454846,34.81326047454846,34.81326047454846,34.81326047454846,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.97,0.97,0.97,0.97,33.768862660312,33.768862660312,33.768862660312,33.768862660312,135.075450641248,3241.810815389952,0.1618263945801794,5.377856447033932e-05,0.385
1960-02-19,1960-03-01,916.7204,0.9105214280240044,834.6935677067364,0.383,1960,2,19,1960.02,1959,5,142,21,0.072117524249862,0.0,0.0,0.67,3,Normal,43,7,5,4,78,137.0,0.1641320902668486,697.6935677067364,697.6935677067364,,4,174.4233919266841,174.4233919266841,174.4233919266841,174.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,752.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3542695631298337,0.1393080703120209,989.506422366558,0.2152930763011092,0.2152930763011092,0.2152930763011092,0.2152930763011092,22.052355019430152,22.052355019430152,22.052355019430152,22.052355019430152,,0.922882257557576,0.922882257557576,0.922882257557576,0.922882257557576,34.81326047454846,34.81326047454846,34.81326047454846,34.81326047454846,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.97,0.97,0.97,0.97,33.768862660312,33.768862660312,33.768862660312,33.768862660312,135.075450641248,3241.810815389952,0.1618263945801794,5.377856447033932e-05,0.385
1960-02-20,1960-03-02,924.4132,0.9124994692702046,843.5265543863715,0.38,1960,2,20,1960.02,1959,5,143,21,0.0728806942989824,8.832986679635043,0.0104714980621572,0.67,3,Normal,43,7,5,4,78,137.0,0.1624133814016815,706.5265543863715,706.5265543863715,,4,176.63163859659286,176.63163859659286,176.63163859659286,176.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,761.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3592892624755515,0.1432632771931857,989.4974474603312,0.2207790964914821,0.2207790964914821,0.2207790964914821,0.2207790964914821,22.00256214629438,22.00256214629438,22.00256214629438,22.00256214629438,,0.9236253018257804,0.9236253018257804,0.9236253018257804,0.9236253018257804,35.202724366825194,35.202724366825194,35.202724366825194,35.202724366825194,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.97,0.97,0.97,0.97,34.146642635820434,34.146642635820434,34.146642635820434,34.146642635820434,136.58657054328174,3278.077693038762,0.1619232611386401,5.370033695726065e-05,0.38
1960-02-21,1960-03-03,932.1467,0.9087491724907756,847.0875422650073,0.377,1960,2,21,1960.02,1959,5,144,21,0.0731883636516966,3.5609878786358418,0.0042038014974393,0.74,4,Mod_Dry,36,6,5,4,54,105.0,0.1239541307846919,742.0875422650073,742.0875422650073,,4,185.52188556625185,185.52188556625185,185.52188556625185,185.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,789.0875422650073,990.0,967.28835016906,22.71164983094002,0.3773200738308274,0.1610437711325036,989.4616361550368,0.2434882156062298,0.2434882156062298,0.2434882156062298,0.2434882156062298,21.92979777037046,21.92979777037046,21.92979777037046,21.92979777037046,,0.926983114962896,0.926983114962896,0.926983114962896,0.926983114962896,36.9862498781736,36.9862498781736,36.9862498781736,36.9862498781736,0.7532841115717637,0.7532841115717637,0.7532841115717637,0.7532841115717637,0.97,0.97,0.97,0.97,35.87666238182839,35.87666238182839,35.87666238182839,35.87666238182839,143.50664952731356,3444.159588655525,0.1694118286093483,5.371732569497314e-05,0.375
1960-02-22,1960-03-04,932.1467,0.9087491724907756,847.0875422650073,0.377,1960,2,22,1960.02,1959,5,145,21,0.0731883636516966,0.0,0.0,0.74,4,Mod_Dry,36,6,5,4,54,105.0,0.1239541307846919,742.0875422650073,742.0875422650073,,4,185.52188556625185,185.52188556625185,185.52188556625185,185.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,789.0875422650073,990.0,967.28835016906,22.71164983094002,0.3773200738308274,0.1610437711325036,989.4616361550368,0.2434882156062298,0.2434882156062298,0.2434882156062298,0.2434882156062298,21.92979777037046,21.92979777037046,21.92979777037046,21.92979777037046,,0.926983114962896,0.926983114962896,0.926983114962896,0.926983114962896,36.9862498781736,36.9862498781736,36.9862498781736,36.9862498781736,0.7532841115717637,0.7532841115717637,0.7532841115717637,0.7532841115717637,0.97,0.97,0.97,0.97,35.87666238182839,35.87666238182839,35.87666238182839,35.87666238182839,143.50664952731356,3444.159588655525,0.1694118286093483,5.371732569497314e-05,0.375
1960-02-23,1960-03-05,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1960,2,23,1960.02,1959,5,146,21,0.0757675219888029,29.85136964243407,0.0340404208743616,0.74,4,Mod_Dry,36,6,5,4,54,105.0,0.1197346800036653,771.9389119074414,771.9389119074414,,4,192.98472797686037,192.98472797686037,192.98472797686037,192.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,818.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4046344825921432,0.1759694559537206,989.4193960614542,0.2635184600970601,0.2635184600970601,0.2635184600970601,0.2635184600970601,21.74812195372741,21.74812195372741,21.74812195372741,21.74812195372741,,0.9294969935237206,0.9294969935237206,0.9294969935237206,0.9294969935237206,38.25880409567959,38.25880409567959,38.25880409567959,38.25880409567959,0.7792017127429651,0.7792017127429651,0.7792017127429651,0.7792017127429651,0.97,0.97,0.97,0.97,37.1110399728092,37.1110399728092,37.1110399728092,37.1110399728092,148.44415989123678,3562.6598373896827,0.1692753712665731,5.341677718614743e-05,0.37
1960-02-24,1960-03-06,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1960,2,24,1960.02,1959,5,147,21,0.0764734562663935,8.170535620261147,0.0092311020327296,0.74,4,Mod_Dry,36,6,5,4,54,105.0,0.1186293969556953,780.1094475277025,780.1094475277025,,4,195.02736188192563,195.02736188192563,195.02736188192563,195.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,827.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4121106336834974,0.1800547237638512,989.4078346425526,0.2690766132693917,0.2690766132693917,0.2690766132693917,0.2690766132693917,21.69832023917249,21.69832023917249,21.69832023917249,21.69832023917249,,0.9301802684141578,0.9301802684141578,0.9301802684141578,0.9301802684141578,38.60357119715911,38.60357119715911,38.60357119715911,38.60357119715911,0.7862234459706539,0.7862234459706539,0.7862234459706539,0.7862234459706539,0.97,0.97,0.97,0.97,37.44546406124433,37.44546406124433,37.44546406124433,37.44546406124433,149.78185624497732,3594.7645498794554,0.169224107440441,5.333363326263638e-05,0.365
1960-02-25,1960-03-07,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1960,2,25,1960.02,1959,5,148,22,0.0764734562663935,0.0,0.0,0.74,4,Mod_Dry,36,6,5,4,54,105.0,0.1186293969556953,780.1094475277025,780.1094475277025,,4,195.02736188192563,195.02736188192563,195.02736188192563,195.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,827.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4121106336834974,0.1800547237638512,989.4078346425526,0.2690766132693917,0.2690766132693917,0.2690766132693917,0.2690766132693917,21.69832023917249,21.69832023917249,21.69832023917249,21.69832023917249,,0.9301802684141578,0.9301802684141578,0.9301802684141578,0.9301802684141578,38.60357119715911,38.60357119715911,38.60357119715911,38.60357119715911,0.7862234459706539,0.7862234459706539,0.7862234459706539,0.7862234459706539,0.97,0.97,0.97,0.97,37.44546406124433,37.44546406124433,37.44546406124433,37.44546406124433,149.78185624497732,3594.7645498794554,0.169224107440441,5.333363326263638e-05,0.365
1960-02-26,1960-03-08,979.4038,0.924461588505012,905.4211927358452,0.359,1960,2,26,1960.02,1959,5,149,22,0.078228391052377,20.311745208142728,0.022433476674837,0.74,4,Mod_Dry,36,6,5,4,54,105.0,0.1159681271461397,800.4211927358452,800.4211927358452,,4,200.1052981839613,200.1052981839613,200.1052981839613,200.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,847.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4306961564891996,0.1903369541886762,989.3789668893222,0.2833011528061293,0.2833011528061293,0.2833011528061293,0.2833011528061293,21.573980965572733,21.573980965572733,21.573980965572733,21.573980965572733,,0.9318695708382227,0.9318695708382227,0.9318695708382227,0.9318695708382227,39.453243133937136,39.453243133937136,39.453243133937136,39.453243133937136,0.8035283733999417,0.8035283733999417,0.8035283733999417,0.8035283733999417,0.970352837339994,0.970352837339994,0.970352837339994,0.970352837339994,38.28356641728054,38.28356641728054,38.28356641728054,38.28356641728054,153.13426566912216,3675.222376058932,0.169130418967119,5.314364037989527e-05,0.36
1960-02-27,1960-03-09,987.4235,0.9179659771125324,906.4211780013768,0.357,1960,2,27,1960.02,1959,5,150,22,0.0783147897793189,0.9999852655314498,0.0011032236335611,0.74,4,Mod_Dry,36,6,5,4,54,105.0,0.1158401883675322,801.4211780013768,801.4211780013768,,4,200.3552945003442,200.3552945003442,200.3552945003442,200.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,848.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4316111565922165,0.1911369424011014,989.3772519010066,0.2840161422709844,0.2840161422709844,0.2840161422709844,0.2840161422709844,21.56755104673013,21.56755104673013,21.56755104673013,21.56755104673013,,0.9319521304163,0.9319521304163,0.9319521304163,0.9319521304163,39.49425836709491,39.49425836709491,39.49425836709491,39.49425836709491,0.8043637141974522,0.8043637141974522,0.8043637141974522,0.8043637141974522,0.9704363714197451,0.9704363714197451,0.9704363714197451,0.9704363714197451,38.32666478167749,38.32666478167749,38.32666478167749,38.32666478167749,153.30665912670997,3679.35981904104,0.1691340216308109,5.313708229791703e-05,0.355
1960-02-28,1960-03-10,1003.5869,0.9213790990341242,924.6839937244496,0.353,1960,2,28,1960.02,1959,5,151,22,0.0798926970577924,18.26281572307289,0.0197503318398686,0.74,4,Mod_Dry,36,6,5,4,54,105.0,0.1135523062068806,819.6839937244496,819.6839937244496,,4,204.9209984311124,204.9209984311124,204.9209984311124,204.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,866.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4483218810838488,0.2057471949795596,989.3459309239364,0.2970740555129814,0.2970740555129814,0.2970740555129814,0.2970740555129814,21.45012089352579,21.45012089352579,21.45012089352579,21.45012089352579,,0.933454267909244,0.933454267909244,0.933454267909244,0.933454267909244,40.239071651773386,40.239071651773386,40.239071651773386,40.239071651773386,0.8195330275310262,0.8195330275310262,0.8195330275310262,0.8195330275310262,0.9719533027531024,0.9719533027531024,0.9719533027531024,0.9719533027531024,39.11049859165988,39.11049859165988,39.11049859165988,39.11049859165988,156.44199436663953,3754.607864799349,0.169184278551769,5.301568638523062e-05,0.355
1960-02-29,1960-03-11,1036.4114,0.9189739555961264,952.4350838829192,0.343,1960,2,29,1960.02,1959,5,152,22,0.0822903912474842,27.75109015846977,0.0291369885759911,0.74,4,Mod_Dry,36,6,5,4,54,105.0,0.1102437339581533,847.4350838829192,847.4350838829192,,4,211.8587709707298,211.8587709707298,211.8587709707298,211.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,894.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4737145055845033,0.2279480671063354,989.2983374273092,0.3175763129121894,0.3175763129121894,0.3175763129121894,0.3175763129121894,21.2710207788652,21.2710207788652,21.2710207788652,21.2710207788652,,0.9348339161423974,0.9348339161423974,0.9348339161423974,0.9348339161423974,41.315017423555,41.315017423555,41.315017423555,41.315017423555,0.8414463833717922,0.8414463833717922,0.8414463833717922,0.8414463833717922,0.9741446383371792,0.9741446383371792,0.9741446383371792,0.9741446383371792,40.24680270596324,40.24680270596324,40.24680270596324,40.24680270596324,160.98721082385296,3863.6930597724713,0.1690269641974284,5.276943393515531e-05,0.345
1960-03-01,1960-03-12,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1960,3,1,1960.03,1959,6,153,22,0.0839317391369504,18.997082054007024,0.0195557474007304,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1327936262802067,842.4321659369264,842.4321659369264,,4,210.6080414842316,210.6080414842316,210.6080414842316,210.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,898.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4773718899653015,0.2239457327495411,989.2986823772852,0.3138241244526947,0.3138241244526947,0.3138241244526947,0.3138241244526947,21.19912958908482,21.19912958908482,21.19912958908482,21.19912958908482,,0.9344815972842766,0.9344815972842766,0.9344815972842766,0.9344815972842766,40.91687260455978,40.91687260455978,40.91687260455978,40.91687260455978,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.9733337527587776,0.9733337527587776,0.9733337527587776,0.9733337527587776,39.82577316334898,39.82577316334898,39.82577316334898,39.82577316334898,159.30309265339594,3823.2742236815034,0.1639878709387303,5.252750412393544e-05,0.34
1960-03-02,1960-03-13,1078.3827,0.9251619817921662,997.6786758623872,0.331,1960,3,2,1960.03,1959,6,154,22,0.0861994375945102,26.24650992546083,0.0263075783420684,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1293001475535128,868.6786758623872,868.6786758623872,,4,217.1696689655968,217.1696689655968,217.1696689655968,217.1696689655968,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,924.6786758623872,990.0,967.8907147034496,22.109285296550524,0.5013878031126457,0.2449429406899097,989.2536692561974,0.3336825804140381,0.3336825804140381,0.3336825804140381,0.3336825804140381,21.029271972333927,21.029271972333927,21.029271972333927,21.029271972333927,,0.9357419828703027,0.9357419828703027,0.9357419828703027,0.9357419828703027,41.91005410858181,41.91005410858181,41.91005410858181,41.91005410858181,0.8535652567939269,0.8535652567939269,0.8535652567939269,0.8535652567939269,0.9753565256793928,0.9753565256793928,0.9753565256793928,0.9753565256793928,40.87724476638172,40.87724476638172,40.87724476638172,40.87724476638172,163.50897906552686,3924.215497572645,0.1638894195309835,5.2285341074414e-05,0.33
1960-03-03,1960-03-14,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1960,3,3,1960.03,1959,6,155,23,0.0901011685254177,45.15892281142908,0.0433038882265637,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1237009484161773,913.8375986738164,913.8375986738164,,4,228.45939966845413,228.45939966845413,228.45939966845413,228.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,969.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5427088309806155,0.2810700789390532,989.1762210900804,0.3692392669324222,0.3692392669324222,0.3692392669324222,0.3692392669324222,20.77234937017312,20.77234937017312,20.77234937017312,20.77234937017312,,0.9376067186089948,0.9376067186089948,0.9376067186089948,0.9376067186089948,43.63691702511538,43.63691702511538,43.63691702511538,43.63691702511538,0.88873558095958,0.88873558095958,0.88873558095958,0.88873558095958,0.978873558095958,0.978873558095958,0.978873558095958,0.978873558095958,42.71502423271278,42.71502423271278,42.71502423271278,42.71502423271278,170.8600969308511,4100.642326340427,0.1638415196653199,5.19360749713344e-05,0.32
1960-03-04,1960-03-15,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1960,3,4,1960.03,1959,6,156,23,0.093315514734791,37.2030811270065,0.0344459998801779,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1194399455618558,951.0406798008228,951.0406798008228,,4,237.7601699502057,237.7601699502057,237.7601699502057,237.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1007.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5767501556251948,0.3108325438406582,989.1124173005342,0.3998741710326911,0.3998741710326911,0.3998741710326911,0.3998741710326911,20.560986707270345,20.560986707270345,20.560986707270345,20.560986707270345,,0.9387936260409327,0.9387936260409327,0.9387936260409327,0.9387936260409327,45.00822507188722,45.00822507188722,45.00822507188722,45.00822507188722,0.9166644617492304,0.9166644617492304,0.9166644617492304,0.9166644617492304,0.98,0.98,0.98,0.98,44.108060570449474,44.108060570449474,44.108060570449474,44.108060570449474,176.4322422817979,4234.373814763149,0.1633570342131325,5.153192416506546e-05,0.31
1960-03-05,1960-03-16,1192.4734,0.9195163786021252,1096.498822347363,0.301,1960,3,5,1960.03,1959,6,157,23,0.0947374982508122,16.458142546540554,0.0150097220453983,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1176471851778548,967.4988223473632,967.4988223473632,,4,241.8747055868408,241.8747055868408,241.8747055868408,241.8747055868408,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1023.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5918095796433536,0.3239990578778904,989.0841913624788,0.4138489872187322,0.4138489872187322,0.4138489872187322,0.4138489872187322,20.467060362168294,20.467060362168294,20.467060362168294,20.467060362168294,,0.9393047002693948,0.9393047002693948,0.9393047002693948,0.9393047002693948,45.60275906095983,45.60275906095983,45.60275906095983,45.60275906095983,0.9287730969645586,0.9287730969645586,0.9287730969645586,0.9287730969645586,0.98,0.98,0.98,0.98,44.69070387974063,44.69070387974063,44.69070387974063,44.69070387974063,178.76281551896253,4290.307572455101,0.1630305586067759,5.1324442466688646e-05,0.3
1960-03-06,1960-03-17,1247.589,0.9151467263536076,1141.726989184771,0.287,1960,3,6,1960.03,1959,6,158,23,0.0986452118655642,45.22816683740757,0.0396138194733417,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1129867308226724,1012.7269891847708,1012.7269891847708,,4,253.18174729619275,253.18174729619275,253.18174729619275,253.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1068.726989184771,990.0,968.345427680295,21.65457231970504,0.6526474249898242,0.3665450859402021,988.98080748907,0.4534270203744461,0.4534270203744461,0.4534270203744461,0.4534270203744461,20.1819527884006,20.1819527884006,20.1819527884006,20.1819527884006,,0.9398482186997488,0.9398482186997488,0.9398482186997488,0.9398482186997488,47.09686515992029,47.09686515992029,47.09686515992029,47.09686515992029,0.9592029564138552,0.9592029564138552,0.9592029564138552,0.9592029564138552,0.98,0.98,0.98,0.98,46.15492785672188,46.15492785672188,46.15492785672188,46.15492785672188,184.61971142688756,4430.873074245301,0.1617021522445675,5.0638774044540505e-05,0.285
1960-03-07,1960-03-18,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1960,3,7,1960.03,1959,6,159,23,0.1021894809402341,41.0216328086799,0.0346833063644077,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1090679774224368,1053.7486219934508,1053.7486219934508,,4,263.4371554983627,263.4371554983627,263.4371554983627,263.4371554983627,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1109.7486219934508,990.0,968.4743528119794,21.52564718802057,0.7127628948299747,0.419873208591486,988.8673638965784,0.490917475343942,0.490917475343942,0.490917475343942,0.490917475343942,19.902093609255097,19.902093609255097,19.902093609255097,19.902093609255097,,0.9398835204525442,0.9398835204525442,0.9398835204525442,0.9398835204525442,48.3268543554145,48.3268543554145,48.3268543554145,48.3268543554145,0.9842536528597658,0.9842536528597658,0.9842536528597658,0.9842536528597658,0.98,0.98,0.98,0.98,47.36031726830621,47.36031726830621,47.36031726830621,47.36031726830621,189.44126907322484,4546.5904577573965,0.1601703570399711,4.993845177516115e-05,0.28
1960-03-08,1960-03-19,1342.9646,0.905877929951145,1216.5619918456675,0.269,1960,3,8,1960.03,1959,6,160,23,0.1051109560954656,33.81336985221674,0.0277942020865849,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1060365200167825,1087.5619918456675,1087.5619918456675,,4,271.8904979614169,271.8904979614169,271.8904979614169,271.8904979614169,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1143.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7623149598349219,0.4638305893993678,988.7738544507656,0.5228973221310692,0.5228973221310692,0.5228973221310692,0.5228973221310692,19.670333725691155,19.670333725691155,19.670333725691155,19.670333725691155,,0.939219086166747,0.939219086166747,0.939219086166747,0.939219086166747,49.261923699939125,49.261923699939125,49.261923699939125,49.261923699939125,1.00329783502931,1.00329783502931,1.00329783502931,1.00329783502931,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1584793880560905,4.924368078059448e-05,0.27
1960-03-09,1960-03-20,1412.3815,0.928274988254288,1311.0784203230735,0.258,1960,3,9,1960.03,1959,6,161,23,0.1132771755159135,94.51642847740597,0.0720905988629691,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.0983922837874275,1182.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,82.07842032307349,26.086939792604756,5.090134593678976,4.453867769469104,3.817600945259232,42.629877222061424,67.08693979260475,13.090134593678975,11.453867769469104,9.817600945259231,109.62987722206142,1191.6309421557528,990.0,968.8776750353012,21.12232496469892,0.8327579757453509,0.48,988.6872420242546,0.5349,0.5349,0.5349,0.5349,19.27466698895352,19.27466698895352,19.27466698895352,19.27466698895352,,0.937926961005535,0.937926961005535,0.937926961005535,0.937926961005535,48.75591336954089,48.75591336954089,48.75591336954089,48.75591336954089,0.992992125652564,0.992992125652564,0.992992125652564,0.992992125652564,0.98,0.98,0.98,0.98,47.78079510215007,47.78079510215007,47.78079510215007,47.78079510215007,191.1231804086003,4586.956329806407,0.1457755519776643,4.826342939611119e-05,0.26
1960-03-10,1960-03-21,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1960,3,10,1960.03,1959,6,162,24,0.122182213407947,103.06756819483236,0.0728832588938375,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.0912211334949924,1285.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,185.14598851790583,58.84484906383054,10.000000000000002,10.046681547483262,8.611441326414225,97.6430165801778,99.84484906383054,18.0,17.04668154748326,14.611441326414225,164.6430165801778,1234.8915306113138,990.0,969.2072408859808,20.79275911401908,0.9052857660329374,0.48,988.614714233967,0.5349,0.5349,0.5349,0.5349,18.87257334798607,18.87257334798607,18.87257334798607,18.87257334798607,,0.936668606046156,0.936668606046156,0.936668606046156,0.936668606046156,47.67475607045717,47.67475607045717,47.67475607045717,47.67475607045717,0.9709726287262151,0.9709726287262151,0.9709726287262151,0.9709726287262151,0.98,0.98,0.98,0.98,46.72126094904802,46.72126094904802,46.72126094904802,46.72126094904802,186.8850437961921,4485.24105110861,0.1321539963437981,4.719319287782629e-05,0.24
1960-03-11,1960-03-22,1612.0655,0.96221627423111,1551.1556592265113,0.223,1960,3,11,1960.03,1959,6,163,24,0.1340198489571705,137.00967070860546,0.0883274801556187,0.67,3,Normal,49,9,9,9,107,183.0,0.1179765543912295,1368.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,268.15565922651126,51.0,9.0,13.187983240648094,13.187983240648094,181.77969274521504,100.0,18.0,22.18798324064809,22.18798324064809,288.779692745215,1240.187983240648,990.0,969.649887514424,20.35011248557589,0.9190053490171544,0.48,988.6009946509828,0.5349,0.5349,0.5349,0.5349,18.416207136558675,18.416207136558675,18.416207136558675,18.416207136558675,,0.93523105248016,0.93523105248016,0.93523105248016,0.93523105248016,46.45051170906919,46.45051170906919,46.45051170906919,46.45051170906919,0.9460389350115924,0.9460389350115924,0.9460389350115924,0.9460389350115924,0.98,0.98,0.98,0.98,45.521501474887806,45.521501474887806,45.521501474887806,45.521501474887806,182.0860058995512,4370.06414158923,0.1173873201032248,4.59813146210988e-05,0.225
1960-03-12,1960-03-23,1746.8622,0.982614654600295,1716.4923972873114,0.205,1960,3,12,1960.03,1959,6,164,24,0.1483049431256237,165.33673806080014,0.0963224412307872,0.67,3,Normal,49,9,9,9,107,183.0,0.1066127646642695,1533.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,433.4923972873114,51.000000000000014,9.0,16.0,21.319298227244825,336.17309906006653,100.0,18.0,25.0,30.319298227244825,443.1730990600665,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
