Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1960-03-13,1960-03-24,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1960,3,13,1960.03,1959,6,165,24,0.1686989780057691,236.0420703720538,0.1208900914589299,0.67,3,Normal,49,9,9,9,107,183.0,0.0937243377933166,1769.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,669.5344676593647,51.0,9.0,16.0,32.927924638985154,560.6065430203796,100.0,18.0,25.0,41.927924638985154,667.6065430203796,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1960-03-14,1960-03-25,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1960,3,14,1960.03,1959,6,166,24,0.1862100539076203,202.6744896047592,0.094039368629035,0.67,3,Normal,49,9,9,9,107,183.0,0.0849105602420587,1972.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,872.2089572641244,51.0,9.0,16.0,42.89552248839956,753.3134347757249,100.0,18.0,25.0,51.89552248839956,860.3134347757249,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1960-03-15,1960-03-26,2287.4661,1.006148957666809,2301.531632213161,0.143,1960,3,15,1960.03,1959,6,167,24,0.1988523330232171,146.3226749490368,0.0635762172029468,0.67,3,Normal,49,9,9,9,107,183.0,0.0795122680212856,2118.531632213161,1100.0,,4,275.0,275.0,275.0,275.0,1018.5316322131612,51.0,9.0,16.0,50.09171961704071,892.4399125961204,100.0,18.0,25.0,59.09171961704071,999.4399125961204,1243.0,990.0,971.8278349743076,18.17216502569238,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.230975613174103,16.230975613174103,16.230975613174103,16.230975613174103,,0.924955258553607,0.924955258553607,0.924955258553607,0.924955258553607,40.48897144053996,40.48897144053996,40.48897144053996,40.48897144053996,0.824622636263543,0.824622636263543,0.824622636263543,0.824622636263543,0.9724622636263542,0.9724622636263542,0.9724622636263542,0.9724622636263542,39.3739968189703,39.3739968189703,39.3739968189703,39.3739968189703,157.4959872758812,3779.9036946211486,0.0684309461888353,3.977171395855586e-05,0.145
1960-03-16,1960-03-27,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1960,3,16,1960.03,1959,6,168,24,0.2116912061044961,148.5980680703592,0.0606490619876833,0.67,3,Normal,49,9,9,9,107,183.0,0.0746899235492814,2267.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1167.1297002835204,51.0,9.000000000000007,16.000000000000007,57.39982132541903,1033.7298789581014,100.0,18.0,25.0,66.39982132541903,1140.7298789581014,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1960-03-17,1960-03-28,2570.8598,1.0179079879576662,2616.898726339248,0.115,1960,3,17,1960.03,1959,6,169,25,0.226100049955711,166.7690260557279,0.0637277340453366,0.67,3,Normal,49,9,9,9,107,183.0,0.0699301039654663,2433.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1333.8987263392478,51.0,9.0,16.0,65.60157670520891,1192.2971496340392,100.0,18.0,25.0,74.60157670520891,1299.2971496340392,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1960-03-18,1960-03-29,2705.2546,1.016250048483886,2749.2151184112568,0.106,1960,3,18,1960.03,1959,6,170,25,0.2375321862307325,132.31639207200848,0.0481287881715392,0.67,3,Normal,49,9,9,9,107,183.0,0.0665644528048986,2566.2151184112568,1100.0,,4,275.0,275.0,275.0,275.0,1466.2151184112568,51.0,9.0,16.0,71.0,1319.2151184112563,100.0,18.0,25.0,80.0,1426.2151184112563,1243.0,990.0,972.9084502858204,17.091549714179678,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.1503603016614,15.1503603016614,15.1503603016614,15.1503603016614,,0.914756337212694,0.914756337212694,0.914756337212694,0.914756337212694,37.376599019073694,37.376599019073694,37.376599019073694,37.376599019073694,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.97,0.97,0.97,0.97,36.25530104850148,36.25530104850148,36.25530104850148,36.25530104850148,145.02120419400592,3480.508900656142,0.0527500388102813,3.662151621060756e-05,0.105
1960-03-19,1960-03-30,2812.7838,1.0214266739181483,2873.0524012848505,0.096,1960,3,19,1960.03,1959,6,171,25,0.2482317274710111,123.83728287359372,0.0431030366234228,0.67,3,Normal,49,9,9,9,107,183.0,0.063695322757831,2690.0524012848505,1100.0,,4,275.0,275.0,275.0,275.0,1590.0524012848505,51.0,9.0,16.0,71.0,1443.0524012848505,100.0,18.0,25.0,80.0,1550.0524012848505,1243.0,990.0,973.2073678651705,16.79263213482966,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.851442722311385,14.851442722311385,14.851442722311385,14.851442722311385,,0.9115000719265488,0.9115000719265488,0.9115000719265488,0.9115000719265488,36.5087316346607,36.5087316346607,36.5087316346607,36.5087316346607,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.97,0.97,0.97,0.97,35.413469685620875,35.413469685620875,35.413469685620875,35.413469685620875,141.6538787424835,3399.693089819604,0.0493043143519188,3.577118150062715e-05,0.095
1960-03-20,1960-03-31,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1960,3,20,1960.03,1959,6,172,25,0.2560510089776292,90.500943363636,0.0305379835753793,0.67,3,Normal,49,9,9,9,107,183.0,0.0617501960376238,2780.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1680.5533446484865,51.0,9.0,16.0,71.0,1533.5533446484867,100.0,18.0,25.0,80.0,1640.5533446484867,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
1960-03-21,1960-04-01,3085.0293,1.0205046759891518,3148.286826213541,0.076,1960,3,21,1960.03,1959,6,173,25,0.2720119817848499,184.73348156505423,0.0586774623032787,0.4,3,Normal,49,9,9,9,107,183.0,0.0581268512374061,2965.286826213541,1100.0,,4,275.0,275.0,275.0,275.0,1865.2868262135407,51.0,9.0,16.0,71.0,1718.286826213541,100.0,18.0,25.0,80.0,1825.286826213541,1243.0,990.0,973.8717268218948,16.128273178105246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.18708376558697,14.18708376558697,14.18708376558697,14.18708376558697,,0.9040991131486388,0.9040991131486388,0.9040991131486388,0.9040991131486388,34.59239007327282,34.59239007327282,34.59239007327282,34.59239007327282,0.7045293293945584,0.7045293293945584,0.7045293293945584,0.7045293293945584,0.97,0.97,0.97,0.97,33.55461837107463,33.55461837107463,33.55461837107463,33.55461837107463,134.21847348429853,3221.2433636231644,0.0426322253635713,3.38935539101764e-05,0.075
1960-03-22,1960-04-02,3269.7091,1.0414080913697863,3405.1015131654217,0.064,1960,3,22,1960.03,1959,6,174,25,0.2942007707374925,256.8146869518814,0.0754205670400538,0.4,3,Normal,49,9,9,9,107,183.0,0.0537428911568281,3222.1015131654217,1100.0,,4,275.0,275.0,275.0,275.0,2122.1015131654217,51.0,9.0,16.0,71.0,1975.101513165422,100.0,18.0,25.0,80.0,2082.101513165422,1243.0,990.0,974.419381777898,15.580618222101862,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.639428809583585,13.639428809583585,13.639428809583585,13.639428809583585,,0.8961647324354937,0.8961647324354937,0.8961647324354937,0.8961647324354937,32.96517802315613,32.96517802315613,32.96517802315613,32.96517802315613,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.97,0.97,0.97,0.97,31.976222682461444,31.976222682461444,31.976222682461444,31.976222682461444,127.90489072984576,3069.7173775162987,0.0375627247044813,3.229921483076914e-05,0.065
1960-03-23,1960-04-03,3373.3099,1.0340492705415865,3488.168641405712,0.057,1960,3,23,1960.03,1959,6,175,25,0.3013777706174535,83.06712824029,0.023813965659302,0.4,3,Normal,49,9,9,9,107,183.0,0.0524630597923878,3305.168641405712,1100.0,,4,275.0,275.0,275.0,275.0,2205.168641405712,51.0,9.0,16.0,71.0,2058.168641405712,100.0,18.0,25.0,80.0,2165.168641405712,1243.0,990.0,974.5954049782168,15.404595021783166,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.463405609264887,13.463405609264887,13.463405609264887,13.463405609264887,,0.8933087560103228,0.8933087560103228,0.8933087560103228,0.8933087560103228,32.43604647965583,32.43604647965583,32.43604647965583,32.43604647965583,0.6606119445958417,0.6606119445958417,0.6606119445958417,0.6606119445958417,0.97,0.97,0.97,0.97,31.462965085266152,31.462965085266152,31.462965085266152,31.462965085266152,125.8518603410646,3020.4446481855507,0.0360796375631503,3.178077281340016e-05,0.055
1960-03-24,1960-04-04,3496.7627,1.0218789199542715,3573.2680912123824,0.052,1960,3,24,1960.03,1959,6,176,26,0.3087303630807498,85.09944980667024,0.023815579361636,0.4,3,Normal,49,9,9,9,107,183.0,0.0512136216283479,3390.2680912123824,1100.0,,4,275.0,275.0,275.0,275.0,2290.2680912123824,51.0,9.0,16.0,71.0,2143.2680912123824,100.0,18.0,25.0,80.0,2250.2680912123824,1243.0,990.0,974.775734764712,15.224265235288044,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.283075822769767,13.283075822769767,13.283075822769767,13.283075822769767,,0.8903829052244394,0.8903829052244394,0.8903829052244394,0.8903829052244394,31.896781122662784,31.896781122662784,31.896781122662784,31.896781122662784,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.97,0.97,0.97,0.97,30.9398776889829,30.9398776889829,30.9398776889829,30.9398776889829,123.7595107559316,2970.2282581423583,0.0346348238074521,3.125240170604333e-05,0.05
1960-03-25,1960-04-05,3568.5667,1.0285190813200429,3670.338943913297,0.049,1960,3,25,1960.03,1959,6,177,26,0.3171172847541088,97.07085270091466,0.0264473810686863,0.4,3,Normal,49,9,9,9,107,183.0,0.0498591554612354,3487.338943913297,1100.0,,4,275.0,275.0,275.0,275.0,2387.338943913297,51.0,9.0,16.0,71.0,2240.338943913297,100.0,18.0,25.0,80.0,2347.338943913297,1243.0,990.0,974.9814325240068,15.018567475993336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.07737806347506,13.07737806347506,13.07737806347506,13.07737806347506,,0.8870454590798827,0.8870454590798827,0.8870454590798827,0.8870454590798827,31.285128965207495,31.285128965207495,31.285128965207495,31.285128965207495,0.6371716693524948,0.6371716693524948,0.6371716693524948,0.6371716693524948,0.97,0.97,0.97,0.97,30.34657509625127,30.34657509625127,30.34657509625127,30.34657509625127,121.38630038500509,2913.271209240122,0.0330722318128972,3.065310615782957e-05,0.05
1960-03-26,1960-04-06,3659.6188,1.0362111948982793,3792.137969620207,0.046,1960,3,26,1960.03,1959,6,178,26,0.3276407205751859,121.79902570691002,0.0321188276066623,0.4,3,Normal,49,9,9,9,107,183.0,0.0482577378423623,3609.137969620207,1100.0,,4,275.0,275.0,275.0,275.0,2509.137969620207,51.0,9.0,16.0,71.0,2362.137969620207,100.0,18.0,25.0,80.0,2469.137969620207,1243.0,990.0,975.2395304594332,14.76046954056676,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.819280128048485,12.819280128048485,12.819280128048485,12.819280128048485,,0.8818024160253898,0.8818024160253898,0.8818024160253898,0.8818024160253898,30.48641207862399,30.48641207862399,30.48641207862399,30.48641207862399,0.6209045229862319,0.6209045229862319,0.6209045229862319,0.6209045229862319,0.97,0.97,0.97,0.97,29.571819716265267,29.571819716265267,29.571819716265267,29.571819716265267,118.28727886506108,2838.8946927614656,0.0311927677243525,2.987052496592451e-05,0.045
1960-03-27,1960-04-07,3733.5042,1.0249522745569744,3826.663621858017,0.044,1960,3,27,1960.03,1959,6,179,26,0.3306237369285326,34.525652237809936,0.0090223901679254,0.4,3,Normal,49,9,9,9,107,183.0,0.047822337702927,3643.663621858017,1100.0,,4,275.0,275.0,275.0,275.0,2543.663621858017,51.0,9.0,16.0,71.0,2396.663621858017,100.0,18.0,25.0,80.0,2503.663621858017,1243.0,990.0,975.3126919606038,14.687308039396155,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.74611862687788,12.74611862687788,12.74611862687788,12.74611862687788,,0.8801881075020603,0.8801881075020603,0.8801881075020603,0.8801881075020603,30.25692897470306,30.25692897470306,30.25692897470306,30.25692897470306,0.6162307326823434,0.6162307326823434,0.6162307326823434,0.6162307326823434,0.97,0.97,0.97,0.97,29.349221105461968,29.349221105461968,29.349221105461968,29.349221105461968,117.39688442184789,2817.525226124349,0.0306786527436781,2.964567788430502e-05,0.045
1960-03-28,1960-04-08,3846.083,1.0193419091144624,3920.473587832679,0.04,1960,3,28,1960.03,1959,6,180,26,0.3387289179887435,93.80996597466174,0.0239282229233233,0.4,3,Normal,49,9,9,9,107,183.0,0.0466780341456569,3737.473587832679,1100.0,,4,275.0,275.0,275.0,275.0,2637.473587832679,51.0,9.0,16.0,71.0,2490.47358783268,100.0,18.0,25.0,80.0,2597.47358783268,1243.0,990.0,975.5114797456454,14.488520254354626,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.547330841836349,12.547330841836349,12.547330841836349,12.547330841836349,,0.875801855025119,0.875801855025119,0.875801855025119,0.875801855025119,29.636615344754496,29.636615344754496,29.636615344754496,29.636615344754496,0.6035970538646537,0.6035970538646537,0.6035970538646537,0.6035970538646537,0.97,0.97,0.97,0.97,28.747516884411866,28.747516884411866,28.747516884411866,28.747516884411866,114.99006753764743,2759.761620903538,0.0293306573712224,2.9037895842840265e-05,0.04
1960-03-29,1960-04-09,3941.514,1.0074330404372898,3970.811432946144,0.038,1960,3,29,1960.03,1959,6,181,26,0.3430781078065468,50.33784511346494,0.012676966902988,0.4,3,Normal,49,9,9,9,107,183.0,0.0460862982516959,3787.811432946144,1100.0,,4,275.0,275.0,275.0,275.0,2687.811432946144,51.0,9.0,16.0,71.0,2540.811432946144,100.0,18.0,25.0,80.0,2647.811432946144,1243.0,990.0,975.6181480364812,14.381851963518898,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.44066255100062,12.44066255100062,12.44066255100062,12.44066255100062,,0.8734482191878288,0.8734482191878288,0.8734482191878288,0.8734482191878288,29.305697821468367,29.305697821468367,29.305697821468367,29.305697821468367,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.97,0.97,0.97,0.97,28.42652688682432,28.42652688682432,28.42652688682432,28.42652688682432,113.70610754729726,2728.9465811351342,0.0286354840735746,2.8713663522044764e-05,0.04
1960-03-30,1960-04-10,3999.4817,1.0068859865754054,4027.02207729478,0.036,1960,3,30,1960.03,1959,6,182,26,0.347934707478269,56.21064434863638,0.0139583650821196,0.4,3,Normal,49,9,9,9,107,183.0,0.0454430088754152,3844.02207729478,1100.0,,4,275.0,275.0,275.0,275.0,2744.02207729478,51.0,9.0,16.0,71.0,2597.02207729478,100.0,18.0,25.0,80.0,2704.02207729478,1243.0,990.0,975.7294504014494,14.270549598550588,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.32936018603231,12.32936018603231,12.32936018603231,12.32936018603231,,0.8709923325048029,0.8709923325048029,0.8709923325048029,0.8709923325048029,28.96184769157906,28.96184769157906,28.96184769157906,28.96184769157906,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.97,0.97,0.97,0.97,28.09299226083169,28.09299226083169,28.09299226083169,28.09299226083169,112.37196904332674,2696.9272570398416,0.0279044829867966,2.8376759859425944e-05,0.035
1960-03-31,1960-04-11,4097.2828,0.9948355616753416,4076.122635680716,0.035,1960,3,31,1960.03,1959,6,183,27,0.3521769957228138,49.100558385935976,0.0120458982161453,0.4,3,Normal,49,9,9,9,107,183.0,0.0448956070158666,3893.122635680716,1100.0,,4,275.0,275.0,275.0,275.0,2793.122635680716,51.0,9.0,16.0,71.0,2646.122635680716,100.0,18.0,25.0,80.0,2753.122635680716,1243.0,990.0,975.8193044232956,14.180695576704352,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.239506164186077,12.239506164186077,12.239506164186077,12.239506164186077,,0.8690097035127659,0.8690097035127659,0.8690097035127659,0.8690097035127659,28.685334237403907,28.685334237403907,28.685334237403907,28.685334237403907,0.5842226932261488,0.5842226932261488,0.5842226932261488,0.5842226932261488,0.97,0.97,0.97,0.97,27.824774210281788,27.824774210281788,27.824774210281788,27.824774210281788,111.29909684112717,2671.178324187052,0.0273051394153012,2.810583253563817e-05,0.035
1960-04-01,1960-04-12,4196.5773,0.9961693822117608,4180.501816344899,0.033,1960,4,1,1960.04,1959,7,184,27,0.3611953569321993,104.37918066418342,0.0249680983885911,0.24,2,Mod_Wet,70,14,18,25,168,295.0,0.0705656911442092,3885.5018163449,1100.0,,4,275.0,275.0,275.0,275.0,2785.5018163448995,30.0,4.0,7.0,55.0,2689.5018163448995,100.0,18.0,25.0,80.0,2857.5018163448995,1243.0,990.0,976.0103183239112,13.98968167608882,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.048492263570544,12.048492263570544,12.048492263570544,12.048492263570544,,0.864794981795684,0.864794981795684,0.864794981795684,0.864794981795684,28.10070768656179,28.10070768656179,28.10070768656179,28.10070768656179,0.572315838830179,0.572315838830179,0.572315838830179,0.572315838830179,0.97,0.97,0.97,0.97,27.257686455964937,27.257686455964937,27.257686455964937,27.257686455964937,109.03074582385976,2616.7378997726337,0.0260807794407771,2.7533016622186804e-05,0.035
1960-04-02,1960-04-13,4216.6162,0.9976583455247472,4206.742341804848,0.032,1960,4,2,1960.04,1959,7,185,27,0.3634625383319389,26.24052545994892,0.0062377306066933,0.24,2,Mod_Wet,70,14,18,25,168,295.0,0.0701255213727765,3911.742341804848,1100.0,,4,275.0,275.0,275.0,275.0,2811.7423418048484,30.0,4.0,7.0,55.00000000000003,2715.7423418048484,100.0,18.0,25.0,80.0,2883.7423418048484,1243.0,990.0,976.0583384855028,13.941661514497127,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.00047210197885,12.00047210197885,12.00047210197885,12.00047210197885,,0.8637354169301633,0.8637354169301633,0.8637354169301633,0.8637354169301633,27.95441787501862,27.95441787501862,27.95441787501862,27.95441787501862,0.5693364129331694,0.5693364129331694,0.5693364129331694,0.5693364129331694,0.97,0.97,0.97,0.97,27.11578533876806,27.11578533876806,27.11578533876806,27.11578533876806,108.46314135507224,2603.1153925217336,0.0257831672449274,2.7389682160371777e-05,0.03
1960-04-03,1960-04-14,4176.5984,0.9961693822117608,4160.599447874629,0.033,1960,4,3,1960.04,1959,7,186,27,0.3594757922963679,46.142893930219536,0.0110904436988739,0.24,2,Mod_Wet,70,14,18,25,168,295.0,0.0709032445194155,3865.599447874629,1100.0,,4,275.0,275.0,275.0,275.0,2765.599447874629,30.0,4.0,7.0,55.00000000000003,2669.599447874629,100.0,18.0,25.0,80.0,2837.599447874629,1243.0,990.0,975.9738969896106,14.02610301038942,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.084913597871145,12.084913597871145,12.084913597871145,12.084913597871145,,0.8655986185370268,0.8655986185370268,0.8655986185370268,0.8655986185370268,28.211845558077552,28.211845558077552,28.211845558077552,28.211845558077552,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.97,0.97,0.97,0.97,27.365490191335223,27.365490191335223,27.365490191335223,27.365490191335223,109.4619607653409,2627.0870583681817,0.0263091802363377,2.7641909284177e-05,0.035
1960-04-04,1960-04-15,4337.6663,0.9996331882875896,4336.075193196632,0.029,1960,4,4,1960.04,1959,7,187,27,0.3746368966921889,175.4757453220036,0.0404687966660097,0.24,2,Mod_Wet,70,14,18,25,168,295.0,0.0680338755339989,4041.075193196632,1100.0,,4,275.0,275.0,275.0,275.0,2941.0751931966324,30.0,4.0,7.0,55.00000000000003,2845.075193196632,100.0,18.0,25.0,80.0,3013.075193196632,1243.0,990.0,976.2950176035498,13.704982396450191,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.763792983931914,11.763792983931914,11.763792983931914,11.763792983931914,,0.8467235079205494,0.8467235079205494,0.8467235079205494,0.8467235079205494,26.86336320934605,26.86336320934605,26.86336320934605,26.86336320934605,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.97,0.97,0.97,0.97,26.057462313065678,26.057462313065678,26.057462313065678,26.057462313065678,104.2298492522627,2501.516382054305,0.0240378325117149,2.6320669003096643e-05,0.03
1960-04-05,1960-04-16,4454.8056,1.0054853034328617,4479.24156045041,0.026,1960,4,5,1960.04,1959,7,188,27,0.3870064708229154,143.1663672537779,0.031962189429092,0.24,2,Mod_Wet,70,14,18,25,168,295.0,0.0658593639165859,4184.24156045041,1100.0,,4,275.0,275.0,275.0,275.0,3084.2415604504104,30.0,4.0,7.0,55.0,2988.2415604504104,100.0,18.0,25.0,80.0,3156.2415604504104,1243.0,990.0,976.5570120556242,13.442987944375773,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.501798531857496,11.501798531857496,11.501798531857496,11.501798531857496,,0.827865911410718,0.827865911410718,0.827865911410718,0.827865911410718,25.680125965709784,25.680125965709784,25.680125965709784,25.680125965709784,0.5230168221122156,0.5230168221122156,0.5230168221122156,0.5230168221122156,0.97,0.97,0.97,0.97,24.90972218673849,24.90972218673849,24.90972218673849,24.90972218673849,99.63888874695397,2391.333329926895,0.0222445892685758,2.516133554216009e-05,0.025
1960-04-06,1960-04-17,4573.2514,0.993176831573204,4542.047335439719,0.023,1960,4,6,1960.04,1959,7,189,27,0.3924328897819917,62.8057749893087,0.0138276355024442,0.24,2,Mod_Wet,70,14,18,25,168,295.0,0.0649486846379246,4247.047335439719,1100.0,,4,275.0,275.0,275.0,275.0,3147.047335439719,30.0,4.0,7.0,55.0,3051.047335439719,100.0,18.0,25.0,80.0,3219.047335439719,1243.0,990.0,976.6719466238546,13.328053376145364,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.386863963627086,11.386863963627086,11.386863963627086,11.386863963627086,,0.819593256415317,0.819593256415317,0.819593256415317,0.819593256415317,25.16946022696886,25.16946022696886,25.16946022696886,25.16946022696886,0.5126162979016061,0.5126162979016061,0.5126162979016061,0.5126162979016061,0.97,0.97,0.97,0.97,24.414376420159797,24.414376420159797,24.414376420159797,24.414376420159797,97.65750568063918,2343.78013633534,0.0215007679287395,2.466098628298969e-05,0.025
1960-04-07,1960-04-18,4590.2785,1.0010095903033338,4594.912800663202,0.022,1960,4,7,1960.04,1959,7,190,28,0.3970004659773007,52.86546522348272,0.0115052162069,0.24,2,Mod_Wet,70,14,18,25,168,295.0,0.0642014359788115,4299.912800663202,1100.0,,4,275.0,275.0,275.0,275.0,3199.912800663202,30.0,4.0,7.0,55.0,3103.9128006632027,100.0,18.0,25.0,80.0,3271.9128006632027,1243.0,990.0,976.7686904252135,13.231309574786335,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.29012016226806,11.29012016226806,11.29012016226806,11.29012016226806,,0.812629919762915,0.812629919762915,0.812629919762915,0.812629919762915,24.74359313548357,24.74359313548357,24.74359313548357,24.74359313548357,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.97,0.97,0.97,0.97,24.001285341419063,24.001285341419063,24.001285341419063,24.001285341419063,96.00514136567624,2304.12339277623,0.0208937896170346,2.4243722567089964e-05,0.02
1960-04-08,1960-04-19,4624.4124,1.0010095903033338,4629.081161917657,0.022,1960,4,8,1960.04,1959,7,191,28,0.3999526123896856,34.1683612544548,0.0073812404793309,0.24,2,Mod_Wet,70,14,18,25,168,295.0,0.0637275497407335,4334.081161917657,1100.0,,4,275.0,275.0,275.0,275.0,3234.0811619176566,30.0,4.0,7.0,55.0,3138.0811619176566,100.0,18.0,25.0,80.0,3306.0811619176566,1243.0,990.0,976.8312185263092,13.168781473690728,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.227592061172452,11.227592061172452,11.227592061172452,11.227592061172452,,0.8081293294196813,0.8081293294196813,0.8081293294196813,0.8081293294196813,24.47027708155325,24.47027708155325,24.47027708155325,24.47027708155325,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.9698376315306584,0.9698376315306584,0.9698376315306584,0.9698376315306584,23.73219556767255,23.73219556767255,23.73219556767255,23.73219556767255,94.9287822706902,2278.290774496565,0.0205070464202802,2.397191471482076e-05,0.02
1960-04-09,1960-04-20,4590.2785,1.0010095903033338,4594.912800663202,0.022,1960,4,9,1960.04,1959,7,192,28,0.3970004659773007,34.1683612544548,0.0074361283307755,0.24,2,Mod_Wet,70,14,18,25,168,295.0,0.0642014359788115,4299.912800663202,1100.0,,4,275.0,275.0,275.0,275.0,3199.912800663202,30.0,4.0,7.0,55.0,3103.9128006632027,100.0,18.0,25.0,80.0,3271.9128006632027,1243.0,990.0,976.7686904252135,13.231309574786335,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.29012016226806,11.29012016226806,11.29012016226806,11.29012016226806,,0.812629919762915,0.812629919762915,0.812629919762915,0.812629919762915,24.74359313548357,24.74359313548357,24.74359313548357,24.74359313548357,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.97,0.97,0.97,0.97,24.001285341419063,24.001285341419063,24.001285341419063,24.001285341419063,96.00514136567624,2304.12339277623,0.0208937896170346,2.4243722567089964e-05,0.02
1960-04-10,1960-04-21,4590.2785,1.0010095903033338,4594.912800663202,0.022,1960,4,10,1960.04,1959,7,193,28,0.3970004659773007,0.0,0.0,0.24,2,Mod_Wet,70,14,18,25,168,295.0,0.0642014359788115,4299.912800663202,1100.0,,4,275.0,275.0,275.0,275.0,3199.912800663202,30.0,4.0,7.0,55.0,3103.9128006632027,100.0,18.0,25.0,80.0,3271.9128006632027,1243.0,990.0,976.7686904252135,13.231309574786335,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.29012016226806,11.29012016226806,11.29012016226806,11.29012016226806,,0.812629919762915,0.812629919762915,0.812629919762915,0.812629919762915,24.74359313548357,24.74359313548357,24.74359313548357,24.74359313548357,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.97,0.97,0.97,0.97,24.001285341419063,24.001285341419063,24.001285341419063,24.001285341419063,96.00514136567624,2304.12339277623,0.0208937896170346,2.4243722567089964e-05,0.02
1960-04-11,1960-04-22,4590.2785,1.0010095903033338,4594.912800663202,0.022,1960,4,11,1960.04,1959,7,194,28,0.3970004659773007,0.0,0.0,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0642014359788115,4299.912800663202,1100.0,,4,275.0,275.0,275.0,275.0,3199.912800663202,30.0,4.0,7.0,55.0,3103.9128006632027,100.0,18.0,25.0,80.0,3271.9128006632027,1243.0,990.0,976.7686904252135,13.231309574786335,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.29012016226806,11.29012016226806,11.29012016226806,11.29012016226806,,0.812629919762915,0.812629919762915,0.812629919762915,0.812629919762915,24.74359313548357,24.74359313548357,24.74359313548357,24.74359313548357,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.97,0.97,0.97,0.97,24.001285341419063,24.001285341419063,24.001285341419063,24.001285341419063,96.00514136567624,2304.12339277623,0.0208937896170346,2.4243722567089964e-05,0.02
1960-04-12,1960-04-23,4556.2508,0.993176831573204,4525.162733396875,0.024,1960,4,12,1960.04,1959,7,195,28,0.3909740601654899,69.75006726632637,0.015413825176176,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0651910256890483,4230.162733396875,1100.0,,4,275.0,275.0,275.0,275.0,3130.1627333968754,30.0,4.0,7.0,55.0,3034.1627333968754,100.0,18.0,25.0,80.0,3202.1627333968754,1243.0,990.0,976.6410478021164,13.358952197883696,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.41776278536542,11.41776278536542,11.41776278536542,11.41776278536542,,0.8218172634824789,0.8218172634824789,0.8218172634824789,0.8218172634824789,25.306242723036164,25.306242723036164,25.306242723036164,25.306242723036164,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.97,0.97,0.97,0.97,24.54705544134508,24.54705544134508,24.54705544134508,24.54705544134508,98.1882217653803,2356.517322369127,0.0216982741948097,2.479500549630816e-05,0.025
1960-04-13,1960-04-24,4539.2767,0.9984176938383548,4532.094174508177,0.023,1960,4,13,1960.04,1959,7,196,28,0.3915729366775065,6.931441111301866,0.0015294124182788,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0650913217247992,4237.094174508177,1100.0,,4,275.0,275.0,275.0,275.0,3137.0941745081773,30.0,4.0,7.0,55.0,3041.094174508177,100.0,18.0,25.0,80.0,3209.094174508177,1243.0,990.0,976.65373233935,13.346267660650028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.405078248131751,11.405078248131751,11.405078248131751,11.405078248131751,,0.8209042674889664,0.8209042674889664,0.8209042674889664,0.8209042674889664,25.250046132142884,25.250046132142884,25.250046132142884,25.250046132142884,0.5142575586994478,0.5142575586994478,0.5142575586994478,0.5142575586994478,0.97,0.97,0.97,0.97,24.4925447481786,24.4925447481786,24.4925447481786,24.4925447481786,97.9701789927144,2351.2842958251454,0.0216169777635624,2.473994419007939e-05,0.025
1960-04-14,1960-04-25,4454.8056,1.0054853034328617,4479.24156045041,0.026,1960,4,14,1960.04,1959,7,197,29,0.3870064708229154,52.85261405776691,0.0117994560785536,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0658593639165859,4184.24156045041,1100.0,,4,275.0,275.0,275.0,275.0,3084.2415604504104,30.0,4.0,7.0,55.0,2988.2415604504104,100.0,18.0,25.0,80.0,3156.2415604504104,1243.0,990.0,976.5570120556242,13.442987944375773,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.501798531857496,11.501798531857496,11.501798531857496,11.501798531857496,,0.827865911410718,0.827865911410718,0.827865911410718,0.827865911410718,25.680125965709784,25.680125965709784,25.680125965709784,25.680125965709784,0.5230168221122156,0.5230168221122156,0.5230168221122156,0.5230168221122156,0.97,0.97,0.97,0.97,24.90972218673849,24.90972218673849,24.90972218673849,24.90972218673849,99.63888874695397,2391.333329926895,0.0222445892685758,2.516133554216009e-05,0.025
1960-04-15,1960-04-26,4337.6663,0.9996331882875896,4336.075193196632,0.029,1960,4,15,1960.04,1959,7,198,29,0.3746368966921889,143.1663672537779,0.0330175010521976,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0680338755339989,4041.075193196632,1100.0,,4,275.0,275.0,275.0,275.0,2941.0751931966324,30.0,4.0,7.0,55.00000000000003,2845.075193196632,100.0,18.0,25.0,80.0,3013.075193196632,1243.0,990.0,976.2950176035498,13.704982396450191,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.763792983931914,11.763792983931914,11.763792983931914,11.763792983931914,,0.8467235079205494,0.8467235079205494,0.8467235079205494,0.8467235079205494,26.86336320934605,26.86336320934605,26.86336320934605,26.86336320934605,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.97,0.97,0.97,0.97,26.057462313065678,26.057462313065678,26.057462313065678,26.057462313065678,104.2298492522627,2501.516382054305,0.0240378325117149,2.6320669003096643e-05,0.03
1960-04-16,1960-04-27,4256.8747,0.9991151427865818,4253.107973715088,0.031,1960,4,16,1960.04,1959,7,199,29,0.3674685289289836,82.9672194815448,0.0195074331510735,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0693610418129868,3958.107973715088,1100.0,,4,275.0,275.0,275.0,275.0,2858.107973715088,30.0,4.0,7.0,55.0,2762.107973715088,100.0,18.0,25.0,80.0,2930.107973715088,1243.0,990.0,976.1431875918986,13.856812408101405,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.915622995583128,11.915622995583128,11.915622995583128,11.915622995583128,,0.8576517893216699,0.8576517893216699,0.8576517893216699,0.8576517893216699,27.56126489887989,27.56126489887989,27.56126489887989,27.56126489887989,0.5613292240097738,0.5613292240097738,0.5613292240097738,0.5613292240097738,0.97,0.97,0.97,0.97,26.7344269519135,26.7344269519135,26.7344269519135,26.7344269519135,106.937707807654,2566.504987383696,0.0251434265173954,2.7004471668599497e-05,0.03
1960-04-17,1960-04-28,4136.8208,0.9937528900407524,4110.977625580697,0.034,1960,4,17,1960.04,1959,7,200,29,0.3551884668501723,142.13034813439026,0.0345733694219057,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0717590867350755,3815.977625580697,1100.0,,4,275.0,275.0,275.0,275.0,2715.9776255806973,30.0,4.0,7.0,55.0,2619.9776255806973,100.0,18.0,25.0,80.0,2787.9776255806973,1243.0,990.0,975.8830890548128,14.116910945187328,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.175721532669051,12.175721532669051,12.175721532669051,12.175721532669051,,0.8676022956183426,0.8676022956183426,0.8676022956183426,0.8676022956183426,28.48962892948591,28.48962892948591,28.48962892948591,28.48962892948591,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.97,0.97,0.97,0.97,27.63494006160133,27.63494006160133,27.63494006160133,27.63494006160133,110.53976024640532,2652.954245913728,0.0268889228582923,2.791408087030437e-05,0.035
1960-04-18,1960-04-29,4077.6034,0.9948355616753416,4056.5448687282815,0.035,1960,4,18,1960.04,1959,7,201,29,0.3504854766581235,54.432756852415885,0.0134185023496314,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0727219862090375,3761.5448687282815,1100.0,,4,275.0,275.0,275.0,275.0,2661.544868728281,30.0,4.000000000000014,7.0,55.0,2565.544868728281,100.0,18.0,25.0,80.0,2733.544868728281,1243.0,990.0,975.7834771097728,14.216522890227338,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.27533347770906,12.27533347770906,12.27533347770906,12.27533347770906,,0.8698002331856505,0.8698002331856505,0.8698002331856505,0.8698002331856505,28.79547270562104,28.79547270562104,28.79547270562104,28.79547270562104,0.586465839218351,0.586465839218351,0.586465839218351,0.586465839218351,0.97,0.97,0.97,0.97,27.931608524452404,27.931608524452404,27.931608524452404,27.931608524452404,111.72643409780962,2681.434418347431,0.0275422650835452,2.821374598429536e-05,0.035
1960-04-19,1960-04-30,4018.9229,0.9996429456641102,4017.487926152948,0.037,1960,4,19,1960.04,1959,7,202,29,0.3471109568196147,39.05694257533332,0.0097217324092205,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0734289698992288,3722.487926152948,1100.0,,4,275.0,275.0,275.0,275.0,2622.487926152948,30.0,4.0,7.0,55.0,2526.487926152948,100.0,18.0,25.0,80.0,2694.487926152948,1243.0,990.0,975.71200290486,14.2879970951401,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.346807682621822,12.346807682621822,12.346807682621822,12.346807682621822,,0.8713773115170506,0.8713773115170506,0.8713773115170506,0.8713773115170506,29.015651381816383,29.015651381816383,29.015651381816383,29.015651381816383,0.5909501299758937,0.5909501299758937,0.5909501299758937,0.5909501299758937,0.97,0.97,0.97,0.97,28.14518184036189,28.14518184036189,28.14518184036189,28.14518184036189,112.58072736144756,2701.937456674741,0.0280226672564644,2.842947660642615e-05,0.035
1960-04-20,1960-05-01,3941.514,1.0074330404372898,3970.811432946144,0.038,1960,4,20,1960.04,1959,7,203,29,0.3430781078065468,46.67649320680447,0.0117549004768964,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0742921201325152,3675.811432946144,1100.0,,4,275.0,275.0,275.0,275.0,2575.811432946144,30.0,4.000000000000014,7.0,55.0,2479.811432946144,100.0,18.0,25.0,80.0,2647.811432946144,1243.0,990.0,975.6181480364812,14.381851963518898,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.44066255100062,12.44066255100062,12.44066255100062,12.44066255100062,,0.8734482191878288,0.8734482191878288,0.8734482191878288,0.8734482191878288,29.305697821468367,29.305697821468367,29.305697821468367,29.305697821468367,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.97,0.97,0.97,0.97,28.42652688682432,28.42652688682432,28.42652688682432,28.42652688682432,113.70610754729726,2728.9465811351342,0.0286354840735746,2.8713663522044764e-05,0.04
1960-04-21,1960-05-02,3827.1734,1.0193419091144624,3901.198240068088,0.041,1960,4,21,1960.04,1959,7,204,30,0.3370635279418828,69.613192878056,0.0178440542095705,0.18,2,Mod_Wet,70,14,18,25,168,295.0,0.0756177927515037,3606.198240068088,1100.0,,4,275.0,275.0,275.0,275.0,2506.198240068088,30.0,4.0,7.0,55.0,2410.198240068088,100.0,18.0,25.0,80.0,2578.198240068088,1243.0,990.0,975.4706343658584,14.529365634141527,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.58817622162325,12.58817622162325,12.58817622162325,12.58817622162325,,0.8767031083301171,0.8767031083301171,0.8767031083301171,0.8767031083301171,29.76368870270632,29.76368870270632,29.76368870270632,29.76368870270632,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.97,0.97,0.97,0.97,28.87077804162513,28.87077804162513,28.87077804162513,28.87077804162513,115.4831121665005,2771.594691996012,0.029601959464763,2.91624020622476e-05,0.04
1960-04-22,1960-05-03,3696.4452,1.0311736660449222,3811.676948218156,0.045,1960,4,22,1960.04,1959,7,205,30,0.3293288883260487,89.52129184993144,0.023486064812439,0.18,2,Mod_Wet,70,14,18,25,168,295.0,0.0773937571330392,3516.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2416.676948218156,30.0,4.0,7.0,55.0,2320.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1960-04-23,1960-05-04,3604.8141,1.0291719585543644,3709.973587521388,0.048,1960,4,23,1960.04,1959,7,206,30,0.3205417179618479,101.7033606967684,0.0274134999340294,0.18,2,Mod_Wet,70,14,18,25,168,295.0,0.0795153908891,3414.973587521388,1100.0,,4,275.0,275.0,275.0,275.0,2314.973587521388,30.0,4.0,7.0,55.0,2218.973587521388,100.0,18.0,25.0,80.0,2386.973587521388,1243.0,990.0,975.0654202211764,14.934579778823718,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.99339036630544,12.99339036630544,12.99339036630544,12.99339036630544,,0.8856441584325296,0.8856441584325296,0.8856441584325296,0.8856441584325296,31.03509950114135,31.03509950114135,31.03509950114135,31.03509950114135,0.6320794195751802,0.6320794195751802,0.6320794195751802,0.6320794195751802,0.97,0.97,0.97,0.97,30.104046516107108,30.104046516107108,30.104046516107108,30.104046516107108,120.41618606442844,2889.9884655462824,0.0324574240823309,3.0408127794047586e-05,0.05
1960-04-24,1960-05-05,3514.6276,1.0243778615521175,3600.306705040052,0.051,1960,4,24,1960.04,1959,7,207,30,0.3110664993154605,109.66688248133596,0.0304604278096123,0.18,2,Mod_Wet,70,14,18,25,168,295.0,0.0819374637130306,3305.306705040052,1100.0,,4,275.0,275.0,275.0,275.0,2205.306705040052,30.0,4.0,7.0,55.0,2109.306705040052,100.0,18.0,25.0,80.0,2277.306705040052,1243.0,990.0,974.8330308749656,15.166969125034257,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.22577971251598,13.22577971251598,13.22577971251598,13.22577971251598,,0.8894532758355718,0.8894532758355718,0.8894532758355718,0.8894532758355718,31.726036323546417,31.726036323546417,31.726036323546417,31.726036323546417,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.97,0.97,0.97,0.97,30.774255233840023,30.774255233840023,30.774255233840023,30.774255233840023,123.09702093536008,2954.328502448642,0.0341907040205872,3.1085106296808105e-05,0.05
1960-04-25,1960-05-06,3408.2971,1.0258396885498031,3496.366435549196,0.056,1960,4,25,1960.04,1959,7,208,30,0.3020860600314505,103.94026949085584,0.0297280823983568,0.18,2,Mod_Wet,70,14,18,25,168,295.0,0.0843733073858039,3201.366435549196,1100.0,,4,275.0,275.0,275.0,275.0,2101.366435549196,30.000000000000057,4.0,7.0,55.0,2005.366435549196,100.0,18.0,25.0,80.0,2173.366435549196,1243.0,990.0,974.612776494378,15.387223505621932,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.446034093103655,13.446034093103655,13.446034093103655,13.446034093103655,,0.8930269031606068,0.8930269031606068,0.8930269031606068,0.8930269031606068,32.38397413649035,32.38397413649035,32.38397413649035,32.38397413649035,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.97,0.97,0.97,0.97,31.41245491239564,31.41245491239564,31.41245491239564,31.41245491239564,125.64981964958255,3015.595671589981,0.0359372571398815,3.1729752436763274e-05,0.055
1960-04-26,1960-05-07,3321.255,1.0394409287846869,3452.248381930785,0.06,1960,4,26,1960.04,1959,7,209,30,0.2982742601988198,44.11805361841108,0.0127795131570853,0.18,2,Mod_Wet,70,14,18,25,168,295.0,0.0854515571776476,3157.248381930785,1100.0,,4,275.0,275.0,275.0,275.0,2057.248381930785,30.000000000000057,4.0,7.0,55.0,1961.2483819307847,100.0,18.0,25.0,80.0,2129.2483819307854,1243.0,990.0,974.5192882379008,15.480711762099077,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.5395223495808,13.5395223495808,13.5395223495808,13.5395223495808,,0.8945437501219484,0.8945437501219484,0.8945437501219484,0.8945437501219484,32.66452315152163,32.66452315152163,32.66452315152163,32.66452315152163,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.97,0.97,0.97,0.97,31.68458745697598,31.68458745697598,31.68458745697598,31.68458745697598,126.73834982790392,3041.720395869694,0.0367118282946435,3.2004633794925234e-05,0.06
1960-04-27,1960-05-08,3286.8346,1.039672960363583,3417.233058807453,0.063,1960,4,27,1960.04,1959,7,210,30,0.2952489362809639,35.01532312333211,0.0102466886281241,0.18,2,Mod_Wet,70,14,18,25,168,295.0,0.0863271526768353,3122.233058807453,1100.0,,4,275.0,275.0,275.0,275.0,2022.2330588074528,30.0,4.0,6.999999999999986,55.0,1926.233058807453,100.0,18.0,25.0,80.0,2094.233058807453,1243.0,990.0,974.4450891008064,15.554910899193716,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.613721486675438,13.613721486675438,13.613721486675438,13.613721486675438,,0.895747631121309,0.895747631121309,0.895747631121309,0.895747631121309,32.887731872989946,32.887731872989946,32.887731872989946,32.887731872989946,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.97,0.97,0.97,0.97,31.901099916800245,31.901099916800245,31.901099916800245,31.901099916800245,127.60439966720098,3062.5055920128234,0.0373414389569707,3.222333324929318e-05,0.065
1960-04-28,1960-05-09,3201.7695,1.03475301412095,3313.0406406455268,0.068,1960,4,28,1960.04,1959,7,211,31,0.2862467113517735,104.19241816192608,0.031449182024409,0.18,2,Mod_Wet,70,14,18,25,168,295.0,0.089042071015018,3018.0406406455268,1100.0,,4,275.0,275.0,275.0,275.0,1918.0406406455268,30.0,4.0,7.000000000000014,55.0,1822.040640645527,100.0,18.0,25.0,80.0,1990.040640645527,1243.0,990.0,974.2243004051774,15.77569959482264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.834510182304363,13.834510182304363,13.834510182304363,13.834510182304363,,0.8993299277078883,0.8993299277078883,0.8993299277078883,0.8993299277078883,33.55476693747844,33.55476693747844,33.55476693747844,33.55476693747844,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.97,0.97,0.97,0.97,32.548123929354084,32.548123929354084,32.548123929354084,32.548123929354084,130.19249571741634,3124.619897217992,0.0392969811840427,3.2876892857933416e-05,0.07
1960-04-29,1960-05-10,3118.105,1.021722491686134,3185.838009938993,0.074,1960,4,29,1960.04,1959,7,212,31,0.275256404058729,127.20263070653392,0.0399275262300514,0.18,2,Mod_Wet,70,14,18,25,168,295.0,0.0925973006410483,2890.838009938993,1100.0,,4,275.0,275.0,275.0,275.0,1790.8380099389929,30.0,4.0,7.0,55.0,1694.8380099389929,100.0,18.0,25.0,80.0,1862.8380099389929,1243.0,990.0,973.9547519734422,16.04524802655783,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104058614039552,14.104058614039552,14.104058614039552,14.104058614039552,,0.9031742129604006,0.9031742129604006,0.9031742129604006,0.9031742129604006,34.354768530360566,34.354768530360566,34.354768530360566,34.354768530360566,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.97,0.97,0.97,0.97,33.32412547444975,33.32412547444975,33.32412547444975,33.32412547444975,133.296501897799,3199.1160455471763,0.0418403263072222,3.3660732802474496e-05,0.075
1960-04-30,1960-05-11,3019.5429,1.0200701869153206,3080.145690401829,0.08,1960,4,30,1960.04,1959,7,213,31,0.2661245876507181,105.69231953716373,0.0343140650348183,0.18,2,Mod_Wet,70,14,18,25,168,295.0,0.0957746904372938,2785.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1685.1456904018291,30.0,4.0,7.0,55.0,1589.1456904018294,100.0,18.0,25.0,80.0,1757.1456904018294,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
