Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1960-05-01,1960-05-12,2938.9259,1.022231970362161,3004.2640135053875,0.086,1960,5,1,1960.05,1959,8,214,31,0.2595684107668655,75.88167689644159,0.025257992158919,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1068481327063715,2683.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1583.2640135053875,35.0,4.0,8.0,57.0,1479.2640135053873,100.0,18.0,25.0,80.0,1681.2640135053873,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1960-05-02,1960-05-13,2875.419000000001,1.019515904042514,2931.535401286021,0.092,1960,5,2,1960.05,1959,8,215,31,0.2532846586711122,72.72861221936638,0.0248090513208407,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1094989335142199,2610.535401286021,1100.0,,4,275.0,275.0,275.0,275.0,1510.5354012860212,35.0,4.0,8.0,57.000000000000014,1406.5354012860212,100.0,18.0,25.0,80.0,1608.5354012860212,1243.0,990.0,973.348533727242,16.651466272757943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.710276860239668,14.710276860239668,14.710276860239668,14.710276860239668,,0.9099274842230698,0.9099274842230698,0.9099274842230698,0.9099274842230698,36.09932014459694,36.09932014459694,36.09932014459694,36.09932014459694,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.97,0.97,0.97,0.97,35.01634054025903,35.01634054025903,35.01634054025903,35.01634054025903,140.06536216103612,3361.568691864867,0.0477788404327614,3.53700409497566e-05,0.09
1960-05-03,1960-05-14,2812.7838,1.0214266739181483,2873.0524012848505,0.096,1960,5,3,1960.05,1959,8,216,31,0.2482317274710111,58.48300000117068,0.0203557025186928,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1117278612309495,2552.0524012848505,1100.0,,4,275.0,275.0,275.0,275.0,1452.0524012848505,35.0,4.0,8.0,57.0,1348.0524012848502,100.0,18.0,25.0,80.0,1550.0524012848502,1243.0,990.0,973.2073678651705,16.79263213482966,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.851442722311385,14.851442722311385,14.851442722311385,14.851442722311385,,0.9115000719265488,0.9115000719265488,0.9115000719265488,0.9115000719265488,36.5087316346607,36.5087316346607,36.5087316346607,36.5087316346607,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.97,0.97,0.97,0.97,35.413469685620875,35.413469685620875,35.413469685620875,35.413469685620875,141.6538787424835,3399.693089819604,0.0493043143519188,3.577118150062715e-05,0.095
1960-05-04,1960-05-15,2735.7079,1.0169969211617809,2782.206511497961,0.102,1960,5,4,1960.05,1959,8,217,31,0.2403826425934238,90.84588978688951,0.0326524610633512,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1153760508694845,2461.206511497961,1100.0,,4,275.0,275.0,275.0,275.0,1361.206511497961,35.0,4.0,8.0,57.0,1257.206511497961,100.0,18.0,25.0,80.0,1459.206511497961,1243.0,990.0,972.988084682926,17.011915317073885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.070725904555609,15.070725904555609,15.070725904555609,15.070725904555609,,0.9139082308835172,0.9139082308835172,0.9139082308835172,0.9139082308835172,37.14566633379473,37.14566633379473,37.14566633379473,37.14566633379473,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.97,0.97,0.97,0.97,36.03129634378089,36.03129634378089,36.03129634378089,36.03129634378089,144.12518537512355,3459.004449002965,0.0518024757614148,3.63952488321019e-05,0.1
1960-05-05,1960-05-16,2675.0157,1.01532983475929,2716.0232486595064,0.107,1960,5,5,1960.05,1959,8,218,32,0.2346644086841813,66.18326283845454,0.0243677085132166,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1181875008464782,2395.0232486595064,1100.0,,4,275.0,275.0,275.0,275.0,1295.0232486595064,35.0,4.0,8.0,57.0,1191.0232486595062,100.0,18.0,25.0,80.0,1393.0232486595062,1243.0,990.0,972.8283319795228,17.171668020477114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.230478607958837,15.230478607958837,15.230478607958837,15.230478607958837,,0.9156095971747616,0.9156095971747616,0.9156095971747616,0.9156095971747616,37.60930261963179,37.60930261963179,37.60930261963179,37.60930261963179,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.97,0.97,0.97,0.97,36.48102354104284,36.48102354104284,36.48102354104284,36.48102354104284,145.92409416417135,3502.178259940112,0.0537271152727401,3.6849518728326094e-05,0.105
1960-05-06,1960-05-17,2615.179,1.0214997490135054,2671.4046921253907,0.111,1960,5,6,1960.05,1959,8,219,32,0.2308093653996337,44.61855653411567,0.0167022827599425,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.120161501904307,2350.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1250.4046921253907,34.99999999999997,3.999999999999993,8.0,57.0,1146.4046921253907,100.0,18.0,25.0,80.0,1348.4046921253907,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1960-05-07,1960-05-18,2541.5783,1.0133665021153897,2575.550311723379,0.118,1960,5,7,1960.05,1959,8,220,32,0.2225275469328999,95.85438040201188,0.0372170483200046,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.124633558326884,2254.550311723379,1100.0,,4,275.0,275.0,275.0,275.0,1154.5503117233789,35.0,3.999999999999993,8.0,57.0,1050.5503117233789,100.0,18.0,25.0,80.0,1252.5503117233789,1243.0,990.0,972.4892593731254,17.51074062687462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.569551214356345,15.569551214356345,15.569551214356345,15.569551214356345,,0.919220720432895,0.919220720432895,0.919220720432895,0.919220720432895,38.598221414013466,38.598221414013466,38.598221414013466,38.598221414013466,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.97,0.97,0.97,0.97,37.44027477159306,37.44027477159306,37.44027477159306,37.44027477159306,149.76109908637224,3594.266378072933,0.0581472232961982,3.781845936524551e-05,0.12
1960-05-08,1960-05-19,2483.648,1.0134558978398422,2517.067713758129,0.123,1960,5,8,1960.05,1959,8,221,32,0.2174746504687023,58.48259796525008,0.023234415842525,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1275293462489844,2196.067713758129,1100.0,,4,275.0,275.0,275.0,275.0,1096.0677137581288,35.00000000000003,4.0,8.0,57.0,992.0677137581288,100.0,18.0,25.0,80.0,1194.0677137581288,1243.0,990.0,972.3480944814852,17.65190551851481,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.710716105996532,15.710716105996532,15.710716105996532,15.710716105996532,,0.920724126528863,0.920724126528863,0.920724126528863,0.920724126528863,39.01188162617935,39.01188162617935,39.01188162617935,39.01188162617935,0.7945393406553838,0.7945393406553838,0.7945393406553838,0.7945393406553838,0.97,0.97,0.97,0.97,37.84152517739396,37.84152517739396,37.84152517739396,37.84152517739396,151.36610070957585,3632.78641702982,0.0601358874384739,3.822376280544845e-05,0.125
1960-05-09,1960-05-20,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1960,5,9,1960.05,1959,8,222,32,0.2131871181572089,49.62421656821107,0.0201115918661263,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1300941644116979,2146.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1046.4434971899177,34.99999999999997,4.0,8.000000000000007,57.0,942.4434971899176,100.0,18.0,25.0,80.0,1144.4434971899177,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
1960-05-10,1960-05-21,2384.2857,1.004803744062384,2395.739198274402,0.132,1960,5,10,1960.05,1959,8,223,32,0.2069918667309084,71.70429891551565,0.0299299268330887,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1339878732339518,2074.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,974.739198274402,34.99999999999997,4.0,8.0,57.0,870.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1960-05-11,1960-05-22,2342.4819,1.0013569424535649,2345.660513136817,0.138,1960,5,11,1960.05,1959,8,224,32,0.2026650683350209,50.07868513758513,0.0213495025631887,0.47,3,Normal,55,13,13,17,178,276.0,0.1176640858531183,2069.660513136817,1100.0,,4,275.0,275.0,275.0,275.0,969.6605131368168,45.0,5.0,12.0,59.72546638886192,847.9350467479551,100.0,18.0,25.0,76.72546638886192,1025.935046747955,1243.0,990.0,971.934352962744,18.065647037255985,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.12445762473771,16.12445762473771,16.12445762473771,16.12445762473771,,0.9244247989711938,0.9244247989711938,0.9244247989711938,0.9244247989711938,40.20018911036579,40.20018911036579,40.20018911036579,40.20018911036579,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.9718741122410708,0.9718741122410708,0.9718741122410708,0.9718741122410708,39.06952310355992,39.06952310355992,39.06952310355992,39.06952310355992,156.2780924142397,3750.674217941752,0.066624343778227,3.946416475107062e-05,0.14
1960-05-12,1960-05-23,2287.4661,1.006148957666809,2301.531632213161,0.143,1960,5,12,1960.05,1959,8,225,33,0.1988523330232171,44.128880923655736,0.0191737016802246,0.47,3,Normal,55,13,13,17,178,276.0,0.1199201419337423,2025.5316322131607,1100.0,,4,275.0,275.0,275.0,275.0,925.5316322131612,45.0,5.0,12.0,57.00738314356428,806.524249069597,100.0,18.0,25.0,74.00738314356428,984.524249069597,1243.0,990.0,971.8278349743076,18.17216502569238,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.230975613174103,16.230975613174103,16.230975613174103,16.230975613174103,,0.924955258553607,0.924955258553607,0.924955258553607,0.924955258553607,40.48897144053996,40.48897144053996,40.48897144053996,40.48897144053996,0.824622636263543,0.824622636263543,0.824622636263543,0.824622636263543,0.9724622636263542,0.9724622636263542,0.9724622636263542,0.9724622636263542,39.3739968189703,39.3739968189703,39.3739968189703,39.3739968189703,157.4959872758812,3779.9036946211486,0.0684309461888353,3.977171395855586e-05,0.145
1960-05-13,1960-05-24,2260.2665,1.007005963056233,2276.101843596241,0.146,1960,5,13,1960.05,1959,8,226,33,0.1966551992867152,25.42978861692017,0.0111725179119143,0.47,3,Normal,55,13,13,17,178,276.0,0.1212599518674964,2000.101843596241,1100.0,,4,275.0,275.0,275.0,275.0,900.101843596241,45.0,5.0,12.0,55.44105558382644,782.6607880124144,100.0,18.0,25.0,72.44105558382644,960.6607880124144,1243.0,990.0,971.766452725922,18.233547274077974,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2923578615597,16.2923578615597,16.2923578615597,16.2923578615597,,0.9252609421505672,0.9252609421505672,0.9252609421505672,0.9252609421505672,40.65552408638352,40.65552408638352,40.65552408638352,40.65552408638352,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.9728014747176852,0.9728014747176852,0.9728014747176852,0.9728014747176852,39.54975378665426,39.54975378665426,39.54975378665426,39.54975378665426,158.19901514661703,3796.776363518809,0.0695043658049424,3.994924624914572e-05,0.145
1960-05-14,1960-05-25,2219.8507,1.0053779694075775,2231.78898915399,0.151,1960,5,14,1960.05,1959,8,227,33,0.1928265686629047,44.31285444225114,0.0198553065086358,0.47,3,Normal,55,13,13,17,178,276.0,0.1236676053790479,1955.7889891539896,1100.0,,4,275.0,275.0,275.0,275.0,855.7889891539899,45.0,5.0,12.0,52.71164063629648,741.0773485176935,100.0,18.0,25.0,69.71164063629648,919.0773485176936,1243.0,990.0,971.6594906634753,18.34050933652486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.399319924006583,16.399319924006583,16.399319924006583,16.399319924006583,,0.9257936132215528,0.9257936132215528,0.9257936132215528,0.9257936132215528,40.94599339445112,40.94599339445112,40.94599339445112,40.94599339445112,0.833930619031591,0.833930619031591,0.833930619031591,0.833930619031591,0.9733930619031592,0.9733930619031592,0.9733930619031592,0.9733930619031592,39.8565458828913,39.8565458828913,39.8565458828913,39.8565458828913,159.4261835315652,3826.228404757565,0.0714342548988017,4.025913725544576e-05,0.15
1960-05-15,1960-05-26,2179.8933,1.0070301010933984,2195.2181702718217,0.155,1960,5,15,1960.05,1959,8,228,33,0.1896668499114853,36.570818882168176,0.0166593094834122,0.47,3,Normal,55,13,13,17,178,276.0,0.12572782229013,1919.2181702718217,1100.0,,4,275.0,275.0,275.0,275.0,819.2181702718217,45.0,5.0,12.0,50.459090197902064,706.7590800739197,100.0,18.0,25.0,67.45909019790207,884.7590800739197,1243.0,990.0,971.57121627307,18.42878372693008,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.4875943144118,16.4875943144118,16.4875943144118,16.4875943144118,,0.9262332196857708,0.9262332196857708,0.9262332196857708,0.9262332196857708,41.185945384130456,41.185945384130456,41.185945384130456,41.185945384130456,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.9738817624931374,0.9738817624931374,0.9738817624931374,0.9738817624931374,40.11024108064306,40.11024108064306,40.11024108064306,40.11024108064306,160.44096432257226,3850.583143741734,0.0730865690232081,4.051539503095259e-05,0.155
1960-05-16,1960-05-27,2153.5086,1.007296810227308,2169.222343577076,0.159,1960,5,16,1960.05,1959,8,229,33,0.1874208104850593,25.99582669474557,0.0119839382863252,0.47,3,Normal,55,13,13,17,178,276.0,0.127234536753329,1893.222343577076,1100.0,,4,275.0,275.0,275.0,275.0,793.2223435770761,45.0,5.0,12.0,48.85789797395034,682.3644456031257,100.0,18.0,25.0,65.85789797395034,860.3644456031257,1243.0,990.0,971.5084677258756,18.491532274124324,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.550342861606048,16.550342861606048,16.550342861606048,16.550342861606048,,0.926545707450798,0.926545707450798,0.926545707450798,0.926545707450798,41.3566389897364,41.3566389897364,41.3566389897364,41.3566389897364,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.974229407311072,0.974229407311072,0.974229407311072,0.974229407311072,40.29085389134887,40.29085389134887,40.29085389134887,40.29085389134887,161.16341556539547,3867.921973569492,0.0742954801487222,4.069783221348371e-05,0.16
1960-05-17,1960-05-28,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1960,5,17,1960.05,1959,8,230,33,0.1862100539076203,14.013386312951754,0.0065021009984761,0.47,3,Normal,55,13,13,17,178,276.0,0.1280618285617935,1879.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,779.2089572641244,45.0,5.0,12.0,47.99475461409462,669.2142026500297,100.0,18.0,25.0,64.99475461409462,847.2142026500297,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1960-05-18,1960-05-29,2075.5648,1.01276353090847,2102.056335477332,0.166,1960,5,18,1960.05,1959,8,231,33,0.1816176673852414,53.15262178679268,0.0252860120300833,0.47,3,Normal,55,13,13,17,178,276.0,0.1313000014994014,1826.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,726.0563354773321,45.0,5.0,12.0,44.72086124316901,619.3354742341631,100.0,18.0,25.0,61.72086124316901,797.3354742341631,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1960-05-19,1960-05-30,2037.2697,1.0148234027606982,2067.468969295266,0.17,1960,5,19,1960.05,1959,8,232,34,0.1786293189471109,34.58736618206558,0.0167293278379192,0.47,3,Normal,55,13,13,17,178,276.0,0.1334965622696042,1791.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,691.4689692952661,45.0,5.0,12.0,42.59047999282436,586.8784893024418,100.0,18.0,25.0,59.59047999282436,764.8784893024418,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1960-05-20,1960-05-31,2037.2697,1.0148234027606982,2067.468969295266,0.17,1960,5,20,1960.05,1959,8,233,34,0.1786293189471109,0.0,0.0,0.47,3,Normal,55,13,13,17,178,276.0,0.1334965622696042,1791.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,691.4689692952661,45.0,5.0,12.0,42.59047999282436,586.8784893024418,100.0,18.0,25.0,59.59047999282436,764.8784893024418,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1960-05-21,1960-06-01,2011.9887,1.00817989886424,2028.446564081993,0.174,1960,5,21,1960.05,1959,8,234,34,0.1752577831366842,39.02240521327303,0.0192375810653574,0.54,3,Normal,55,13,13,17,178,276.0,0.1360647132082122,1752.446564081993,1100.0,,4,275.0,275.0,275.0,275.0,652.4465640819931,45.0,5.0,12.0,40.18692604852856,550.2596380334644,100.0,18.0,25.0,57.18692604852856,728.2596380334644,1243.0,990.0,971.168664120198,18.83133587980205,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.890146467283778,16.890146467283778,16.890146467283778,16.890146467283778,,0.9282379294070732,0.9282379294070732,0.9282379294070732,0.9282379294070732,42.28283705174174,42.28283705174174,42.28283705174174,42.28283705174174,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.9761157577428548,0.9761157577428548,0.9761157577428548,0.9761157577428548,41.27294352827855,41.27294352827855,41.27294352827855,41.27294352827855,165.09177411311418,3962.202578714741,0.0813882786149849,4.168984194775611e-05,0.175
1960-05-22,1960-06-02,1986.9064,1.008700287979832,2004.1930578689712,0.176,1960,5,22,1960.05,1959,8,235,34,0.1731622801998791,24.253506213021865,0.0121013822085634,0.54,3,Normal,55,13,13,17,178,276.0,0.1377112843078434,1728.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,628.1930578689712,44.99999999999999,4.9999999999999964,11.999999999999996,38.69305066584244,527.5000072031288,100.0,18.0,25.0,55.69305066584244,705.5000072031288,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1960-05-23,1960-06-03,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1960,5,23,1960.05,1959,8,236,34,0.1686989780057691,51.658590209606025,0.0264571975886974,0.54,3,Normal,55,13,13,17,178,276.0,0.1413547389669693,1676.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,576.5344676593647,45.0,4.9999999999999964,11.999999999999996,35.511180979018846,479.0232866803459,100.0,18.0,25.0,52.511180979018846,657.0232866803459,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1960-05-24,1960-06-04,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1960,5,24,1960.05,1959,8,237,34,0.1655891767819477,35.993069720155525,0.0187802203275429,0.54,3,Normal,55,13,13,17,178,276.0,0.1440094121091113,1640.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,540.5413979392097,45.000000000000014,5.0,12.0,33.29421653973393,445.2471813994757,100.0,18.0,25.0,50.29421653973393,623.2471813994757,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1960-05-25,1960-06-05,1876.4759,0.9974557133713636,1871.701607458672,0.189,1960,5,25,1960.05,1959,8,238,34,0.1617150188844292,44.83979048053811,0.0239566981733909,0.54,3,Normal,55,13,13,17,178,276.0,0.1474594021291367,1595.701607458672,1100.0,,4,275.0,275.0,275.0,275.0,495.701607458672,45.0,5.0,12.0,30.532345386947192,403.1692620717248,100.0,18.0,25.0,47.53234538694719,581.1692620717248,1243.0,990.0,970.6854975010204,19.314502498979664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.373313086461387,17.373313086461387,17.373313086461387,17.373313086461387,,0.9307019626989792,0.9307019626989792,0.9307019626989792,0.9307019626989792,43.60784940998383,43.60784940998383,43.60784940998383,43.60784940998383,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.9788143572504762,0.9788143572504762,0.9788143572504762,0.9788143572504762,42.68398909130888,42.68398909130888,42.68398909130888,42.68398909130888,170.7359563652355,4097.662952765651,0.0912196450998696,4.311514049627158e-05,0.19
1960-05-26,1960-06-06,1864.4507,0.9977817706837708,1860.314920798596,0.19,1960,5,26,1960.05,1959,8,239,35,0.1607312091569987,11.386686660075616,0.0061208382154928,0.54,3,Normal,55,13,13,17,178,276.0,0.1483619772729225,1584.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,484.314920798596,45.0,5.0,12.0,29.830991498464243,392.4839293001317,100.0,18.0,25.0,46.83099149846424,570.4839293001316,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1960-05-27,1960-06-07,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1960,5,27,1960.05,1959,8,240,35,0.1583103858988032,28.01878771059524,0.0152916262849797,0.54,3,Normal,55,13,13,17,178,276.0,0.1506306731842807,1556.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,456.2961330880007,45.0,5.0,12.0,28.105196603246423,366.1909364847543,100.0,18.0,25.0,45.105196603246426,544.1909364847543,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1960-05-28,1960-06-08,1828.6668,0.9885857895968824,1807.794012387604,0.195,1960,5,28,1960.05,1959,8,241,35,0.1561934026702889,24.50212070039675,0.0135536020876826,0.54,3,Normal,55,13,13,17,178,276.0,0.1526722613908202,1531.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,431.794012387604,45.0,5.000000000000004,12.000000000000004,26.596008009381404,343.1980043782226,100.0,18.0,25.0,43.59600800938141,521.1980043782225,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1960-05-29,1960-06-09,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1960,5,29,1960.05,1959,8,242,35,0.1513311056167065,56.27658626831544,0.0321301891885845,0.54,3,Normal,55,13,13,17,178,276.0,0.1575776500331563,1475.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,375.5174261192883,45.000000000000014,5.0,12.0,23.129696536332972,290.38772958295533,100.0,18.0,25.0,40.12969653633297,468.3877295829553,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1960-05-30,1960-06-10,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1960,5,30,1960.05,1959,8,243,35,0.1508515357247095,5.550577453669348,0.0031790852489046,0.54,3,Normal,55,13,13,17,178,276.0,0.1580786028159338,1469.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,369.9668486656192,45.000000000000014,5.0,12.0,22.78781314244756,285.17903552317165,100.0,18.0,25.0,39.78781314244756,463.1790355231717,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1960-05-31,1960-06-11,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1960,5,31,1960.05,1959,8,244,35,0.1475565289640575,38.13665232236076,0.0223304707950576,0.54,3,Normal,55,13,13,17,178,276.0,0.1616085724394385,1431.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,331.8301963432584,45.0,4.999999999999998,11.999999999999998,20.438816441432586,249.3913799018258,100.0,18.0,25.0,37.438816441432586,427.3913799018258,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1960-06-01,1960-06-12,1712.5226,0.9796730877109254,1677.712303316742,0.209,1960,6,1,1960.06,1959,9,245,35,0.1449543430065665,30.11789302651641,0.0179517626275822,0.52,3,Normal,53,12,12,13,120,210.0,0.125170447629693,1467.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,367.712303316742,47.0,5.9999999999999964,12.999999999999996,22.763142586274505,278.9491607304675,100.0,18.0,25.0,35.763142586274505,398.9491607304675,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1960-06-02,1960-06-13,1689.8676,0.97387137230227,1645.7136786211431,0.213,1960,6,2,1960.06,1959,9,246,36,0.1421896618328668,31.998624695598888,0.0194436159286279,0.52,3,Normal,53,12,12,13,120,210.0,0.1276042137390192,1435.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,335.7136786211431,47.000000000000014,6.0,13.0,20.782275343213623,248.93140327792943,100.0,18.0,25.0,33.78227534321363,368.9314032779295,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1960-06-03,1960-06-14,1667.4025,0.969982977775391,1617.3520421001313,0.216,1960,6,3,1960.06,1959,9,247,36,0.1397392164374513,28.361636521011857,0.0175358461131222,0.52,3,Normal,53,12,12,13,120,210.0,0.1298418615945326,1407.3520421001313,1100.0,,4,275.0,275.0,275.0,275.0,307.35204210013126,47.000000000000014,6.0,13.0,19.026554987150984,222.32548711298023,100.0,18.0,25.0,32.02655498715099,342.3254871129802,1243.0,990.0,969.8637527514004,20.1362472485996,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.195057836081325,18.195057836081325,18.195057836081325,18.195057836081325,,0.9345344321836562,0.9345344321836562,0.9345344321836562,0.9345344321836562,45.85853123618099,45.85853123618099,45.85853123618099,45.85853123618099,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.98,0.98,0.98,0.98,44.94136061145737,44.94136061145737,44.94136061145737,44.94136061145737,179.76544244582948,4314.370618699908,0.1111479985596729,4.539531374894684e-05,0.215
1960-06-04,1960-06-15,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1960,6,4,1960.06,1959,9,248,36,0.1390624920088006,7.832458664938713,0.0048663332497153,0.52,3,Normal,53,12,12,13,120,210.0,0.1304737153628151,1399.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,299.5195834351923,47.0,6.0,13.0,18.541688498369048,214.97789493682325,100.0,18.0,25.0,31.541688498369048,334.97789493682325,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1960-06-05,1960-06-16,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1960,6,5,1960.06,1959,9,249,36,0.13475259682999,49.88304605104896,0.0319837634316479,0.52,3,Normal,53,12,12,13,120,210.0,0.1346467558090275,1349.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,249.63653738414337,47.00000000000001,5.999999999999998,12.999999999999998,15.45369040949459,168.18284697464878,100.0,18.0,25.0,28.45369040949459,288.1828469746488,1243.0,990.0,969.6772872746257,20.322712725374345,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.381523312856068,18.381523312856068,18.381523312856068,18.381523312856068,,0.9351217984354968,0.9351217984354968,0.9351217984354968,0.9351217984354968,46.35761384876225,46.35761384876225,46.35761384876225,46.35761384876225,0.944146921563386,0.944146921563386,0.944146921563386,0.944146921563386,0.98,0.98,0.98,0.98,45.430461571787006,45.430461571787006,45.430461571787006,45.430461571787006,181.72184628714805,4361.324310891552,0.1165155098199583,4.5889355123017175e-05,0.225
1960-06-06,1960-06-17,1601.139,0.9548448794010084,1528.8393753592509,0.226,1960,6,6,1960.06,1959,9,250,36,0.1320917220310392,30.79716202489272,0.0201441449777259,0.52,3,Normal,53,12,12,13,120,210.0,0.137359099578825,1318.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,218.83937535925088,47.0,5.999999999999998,12.505107163385764,13.547199427001246,139.78706876886386,100.0,18.0,24.50510716338577,26.54719942700125,259.78706876886383,1242.5051071633857,990.0,969.5777887511608,20.42221124883929,0.925007474622252,0.48,988.5949925253776,0.5349,0.5349,0.5349,0.5349,18.482303774217023,18.482303774217023,18.482303774217023,18.482303774217023,,0.9354392568887836,0.9354392568887836,0.9354392568887836,0.9354392568887836,46.62760288024411,46.62760288024411,46.62760288024411,46.62760288024411,0.949645679842039,0.949645679842039,0.949645679842039,0.949645679842039,0.98,0.98,0.98,0.98,45.69505082263923,45.69505082263923,45.69505082263923,45.69505082263923,182.78020329055693,4386.724878973366,0.1195548768801213,4.615661699256488e-05,0.225
1960-06-07,1960-06-18,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1960,6,7,1960.06,1959,9,251,36,0.1289885684885815,35.91612896363131,0.0240575857133606,0.52,3,Normal,53,12,12,13,120,210.0,0.1406636278904526,1282.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,182.9232463956196,46.16634313794208,5.999999999999998,10.452756936892548,11.323820014966929,108.980326305818,99.16634313794208,18.0,22.45275693689255,24.323820014966927,228.980326305818,1239.6191000748347,990.0,969.4617520268166,20.53824797318339,0.9175317514325232,0.48,988.6024682485674,0.5349,0.5349,0.5349,0.5349,18.605816221750835,18.605816221750835,18.605816221750835,18.605816221750835,,0.9358283210985152,0.9358283210985152,0.9358283210985152,0.9358283210985152,46.958725837905966,46.958725837905966,46.958725837905966,46.958725837905966,0.956389528266924,0.956389528266924,0.956389528266924,0.956389528266924,0.98,0.98,0.98,0.98,46.01955132114784,46.01955132114784,46.01955132114784,46.01955132114784,184.07820528459135,4417.876926830193,0.1233005150994958,4.648439527388671e-05,0.23
1960-06-08,1960-06-19,1547.2067,0.947753481275309,1466.3705361774826,0.234,1960,6,8,1960.06,1959,9,252,36,0.1266944143257345,26.55271021813701,0.0181077766928912,0.52,3,Normal,53,12,12,13,120,210.0,0.1432107334531049,1256.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,156.37053617748256,39.464944844793216,6.0,8.935459210141861,9.680080810987016,92.29005131156046,92.46494484479322,18.0,20.93545921014186,22.68008081098701,212.2900513115605,1231.400404054935,990.0,969.3759663476504,20.62403365234968,0.8962425811220845,0.48,988.623757418878,0.5349,0.5349,0.5349,0.5349,18.71289107122754,18.71289107122754,18.71289107122754,18.71289107122754,,0.9361656068743668,0.9361656068743668,0.9361656068743668,0.9361656068743668,47.24599119830469,47.24599119830469,47.24599119830469,47.24599119830469,0.9622401466049834,0.9622401466049834,0.9622401466049834,0.9622401466049834,0.98,0.98,0.98,0.98,46.30107137433859,46.30107137433859,46.30107137433859,46.30107137433859,185.2042854973544,4444.902851936505,0.1263011503082588,4.676875896397837e-05,0.235
1960-06-09,1960-06-20,1525.9589,0.9480519815469955,1446.688358904274,0.237,1960,6,9,1960.06,1959,9,253,37,0.1249938742093292,19.68217727320848,0.0136049876616936,0.52,3,Normal,53,12,12,13,120,210.0,0.1451591137147565,1236.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,136.68835890427408,34.49753819965012,6.000000000000001,7.810763365958519,8.46166031312173,79.91839702554371,87.49753819965012,18.0,19.81076336595852,21.46166031312173,199.9183970255437,1225.3083015656086,990.0,969.3123777749216,20.687622225078485,0.8821107231930518,0.48,988.637889276807,0.5349,0.5349,0.5349,0.5349,18.790611501885444,18.790611501885444,18.790611501885444,18.790611501885444,,0.9364104262309392,0.9364104262309392,0.9364104262309392,0.9364104262309392,47.45462517924111,47.45462517924111,47.45462517924111,47.45462517924111,0.9664893111861732,0.9664893111861732,0.9664893111861732,0.9664893111861732,0.98,0.98,0.98,0.98,46.50553267565628,46.50553267565628,46.50553267565628,46.50553267565628,186.02213070262516,4464.531136863003,0.1285847982101126,4.697528553096594e-05,0.235
1960-06-10,1960-06-21,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1960,6,10,1960.06,1959,9,254,37,0.1237071185387949,14.89300544599928,0.0104016299606138,0.52,3,Normal,53,12,12,13,120,210.0,0.146669005101028,1221.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,121.7953534582748,30.73882730137412,6.0,6.959734483329989,7.539712356940821,70.55707931662988,83.73882730137412,18.0,18.95973448332999,20.53971235694082,190.55707931662988,1220.698561784704,990.0,969.2642619111728,20.735738088827134,0.8753553442918179,0.48,988.644644655708,0.5349,0.5349,0.5349,0.5349,18.845482744535268,18.845482744535268,18.845482744535268,18.845482744535268,,0.936583270645286,0.936583270645286,0.936583270645286,0.936583270645286,47.60198423813496,47.60198423813496,47.60198423813496,47.60198423813496,0.9694905140149688,0.9694905140149688,0.9694905140149688,0.9694905140149688,0.98,0.98,0.98,0.98,46.64994455337226,46.64994455337226,46.64994455337226,46.64994455337226,186.59977821348903,4478.394677123737,0.1303257324887853,4.712115611451744e-05,0.24
1960-06-11,1960-06-22,1473.6465,0.944675992155444,1392.1184694738974,0.245,1960,6,11,1960.06,1959,9,255,37,0.1202790357625447,39.67688398437736,0.0285010829569496,0.44,3,Normal,53,12,12,13,120,210.0,0.1508492305826257,1182.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,82.11846947389745,20.725137533888404,4.692483969936997,4.692483969936997,5.08352430076508,46.92483969936997,73.7251375338884,16.692483969936998,16.692483969936998,18.08352430076508,166.92483969936995,1207.1101054737624,990.0,969.1360750552234,20.863924944776613,0.8554420356396629,0.48,988.6645579643604,0.5349,0.5349,0.5349,0.5349,18.993582909136983,18.993582909136983,18.993582909136983,18.993582909136983,,0.9370497861637814,0.9370497861637814,0.9370497861637814,0.9370497861637814,47.99996890865129,47.99996890865129,47.99996890865129,47.99996890865129,0.9775961081191707,0.9775961081191707,0.9775961081191707,0.9775961081191707,0.98,0.98,0.98,0.98,47.03996953047827,47.03996953047827,47.03996953047827,47.03996953047827,188.15987812191307,4515.837074925914,0.1351608230533867,4.7515120737856834e-05,0.245
1960-06-12,1960-06-23,1453.0426,0.9400588702282704,1365.945584949549,0.25,1960,6,12,1960.06,1959,9,256,37,0.118017698539641,26.17288452434855,0.0191610008573769,0.44,3,Normal,53,12,12,13,120,210.0,0.153739652819154,1155.945584949549,1100.0,,4,275.0,275.0,275.0,275.0,55.9455849495489,14.119600011076628,3.1968905685456512,3.1968905685456512,3.463298115924456,31.968905685456512,67.11960001107663,15.196890568545651,15.196890568545651,16.463298115924456,151.96890568545652,1197.513381148168,990.0,969.0515165052216,20.94848349477843,0.8413784415733284,0.48,988.6786215584268,0.5349,0.5349,0.5349,0.5349,19.092205053205127,19.092205053205127,19.092205053205127,19.092205053205127,,0.937357679766,0.937357679766,0.937357679766,0.937357679766,48.26505721313968,48.26505721313968,48.26505721313968,48.26505721313968,0.9829950552574273,0.9829950552574273,0.9829950552574273,0.9829950552574273,0.98,0.98,0.98,0.98,47.29975606887688,47.29975606887688,47.29975606887688,47.29975606887688,189.19902427550755,4540.77658261218,0.1385113919325677,4.777753138270392e-05,0.25
1960-06-13,1960-06-24,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1960,6,13,1960.06,1959,9,257,37,0.1147139975053083,38.23728048996145,0.0287994587075547,0.44,3,Normal,53,12,12,13,120,210.0,0.1581672716022331,1117.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,17.70830445958768,4.469238744562605,1.0119031119764388,1.0119031119764388,1.0962283713078087,10.119031119764388,57.4692387445626,13.01190311197644,13.01190311197644,14.09622837130781,130.1190311197644,1183.4930449685155,990.0,968.9299403854444,21.07005961455559,0.8208322312192069,0.48,988.6991677687809,0.5349,0.5349,0.5349,0.5349,19.23432738333633,19.23432738333633,19.23432738333633,19.23432738333633,,0.9378011014360094,0.9378011014360094,0.9378011014360094,0.9378011014360094,48.64734417179004,48.64734417179004,48.64734417179004,48.64734417179004,0.9907809403623226,0.9907809403623226,0.9907809403623226,0.9907809403623226,0.98,0.98,0.98,0.98,47.67439728835424,47.67439728835424,47.67439728835424,47.67439728835424,190.6975891534169,4576.742139682006,0.1436291303691407,4.815595685692347e-05,0.255
1960-06-14,1960-06-25,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1960,6,14,1960.06,1959,9,258,37,0.1121034335185609,30.21486095772457,0.0232871010709513,0.44,3,Normal,53,12,12,13,120,210.0,0.1618505288421509,1087.4934435018629,1087.4934435018629,,4,271.8733608754657,271.8733608754657,271.8733608754657,271.8733608754657,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1164.4934435018629,990.0,968.834979393863,21.165020606136977,0.7929891179460132,0.4637414765524217,988.7432694055016,0.5228311729792977,0.5228311729792977,0.5228311729792977,0.5228311729792977,19.385458838659243,19.385458838659243,19.385458838659243,19.385458838659243,,0.9383617687458424,0.9383617687458424,0.9383617687458424,0.9383617687458424,48.501117538191686,48.501117538191686,48.501117538191686,48.501117538191686,0.9878028011851668,0.9878028011851668,0.9878028011851668,0.9878028011851668,0.98,0.98,0.98,0.98,47.53109518742785,47.53109518742785,47.53109518742785,47.53109518742785,190.1243807497114,4562.985137993073,0.146532055095844,4.8563353003737416e-05,0.26
1960-06-15,1960-06-26,1392.323,0.9273803807430936,1291.2130338573666,0.261,1960,6,15,1960.06,1959,9,259,37,0.1115608061252764,6.280409644496332,0.004863960849074,0.44,3,Normal,53,12,12,13,120,210.0,0.1626377634778411,1081.2130338573666,1081.2130338573666,,4,270.30325846434164,270.30325846434164,270.30325846434164,270.30325846434164,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1158.2130338573666,990.0,968.8152409635516,21.184759036448327,0.7837854429404775,0.4555769440145765,988.760637613045,0.5167705776723587,0.5167705776723587,0.5167705776723587,0.5167705776723587,19.42862607182096,19.42862607182096,19.42862607182096,19.42862607182096,,0.9385341163829616,0.9385341163829616,0.9385341163829616,0.9385341163829616,48.33727177349304,48.33727177349304,48.33727177349304,48.33727177349304,0.984465820234074,0.984465820234074,0.984465820234074,0.984465820234074,0.98,0.98,0.98,0.98,47.370526338023176,47.370526338023176,47.370526338023176,47.370526338023176,189.4821053520927,4547.570528450225,0.146747361112081,4.868043253749985e-05,0.26
