Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1960-06-16,1960-06-27,1342.9646,0.905877929951145,1216.5619918456675,0.269,1960,6,16,1960.06,1959,9,260,38,0.1051109560954656,74.65104201169902,0.0613623000817612,0.44,3,Normal,53,12,12,13,120,210.0,0.1726175907249948,1006.5619918456676,1006.5619918456676,,4,251.64049796141688,251.64049796141688,251.64049796141688,251.64049796141688,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1083.5619918456675,990.0,968.5806234029436,21.419376597056495,0.6743874946549931,0.3585305893993677,988.9670819159456,0.4479401727426441,0.4479401727426441,0.4479401727426441,0.4479401727426441,19.938518340259492,19.938518340259492,19.938518340259492,19.938518340259492,,0.939186588532226,0.939186588532226,0.939186588532226,0.939186588532226,46.21298269548566,46.21298269548566,46.21298269548566,46.21298269548566,0.9412012768938016,0.9412012768938016,0.9412012768938016,0.9412012768938016,0.98,0.98,0.98,0.98,45.28872304157594,45.28872304157594,45.28872304157594,45.28872304157594,181.15489216630377,4347.717411991291,0.1489072430180648,4.99927513528092e-05,0.27
1960-06-17,1960-06-28,1323.5347,0.9063317221724048,1199.561484005937,0.273,1960,6,17,1960.06,1959,9,261,38,0.1036421122181129,17.000507839730517,0.0141722688385736,0.44,3,Normal,53,12,12,13,120,210.0,0.1750639736270164,989.561484005937,989.561484005937,,4,247.39037100148423,247.39037100148423,247.39037100148423,247.39037100148423,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1066.561484005937,990.0,968.5271932354472,21.47280676455273,0.649473968636343,0.3416491872047495,989.0088768441587,0.4329662985051948,0.4329662985051948,0.4329662985051948,0.4329662985051948,20.0487173102064,20.0487173102064,20.0487173102064,20.0487173102064,,0.9391618217243234,0.9391618217243234,0.9391618217243234,0.9391618217243234,45.68235803071657,45.68235803071657,45.68235803071657,45.68235803071657,0.9303942572447368,0.9303942572447368,0.9303942572447368,0.9303942572447368,0.98,0.98,0.98,0.98,44.76871087010224,44.76871087010224,44.76871087010224,44.76871087010224,179.07484348040896,4297.796243529815,0.14928358893484,5.026773260871271e-05,0.275
1960-06-18,1960-06-29,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1960,6,18,1960.06,1959,9,262,38,0.1025276051483333,12.899387381709175,0.0108703121287895,0.44,3,Normal,53,12,12,13,120,210.0,0.1769669736628482,976.6620966242278,976.6620966242278,,4,244.16552415605696,244.16552415605696,244.16552415605696,244.16552415605696,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1053.6620966242278,990.0,968.486652303676,21.51334769632388,0.6305704613888823,0.3313296772993823,989.0380998613116,0.4217294030968359,0.4217294030968359,0.4217294030968359,0.4217294030968359,20.129718154538747,20.129718154538747,20.129718154538747,20.129718154538747,,0.9390209829749712,0.9390209829749712,0.9390209829749712,0.9390209829749712,45.26223891912698,45.26223891912698,45.26223891912698,45.26223891912698,0.92183785986002,0.92183785986002,0.92183785986002,0.92183785986002,0.98,0.98,0.98,0.98,44.35699414074444,44.35699414074444,44.35699414074444,44.35699414074444,177.42797656297776,4258.2714375114665,0.1495185335974901,5.046325562917212e-05,0.275
1960-06-19,1960-06-30,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1960,6,19,1960.06,1959,9,263,38,0.1012798148848309,14.442016938684676,0.0123202265418954,0.44,3,Normal,53,12,12,13,120,210.0,0.1791472468688081,962.2200796855432,962.2200796855432,,4,240.5550199213858,240.5550199213858,240.5550199213858,240.5550199213858,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1039.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6094062956971467,0.3197760637484345,989.0708176405544,0.4093092685295671,0.4093092685295671,0.4093092685295671,0.4093092685295671,20.2202452644417,20.2202452644417,20.2202452644417,20.2202452644417,,0.93860347697239,0.93860347697239,0.93860347697239,0.93860347697239,44.77356767920987,44.77356767920987,44.77356767920987,44.77356767920987,0.9118852887822784,0.9118852887822784,0.9118852887822784,0.9118852887822784,0.98,0.98,0.98,0.98,43.87809632562567,43.87809632562567,43.87809632562567,43.87809632562567,175.51238530250268,4212.297247260064,0.1497264791348611,5.0667660539508894e-05,0.28
1960-06-20,1960-07-01,1275.7375,0.914516856089578,1166.683447695578,0.283,1960,6,20,1960.06,1959,9,264,38,0.1008014498808979,5.536631989965144,0.0047456163031206,0.44,3,Normal,53,12,12,13,120,210.0,0.179997410964208,956.683447695578,956.683447695578,,4,239.1708619238945,239.1708619238945,239.1708619238945,239.1708619238945,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1033.683447695578,990.0,968.423862264186,21.57613773581386,0.601292595421951,0.3153467581564624,989.0833606464216,0.4046140960642855,0.4046140960642855,0.4046140960642855,0.4046140960642855,20.2548842861712,20.2548842861712,20.2548842861712,20.2548842861712,,0.9384414697882516,0.9384414697882516,0.9384414697882516,0.9384414697882516,44.58450257413777,44.58450257413777,44.58450257413777,44.58450257413777,0.9080346756443538,0.9080346756443538,0.9080346756443538,0.9080346756443538,0.98,0.98,0.98,0.98,43.69281252265502,43.69281252265502,43.69281252265502,43.69281252265502,174.77125009062007,4194.510002174882,0.1498017739394748,5.0745698158106735e-05,0.285
1960-06-21,1960-07-02,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1960,6,21,1960.06,1959,9,265,38,0.0978285134948028,34.40898595017552,0.0303892625972805,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.2269767699289394,875.2744617454025,875.2744617454025,,4,218.81861543635063,218.81861543635063,218.81861543635063,218.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,963.2744617454024,990.0,968.3157197369142,21.68428026308584,0.5367034715292236,0.250219569396322,989.2130769590744,0.3387613355439599,0.3387613355439599,0.3387613355439599,0.3387613355439599,20.55859588661632,20.55859588661632,20.55859588661632,20.55859588661632,,0.9352004492495491,0.9352004492495491,0.9352004492495491,0.9352004492495491,41.25923029852078,41.25923029852078,41.25923029852078,41.25923029852078,0.8403101893792418,0.8403101893792418,0.8403101893792418,0.8403101893792418,0.9740310189379242,0.9740310189379242,0.9740310189379242,0.9740310189379242,40.18777012826267,40.18777012826267,40.18777012826267,40.18777012826267,160.75108051305068,3858.025932313216,0.1419718327526814,5.10160868069294e-05,0.29
1960-06-22,1960-07-03,1210.671,0.922658798487674,1117.0362502238706,0.296,1960,6,22,1960.06,1959,9,266,38,0.0965119320193424,15.238211521531866,0.0136416445916396,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.2300731063548684,860.0362502238706,860.0362502238706,,4,215.0090625559677,215.0090625559677,215.0090625559677,215.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,948.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5227603009720225,0.2380290001790965,989.239210698849,0.3270279126723804,0.3270279126723804,0.3270279126723804,0.3270279126723804,20.644354571187275,20.644354571187275,20.644354571187275,20.644354571187275,,0.9344955577526308,0.9344955577526308,0.9344955577526308,0.9344955577526308,40.67935103748733,40.67935103748733,40.67935103748733,40.67935103748733,0.8285000211300881,0.8285000211300881,0.8285000211300881,0.8285000211300881,0.9728500021130088,0.9728500021130088,0.9728500021130088,0.9728500021130088,39.574906742775376,39.574906742775376,39.574906742775376,39.574906742775376,158.2996269711015,3799.191047306436,0.1417139568562577,5.112821534166455e-05,0.295
1960-06-23,1960-07-04,1192.4734,0.9195163786021252,1096.498822347363,0.301,1960,6,23,1960.06,1959,9,267,39,0.0947374982508122,20.53742787650731,0.0187300044997232,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.2343823766721604,839.4988223473631,839.4988223473631,,4,209.8747055868408,209.8747055868408,209.8747055868408,209.8747055868408,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,927.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5039682754588097,0.2215990578778905,989.2744326666632,0.3116316344253119,0.3116316344253119,0.3116316344253119,0.3116316344253119,20.759519019146325,20.759519019146325,20.759519019146325,20.759519019146325,,0.9335761279829018,0.9335761279829018,0.9335761279829018,0.9335761279829018,39.89016424604189,39.89016424604189,39.89016424604189,39.89016424604189,0.8124269703878184,0.8124269703878184,0.8124269703878184,0.8124269703878184,0.971242697038782,0.971242697038782,0.971242697038782,0.971242697038782,38.74303070764571,38.74303070764571,38.74303070764571,38.74303070764571,154.97212283058283,3719.330947933988,0.141333597147712,5.127798961887291e-05,0.3
1960-06-24,1960-07-05,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1960,6,24,1960.06,1959,9,268,39,0.0935607797548999,13.619427036021536,0.0125770488338692,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.2373302152693645,825.8793953113418,825.8793953113418,,4,206.46984882783545,206.46984882783545,206.46984882783545,206.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,913.8793953113418,990.0,968.16047809955,21.83952190045011,0.491506314697452,0.2107035162490734,989.2977901690537,0.3016213555538362,0.3016213555538362,0.3016213555538362,0.3016213555538362,20.835690713949813,20.835690713949813,20.835690713949813,20.835690713949813,,0.9329858288244728,0.9329858288244728,0.9329858288244728,0.9329858288244728,39.362102568521024,39.362102568521024,39.362102568521024,39.362102568521024,0.8016721500717112,0.8016721500717112,0.8016721500717112,0.8016721500717112,0.9701672150071712,0.9701672150071712,0.9701672150071712,0.9701672150071712,38.18782142572866,38.18782142572866,38.18782142572866,38.18782142572866,152.75128570291463,3666.030856869951,0.1410602938464783,5.137664522948701e-05,0.305
1960-06-25,1960-07-06,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1960,6,25,1960.06,1959,9,269,39,0.09273277377105,9.583402590855258,0.0089289465868256,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.2394493240849445,816.2959927204863,816.2959927204863,,4,204.0739981801216,204.0739981801216,204.0739981801216,204.0739981801216,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,904.2959927204864,990.0,968.1303588342644,21.86964116573563,0.4827373711338448,0.203036794176389,989.31422583469,0.2946516347951477,0.2946516347951477,0.2946516347951477,0.2946516347951477,20.889215365630346,20.889215365630346,20.889215365630346,20.889215365630346,,0.9324630273839254,0.9324630273839254,0.9324630273839254,0.9324630273839254,38.98343651773489,38.98343651773489,38.98343651773489,38.98343651773489,0.7939600105444987,0.7939600105444987,0.7939600105444987,0.7939600105444987,0.97,0.97,0.97,0.97,37.81393342220284,37.81393342220284,37.81393342220284,37.81393342220284,151.25573368881135,3630.137608531472,0.1409263937578142,5.1470890406064005e-05,0.31
1960-06-26,1960-07-07,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1960,6,26,1960.06,1959,9,270,39,0.0901011685254177,30.458394046670264,0.0292072265954012,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.2464429747516091,785.8375986738165,785.8375986738165,,4,196.45939966845413,196.45939966845413,196.45939966845413,196.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,873.8375986738165,990.0,968.0346324529748,21.965367547025156,0.4548675267960717,0.1829187993369082,989.362213673867,0.2730863190716716,0.2730863190716716,0.2730863190716716,0.2730863190716716,21.054494901820497,21.054494901820497,21.054494901820497,21.054494901820497,,0.9301255319986044,0.9301255319986044,0.9301255319986044,0.9301255319986044,37.73096434089546,37.73096434089546,37.73096434089546,37.73096434089546,0.7684514122381968,0.7684514122381968,0.7684514122381968,0.7684514122381968,0.97,0.97,0.97,0.97,36.5990354106686,36.5990354106686,36.5990354106686,36.5990354106686,146.3961416426744,3513.5073994241857,0.1403824927571151,5.174809015166792e-05,0.32
1960-06-27,1960-07-08,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1960,6,27,1960.06,1959,9,271,39,0.0888019999990386,15.03667275901762,0.0146299466948175,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.2500484223355373,770.8009259147989,770.8009259147989,,4,192.7002314786997,192.7002314786997,192.7002314786997,192.7002314786997,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,858.8009259147989,990.0,967.9873743385892,22.01262566141065,0.4411087669445268,0.1754004629573994,989.383490770098,0.2627446296220632,0.2627446296220632,0.2627446296220632,0.2627446296220632,21.133371801886568,21.133371801886568,21.133371801886568,21.133371801886568,,0.928881313061494,0.928881313061494,0.928881313061494,0.928881313061494,37.09795375455255,37.09795375455255,37.09795375455255,37.09795375455255,0.7555591396039215,0.7555591396039215,0.7555591396039215,0.7555591396039215,0.97,0.97,0.97,0.97,35.98501514191597,35.98501514191597,35.98501514191597,35.98501514191597,143.9400605676639,3454.5614536239336,0.1400466344584671,5.187247292189165e-05,0.325
1960-06-28,1960-07-09,1086.9032,0.940956999887256,1022.729174239858,0.328,1960,6,28,1960.06,1959,9,272,39,0.0883638006543237,5.071751674940742,0.0049590368620415,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.2512884216791947,765.729174239858,765.729174239858,,4,191.4322935599645,191.4322935599645,191.4322935599645,191.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,853.729174239858,990.0,967.971434547611,22.02856545238899,0.4364680452609127,0.172864587119929,989.3906673676192,0.2592958384831034,0.2592958384831034,0.2592958384831034,0.2592958384831034,21.159936981525128,21.159936981525128,21.159936981525128,21.159936981525128,,0.9284602778809894,0.9284602778809894,0.9284602778809894,0.9284602778809894,36.88345534960099,36.88345534960099,36.88345534960099,36.88345534960099,0.7511905366517514,0.7511905366517514,0.7511905366517514,0.7511905366517514,0.97,0.97,0.97,0.97,35.77695168911296,35.77695168911296,35.77695168911296,35.77695168911296,143.10780675645185,3434.5873621548444,0.1399273731120621,5.1914136068958006e-05,0.33
1960-06-29,1960-07-10,1061.4682,0.9202131020126134,976.7769450097452,0.335,1960,6,29,1960.06,1959,9,273,39,0.0843935280488419,45.95222923011272,0.0470447520950182,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.2631102231814408,719.7769450097452,719.7769450097452,,4,179.9442362524363,179.9442362524363,179.9442362524363,179.9442362524363,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,807.7769450097452,990.0,967.8071077800388,22.19289221996109,0.3944211312425771,0.1498884725048726,989.4556903962524,0.2290605906310907,0.2290605906310907,0.2290605906310907,0.2290605906310907,21.419522025582527,21.419522025582527,21.419522025582527,21.419522025582527,,0.9244763878696288,0.9244763878696288,0.9244763878696288,0.9244763878696288,34.94477420046857,34.94477420046857,34.94477420046857,34.94477420046857,0.7117061955288915,0.7117061955288915,0.7117061955288915,0.7117061955288915,0.97,0.97,0.97,0.97,33.89643097445452,33.89643097445452,33.89643097445452,33.89643097445452,135.58572389781807,3254.0573735476337,0.1388092999026152,5.232551743126105e-05,0.335
1960-06-30,1960-07-11,1036.4114,0.9189739555961264,952.4350838829192,0.343,1960,6,30,1960.06,1959,9,274,40,0.0822903912474842,24.34186112682585,0.0255575015439247,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.2698346631166229,695.4350838829192,695.4350838829192,,4,173.8587709707298,173.8587709707298,173.8587709707298,173.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,783.4350838829192,990.0,967.7097403355316,22.29025966446829,0.3721479976211245,0.1386305251648757,989.489221477214,0.2139154011685807,0.2139154011685807,0.2139154011685807,0.2139154011685807,21.565565740513676,21.565565740513676,21.565565740513676,21.565565740513676,,0.9222507764127822,0.9222507764127822,0.9222507764127822,0.9222507764127822,33.91135864214107,33.91135864214107,33.91135864214107,33.91135864214107,0.6906590354814881,0.6906590354814881,0.6906590354814881,0.6906590354814881,0.97,0.97,0.97,0.97,32.89401788287683,32.89401788287683,32.89401788287683,32.89401788287683,131.57607153150732,3157.825716756176,0.1381470230969375,5.25554571602621e-05,0.345
1960-07-01,1960-07-12,1019.9159,0.9227467245233664,941.1240560143012,0.348,1960,7,1,1960.07,1959,10,275,40,0.0813131184396356,11.311027868617996,0.0120186364340963,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.2412009325968717,714.1240560143012,714.1240560143012,,4,178.5310140035753,178.5310140035753,178.5310140035753,178.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,794.1240560143012,990.0,967.6644962240572,22.33550377594281,0.3819285523337583,0.1470620280071506,989.4710094196593,0.2255275350089382,0.2255275350089382,0.2255275350089382,0.2255275350089382,21.58098566059301,21.58098566059301,21.58098566059301,21.58098566059301,,0.9240521393937412,0.9240521393937412,0.9240521393937412,0.9240521393937412,34.915649419126915,34.915649419126915,34.915649419126915,34.915649419126915,0.7111130227928089,0.7111130227928089,0.7111130227928089,0.7111130227928089,0.97,0.97,0.97,0.97,33.868179936553105,33.868179936553105,33.868179936553105,33.868179936553105,135.47271974621242,3251.345273909098,0.1439477812520752,5.269576164489402e-05,0.35
1960-07-02,1960-07-13,979.4038,0.924461588505012,905.4211927358452,0.359,1960,7,2,1960.07,1959,10,276,40,0.078228391052377,35.702863278456114,0.0394323256014975,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.2507120463064164,678.4211927358452,678.4211927358452,,4,169.6052981839613,169.6052981839613,169.6052981839613,169.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,758.4211927358452,990.0,967.5216847709434,22.478315229056648,0.3575245160301275,0.1335263578207536,989.5089491261492,0.2035606096778279,0.2035606096778279,0.2035606096778279,0.2035606096778279,21.783703745527923,21.783703745527923,21.783703745527923,21.783703745527923,,0.92076490375183,0.92076490375183,0.92076490375183,0.92076490375183,33.36250051402403,33.36250051402403,33.36250051402403,33.36250051402403,0.679480662200082,0.679480662200082,0.679480662200082,0.679480662200082,0.97,0.97,0.97,0.97,32.3616254986033,32.3616254986033,32.3616254986033,32.3616254986033,129.4465019944132,3106.716047865917,0.1429682704943918,5.300153068643212e-05,0.36
1960-07-03,1960-07-14,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1960,7,3,1960.07,1959,10,277,40,0.0757675219888029,28.48228082840388,0.0324792074358425,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.2588549748650671,649.9389119074414,649.9389119074414,,3,216.6463039691471,216.6463039691471,216.6463039691471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,729.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3413383163193861,0.1249816735722324,989.5336800101084,0.3320706162249731,0.3320706162249731,0.3320706162249731,0.0,21.793853746253625,21.793853746253625,21.793853746253625,22.1259243624786,,0.936481630751147,0.936481630751147,0.936481630751147,0.0,43.3633952338603,43.3633952338603,43.3633952338603,0.0,0.8831648723800468,0.8831648723800468,0.8831648723800468,0.0,0.9783164872380048,0.9783164872380048,0.9783164872380048,0.96,42.42312449990344,42.42312449990344,42.42312449990344,0.0,127.26937349971033,3054.464963993048,0.1451291210500456,5.439373316819373e-05,0.37
1960-07-04,1960-07-15,924.4132,0.9124994692702046,843.5265543863715,0.38,1960,7,4,1960.07,1959,10,278,40,0.0728806942989824,33.41235752106991,0.03961032091678,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.2691083034903774,616.5265543863715,616.5265543863715,,3,205.50885146212383,205.50885146212383,205.50885146212383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,696.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3223504025739603,0.1149579663159114,989.56269163111,0.2987960232986441,0.2987960232986441,0.2987960232986441,0.0,21.989789390266004,21.989789390266004,21.989789390266004,22.288585413564647,,0.934118181212138,0.934118181212138,0.934118181212138,0.0,41.39921693298012,41.39921693298012,41.39921693298012,0.0,0.8431612409975584,0.8431612409975584,0.8431612409975584,0.0,0.9743161240997558,0.9743161240997558,0.9743161240997558,0.96,40.335924582906166,40.335924582906166,40.335924582906166,0.0,121.0077737487185,2904.1865699692444,0.1434546110249562,5.452039372287933e-05,0.38
1960-07-05,1960-07-16,909.0679,0.9012241447918772,819.2739407352476,0.39,1960,7,5,1960.07,1959,10,279,40,0.0707852684795253,24.25261365112385,0.0296025693547125,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.2770746007083803,592.2739407352476,592.2739407352476,,3,197.4246469117492,197.4246469117492,197.4246469117492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,672.2739407352476,990.0,967.177095762941,22.822904237058992,0.3085678810677097,0.106909576294099,989.5845225426382,0.2757890113528977,0.2757890113528977,0.2757890113528977,0.0,22.13163776834428,22.13163776834428,22.13163776834428,22.407426779697172,,0.9314696684974972,0.9314696684974972,0.9314696684974972,0.0,39.913732318151645,39.913732318151645,39.913732318151645,0.0,0.812906971856449,0.812906971856449,0.812906971856449,0.0,0.9712906971856448,0.9712906971856448,0.9712906971856448,0.96,38.76783689057872,38.76783689057872,38.76783689057872,0.0,116.30351067173616,2791.284256121668,0.1419592457284323,5.45466016992807e-05,0.39
1960-07-06,1960-07-17,878.8611,0.9037319275970654,794.2548359930772,0.399,1960,7,6,1960.07,1959,10,280,40,0.0686236178298018,25.019104742170388,0.0315000974603929,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.2858024776344938,567.2548359930772,567.2548359930772,,3,189.08494533102572,189.08494533102572,189.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,647.2548359930772,990.0,967.0770193439724,22.92298065602768,0.2943497702225671,0.0969019343972309,989.6087482953802,0.2529659545805285,0.2529659545805285,0.2529659545805285,0.0,22.27876299682737,22.27876299682737,22.27876299682737,22.5317289514079,,0.928796784228998,0.928796784228998,0.928796784228998,0.0,38.37138086334016,38.37138086334016,38.37138086334016,0.0,0.7814945186016325,0.7814945186016325,0.7814945186016325,0.0,0.97,0.97,0.97,0.96,37.22023943743995,37.22023943743995,37.22023943743995,0.0,111.66071831231986,2679.8572394956764,0.1405855063793317,5.467889250087443e-05,0.4
1960-07-07,1960-07-18,849.2947,0.8954821115912885,760.52821131929,0.409,1960,7,7,1960.07,1959,10,281,41,0.0657096374579866,33.72662467378723,0.0443463163782992,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.2984767647293748,533.52821131929,533.52821131929,,3,177.84273710643,177.84273710643,177.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,613.52821131929,990.0,966.9421128452772,23.057887154722835,0.2751832615490505,0.083411284527716,989.6414054539232,0.223806842766075,0.223806842766075,0.223806842766075,0.0,22.47548576587996,22.47548576587996,22.47548576587996,22.699292608646036,,0.9250927668290044,0.9250927668290044,0.9250927668290044,0.0,36.26345720528594,36.26345720528594,36.26345720528594,0.0,0.7385632832033796,0.7385632832033796,0.7385632832033796,0.0,0.97,0.97,0.97,0.96,35.17555348912736,35.17555348912736,35.17555348912736,0.0,105.52666046738209,2532.63985121717,0.1387544326387639,5.4941726827256985e-05,0.41
1960-07-08,1960-07-19,834.7498,0.8963571399655789,748.233943314839,0.416,1960,7,8,1960.07,1959,10,282,41,0.0646474127024021,12.294268004450943,0.0164310482226784,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.3033810508439922,521.233943314839,521.233943314839,,3,173.74464777161302,173.74464777161302,173.74464777161302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,601.233943314839,990.0,966.8929357732592,23.107064226740704,0.2681965501119884,0.0784935773259356,989.653309872562,0.2136369405627357,0.2136369405627357,0.2136369405627357,0.0,22.546737158740054,22.546737158740054,22.546737158740054,22.760374099302798,,0.9237131070432392,0.9237131070432392,0.9237131070432392,0.0,35.487135320034604,35.487135320034604,35.487135320034604,0.0,0.722752246843882,0.722752246843882,0.722752246843882,0.0,0.97,0.97,0.97,0.96,34.42252126043356,34.42252126043356,34.42252126043356,0.0,103.26756378130068,2478.4215307512163,0.1380150749694713,5.5033703678748856e-05,0.415
1960-07-09,1960-07-20,813.2284,0.8958086931444238,728.4970702319307,0.424,1960,7,9,1960.07,1959,10,283,41,0.0629421468680388,19.736873082908343,0.0270925908825202,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.3116004295360176,501.4970702319307,501.4970702319307,,3,167.16569007731024,167.16569007731024,167.16569007731024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,581.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2569802795011416,0.0705988280927722,989.672420892406,0.1977543423839983,0.1977543423839983,0.1977543423839983,0.0,22.660678269094408,22.660678269094408,22.660678269094408,22.85843261147841,,0.9215252820378108,0.9215252820378108,0.9215252820378108,0.0,34.234658843316225,34.234658843316225,34.234658843316225,0.0,0.6972435609636706,0.6972435609636706,0.6972435609636706,0.0,0.97,0.97,0.97,0.96,33.20761907801674,33.20761907801674,33.20761907801674,0.0,99.62285723405024,2390.948573617205,0.1367512119195392,5.518081269258295e-05,0.425
1960-07-10,1960-07-21,792.06,0.8911767402221192,705.8654488603318,0.435,1960,7,10,1960.07,1959,10,284,41,0.0609867747815326,22.63162137159896,0.0320622314183804,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.3215910346178681,478.86544886033175,478.86544886033175,,3,159.62181628677726,159.62181628677726,159.62181628677726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,558.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2441189519443516,0.0657730897720663,989.6901079582836,0.1802604321566455,0.1802604321566455,0.1802604321566455,0.0,22.786385730685733,22.786385730685733,22.786385730685733,22.96664616284238,,0.9187918861849964,0.9187918861849964,0.9187918861849964,0.0,32.773554345888606,32.773554345888606,32.773554345888606,0.0,0.667485831891825,0.667485831891825,0.667485831891825,0.0,0.97,0.97,0.97,0.96,31.790347715511945,31.790347715511945,31.790347715511945,0.0,95.37104314653584,2288.90503551686,0.1351122133836114,5.532233844108486e-05,0.435
1960-07-11,1960-07-22,778.1427,0.8891770066630039,691.9065967426677,0.441,1960,7,11,1960.07,1959,10,285,41,0.0597807299585664,13.958852117664035,0.0201744746810899,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.3280789648034318,464.9065967426677,464.9065967426677,,3,154.96886558088923,154.96886558088923,154.96886558088923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,544.9065967426677,990.0,966.6676263869706,23.332373613029404,0.236186273748022,0.0629813193485335,989.7008324069036,0.1699327496547207,0.1699327496547207,0.1699327496547207,0.0,22.86327327027817,22.86327327027817,22.86327327027817,23.03320601993289,,0.917042336997736,0.917042336997736,0.917042336997736,0.0,31.86478164171153,31.86478164171153,31.86478164171153,0.0,0.6489772228454487,0.6489772228454487,0.6489772228454487,0.0,0.97,0.97,0.97,0.96,30.908838192460184,30.908838192460184,30.908838192460184,0.0,92.72651457738056,2225.4363498571333,0.1340159423452746,5.540331184984356e-05,0.44
1960-07-12,1960-07-23,757.5572,0.8885900059140133,673.1577568282033,0.45,1960,7,12,1960.07,1959,10,286,41,0.0581608301899567,18.748839914464387,0.0278520743826907,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.3372166445345332,446.1577568282033,446.1577568282033,,3,148.71925227606778,148.71925227606778,148.71925227606778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,526.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2255314926569795,0.0592315513656406,989.7152369559774,0.1565360447342209,0.1565360447342209,0.1565360447342209,0.0,22.966069883930377,22.966069883930377,22.966069883930377,23.1226059286646,,0.9146873707939264,0.9146873707939264,0.9146873707939264,0.0,30.63834184824234,30.63834184824234,30.63834184824234,0.0,0.6239988156464835,0.6239988156464835,0.6239988156464835,0.0,0.97,0.97,0.97,0.96,29.71919159279507,29.71919159279507,29.71919159279507,0.0,89.15757477838521,2139.781794681245,0.1324467762185189,5.5509497739231816e-05,0.45
1960-07-13,1960-07-24,737.3183,0.8872912629151888,654.21608557748,0.458,1960,7,13,1960.07,1959,10,287,41,0.0565242697938942,18.94167125072329,0.0289532337530395,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.3469801568691572,427.21608557748,427.21608557748,,2,213.60804278874,213.60804278874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,507.21608557748,990.0,966.51686434231,23.483135657690127,0.21476712741648,0.055443217115496,989.729789655468,0.3228241283662201,0.3228241283662201,0.0,0.0,22.890101184791945,22.890101184791945,23.212925313158166,23.212925313158166,,0.936820889019691,0.936820889019691,0.0,0.0,44.92215465548577,44.92215465548577,0.0,0.0,0.9149115001117264,0.9149115001117264,0.0,0.0,0.98,0.98,0.96,0.96,44.02371156237605,44.02371156237605,0.0,0.0,88.0474231247521,2113.13815499405,0.1345846197698305,5.7248821756309366e-05,0.46
1960-07-14,1960-07-25,717.4235,0.8782993569127185,630.1125986840717,0.468,1960,7,14,1960.07,1959,10,288,42,0.0544417285263038,24.103486893408327,0.038252666180213,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.360253072981031,403.1125986840717,403.1125986840717,,2,201.55629934203583,201.55629934203583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,483.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2060371883583981,0.0506225197368143,989.7433402919048,0.2874510161182225,0.2874510161182225,0.0,0.0,23.035438881050244,23.035438881050244,23.322889897168466,23.322889897168466,,0.9338962286066576,0.9338962286066576,0.0,0.0,42.52361603207794,42.52361603207794,0.0,0.0,0.866061426315233,0.866061426315233,0.0,0.0,0.9766061426315232,0.9766061426315232,0.96,0.96,41.52882462383164,41.52882462383164,0.0,0.0,83.05764924766328,1993.383581943919,0.131813979630182,5.723356032725666e-05,0.47
1960-07-15,1960-07-26,697.8704,0.8821520065429723,615.6277736669467,0.475,1960,7,15,1960.07,1959,10,289,42,0.0531902396448241,14.484825017124992,0.0235285437673597,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.368729303175991,388.6277736669467,388.6277736669467,,2,194.31388683347336,194.31388683347336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,468.6277736669467,990.0,966.3625110946678,23.637488905332248,0.200925044191698,0.0477255547333893,989.751349401075,0.2671337721870475,0.2671337721870475,0.0,0.0,23.121704534220203,23.121704534220203,23.38883830640725,23.38883830640725,,0.9317521976767044,0.9317521976767044,0.0,0.0,41.05469323789294,41.05469323789294,0.0,0.0,0.8361444651302025,0.8361444651302025,0.0,0.0,0.9736144465130202,0.9736144465130202,0.96,0.96,39.97144243357297,39.97144243357297,0.0,0.0,79.94288486714593,1918.6292368115023,0.1298558776693445,5.714042693863498e-05,0.475
1960-07-16,1960-07-27,685.0236,0.878477532975807,601.777842158206,0.482,1960,7,16,1960.07,1959,10,290,42,0.051993605562469,13.849931508740726,0.0230150240478605,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.3772156169557373,374.777842158206,374.777842158206,,2,187.388921079103,187.388921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,454.777842158206,990.0,966.3071113686328,23.69288863136717,0.1960369736428377,0.0449555684316412,989.7590074579256,0.248454530070414,0.248454530070414,0.0,0.0,23.203441559222217,23.203441559222217,23.45189608929263,23.45189608929263,,0.929700352350189,0.929700352350189,0.0,0.0,39.64404956310064,39.64404956310064,0.0,0.0,0.8074144513869784,0.8074144513869784,0.0,0.0,0.970741445138698,0.970741445138698,0.96,0.96,38.484121964034486,38.484121964034486,0.0,0.0,76.96824392806897,1847.2378542736556,0.1279014256357983,5.704731004020166e-05,0.48
1960-07-17,1960-07-28,666.0345,0.8753352736866753,583.0034913422678,0.493,1960,7,17,1960.07,1959,10,291,42,0.0503715016519719,18.77435081593819,0.0322028102657042,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.3893630198978235,356.0034913422678,356.0034913422678,,2,178.0017456711339,178.0017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,436.0034913422678,990.0,966.22351571104,23.776484288959864,0.1894109227313626,0.0412006982684535,989.7693883790002,0.2242043641778347,0.2242043641778347,0.0,0.0,23.32166830378228,23.32166830378228,23.54587266796011,23.54587266796011,,0.9265344972788588,0.9265344972788588,0.0,0.0,37.721084381435126,37.721084381435126,0.0,0.0,0.7682501910679251,0.7682501910679251,0.0,0.0,0.97,0.97,0.96,0.96,36.58945184999208,36.58945184999208,0.0,0.0,73.17890369998415,1756.2936887996195,0.1255205239534706,5.709908398188269e-05,0.495
1960-07-18,1960-07-29,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1960,7,18,1960.07,1959,10,292,42,0.0494114767522878,11.111399301899494,0.0194291885769163,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.3969280274362959,344.8920920403683,344.8920920403683,,2,172.44604602018416,172.44604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,424.8920920403683,990.0,966.1735144141816,23.826485585818432,0.185489365166261,0.0389784184080736,989.7755322164256,0.2104683522892493,0.2104683522892493,0.0,0.0,23.39154944995481,23.39154944995481,23.602017802244063,23.602017802244063,,0.924585104977004,0.924585104977004,0.0,0.0,36.57613599331633,36.57613599331633,0.0,0.0,0.7449314866255871,0.7449314866255871,0.0,0.0,0.97,0.97,0.96,0.96,35.478851913516834,35.478851913516834,0.0,0.0,70.95770382703367,1702.984891848808,0.1240753366144201,5.714968171256328e-05,0.495
1960-07-19,1960-07-30,641.2365,0.8794376863729334,563.9275439778775,0.503,1960,7,19,1960.07,1959,10,293,42,0.0487233397996886,7.964548062490849,0.0141233535186273,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.4025339822892302,336.92754397787746,336.92754397787746,,2,168.46377198893873,168.46377198893873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,416.9275439778775,990.0,966.1376739479005,23.862326052099547,0.1826784290403549,0.0373855087955754,989.779936062164,0.2008437773336741,0.2008437773336741,0.0,0.0,23.44141833692997,23.44141833692997,23.642262114263644,23.642262114263644,,0.9231892743315736,0.9231892743315736,0.0,0.0,35.753606463186976,35.753606463186976,0.0,0.0,0.7281793577023824,0.7281793577023824,0.0,0.0,0.97,0.97,0.96,0.96,34.680998269291365,34.680998269291365,0.0,0.0,69.36199653858273,1664.6879169259855,0.1229980646969493,5.718505834590508e-05,0.505
1960-07-20,1960-07-31,635.1294,0.8861628436789661,562.8280752081156,0.506,1960,7,20,1960.07,1959,10,294,42,0.0486283456979812,1.09946876976187,0.0019534717939493,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.4033203210697383,335.8280752081156,335.8280752081156,,2,167.9140376040578,167.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,415.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1822903923984789,0.0371656150416231,989.7805439925598,0.1995354094976575,0.1995354094976575,0.0,0.0,23.448282244625744,23.448282244625744,23.6478176541234,23.6478176541234,,0.9229966775808228,0.9229966775808228,0.0,0.0,35.639932669436845,35.639932669436845,0.0,0.0,0.7258642091534999,0.7258642091534999,0.0,0.0,0.97,0.97,0.96,0.96,34.57073468935374,34.57073468935374,0.0,0.0,69.14146937870748,1659.3952650889796,0.1228465181896642,5.718986926392479e-05,0.505
1960-07-21,1960-08-01,629.0591,0.8842087083672124,556.2195342976412,0.513,1960,7,21,1960.07,1959,10,295,43,0.0480573677633162,6.608540910474403,0.0118811737146543,0.36,2,Mod_Wet,58,11,11,11,136,227.0,0.408112239867018,329.2195342976412,329.2195342976412,,2,164.6097671488206,164.6097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,409.2195342976412,990.0,966.1029879043392,23.89701209566067,0.1799580332691184,0.0358439068595282,989.7841980598712,0.1917024644422873,0.1917024644422873,0.0,0.0,23.489507691089685,23.489507691089685,23.68121015553197,23.68121015553197,,0.9218197482317458,0.9218197482317458,0.0,0.0,34.95539568037072,34.95539568037072,0.0,0.0,0.7119225189484871,0.7119225189484871,0.0,0.0,0.97,0.97,0.96,0.96,33.9067338099596,33.9067338099596,0.0,0.0,67.8134676199192,1627.5232228780606,0.1219185293546904,5.721736524247737e-05,0.515
1960-07-22,1960-08-02,623.0255,0.8843912864860217,550.9983234585969,0.515,1960,7,22,1960.07,1959,10,296,43,0.0476062551468227,5.221210839044262,0.0094759105731409,0.36,2,Mod_Wet,58,11,11,11,136,227.0,0.4119794749558021,323.99832345859693,323.99832345859693,,2,161.99916172929846,161.99916172929846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,403.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1781153059664155,0.0347996646917193,989.7870850293418,0.1856980719773864,0.1856980719773864,0.0,0.0,23.52189450180074,23.52189450180074,23.70759257377813,23.70759257377813,,0.920773885298963,0.920773885298963,0.0,0.0,34.409372916433725,34.409372916433725,0.0,0.0,0.7008018923917255,0.7008018923917255,0.0,0.0,0.97,0.97,0.96,0.96,33.37709172894071,33.37709172894071,0.0,0.0,66.75418345788142,1602.1004029891542,0.1211513367933096,5.723124903968815e-05,0.515
1960-07-23,1960-08-03,611.0679,0.8869861279741288,542.0087505502821,0.523,1960,7,23,1960.07,1959,10,297,43,0.0468295560475443,8.989572908314813,0.0165856601008526,0.36,2,Mod_Wet,58,11,11,11,136,227.0,0.4188124264959468,315.0087505502821,315.0087505502821,,2,157.50437527514106,157.50437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,395.0087505502821,990.0,966.0390393774762,23.96096062252377,0.1749426067691498,0.0330017501100564,989.7920556431208,0.1755597131108131,0.1755597131108131,0.0,0.0,23.57745655253372,23.57745655253372,23.753016265644533,23.753016265644533,,0.9189761581926406,0.9189761581926406,0.0,0.0,33.46821262522959,33.46821262522959,0.0,0.0,0.6816336583549815,0.6816336583549815,0.0,0.0,0.97,0.97,0.96,0.96,32.4641662464727,32.4641662464727,0.0,0.0,64.9283324929454,1558.2799798306896,0.1197920373555334,5.7254434625073e-05,0.525
1960-07-24,1960-08-04,599.256,0.8886339443648977,532.5192229643311,0.53,1960,7,24,1960.07,1959,10,298,43,0.0460096608641182,9.48952758595101,0.0178200657867831,0.36,2,Mod_Wet,58,11,11,11,136,227.0,0.4262756914884268,305.5192229643311,305.5192229643311,,2,152.75961148216555,152.75961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,385.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1715934580541392,0.0311038445928662,989.797302697353,0.1651607608014776,0.1651607608014776,0.0,0.0,23.635805433212063,23.635805433212063,23.80096619401354,23.80096619401354,,0.9170824833106658,0.9170824833106658,0.0,0.0,32.473271922197355,32.473271922197355,0.0,0.0,0.6613701002484186,0.6613701002484186,0.0,0.0,0.97,0.97,0.96,0.96,31.499073764531435,31.499073764531435,0.0,0.0,62.99814752906287,1511.955540697509,0.1183021096935735,5.727785392666674e-05,0.53
1960-07-25,1960-08-05,593.4044,0.8886647923374786,527.3375978981461,0.532,1960,7,25,1960.07,1959,10,299,43,0.0455619684583998,5.181625066185006,0.009826011054091,0.36,2,Mod_Wet,58,11,11,11,136,227.0,0.4304642811450824,300.3375978981461,300.3375978981461,,2,150.16879894907305,150.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,380.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1697647017988992,0.0300675195796292,989.8001677786216,0.1595646057299978,0.1595646057299978,0.0,0.0,23.66758398234981,23.66758398234981,23.827148588079808,23.827148588079808,,0.9160502545250142,0.9160502545250142,0.0,0.0,31.929464385866336,31.929464385866336,0.0,0.0,0.6502945903435099,0.6502945903435099,0.0,0.0,0.97,0.97,0.96,0.96,30.971580454290343,30.971580454290343,0.0,0.0,61.94316090858069,1486.6358618059364,0.1174639569707769,5.729030832680528e-05,0.53
1960-07-26,1960-08-06,581.8096,0.8882166996280455,516.7730027239134,0.54,1960,7,26,1960.07,1959,10,300,43,0.0446491874353461,10.56459517423275,0.0204433960724471,0.36,2,Mod_Wet,58,11,11,11,136,227.0,0.4392644329395725,289.7730027239133,289.7730027239133,,2,144.88650136195668,144.88650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,369.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1660361283760481,0.0279546005447826,989.8060092710792,0.1485707327511524,0.1485707327511524,0.0,0.0,23.731960026070425,23.731960026070425,23.88053075882158,23.88053075882158,,0.9139401772994696,0.9139401772994696,0.0,0.0,30.818961666478717,30.818961666478717,0.0,0.0,0.6276774270158597,0.6276774270158597,0.0,0.0,0.97,0.97,0.96,0.96,29.894392816484352,29.894392816484352,0.0,0.0,59.788785632968704,1434.9308551912488,0.1156964185780249,5.731381409945063e-05,0.54
1960-07-27,1960-08-07,576.0661,0.8889914195501405,512.1178199937132,0.544,1960,7,27,1960.07,1959,10,301,43,0.0442469796474568,4.655182730200182,0.0090900619905343,0.36,2,Mod_Wet,58,11,11,11,136,227.0,0.4432573738652302,285.1178199937132,285.1178199937132,,2,142.55890999685658,142.55890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,365.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1643931699550122,0.0270235639987426,989.8085832660462,0.1438689981936503,0.1438689981936503,0.0,0.0,23.760184077880897,23.760184077880897,23.904053076074547,23.904053076074547,,0.9128307051515432,0.9128307051515432,0.0,0.0,30.323065684397232,30.323065684397232,0.0,0.0,0.6175777125131819,0.6175777125131819,0.0,0.0,0.97,0.97,0.96,0.96,29.413373713865315,29.413373713865315,0.0,0.0,58.82674742773063,1411.8419382655352,0.1148695576116699,5.731231802603546e-05,0.545
1960-07-28,1960-08-08,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1960,7,28,1960.07,1959,10,302,44,0.0427404455876776,17.43673680299952,0.0352484406529795,0.36,2,Mod_Wet,58,11,11,11,136,227.0,0.4588815051019143,267.6810831907137,267.6810831907137,,2,133.84054159535685,133.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,347.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1582392045306215,0.0235362166381427,989.8182245788312,0.1268202181992709,0.1268202181992709,0.0,0.0,23.86533948627374,23.86533948627374,23.99215970447301,23.99215970447301,,0.9087231845375532,0.9087231845375532,0.0,0.0,28.46594526527206,28.46594526527206,0.0,0.0,0.5797544860544208,0.5797544860544208,0.0,0.0,0.97,0.97,0.96,0.96,27.6119669073139,27.6119669073139,0.0,0.0,55.2239338146278,1325.3744115510672,0.1116354267246912,5.730693193678229e-05,0.555
1960-07-29,1960-08-09,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1960,7,29,1960.07,1959,10,303,44,0.041992562280209,8.656056799405293,0.0178098993454631,0.36,2,Mod_Wet,58,11,11,11,136,227.0,0.4670541385192741,259.0250263913084,259.0250263913084,,2,129.5125131956542,129.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,339.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1551842135161365,0.0218050052782616,989.8230107812057,0.1187225237521775,0.1187225237521775,0.0,0.0,23.917175638692648,23.917175638692648,24.035898162444823,24.035898162444823,,0.9067120811238116,0.9067120811238116,0.0,0.0,27.54417225191537,27.54417225191537,0.0,0.0,0.5609811049269933,0.5609811049269933,0.0,0.0,0.97,0.97,0.96,0.96,26.71784708435791,26.71784708435791,0.0,0.0,53.43569416871582,1282.4566600491796,0.109944326458806,5.730430216335615e-05,0.56
1960-07-30,1960-08-10,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1960,7,30,1960.07,1959,10,304,44,0.0414342516334432,6.461928782011513,0.0134746164044425,0.36,2,Mod_Wet,58,11,11,11,136,227.0,0.4733475138759286,252.5630976092969,252.5630976092969,,2,126.28154880464844,126.28154880464844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,332.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1529035983558198,0.0205126195218593,989.8265837821224,0.1129067878483672,0.1129067878483672,0.0,0.0,23.955643055032176,23.955643055032176,24.068549842880543,24.068549842880543,,0.9052226119711616,0.9052226119711616,0.0,0.0,26.856030808789523,26.856030808789523,0.0,0.0,0.5469660042523324,0.5469660042523324,0.0,0.0,0.97,0.97,0.96,0.96,26.05034988452584,26.05034988452584,0.0,0.0,52.10069976905167,1250.41679445724,0.1086420119245673,5.7302182066607736e-05,0.565
1960-07-31,1960-08-11,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1960,7,31,1960.07,1959,10,305,44,0.0408233700040498,7.070389229090267,0.0149640176529472,0.36,2,Mod_Wet,58,11,11,11,136,227.0,0.4804306944295468,245.49270838020655,245.49270838020655,,2,122.74635419010328,122.74635419010328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,325.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1504082386251319,0.0190985416760413,989.8304932196988,0.1066786562907797,0.1066786562907797,0.0,0.0,23.9975973756972,23.9975973756972,24.10427603198798,24.10427603198798,,0.9028559619359658,0.9028559619359658,0.0,0.0,26.081558190233302,26.081558190233302,0.0,0.0,0.5311926311656476,0.5311926311656476,0.0,0.0,0.97,0.97,0.96,0.96,25.299111444526304,25.299111444526304,0.0,0.0,50.59822288905261,1214.3573493372626,0.1070878385880552,5.725246181999818e-05,0.57
1960-08-01,1960-08-12,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1960,8,1,1960.08,1959,11,306,44,0.0406234612270272,2.313758993316867,0.0049210178301984,0.35,2,Mod_Wet,54,9,8,6,107,184.0,0.3913403614516022,286.1789493868897,286.1789493868897,,2,143.08947469344486,143.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,357.1789493868897,990.0,965.715805272241,24.28419472775897,0.1615912961999012,0.0272357898773779,989.8111729139227,0.1449407388807586,0.1449407388807586,0.0,0.0,23.95042690280096,23.95042690280096,24.09536764168172,24.09536764168172,,0.9133073777848936,0.9133073777848936,0.0,0.0,30.69563440316417,30.69563440316417,0.0,0.0,0.6251656701255431,0.6251656701255431,0.0,0.0,0.97,0.97,0.96,0.96,29.774765371069243,29.774765371069243,0.0,0.0,59.54953074213849,1429.1887378113238,0.1266529069831618,5.780137341582709e-05,0.575
1960-08-02,1960-08-13,525.9775,0.8881694527338079,467.1571483252964,0.58,1960,8,2,1960.08,1959,11,307,44,0.0403623776153056,3.021801061593294,0.0064684893989658,0.35,2,Mod_Wet,54,9,8,6,107,184.0,0.3938717424310393,283.1571483252964,283.1571483252964,,2,141.5785741626482,141.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,354.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1605248088483668,0.0266314296650592,989.8128437614866,0.1418887198085493,0.1418887198085493,0.0,0.0,23.968747874214277,23.968747874214277,24.11063659402282,24.11063659402282,,0.9126018081307704,0.9126018081307704,0.0,0.0,30.371266716945332,30.371266716945332,0.0,0.0,0.6185594036037746,0.6185594036037746,0.0,0.0,0.97,0.97,0.96,0.96,29.460128715436973,29.460128715436973,0.0,0.0,58.920257430873946,1414.0861783409746,0.1261251329281723,5.780090056720142e-05,0.58
1960-08-03,1960-08-14,515.2343,0.8913623235036077,459.2604427967548,0.585,1960,8,3,1960.08,1959,11,308,44,0.0396801022576396,7.896705528541587,0.0171943951463641,0.35,2,Mod_Wet,54,9,8,6,107,184.0,0.4006441288073857,275.2604427967548,275.2604427967548,,2,137.6302213983774,137.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,346.2604427967548,990.0,965.6666719925854,24.333328007414597,0.15773781645763,0.0250520885593509,989.817210094983,0.1341026295128521,0.1341026295128521,0.0,0.0,24.01643547288475,24.01643547288475,24.150538102397604,24.150538102397604,,0.9107662169664018,0.9107662169664018,0.0,0.0,29.523508771203808,29.523508771203808,0.0,0.0,0.601293457661992,0.601293457661992,0.0,0.0,0.97,0.97,0.96,0.96,28.63780350806769,28.63780350806769,0.0,0.0,57.27560701613539,1374.6145683872494,0.1247126938852921,5.779940872057246e-05,0.585
1960-08-04,1960-08-15,509.9149,0.8935905892579125,455.65515596238953,0.59,1960,8,4,1960.08,1959,11,309,45,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.35,2,Mod_Wet,54,9,8,6,107,184.0,0.4038141511015573,271.6551559623896,271.6551559623896,,2,135.82757798119476,135.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,342.6551559623896,990.0,965.6504482018308,24.349551798169276,0.1564653988731724,0.0243310311924779,989.8192035699344,0.1306055012835178,0.1306055012835178,0.0,0.0,24.03814986682017,24.03814986682017,24.16875536810369,24.16875536810369,,0.9099297859243988,0.9099297859243988,0.0,0.0,29.136378897003773,29.136378897003773,0.0,0.0,0.5934089388391807,0.5934089388391807,0.0,0.0,0.97,0.97,0.96,0.96,28.26228753009366,28.26228753009366,0.0,0.0,56.52457506018732,1356.5898014444956,0.1240512135560097,5.779853798256588e-05,0.59
