Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1960-12-02,1960-12-13,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1960,12,2,1960.12,1960,3,63,9,0.0311341363928145,0.0,0.0,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.3274605041671544,242.34880084276085,242.34880084276085,,2,121.17440042138044,121.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,296.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1401224494121968,0.0184697601685521,989.8414077904192,0.1039434567332019,0.1039434567332019,0.0,0.0,24.53572032947237,24.53572032947237,24.63966378620557,24.63966378620557,,0.9023008831001404,0.9023008831001404,0.0,0.0,26.3087233467826,26.3087233467826,0.0,0.0,0.5358192127654298,0.5358192127654298,0.0,0.0,0.97,0.97,0.96,0.96,25.51946164637912,25.51946164637912,0.0,0.0,51.03892329275824,1224.934159026198,0.1416375555389435,5.8500304697737634e-05,0.7
1960-12-03,1960-12-14,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1960,12,3,1960.12,1960,3,64,10,0.0311341363928145,0.0,0.0,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.3274605041671544,242.34880084276085,242.34880084276085,,2,121.17440042138044,121.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,296.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1401224494121968,0.0184697601685521,989.8414077904192,0.1039434567332019,0.1039434567332019,0.0,0.0,24.53572032947237,24.53572032947237,24.63966378620557,24.63966378620557,,0.9023008831001404,0.9023008831001404,0.0,0.0,26.3087233467826,26.3087233467826,0.0,0.0,0.5358192127654298,0.5358192127654298,0.0,0.0,0.97,0.97,0.96,0.96,25.51946164637912,25.51946164637912,0.0,0.0,51.03892329275824,1224.934159026198,0.1416375555389435,5.8500304697737634e-05,0.7
1960-12-04,1960-12-15,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1960,12,4,1960.12,1960,3,65,10,0.0315085695189558,4.333716737746272,0.011883533015233,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.3235691164546992,246.68251758050712,246.68251758050712,,2,123.34125879025356,123.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,300.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1416519525104259,0.0193365035161014,989.8390115439736,0.1077137902950412,0.1077137902950412,0.0,0.0,24.507885165775885,24.507885165775885,24.61559895607093,24.61559895607093,,0.9040665742575472,0.9040665742575472,0.0,0.0,26.801143566897423,26.801143566897423,0.0,0.0,0.5458481378186848,0.5458481378186848,0.0,0.0,0.97,0.97,0.96,0.96,25.997109259890504,25.997109259890504,0.0,0.0,51.99421851978101,1247.861244474744,0.1425739266711703,5.854828554278635e-05,0.695
1960-12-05,1960-12-16,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1960,12,5,1960.12,1960,3,66,10,0.0319995139935632,5.682227715364206,0.0153422478449585,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.318604838875077,252.36474529587127,252.36474529587127,,2,126.18237264793564,126.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,306.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1436573869726729,0.0204729490591742,989.8358696639682,0.1127282707662841,0.1127282707662841,0.0,0.0,24.47131766672261,24.47131766672261,24.58404593748889,24.58404593748889,,0.905947229636073,0.905947229636073,0.0,0.0,27.43453760629191,27.43453760629191,0.0,0.0,0.5587482200874117,0.5587482200874117,0.0,0.0,0.97,0.97,0.96,0.96,26.611501478103158,26.611501478103158,0.0,0.0,53.22300295620631,1277.3520709489517,0.143704290519575,5.858253881897091e-05,0.69
1960-12-06,1960-12-17,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1960,12,6,1960.12,1960,3,67,10,0.0319995139935632,0.0,0.0,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.318604838875077,252.36474529587127,252.36474529587127,,2,126.18237264793564,126.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,306.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1436573869726729,0.0204729490591742,989.8358696639682,0.1127282707662841,0.1127282707662841,0.0,0.0,24.47131766672261,24.47131766672261,24.58404593748889,24.58404593748889,,0.905947229636073,0.905947229636073,0.0,0.0,27.43453760629191,27.43453760629191,0.0,0.0,0.5587482200874117,0.5587482200874117,0.0,0.0,0.97,0.97,0.96,0.96,26.611501478103158,26.611501478103158,0.0,0.0,53.22300295620631,1277.3520709489517,0.143704290519575,5.858253881897091e-05,0.69
1960-12-07,1960-12-18,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1960,12,7,1960.12,1960,3,68,10,0.0322280748330436,2.645380086578029,0.0070919792964486,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.3163452999540265,255.01012538244936,255.01012538244936,,2,127.50506269122468,127.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,309.01012538244936,990.0,965.2650506269122,24.73494937308783,0.144591023682976,0.0210020250764898,989.8344069512405,0.1151091128442044,0.1151091128442044,0.0,0.0,24.45424721148408,24.45424721148408,24.56935632432828,24.56935632432828,,0.9065435406740988,0.9065435406740988,0.0,0.0,27.721012881355342,27.721012881355342,0.0,0.0,0.5645827470744469,0.5645827470744469,0.0,0.0,0.97,0.97,0.96,0.96,26.88938249491468,26.88938249491468,0.0,0.0,53.77876498982936,1290.6903597559046,0.1441750808632599,5.858020660200921e-05,0.69
1960-12-08,1960-12-19,415.3399,0.9079714249478594,377.11676084070143,0.68,1960,12,8,1960.12,1960,3,69,10,0.0325828881366366,4.106635458252072,0.0108895596395588,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.3129004389434831,259.11676084070143,259.11676084070143,,2,129.55838042035072,129.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,313.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1460403827520602,0.0218233521681402,989.8321362650798,0.1188050847566312,0.1188050847566312,0.0,0.0,24.42774737611971,24.42774737611971,24.54655246087634,24.54655246087634,,0.907471165543797,0.907471165543797,0.0,0.0,28.16569449362289,28.16569449362289,0.0,0.0,0.573639399055456,0.573639399055456,0.0,0.0,0.97,0.97,0.96,0.96,27.3207236588142,27.3207236588142,0.0,0.0,54.641447317628405,1311.3947356230815,0.1448926512728231,5.85766036948243e-05,0.68
1960-12-09,1960-12-20,420.0154,0.9067213782142306,380.8369423592014,0.675,1960,12,9,1960.12,1960,3,70,10,0.032904311819835,3.720181518499942,0.009768436579325,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.3098438908500207,262.8369423592014,262.8369423592014,,2,131.4184711796007,131.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,316.8369423592014,990.0,965.304184711796,24.695815288204017,0.1473533502353663,0.0225673884718402,989.8300792612928,0.1222667258176492,0.1222667258176492,0.0,0.0,24.403627823679148,24.403627823679148,24.5258945494968,24.5258945494968,,0.9083133629064988,0.9083133629064988,0.0,0.0,28.56835320459825,28.56835320459825,0.0,0.0,0.5818401874663593,0.5818401874663593,0.0,0.0,0.97,0.97,0.96,0.96,27.711302608460297,27.711302608460297,0.0,0.0,55.422605216920594,1330.1425252060942,0.1455284376394519,5.857307567812041e-05,0.675
1960-12-10,1960-12-21,420.0154,0.9067213782142306,380.8369423592014,0.675,1960,12,10,1960.12,1960,3,71,11,0.032904311819835,0.0,0.0,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.3098438908500207,262.8369423592014,262.8369423592014,,2,131.4184711796007,131.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,316.8369423592014,990.0,965.304184711796,24.695815288204017,0.1473533502353663,0.0225673884718402,989.8300792612928,0.1222667258176492,0.1222667258176492,0.0,0.0,24.403627823679148,24.403627823679148,24.5258945494968,24.5258945494968,,0.9083133629064988,0.9083133629064988,0.0,0.0,28.56835320459825,28.56835320459825,0.0,0.0,0.5818401874663593,0.5818401874663593,0.0,0.0,0.97,0.97,0.96,0.96,27.711302608460297,27.711302608460297,0.0,0.0,55.422605216920594,1330.1425252060942,0.1455284376394519,5.857307567812041e-05,0.675
1960-12-11,1960-12-22,420.0154,0.9067213782142306,380.8369423592014,0.675,1960,12,11,1960.12,1960,3,72,11,0.032904311819835,0.0,0.0,0.45,3,Normal,38,5,4,3,54,104.0,0.2730827512576453,276.8369423592014,276.8369423592014,,2,138.4184711796007,138.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,323.8369423592014,990.0,965.304184711796,24.695815288204017,0.1498238674231537,0.0253673884718402,989.824808744105,0.1356318340884253,0.1356318340884253,0.0,0.0,24.384992198220576,24.384992198220576,24.520624032309,24.520624032309,,0.9115867261615692,0.9115867261615692,0.0,0.0,30.17542262287316,30.17542262287316,0.0,0.0,0.614570725516765,0.614570725516765,0.0,0.0,0.97,0.97,0.96,0.96,29.270159944186965,29.270159944186965,0.0,0.0,58.54031988837393,1404.9676773209744,0.1537149193713443,5.87392702376171e-05,0.675
1960-12-12,1960-12-23,420.0154,0.9067213782142306,380.8369423592014,0.675,1960,12,12,1960.12,1960,3,73,11,0.032904311819835,0.0,0.0,0.45,3,Normal,38,5,4,3,54,104.0,0.2730827512576453,276.8369423592014,276.8369423592014,,2,138.4184711796007,138.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,323.8369423592014,990.0,965.304184711796,24.695815288204017,0.1498238674231537,0.0253673884718402,989.824808744105,0.1356318340884253,0.1356318340884253,0.0,0.0,24.384992198220576,24.384992198220576,24.520624032309,24.520624032309,,0.9115867261615692,0.9115867261615692,0.0,0.0,30.17542262287316,30.17542262287316,0.0,0.0,0.614570725516765,0.614570725516765,0.0,0.0,0.97,0.97,0.96,0.96,29.270159944186965,29.270159944186965,0.0,0.0,58.54031988837393,1404.9676773209744,0.1537149193713443,5.87392702376171e-05,0.675
1960-12-13,1960-12-24,420.0154,0.9067213782142306,380.8369423592014,0.675,1960,12,13,1960.12,1960,3,74,11,0.032904311819835,0.0,0.0,0.45,3,Normal,38,5,4,3,54,104.0,0.2730827512576453,276.8369423592014,276.8369423592014,,2,138.4184711796007,138.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,323.8369423592014,990.0,965.304184711796,24.695815288204017,0.1498238674231537,0.0253673884718402,989.824808744105,0.1356318340884253,0.1356318340884253,0.0,0.0,24.384992198220576,24.384992198220576,24.520624032309,24.520624032309,,0.9115867261615692,0.9115867261615692,0.0,0.0,30.17542262287316,30.17542262287316,0.0,0.0,0.614570725516765,0.614570725516765,0.0,0.0,0.97,0.97,0.96,0.96,29.270159944186965,29.270159944186965,0.0,0.0,58.54031988837393,1404.9676773209744,0.1537149193713443,5.87392702376171e-05,0.675
1960-12-14,1960-12-25,420.0154,0.9067213782142306,380.8369423592014,0.675,1960,12,14,1960.12,1960,3,75,11,0.032904311819835,0.0,0.0,0.45,3,Normal,38,5,4,3,54,104.0,0.2730827512576453,276.8369423592014,276.8369423592014,,2,138.4184711796007,138.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,323.8369423592014,990.0,965.304184711796,24.695815288204017,0.1498238674231537,0.0253673884718402,989.824808744105,0.1356318340884253,0.1356318340884253,0.0,0.0,24.384992198220576,24.384992198220576,24.520624032309,24.520624032309,,0.9115867261615692,0.9115867261615692,0.0,0.0,30.17542262287316,30.17542262287316,0.0,0.0,0.614570725516765,0.614570725516765,0.0,0.0,0.97,0.97,0.96,0.96,29.270159944186965,29.270159944186965,0.0,0.0,58.54031988837393,1404.9676773209744,0.1537149193713443,5.87392702376171e-05,0.675
1960-12-15,1960-12-26,420.0154,0.9067213782142306,380.8369423592014,0.675,1960,12,15,1960.12,1960,3,76,11,0.032904311819835,0.0,0.0,0.45,3,Normal,38,5,4,3,54,104.0,0.2730827512576453,276.8369423592014,276.8369423592014,,2,138.4184711796007,138.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,323.8369423592014,990.0,965.304184711796,24.695815288204017,0.1498238674231537,0.0253673884718402,989.824808744105,0.1356318340884253,0.1356318340884253,0.0,0.0,24.384992198220576,24.384992198220576,24.520624032309,24.520624032309,,0.9115867261615692,0.9115867261615692,0.0,0.0,30.17542262287316,30.17542262287316,0.0,0.0,0.614570725516765,0.614570725516765,0.0,0.0,0.97,0.97,0.96,0.96,29.270159944186965,29.270159944186965,0.0,0.0,58.54031988837393,1404.9676773209744,0.1537149193713443,5.87392702376171e-05,0.675
1960-12-16,1960-12-27,420.0154,0.9067213782142306,380.8369423592014,0.675,1960,12,16,1960.12,1960,3,77,11,0.032904311819835,0.0,0.0,0.45,3,Normal,38,5,4,3,54,104.0,0.2730827512576453,276.8369423592014,276.8369423592014,,2,138.4184711796007,138.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,323.8369423592014,990.0,965.304184711796,24.695815288204017,0.1498238674231537,0.0253673884718402,989.824808744105,0.1356318340884253,0.1356318340884253,0.0,0.0,24.384992198220576,24.384992198220576,24.520624032309,24.520624032309,,0.9115867261615692,0.9115867261615692,0.0,0.0,30.17542262287316,30.17542262287316,0.0,0.0,0.614570725516765,0.614570725516765,0.0,0.0,0.97,0.97,0.96,0.96,29.270159944186965,29.270159944186965,0.0,0.0,58.54031988837393,1404.9676773209744,0.1537149193713443,5.87392702376171e-05,0.675
1960-12-17,1960-12-28,420.0154,0.9067213782142306,380.8369423592014,0.675,1960,12,17,1960.12,1960,3,78,12,0.032904311819835,0.0,0.0,0.45,3,Normal,38,5,4,3,54,104.0,0.2730827512576453,276.8369423592014,276.8369423592014,,2,138.4184711796007,138.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,323.8369423592014,990.0,965.304184711796,24.695815288204017,0.1498238674231537,0.0253673884718402,989.824808744105,0.1356318340884253,0.1356318340884253,0.0,0.0,24.384992198220576,24.384992198220576,24.520624032309,24.520624032309,,0.9115867261615692,0.9115867261615692,0.0,0.0,30.17542262287316,30.17542262287316,0.0,0.0,0.614570725516765,0.614570725516765,0.0,0.0,0.97,0.97,0.96,0.96,29.270159944186965,29.270159944186965,0.0,0.0,58.54031988837393,1404.9676773209744,0.1537149193713443,5.87392702376171e-05,0.675
1960-12-18,1960-12-29,420.0154,0.9067213782142306,380.8369423592014,0.675,1960,12,18,1960.12,1960,3,79,12,0.032904311819835,0.0,0.0,0.45,3,Normal,38,5,4,3,54,104.0,0.2730827512576453,276.8369423592014,276.8369423592014,,2,138.4184711796007,138.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,323.8369423592014,990.0,965.304184711796,24.695815288204017,0.1498238674231537,0.0253673884718402,989.824808744105,0.1356318340884253,0.1356318340884253,0.0,0.0,24.384992198220576,24.384992198220576,24.520624032309,24.520624032309,,0.9115867261615692,0.9115867261615692,0.0,0.0,30.17542262287316,30.17542262287316,0.0,0.0,0.614570725516765,0.614570725516765,0.0,0.0,0.97,0.97,0.96,0.96,29.270159944186965,29.270159944186965,0.0,0.0,58.54031988837393,1404.9676773209744,0.1537149193713443,5.87392702376171e-05,0.675
1960-12-19,1960-12-30,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1960,12,19,1960.12,1960,3,80,12,0.0333962868007022,5.694154871148385,0.0147314275926291,0.45,3,Normal,38,5,4,3,54,104.0,0.2690598524806973,282.53109723034976,282.53109723034976,,2,141.26554861517488,141.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0265062194460699,989.8216602692052,0.1412564082026532,0.1412564082026532,0.0,0.0,24.34774837485082,24.34774837485082,24.489004783053478,24.489004783053478,,0.912885864800419,0.912885864800419,0.0,0.0,30.79287558109209,30.79287558109209,0.0,0.0,0.6271461421811017,0.6271461421811017,0.0,0.0,0.97,0.97,0.96,0.96,29.86908931365933,29.86908931365933,0.0,0.0,59.73817862731866,1433.716287055648,0.1545494762397299,5.873314006938978e-05,0.67
1960-12-20,1960-12-31,434.2405,0.9023039355474278,391.8169121240828,0.66,1960,12,20,1960.12,1960,3,81,12,0.0338529812075207,5.285814893733061,0.0134905225634035,0.45,3,Normal,38,5,4,3,54,104.0,0.2654300944699005,287.8169121240828,287.8169121240828,,2,143.9084560620414,143.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,334.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1536990394268002,0.0275633824248165,989.8187375781484,0.1465950812453236,0.1465950812453236,0.0,0.0,24.31305793628269,24.31305793628269,24.45965301752801,24.45965301752801,,0.9140957929987992,0.9140957929987992,0.0,0.0,31.3657956347956,31.3657956347956,0.0,0.0,0.6388145750467535,0.6388145750467535,0.0,0.0,0.97,0.97,0.96,0.96,30.42482176575173,30.42482176575173,0.0,0.0,60.84964353150346,1460.391444756083,0.1553012176060262,5.8727190956255984e-05,0.66
1960-12-21,1961-01-01,443.8904,0.9076618404997884,402.90237744418727,0.648,1960,12,21,1960.12,1960,3,82,12,0.0348107654111777,11.085465320104449,0.0275140231001493,0.6900000000000001,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1960-12-22,1961-01-02,443.8904,0.9076618404997884,402.90237744418727,0.648,1960,12,22,1960.12,1960,3,83,12,0.0348107654111777,0.0,0.0,0.6900000000000001,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1960-12-23,1961-01-03,443.8904,0.9076618404997884,402.90237744418727,0.648,1960,12,23,1960.12,1960,3,84,12,0.0348107654111777,0.0,0.0,0.6900000000000001,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1960-12-24,1961-01-04,448.7655,0.9091709283658698,408.00454625357366,0.643,1960,12,24,1960.12,1960,3,85,13,0.0352515927963087,5.102168809386399,0.0125051763668716,0.6900000000000001,3,Normal,38,5,4,3,54,104.0,0.2548991204999081,304.00454625357366,304.00454625357366,,2,152.00227312678683,152.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,351.00454625357366,990.0,965.436020458141,24.563979541859,0.1594121577620175,0.0308009092507147,989.8097869329872,0.1635249099538595,0.1635249099538595,0.0,0.0,24.210241564892343,24.210241564892343,24.373766474846207,24.373766474846207,,0.917345797890345,0.917345797890345,0.0,0.0,33.10708782106774,33.10708782106774,0.0,0.0,0.6742787743598319,0.6742787743598319,0.0,0.0,0.97,0.97,0.96,0.96,32.11387518643571,32.11387518643571,0.0,0.0,64.22775037287143,1541.4660089489144,0.157419202708967,5.868675975444343e-05,0.645
1960-12-25,1961-01-05,463.5928,0.9065907191323836,420.28892993659525,0.63,1960,12,25,1960.12,1960,3,86,13,0.0363129635465218,12.284383683021588,0.0292284255140262,0.6900000000000001,3,Normal,38,5,4,3,54,104.0,0.2474488205427857,316.28892993659525,316.28892993659525,,2,158.14446496829763,158.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,363.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1637476979092003,0.033257785987319,989.8029945161036,0.1769807122296207,0.1769807122296207,0.0,0.0,24.1347136191592,24.1347136191592,24.31169433138882,24.31169433138882,,0.9197689161281204,0.9197689161281204,0.0,0.0,34.4281410848333,34.4281410848333,0.0,0.0,0.7011841361473177,0.7011841361473177,0.0,0.0,0.97,0.97,0.96,0.96,33.3952968522883,33.3952968522883,0.0,0.0,66.7905937045766,1602.9742489098385,0.1589159003418258,5.865821070448128e-05,0.63
1960-12-26,1961-01-06,463.5928,0.9065907191323836,420.28892993659525,0.63,1960,12,26,1960.12,1960,3,87,13,0.0363129635465218,0.0,0.0,0.6900000000000001,3,Normal,38,5,4,3,54,104.0,0.2474488205427857,316.28892993659525,316.28892993659525,,2,158.14446496829763,158.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,363.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1637476979092003,0.033257785987319,989.8029945161036,0.1769807122296207,0.1769807122296207,0.0,0.0,24.1347136191592,24.1347136191592,24.31169433138882,24.31169433138882,,0.9197689161281204,0.9197689161281204,0.0,0.0,34.4281410848333,34.4281410848333,0.0,0.0,0.7011841361473177,0.7011841361473177,0.0,0.0,0.97,0.97,0.96,0.96,33.3952968522883,33.3952968522883,0.0,0.0,66.7905937045766,1602.9742489098385,0.1589159003418258,5.865821070448128e-05,0.63
1960-12-27,1961-01-07,468.6029,0.9015518661337044,422.4698189706656,0.626,1960,12,27,1960.12,1960,3,88,13,0.0365013923590655,2.180889034070333,0.0051622362974567,0.6900000000000001,3,Normal,38,5,4,3,54,104.0,0.2461714312596169,318.4698189706656,318.4698189706656,,2,159.2349094853328,159.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,365.4698189706656,990.0,965.501114185368,24.49888581463199,0.16451740131539,0.0336939637941331,989.8017886348904,0.1794014990574388,0.1794014990574388,0.0,0.0,24.12127295046505,24.12127295046505,24.30067444952249,24.30067444952249,,0.9201999924575164,0.9201999924575164,0.0,0.0,34.6624641394416,34.6624641394416,0.0,0.0,0.7059564997849612,0.7059564997849612,0.0,0.0,0.97,0.97,0.96,0.96,33.62259021525835,33.62259021525835,0.0,0.0,67.2451804305167,1613.8843303324006,0.1591715606912642,5.865302039178536e-05,0.625
1960-12-28,1961-01-08,488.9841,0.8998924733267547,440.0331111664572,0.609,1960,12,28,1960.12,1960,3,89,13,0.0380188608047818,17.563292195791632,0.0399135695703311,0.6900000000000001,3,Normal,38,5,4,3,54,104.0,0.2363458507118082,336.0331111664572,336.0331111664572,,2,168.0165555832286,168.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,383.0331111664572,990.0,965.580149000249,24.41985099975102,0.1707160320645094,0.0372066222332914,989.7920773457022,0.199779402288084,0.199779402288084,0.0,0.0,24.01214894316512,24.01214894316512,24.2119283454532,24.2119283454532,,0.923535534384197,0.923535534384197,0.0,0.0,36.54057822890884,36.54057822890884,0.0,0.0,0.7442072959044569,0.7442072959044569,0.0,0.0,0.97,0.97,0.96,0.96,35.44436088204157,35.44436088204157,0.0,0.0,70.88872176408314,1701.3293223379956,0.1610986081846625,5.85993193729648e-05,0.61
1960-12-29,1961-01-09,494.165,0.8960553284209241,442.799181369126,0.602,1960,12,29,1960.12,1960,3,90,13,0.0382578492702924,2.766070202668743,0.0062467825575379,0.6900000000000001,3,Normal,38,5,4,3,54,104.0,0.2348694495740352,338.799181369126,338.799181369126,,2,169.399590684563,169.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,385.799181369126,990.0,965.592596316161,24.407403683838996,0.1716922640614122,0.0377598362738252,989.7905478996648,0.2030710258292599,0.2030710258292599,0.0,0.0,23.99488055767445,23.99488055767445,24.19795158350371,24.19795158350371,,0.9240171241850852,0.9240171241850852,0.0,0.0,36.83406654122496,36.83406654122496,0.0,0.0,0.7501846546074329,0.7501846546074329,0.0,0.0,0.97,0.97,0.96,0.96,35.729044544988206,35.729044544988206,0.0,0.0,71.45808908997641,1714.994138159434,0.16137809665553,5.858771296744624e-05,0.6
1960-12-30,1961-01-10,499.3804,0.8921883077628417,445.541354005931,0.598,1960,12,30,1960.12,1960,3,91,13,0.0384947729861124,2.742172636805037,0.0061546983510054,0.6900000000000001,3,Normal,38,5,4,3,54,104.0,0.2334238989600403,341.541354005931,341.541354005931,,2,170.7706770029655,170.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,388.541354005931,990.0,965.6049360930268,24.39506390697329,0.172660061865856,0.0383082708011862,989.789031667333,0.2063804518872358,0.2063804518872358,0.0,0.0,23.977715122419063,23.977715122419063,24.184095574306298,24.184095574306298,,0.9244949520886504,0.9244949520886504,0.0,0.0,37.12481856576728,37.12481856576728,0.0,0.0,0.7561062844351788,0.7561062844351788,0.0,0.0,0.97,0.97,0.96,0.96,36.01107400879426,36.01107400879426,0.0,0.0,72.02214801758852,1728.5315524221246,0.1616508711706024,5.857607575907341e-05,0.6
1960-12-31,1961-01-11,504.6303,0.897830776149602,453.0726139176065,0.595,1960,12,31,1960.12,1960,3,92,14,0.0391454738424812,7.5312599116755345,0.016622633282896,0.6900000000000001,3,Normal,38,5,4,3,54,104.0,0.2295437790881638,349.0726139176065,349.0726139176065,,2,174.53630695880324,174.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,396.0726139176065,990.0,965.6388267626292,24.36117323737085,0.175318077159783,0.0398145227835212,989.7848674000568,0.2155685889794799,0.2155685889794799,0.0,0.0,23.93047204844804,23.93047204844804,24.14604063742752,24.14604063742752,,0.9258080478349018,0.9258080478349018,0.0,0.0,37.92247721886375,37.92247721886375,0.0,0.0,0.7723518781845977,0.7723518781845977,0.0,0.0,0.97,0.97,0.96,0.96,36.78480290229784,36.78480290229784,0.0,0.0,73.56960580459567,1765.670539310296,0.1623792821385904,5.854369777977287e-05,0.595
1961-01-01,1961-01-12,509.9149,0.8935905892579125,455.65515596238953,0.59,1961,1,1,1961.01,1960,4,93,14,0.0393686054751504,2.582542044782997,0.0056677555624898,0.64,3,Normal,41,6,4,3,66,120.0,0.2633570550662329,335.6551559623896,335.6551559623896,,2,167.82757798119476,167.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,386.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1719943640535503,0.0371310311924779,989.790874604754,0.1993296355952435,0.1993296355952435,0.0,0.0,23.941096767327892,23.941096767327892,24.14042640292314,24.14042640292314,,0.9234040843120278,0.9234040843120278,0.0,0.0,36.38629696926064,36.38629696926064,0.0,0.0,0.7410651113902369,0.7410651113902369,0.0,0.0,0.97,0.97,0.96,0.96,35.29470806018281,35.29470806018281,0.0,0.0,70.58941612036563,1694.145986888775,0.1549185062358697,5.8417607464796753e-05,0.59
1961-01-02,1961-01-13,509.9149,0.8935905892579125,455.65515596238953,0.59,1961,1,2,1961.01,1960,4,94,14,0.0393686054751504,0.0,0.0,0.64,3,Normal,41,6,4,3,66,120.0,0.2633570550662329,335.6551559623896,335.6551559623896,,2,167.82757798119476,167.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,386.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1719943640535503,0.0371310311924779,989.790874604754,0.1993296355952435,0.1993296355952435,0.0,0.0,23.941096767327892,23.941096767327892,24.14042640292314,24.14042640292314,,0.9234040843120278,0.9234040843120278,0.0,0.0,36.38629696926064,36.38629696926064,0.0,0.0,0.7410651113902369,0.7410651113902369,0.0,0.0,0.97,0.97,0.96,0.96,35.29470806018281,35.29470806018281,0.0,0.0,70.58941612036563,1694.145986888775,0.1549185062358697,5.8417607464796753e-05,0.59
1961-01-03,1961-01-14,520.5884,0.8885427859104034,462.56506724863937,0.581,1961,1,3,1961.01,1960,4,95,14,0.0399656218102824,6.909911286249838,0.0149382471256429,0.64,3,Normal,41,6,4,3,66,120.0,0.259422962295372,342.56506724863937,342.56506724863937,,2,171.28253362431968,171.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,393.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1744330861390884,0.0385130134497278,989.7870539004113,0.20762938204334,0.20762938204334,0.0,0.0,23.897881715749037,23.897881715749037,24.105511097792373,24.105511097792373,,0.9246089098475576,0.9246089098475576,0.0,0.0,37.11669167765392,37.11669167765392,0.0,0.0,0.7559407673656602,0.7559407673656602,0.0,0.0,0.97,0.97,0.96,0.96,36.0031909273243,36.0031909273243,0.0,0.0,72.0063818546486,1728.1531645115665,0.1556675740408722,5.8388244014632025e-05,0.58
1961-01-04,1961-01-15,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1961,1,4,1961.01,1960,4,96,14,0.0408233700040498,9.927641131567212,0.0210112049466351,0.64,3,Normal,41,6,4,3,66,120.0,0.2539721732667208,352.4927083802066,352.4927083802066,,2,176.2463541901033,176.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,403.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1779368587176201,0.0404985416760413,989.7815645996064,0.2198158854752582,0.2198158854752582,0.0,0.0,23.83553152642021,23.83553152642021,24.055347411895468,24.055347411895468,,0.9263415165525948,0.9263415165525948,0.0,0.0,38.16408119126197,38.16408119126197,0.0,0.0,0.7772725293536042,0.7772725293536042,0.0,0.0,0.97,0.97,0.96,0.96,37.01915875552411,37.01915875552411,0.0,0.0,74.03831751104822,1776.9196202651574,0.1566972700274368,5.834503471896316e-05,0.57
1961-01-05,1961-01-16,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1961,1,5,1961.01,1960,4,97,14,0.0408233700040498,0.0,0.0,0.64,3,Normal,41,6,4,3,66,120.0,0.2539721732667208,352.4927083802066,352.4927083802066,,2,176.2463541901033,176.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,403.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1779368587176201,0.0404985416760413,989.7815645996064,0.2198158854752582,0.2198158854752582,0.0,0.0,23.83553152642021,23.83553152642021,24.055347411895468,24.055347411895468,,0.9263415165525948,0.9263415165525948,0.0,0.0,38.16408119126197,38.16408119126197,0.0,0.0,0.7772725293536042,0.7772725293536042,0.0,0.0,0.97,0.97,0.96,0.96,37.01915875552411,37.01915875552411,0.0,0.0,74.03831751104822,1776.9196202651574,0.1566972700274368,5.834503471896316e-05,0.57
1961-01-06,1961-01-17,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1961,1,6,1961.01,1960,4,98,14,0.0412429092696005,4.855778536465948,0.0101723974612987,0.64,3,Normal,41,6,4,3,66,120.0,0.2513886673761418,357.3484869166725,357.3484869166725,,2,178.67424345833626,178.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,408.3484869166725,990.0,965.748068191125,24.25193180887504,0.1796506136225384,0.0414696973833345,989.778879688994,0.2258856086458406,0.2258856086458406,0.0,0.0,23.80492588922324,23.80492588922324,24.03081149786908,24.03081149786908,,0.927189660041664,0.927189660041664,0.0,0.0,38.67551138802355,38.67551138802355,0.0,0.0,0.7876886229740031,0.7876886229740031,0.0,0.0,0.97,0.97,0.96,0.96,37.51524604638284,37.51524604638284,0.0,0.0,75.03049209276568,1800.7318102263764,0.1571817951648043,5.832346888868043e-05,0.565
1961-01-07,1961-01-18,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1961,1,7,1961.01,1960,4,99,15,0.0427404455876776,17.332596274041126,0.0350379201125807,0.64,3,Normal,41,6,4,3,66,120.0,0.2425805313314084,374.6810831907137,374.6810831907137,,2,187.34054159535685,187.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,425.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1857678246231096,0.0449362166381427,989.7692959587388,0.2483258406436492,0.2483258406436492,0.0,0.0,23.694905243736965,23.694905243736965,23.943231084380614,23.943231084380614,,0.9300946035351088,0.9300946035351088,0.0,0.0,40.49044704974939,40.49044704974939,0.0,0.0,0.8246526894042646,0.8246526894042646,0.0,0.0,0.9724652689404264,0.9724652689404264,0.96,0.96,39.37555347975264,39.37555347975264,0.0,0.0,78.75110695950528,1890.0265670281267,0.159195711409778,5.838380550858201e-05,0.555
1961-01-08,1961-01-19,570.3586,0.8854392210789449,505.01787451967766,0.547,1961,1,8,1961.01,1960,4,100,15,0.0436335443585001,10.336791328964011,0.0204681692480594,0.64,3,Normal,41,6,4,3,66,120.0,0.237615351959833,385.01787451967766,385.01787451967766,,2,192.50893725983883,192.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,436.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1894159990009349,0.0470035749039355,989.7635804260952,0.2622243093467616,0.2622243093467616,0.0,0.0,23.62877568140989,23.62877568140989,23.89099999075665,23.89099999075665,,0.9316243400542232,0.9316243400542232,0.0,0.0,41.55962708296686,41.55962708296686,0.0,0.0,0.8464282501622579,0.8464282501622579,0.0,0.0,0.9746428250162258,0.9746428250162258,0.96,0.96,40.50579234676367,40.50579234676367,0.0,0.0,81.01158469352734,1944.278032644656,0.160413301748136,5.844720325906364e-05,0.545
1961-01-09,1961-01-20,593.4044,0.8886647923374786,527.3375978981461,0.532,1961,1,9,1961.01,1960,4,101,15,0.0455619684583998,22.31972337846844,0.0423253025527291,0.64,3,Normal,41,6,4,3,66,120.0,0.2275582102969598,407.3375978981461,407.3375978981461,,2,203.66879894907305,203.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,458.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1972933218913873,0.0514675195796292,989.751239158529,0.2934927649943489,0.2934927649943489,0.0,0.0,23.48472720299295,23.48472720299295,23.778219967987297,23.778219967987297,,0.9349240253315982,0.9349240253315982,0.0,0.0,43.85559846661763,43.85559846661763,0.0,0.0,0.8931893781388519,0.8931893781388519,0.0,0.0,0.9793189378138852,0.9793189378138852,0.96,0.96,42.94861810752023,42.94861810752023,0.0,0.0,85.89723621504045,2061.533669160971,0.1628885111879151,5.857633451020895e-05,0.53
1961-01-10,1961-01-21,623.0255,0.8843912864860217,550.9983234585969,0.515,1961,1,10,1961.01,1960,4,102,15,0.0476062551468227,23.66072556045083,0.0429415563588892,0.64,3,Normal,41,6,4,3,66,120.0,0.217786506584565,430.9983234585969,430.9983234585969,,2,215.4991617292985,215.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,481.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2056439260589036,0.0561996646917193,989.7381564092494,0.3285374181262392,0.3285374181262392,0.0,0.0,23.330126535559494,23.330126535559494,23.65866395368573,23.65866395368573,,0.9377352460582628,0.9377352460582628,0.0,0.0,46.23614518417596,46.23614518417596,0.0,0.0,0.941673018007657,0.941673018007657,0.0,0.0,0.98,0.98,0.96,0.96,45.31142228049245,45.31142228049245,0.0,0.0,90.62284456098487,2174.948269463637,0.1644702727807745,5.840628839585163e-05,0.515
1961-01-11,1961-01-22,641.2365,0.8794376863729334,563.9275439778775,0.503,1961,1,11,1961.01,1960,4,103,15,0.0487233397996886,12.929220519280536,0.0229270952578045,0.68,3,Normal,41,6,4,3,66,120.0,0.2127932946022362,443.9275439778775,443.9275439778775,,3,147.97584799262583,147.97584799262583,147.97584799262583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,494.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2102070491328431,0.0587855087955754,989.7310074420716,0.1549897638246617,0.1549897638246617,0.1549897638246617,0.0,23.43834373034647,23.43834373034647,23.43834373034647,23.593333494171134,,0.9149121615646194,0.9149121615646194,0.9149121615646194,0.0,31.11973259083455,31.11973259083455,31.11973259083455,0.0,0.6338031077563044,0.6338031077563044,0.6338031077563044,0.0,0.97,0.97,0.97,0.96,30.18614061310951,30.18614061310951,30.18614061310951,0.0,90.55842183932852,2173.402124143885,0.1605852078097485,5.666491642348922e-05,0.505
1961-01-12,1961-01-23,659.7793,0.8759751691964408,577.9502839498093,0.495,1961,1,12,1961.01,1960,4,104,15,0.0499349045332635,14.022739971931856,0.0242628827450314,0.68,3,Normal,41,6,4,3,66,120.0,0.2076303158463732,457.9502839498093,457.9502839498093,,3,152.65009464993645,152.65009464993645,152.65009464993645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,508.9502839498093,990.0,966.200776277774,23.79922372222586,0.2157526552736652,0.0615900567899618,989.7226572879364,0.1649242044438627,0.1649242044438627,0.1649242044438627,0.0,23.35695680571827,23.35695680571827,23.35695680571827,23.521881010162133,,0.9167589675616372,0.9167589675616372,0.9167589675616372,0.0,32.05584295967497,32.05584295967497,32.05584295967497,0.0,0.6528684920504066,0.6528684920504066,0.6528684920504066,0.0,0.97,0.97,0.97,0.96,31.09416767088472,31.09416767088472,31.09416767088472,0.0,93.28250301265416,2238.7800723037,0.161402296362147,5.658213849965388e-05,0.495
1961-01-13,1961-01-24,629.0591,0.8842087083672124,556.2195342976412,0.513,1961,1,13,1961.01,1960,4,105,15,0.0480573677633162,21.73074965216813,0.0390686560111707,0.68,3,Normal,41,6,4,3,66,120.0,0.2157421532336659,436.2195342976412,436.2195342976412,,2,218.1097671488206,218.1097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,487.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2074866533616066,0.0572439068595282,989.7352694397788,0.3365780828183674,0.3365780828183674,0.0,0.0,23.295703452621208,23.295703452621208,23.63228153543957,23.63228153543957,,0.9383240370888708,0.9383240370888708,0.0,0.0,46.756552800259605,46.756552800259605,0.0,0.0,0.9522719511254502,0.9522719511254502,0.0,0.0,0.98,0.98,0.96,0.96,45.821421744254415,45.821421744254415,0.0,0.0,91.64284348850884,2199.428243724212,0.1647602031888894,5.835672960969535e-05,0.515
1961-01-14,1961-01-25,635.1294,0.8861628436789661,562.8280752081156,0.506,1961,1,14,1961.01,1960,4,106,16,0.0486283456979812,6.608540910474403,0.0117416689066741,0.68,3,Normal,41,6,4,3,66,120.0,0.2132089803011832,442.8280752081156,442.8280752081156,,3,147.6093584027052,147.6093584027052,147.6093584027052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,493.8280752081156,990.0,966.1327263384364,23.86727366156356,0.209819012490967,0.0585656150416231,989.7316153724674,0.1542274654776268,0.1542274654776268,0.1542274654776268,0.0,23.44466156855337,23.44466156855337,23.44466156855337,23.598889034031004,,0.91476755210699,0.91476755210699,0.91476755210699,0.0,31.046118529875216,31.046118529875216,31.046118529875216,0.0,0.6323038397123262,0.6323038397123262,0.6323038397123262,0.0,0.97,0.97,0.97,0.96,30.11473497397896,30.11473497397896,30.11473497397896,0.0,90.34420492193688,2168.260918126485,0.1605182983960608,5.667123175630097e-05,0.505
1961-01-15,1961-01-26,635.1294,0.8861628436789661,562.8280752081156,0.506,1961,1,15,1961.01,1960,4,107,16,0.0486283456979812,0.0,0.0,0.68,3,Normal,41,6,4,3,66,120.0,0.2132089803011832,442.8280752081156,442.8280752081156,,3,147.6093584027052,147.6093584027052,147.6093584027052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,493.8280752081156,990.0,966.1327263384364,23.86727366156356,0.209819012490967,0.0585656150416231,989.7316153724674,0.1542274654776268,0.1542274654776268,0.1542274654776268,0.0,23.44466156855337,23.44466156855337,23.44466156855337,23.598889034031004,,0.91476755210699,0.91476755210699,0.91476755210699,0.0,31.046118529875216,31.046118529875216,31.046118529875216,0.0,0.6323038397123262,0.6323038397123262,0.6323038397123262,0.0,0.97,0.97,0.97,0.96,30.11473497397896,30.11473497397896,30.11473497397896,0.0,90.34420492193688,2168.260918126485,0.1605182983960608,5.667123175630097e-05,0.505
1961-01-16,1961-01-27,647.3805,0.8756118252012844,566.8540212047202,0.501,1961,1,16,1961.01,1960,4,108,16,0.0489761874320878,4.025945996604604,0.0071022623920852,0.68,3,Normal,41,6,4,3,66,120.0,0.2116947141787353,446.8540212047202,446.8540212047202,,3,148.9513404015734,148.9513404015734,148.9513404015734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,497.8540212047202,990.0,966.1508430954212,23.849156904578763,0.2112398937454978,0.059370804240944,989.7293893020136,0.1570187880352726,0.1570187880352726,0.1570187880352726,0.0,23.421527418556977,23.421527418556977,23.421527418556977,23.57854620659225,,0.9152972518841704,0.9152972518841704,0.9152972518841704,0.0,31.315582004458896,31.315582004458896,31.315582004458896,0.0,0.6377918941844989,0.6377918941844989,0.6377918941844989,0.0,0.97,0.97,0.97,0.96,30.37611454432513,30.37611454432513,30.37611454432513,0.0,91.1283436329754,2187.0802471914094,0.1607615721580358,5.664809442397431e-05,0.5
1961-01-17,1961-01-28,685.0236,0.878477532975807,601.777842158206,0.482,1961,1,17,1961.01,1960,4,109,16,0.051993605562469,34.9238209534858,0.0580344082265235,0.68,3,Normal,41,6,4,3,66,120.0,0.1994091367166893,481.777842158206,481.777842158206,,3,160.59261405273534,160.59261405273534,160.59261405273534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,532.777842158206,990.0,966.3071113686328,23.69288863136717,0.2292936219576187,0.0663555684316412,989.7043508096108,0.1824630123212913,0.1824630123212913,0.1824630123212913,0.0,23.214776428656663,23.214776428656663,23.214776428656663,23.397239440977955,,0.9199073990526369,0.9199073990526369,0.9199073990526369,0.0,33.63356356735391,33.63356356735391,33.63356356735391,0.0,0.6850012946507924,0.6850012946507924,0.6850012946507924,0.0,0.97,0.97,0.97,0.96,32.62455666033329,32.62455666033329,32.62455666033329,0.0,97.87366998099986,2348.9680795439967,0.1626408669850444,5.643084461603372e-05,0.48
1961-01-18,1961-01-29,678.6565,0.8777769920279594,595.7090611902229,0.485,1961,1,18,1961.01,1960,4,110,16,0.0514692628868352,6.068780967983116,0.0101874914507053,0.68,3,Normal,41,6,4,3,66,120.0,0.2014406155921831,475.7090611902229,475.7090611902229,,3,158.56968706340763,158.56968706340763,158.56968706340763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,526.7090611902229,990.0,966.280690775356,23.719309224644007,0.225844793496853,0.0651418122380445,989.7090133942652,0.1779247052807649,0.1779247052807649,0.1779247052807649,0.0,23.250397913628312,23.250397913628312,23.250397913628312,23.42832261890908,,0.9191032290361894,0.9191032290361894,0.9191032290361894,0.0,33.23177589233188,33.23177589233188,33.23177589233188,0.0,0.6768182462796717,0.6768182462796717,0.6768182462796717,0.0,0.97,0.97,0.97,0.96,32.234822615561924,32.234822615561924,32.234822615561924,0.0,96.70446784668576,2320.9072283204587,0.1623350627795905,5.646802714336658e-05,0.485
1961-01-19,1961-01-30,691.4282,0.8804892019345739,608.7950640130589,0.48,1961,1,19,1961.01,1960,4,111,16,0.0525998935307282,13.086002822836008,0.021494922669996,0.68,3,Normal,41,6,4,3,66,120.0,0.1971106651374327,488.7950640130589,488.7950640130589,,3,162.93168800435296,162.93168800435296,162.93168800435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,539.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2332814400344617,0.0677590128026117,989.6989595471628,0.1878428824100118,0.1878428824100118,0.1878428824100118,0.0,23.17593640870062,23.17593640870062,23.17593640870062,23.36377929111063,,0.920840836108718,0.920840836108718,0.920840836108718,0.0,34.10092169574594,34.10092169574594,34.10092169574594,0.0,0.6945197901373918,0.6945197901373918,0.6945197901373918,0.0,0.97,0.97,0.97,0.96,33.07789404487356,33.07789404487356,33.07789404487356,0.0,99.23368213462068,2381.6083712308964,0.1630001424132638,5.639359669009437e-05,0.48
1961-01-20,1961-01-31,691.4282,0.8804892019345739,608.7950640130589,0.48,1961,1,20,1961.01,1960,4,112,16,0.0525998935307282,0.0,0.0,0.68,3,Normal,41,6,4,3,66,120.0,0.1971106651374327,488.7950640130589,488.7950640130589,,3,162.93168800435296,162.93168800435296,162.93168800435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,539.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2332814400344617,0.0677590128026117,989.6989595471628,0.1878428824100118,0.1878428824100118,0.1878428824100118,0.0,23.17593640870062,23.17593640870062,23.17593640870062,23.36377929111063,,0.920840836108718,0.920840836108718,0.920840836108718,0.0,34.10092169574594,34.10092169574594,34.10092169574594,0.0,0.6945197901373918,0.6945197901373918,0.6945197901373918,0.0,0.97,0.97,0.97,0.96,33.07789404487356,33.07789404487356,33.07789404487356,0.0,99.23368213462068,2381.6083712308964,0.1630001424132638,5.639359669009437e-05,0.48
1961-01-21,1961-02-01,737.3183,0.8872912629151888,654.21608557748,0.458,1961,1,21,1961.01,1960,4,113,17,0.0565242697938942,45.421021564421146,0.0694281638219393,0.62,3,Normal,41,6,4,3,66,120.0,0.1834256335872196,534.21608557748,534.21608557748,,3,178.07202852582668,178.07202852582668,178.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,585.21608557748,990.0,966.51686434231,23.483135657690127,0.2590937592983896,0.083686434230992,989.6572198064706,0.2243800713145667,0.2243800713145667,0.2243800713145667,0.0,22.915975392846168,22.915975392846168,22.915975392846168,23.14035546416073,,0.9261079096090508,0.9261079096090508,0.9261079096090508,0.0,37.06246888925648,37.06246888925648,37.06246888925648,0.0,0.754836433589745,0.754836433589745,0.754836433589745,0.0,0.97,0.97,0.97,0.96,35.950594822578786,35.950594822578786,35.950594822578786,0.0,107.85178446773637,2588.4428272256728,0.1648565158292233,5.607998303987905e-05,0.46
1961-01-22,1961-02-02,750.7725,0.8881602932782826,666.8063237852695,0.452,1961,1,22,1961.01,1960,4,114,17,0.0576120663750472,12.590238207789412,0.0188814019284013,0.62,3,Normal,41,6,4,3,66,120.0,0.1799623004754877,546.8063237852695,546.8063237852695,,3,182.2687745950898,182.2687745950898,182.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,597.8063237852695,990.0,966.567225295141,23.43277470485896,0.2662486676873926,0.0887225295141077,989.6450288027984,0.2350534384553317,0.2350534384553317,0.2350534384553317,0.0,22.84275006920212,22.84275006920212,22.84275006920212,23.07780350765745,,0.9274920496578256,0.9274920496578256,0.9274920496578256,0.0,37.87124275864404,37.87124275864404,37.87124275864404,0.0,0.7713084064896952,0.7713084064896952,0.7713084064896952,0.0,0.97,0.97,0.97,0.96,36.73510547588472,36.73510547588472,36.73510547588472,0.0,110.20531642765414,2644.9275942637,0.1652733522412474,5.598433405937006e-05,0.45
1961-01-23,1961-02-03,750.7725,0.8881602932782826,666.8063237852695,0.452,1961,1,23,1961.01,1960,4,115,17,0.0576120663750472,0.0,0.0,0.62,3,Normal,41,6,4,3,66,120.0,0.1799623004754877,546.8063237852695,546.8063237852695,,3,182.2687745950898,182.2687745950898,182.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,597.8063237852695,990.0,966.567225295141,23.43277470485896,0.2662486676873926,0.0887225295141077,989.6450288027984,0.2350534384553317,0.2350534384553317,0.2350534384553317,0.0,22.84275006920212,22.84275006920212,22.84275006920212,23.07780350765745,,0.9274920496578256,0.9274920496578256,0.9274920496578256,0.0,37.87124275864404,37.87124275864404,37.87124275864404,0.0,0.7713084064896952,0.7713084064896952,0.7713084064896952,0.0,0.97,0.97,0.97,0.96,36.73510547588472,36.73510547588472,36.73510547588472,0.0,110.20531642765414,2644.9275942637,0.1652733522412474,5.598433405937006e-05,0.45
1961-01-24,1961-02-04,757.5572,0.8885900059140133,673.1577568282033,0.45,1961,1,24,1961.01,1960,4,116,17,0.0581608301899567,6.351433042933878,0.0094352816683873,0.62,3,Normal,41,6,4,3,66,120.0,0.1782643054808105,553.1577568282033,553.1577568282033,,3,184.38591894273443,184.38591894273443,184.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,604.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2698581245388891,0.0912631027312813,989.6388787727298,0.2405156708722548,0.2405156708722548,0.2405156708722548,0.0,22.805732074544707,22.805732074544707,22.805732074544707,23.046247745416963,,0.9281955223077544,0.9281955223077544,0.9281955223077544,0.0,38.27806172676951,38.27806172676951,38.27806172676951,0.0,0.7795939251887883,0.7795939251887883,0.7795939251887883,0.0,0.97,0.97,0.97,0.96,37.12971987496642,37.12971987496642,37.12971987496642,0.0,111.38915962489926,2673.3398309975823,0.1654725931551983,5.593600170511268e-05,0.45
