Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1961-01-25,1961-02-05,806.1332,0.8935666243082664,720.3337222668207,0.431,1961,1,25,1961.01,1960,4,117,17,0.0622368336038533,47.17596543861736,0.0654918185562091,0.62,3,Normal,41,6,4,3,66,120.0,0.1665894519312126,600.3337222668207,600.3337222668207,,3,200.1112407556069,200.1112407556069,200.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,651.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2966677611244184,0.1101001166800462,989.5932321221954,0.2833181485610357,0.2833181485610357,0.2833181485610357,0.0,22.52857908456717,22.52857908456717,22.52857908456717,22.811897233128207,,0.932875204143539,0.932875204143539,0.932875204143539,0.0,41.2446416660754,41.2446416660754,41.2446416660754,0.0,0.8400130685555071,0.8400130685555071,0.8400130685555071,0.0,0.9740013068555506,0.9740013068555506,0.9740013068555506,0.96,40.172334883546334,40.172334883546334,40.172334883546334,0.0,120.517004650639,2892.408111615336,0.1673071812761779,5.576389347225384e-05,0.43
1961-01-26,1961-02-06,799.0771,0.8911326595966059,712.0837013457431,0.433,1961,1,26,1961.01,1960,4,118,17,0.0615240317962722,8.250020921077635,0.0115857460372793,0.62,3,Normal,41,6,4,3,66,120.0,0.1685195150137772,592.0837013457431,592.0837013457431,,3,197.3612337819144,197.3612337819144,197.3612337819144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,643.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2919793554784355,0.1068334805382972,989.6011871639832,0.2756114545893602,0.2756114545893602,0.2756114545893602,0.0,22.57724090401097,22.57724090401097,22.57724090401097,22.85285235860033,,0.9320299001490726,0.9320299001490726,0.9320299001490726,0.0,40.72876702695757,40.72876702695757,40.72876702695757,0.0,0.8295064567608467,0.8295064567608467,0.8295064567608467,0.0,0.9729506456760848,0.9729506456760848,0.9729506456760848,0.96,39.62708017646919,39.62708017646919,39.62708017646919,0.0,118.88124052940758,2853.1497727057817,0.1669484083187663,5.577347719362576e-05,0.435
1961-01-27,1961-02-07,806.1332,0.8935666243082664,720.3337222668207,0.431,1961,1,27,1961.01,1960,4,119,17,0.0622368336038533,8.250020921077635,0.0114530538638613,0.62,3,Normal,41,6,4,3,66,120.0,0.1665894519312126,600.3337222668207,600.3337222668207,,3,200.1112407556069,200.1112407556069,200.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,651.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2966677611244184,0.1101001166800462,989.5932321221954,0.2833181485610357,0.2833181485610357,0.2833181485610357,0.0,22.52857908456717,22.52857908456717,22.52857908456717,22.811897233128207,,0.932875204143539,0.932875204143539,0.932875204143539,0.0,41.2446416660754,41.2446416660754,41.2446416660754,0.0,0.8400130685555071,0.8400130685555071,0.8400130685555071,0.0,0.9740013068555506,0.9740013068555506,0.9740013068555506,0.96,40.172334883546334,40.172334883546334,40.172334883546334,0.0,120.517004650639,2892.408111615336,0.1673071812761779,5.576389347225384e-05,0.43
1961-01-28,1961-02-08,806.1332,0.8935666243082664,720.3337222668207,0.431,1961,1,28,1961.01,1960,4,120,18,0.0622368336038533,0.0,0.0,0.62,3,Normal,41,6,4,3,66,120.0,0.1665894519312126,600.3337222668207,600.3337222668207,,3,200.1112407556069,200.1112407556069,200.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,651.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2966677611244184,0.1101001166800462,989.5932321221954,0.2833181485610357,0.2833181485610357,0.2833181485610357,0.0,22.52857908456717,22.52857908456717,22.52857908456717,22.811897233128207,,0.932875204143539,0.932875204143539,0.932875204143539,0.0,41.2446416660754,41.2446416660754,41.2446416660754,0.0,0.8400130685555071,0.8400130685555071,0.8400130685555071,0.0,0.9740013068555506,0.9740013068555506,0.9740013068555506,0.96,40.172334883546334,40.172334883546334,40.172334883546334,0.0,120.517004650639,2892.408111615336,0.1673071812761779,5.576389347225384e-05,0.43
1961-01-29,1961-02-09,813.2284,0.8958086931444238,728.4970702319307,0.424,1961,1,29,1961.01,1960,4,121,18,0.0629421468680388,8.163347965110006,0.0112057389091641,0.62,3,Normal,41,6,4,3,66,120.0,0.1647226940278507,608.4970702319307,608.4970702319307,,3,202.8323567439769,202.8323567439769,202.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,659.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3013069113830512,0.1125491210695792,989.5861439675472,0.2911005402877739,0.2911005402877739,0.2911005402877739,0.0,22.48105514633184,22.48105514633184,22.48105514633184,22.77215568661961,,0.9337259672065792,0.9337259672065792,0.9337259672065792,0.0,41.755343821751865,41.755343821751865,41.755343821751865,0.0,0.8504143344552314,0.8504143344552314,0.8504143344552314,0.0,0.9750414334455232,0.9750414334455232,0.9750414334455232,0.96,40.71319029397161,40.71319029397161,40.71319029397161,0.0,122.13957088191482,2931.349701165956,0.1676596596922886,5.575648633012816e-05,0.425
1961-01-30,1961-02-10,849.2947,0.8954821115912885,760.52821131929,0.409,1961,1,30,1961.01,1960,4,122,18,0.0657096374579866,32.03114108735929,0.0421169663539433,0.62,3,Normal,41,6,4,3,66,120.0,0.1577850738657488,640.52821131929,640.52821131929,,3,213.50940377309664,213.50940377309664,213.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,691.52821131929,990.0,966.9421128452772,23.057887154722835,0.31950989343096,0.122158463395787,989.5583316431732,0.32252821131929,0.32252821131929,0.32252821131929,0.0,22.29369058657689,22.29369058657689,22.29369058657689,22.61621879789618,,0.9362526896750362,0.9362526896750362,0.9362526896750362,0.0,43.70496279770019,43.70496279770019,43.70496279770019,0.0,0.8901214419083542,0.8901214419083542,0.8901214419083542,0.0,0.9790121441908354,0.9790121441908354,0.9790121441908354,0.96,42.787689340357154,42.787689340357154,42.787689340357154,0.0,128.36306802107146,3080.713632505715,0.1687814680778241,5.566719334686256e-05,0.41
1961-01-31,1961-02-11,849.2947,0.8954821115912885,760.52821131929,0.409,1961,1,31,1961.01,1960,4,123,18,0.0657096374579866,0.0,0.0,0.62,3,Normal,41,6,4,3,66,120.0,0.1577850738657488,640.52821131929,640.52821131929,,3,213.50940377309664,213.50940377309664,213.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,691.52821131929,990.0,966.9421128452772,23.057887154722835,0.31950989343096,0.122158463395787,989.5583316431732,0.32252821131929,0.32252821131929,0.32252821131929,0.0,22.29369058657689,22.29369058657689,22.29369058657689,22.61621879789618,,0.9362526896750362,0.9362526896750362,0.9362526896750362,0.0,43.70496279770019,43.70496279770019,43.70496279770019,0.0,0.8901214419083542,0.8901214419083542,0.8901214419083542,0.0,0.9790121441908354,0.9790121441908354,0.9790121441908354,0.96,42.787689340357154,42.787689340357154,42.787689340357154,0.0,128.36306802107146,3080.713632505715,0.1687814680778241,5.566719334686256e-05,0.41
1961-02-01,1961-02-12,849.2947,0.8954821115912885,760.52821131929,0.409,1961,2,1,1961.02,1960,5,124,18,0.0657096374579866,0.0,0.0,0.54,3,Normal,43,7,5,4,78,137.0,0.1801379593300632,623.52821131929,623.52821131929,,3,207.84273710643,207.84273710643,207.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,678.52821131929,990.0,966.9421128452772,23.057887154722835,0.3121221214506418,0.117058463395787,989.5708194151536,0.3056576470929042,0.3056576470929042,0.3056576470929042,0.0,22.32304892278348,22.32304892278348,22.32304892278348,22.628706569876385,,0.9349639487000048,0.9349639487000048,0.9349639487000048,0.0,42.54239433070188,42.54239433070188,42.54239433070188,0.0,0.8664438763890402,0.8664438763890402,0.8664438763890402,0.0,0.976644387638904,0.976644387638904,0.976644387638904,0.96,41.54879065980112,41.54879065980112,41.54879065980112,0.0,124.64637197940334,2991.51292750568,0.1638944750822313,5.552915102789314e-05,0.41
1961-02-02,1961-02-13,856.6266,0.8970607168566745,768.4460718744957,0.407,1961,2,2,1961.02,1960,5,125,18,0.0663937406099564,7.9178605552057215,0.0103037296239818,0.54,3,Normal,43,7,5,4,78,137.0,0.1782818665021104,631.4460718744957,631.4460718744957,,3,210.48202395816523,210.48202395816523,210.48202395816523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,686.4460718744957,990.0,966.973784287498,23.026215712502108,0.3166217636317046,0.1194338215623487,989.563944414806,0.3134460718744957,0.3134460718744957,0.3134460718744957,0.0,22.276714055433587,22.276714055433587,22.276714055433587,22.59016012730808,,0.9355343978252796,0.9355343978252796,0.9355343978252796,0.0,43.01942499833254,43.01942499833254,43.01942499833254,0.0,0.8761593686014774,0.8761593686014774,0.8761593686014774,0.0,0.9776159368601476,0.9776159368601476,0.9776159368601476,0.96,42.056475472929726,42.056475472929726,42.056475472929726,0.0,126.1694264187892,3028.0662340509407,0.1641877433389957,5.550285995139416e-05,0.405
1961-02-03,1961-02-14,863.9982,0.9020463209442272,779.3663976124346,0.405,1961,2,3,1961.02,1960,5,126,18,0.0673372567537143,10.920325737938924,0.0140117995481881,0.54,3,Normal,43,7,5,4,78,137.0,0.175783816725606,642.3663976124346,642.3663976124346,,3,214.12213253747825,214.12213253747825,214.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,697.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3228276772088348,0.1227099192837304,989.5544624035076,0.3243663976124347,0.3243663976124347,0.3243663976124347,0.0,22.212630415445407,22.212630415445407,22.212630415445407,22.53699681305784,,0.9363207982481656,0.9363207982481656,0.9363207982481656,0.0,43.6741961803531,43.6741961803531,43.6741961803531,0.0,0.8894948305570896,0.8894948305570896,0.8894948305570896,0.0,0.978949483055709,0.978949483055709,0.978949483055709,0.96,42.754831773630286,42.754831773630286,42.754831773630286,0.0,128.26449532089086,3078.3478877013804,0.1645753469918965,5.546527123842748e-05,0.405
1961-02-04,1961-02-15,863.9982,0.9020463209442272,779.3663976124346,0.405,1961,2,4,1961.02,1960,5,127,19,0.0673372567537143,0.0,0.0,0.54,3,Normal,43,7,5,4,78,137.0,0.175783816725606,642.3663976124346,642.3663976124346,,3,214.12213253747825,214.12213253747825,214.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,697.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3228276772088348,0.1227099192837304,989.5544624035076,0.3243663976124347,0.3243663976124347,0.3243663976124347,0.0,22.212630415445407,22.212630415445407,22.212630415445407,22.53699681305784,,0.9363207982481656,0.9363207982481656,0.9363207982481656,0.0,43.6741961803531,43.6741961803531,43.6741961803531,0.0,0.8894948305570896,0.8894948305570896,0.8894948305570896,0.0,0.978949483055709,0.978949483055709,0.978949483055709,0.96,42.754831773630286,42.754831773630286,42.754831773630286,0.0,128.26449532089086,3078.3478877013804,0.1645753469918965,5.546527123842748e-05,0.405
1961-02-05,1961-02-16,878.8611,0.9037319275970654,794.2548359930772,0.399,1961,2,5,1961.02,1960,5,128,19,0.0686236178298018,14.888438380642588,0.0187451655387495,0.54,3,Normal,43,7,5,4,78,137.0,0.1724887199820513,657.2548359930772,657.2548359930772,,3,219.08494533102572,219.08494533102572,219.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,712.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3312886301241584,0.1271764507979231,989.541534919078,0.3395816316195593,0.3395816316195593,0.3395816316195593,0.0,22.12493394348601,22.12493394348601,22.12493394348601,22.464515575105565,,0.937392277049252,0.937392277049252,0.937392277049252,0.0,44.56096517408813,44.56096517408813,44.56096517408813,0.0,0.9075552988612654,0.9075552988612654,0.9075552988612654,0.0,0.98,0.98,0.98,0.96,43.66974587060637,43.66974587060637,43.66974587060637,0.0,131.00923761181912,3144.221702683659,0.1649461000108547,5.536886592425968e-05,0.4
1961-02-06,1961-02-17,916.7204,0.9105214280240044,834.6935677067364,0.383,1961,2,6,1961.02,1960,5,129,19,0.072117524249862,40.43873171365921,0.0484473982766655,0.54,3,Normal,43,7,5,4,78,137.0,0.1641320902668486,697.6935677067364,697.6935677067364,,4,174.4233919266841,174.4233919266841,174.4233919266841,174.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,752.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3542695631298337,0.1393080703120209,989.506422366558,0.2152930763011092,0.2152930763011092,0.2152930763011092,0.2152930763011092,22.052355019430152,22.052355019430152,22.052355019430152,22.052355019430152,,0.922882257557576,0.922882257557576,0.922882257557576,0.922882257557576,34.81326047454846,34.81326047454846,34.81326047454846,34.81326047454846,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.97,0.97,0.97,0.97,33.768862660312,33.768862660312,33.768862660312,33.768862660312,135.075450641248,3241.810815389952,0.1618263945801794,5.377856447033932e-05,0.385
1961-02-07,1961-02-18,916.7204,0.9105214280240044,834.6935677067364,0.383,1961,2,7,1961.02,1960,5,130,19,0.072117524249862,0.0,0.0,0.54,3,Normal,43,7,5,4,78,137.0,0.1641320902668486,697.6935677067364,697.6935677067364,,4,174.4233919266841,174.4233919266841,174.4233919266841,174.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,752.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3542695631298337,0.1393080703120209,989.506422366558,0.2152930763011092,0.2152930763011092,0.2152930763011092,0.2152930763011092,22.052355019430152,22.052355019430152,22.052355019430152,22.052355019430152,,0.922882257557576,0.922882257557576,0.922882257557576,0.922882257557576,34.81326047454846,34.81326047454846,34.81326047454846,34.81326047454846,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.97,0.97,0.97,0.97,33.768862660312,33.768862660312,33.768862660312,33.768862660312,135.075450641248,3241.810815389952,0.1618263945801794,5.377856447033932e-05,0.385
1961-02-08,1961-02-19,916.7204,0.9105214280240044,834.6935677067364,0.383,1961,2,8,1961.02,1960,5,131,19,0.072117524249862,0.0,0.0,0.54,3,Normal,43,7,5,4,78,137.0,0.1641320902668486,697.6935677067364,697.6935677067364,,4,174.4233919266841,174.4233919266841,174.4233919266841,174.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,752.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3542695631298337,0.1393080703120209,989.506422366558,0.2152930763011092,0.2152930763011092,0.2152930763011092,0.2152930763011092,22.052355019430152,22.052355019430152,22.052355019430152,22.052355019430152,,0.922882257557576,0.922882257557576,0.922882257557576,0.922882257557576,34.81326047454846,34.81326047454846,34.81326047454846,34.81326047454846,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.97,0.97,0.97,0.97,33.768862660312,33.768862660312,33.768862660312,33.768862660312,135.075450641248,3241.810815389952,0.1618263945801794,5.377856447033932e-05,0.385
1961-02-09,1961-02-20,916.7204,0.9105214280240044,834.6935677067364,0.383,1961,2,9,1961.02,1960,5,132,19,0.072117524249862,0.0,0.0,0.54,3,Normal,43,7,5,4,78,137.0,0.1641320902668486,697.6935677067364,697.6935677067364,,4,174.4233919266841,174.4233919266841,174.4233919266841,174.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,752.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3542695631298337,0.1393080703120209,989.506422366558,0.2152930763011092,0.2152930763011092,0.2152930763011092,0.2152930763011092,22.052355019430152,22.052355019430152,22.052355019430152,22.052355019430152,,0.922882257557576,0.922882257557576,0.922882257557576,0.922882257557576,34.81326047454846,34.81326047454846,34.81326047454846,34.81326047454846,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.97,0.97,0.97,0.97,33.768862660312,33.768862660312,33.768862660312,33.768862660312,135.075450641248,3241.810815389952,0.1618263945801794,5.377856447033932e-05,0.385
1961-02-10,1961-02-21,916.7204,0.9105214280240044,834.6935677067364,0.383,1961,2,10,1961.02,1960,5,133,19,0.072117524249862,0.0,0.0,0.54,3,Normal,43,7,5,4,78,137.0,0.1641320902668486,697.6935677067364,697.6935677067364,,4,174.4233919266841,174.4233919266841,174.4233919266841,174.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,752.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3542695631298337,0.1393080703120209,989.506422366558,0.2152930763011092,0.2152930763011092,0.2152930763011092,0.2152930763011092,22.052355019430152,22.052355019430152,22.052355019430152,22.052355019430152,,0.922882257557576,0.922882257557576,0.922882257557576,0.922882257557576,34.81326047454846,34.81326047454846,34.81326047454846,34.81326047454846,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.97,0.97,0.97,0.97,33.768862660312,33.768862660312,33.768862660312,33.768862660312,135.075450641248,3241.810815389952,0.1618263945801794,5.377856447033932e-05,0.385
1961-02-11,1961-02-22,916.7204,0.9105214280240044,834.6935677067364,0.383,1961,2,11,1961.02,1960,5,134,20,0.072117524249862,0.0,0.0,0.54,3,Normal,43,7,5,4,78,137.0,0.1641320902668486,697.6935677067364,697.6935677067364,,4,174.4233919266841,174.4233919266841,174.4233919266841,174.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,752.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3542695631298337,0.1393080703120209,989.506422366558,0.2152930763011092,0.2152930763011092,0.2152930763011092,0.2152930763011092,22.052355019430152,22.052355019430152,22.052355019430152,22.052355019430152,,0.922882257557576,0.922882257557576,0.922882257557576,0.922882257557576,34.81326047454846,34.81326047454846,34.81326047454846,34.81326047454846,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.97,0.97,0.97,0.97,33.768862660312,33.768862660312,33.768862660312,33.768862660312,135.075450641248,3241.810815389952,0.1618263945801794,5.377856447033932e-05,0.385
1961-02-12,1961-02-23,924.4132,0.9124994692702046,843.5265543863715,0.38,1961,2,12,1961.02,1960,5,135,20,0.0728806942989824,8.832986679635043,0.0104714980621572,0.54,3,Normal,43,7,5,4,78,137.0,0.1624133814016815,706.5265543863715,706.5265543863715,,4,176.63163859659286,176.63163859659286,176.63163859659286,176.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,761.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3592892624755515,0.1432632771931857,989.4974474603312,0.2207790964914821,0.2207790964914821,0.2207790964914821,0.2207790964914821,22.00256214629438,22.00256214629438,22.00256214629438,22.00256214629438,,0.9236253018257804,0.9236253018257804,0.9236253018257804,0.9236253018257804,35.202724366825194,35.202724366825194,35.202724366825194,35.202724366825194,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.97,0.97,0.97,0.97,34.146642635820434,34.146642635820434,34.146642635820434,34.146642635820434,136.58657054328174,3278.077693038762,0.1619232611386401,5.370033695726065e-05,0.38
1961-02-13,1961-02-24,932.1467,0.9087491724907756,847.0875422650073,0.377,1961,2,13,1961.02,1960,5,136,20,0.0731883636516966,3.5609878786358418,0.0042038014974393,0.54,3,Normal,43,7,5,4,78,137.0,0.1617306277857409,710.0875422650073,710.0875422650073,,4,177.52188556625185,177.52188556625185,177.52188556625185,177.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.0875422650073,990.0,967.28835016906,22.71164983094002,0.3613129368195545,0.1450437711325036,989.493643292048,0.2230047139156295,0.2230047139156295,0.2230047139156295,0.2230047139156295,21.982288409072368,21.982288409072368,21.982288409072368,21.982288409072368,,0.9239508479399424,0.9239508479399424,0.9239508479399424,0.9239508479399424,35.36000937992699,35.36000937992699,35.36000937992699,35.36000937992699,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.97,0.97,0.97,0.97,34.29920909852918,34.29920909852918,34.29920909852918,34.29920909852918,137.19683639411673,3292.7240734588013,0.1619629962061174,5.366976613916741e-05,0.375
1961-02-14,1961-02-25,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1961,2,14,1961.02,1960,5,137,20,0.0757675219888029,29.85136964243407,0.0340404208743616,0.54,3,Normal,43,7,5,4,78,137.0,0.1562252491476396,739.9389119074414,739.9389119074414,,4,184.98472797686037,184.98472797686037,184.98472797686037,184.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,794.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3826741565460072,0.1599694559537207,989.4573563875002,0.2420605981802996,0.2420605981802996,0.2420605981802996,0.2420605981802996,21.80754014169017,21.80754014169017,21.80754014169017,21.80754014169017,,0.9266978546118868,0.9266978546118868,0.9266978546118868,0.9266978546118868,36.66227518818869,36.66227518818869,36.66227518818869,36.66227518818869,0.7466858490466127,0.7466858490466127,0.7466858490466127,0.7466858490466127,0.97,0.97,0.97,0.97,35.56240693254303,35.56240693254303,35.56240693254303,35.56240693254303,142.2496277301721,3413.9910655241306,0.1622115586372636,5.340141577193622e-05,0.37
1961-02-15,1961-02-26,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1961,2,15,1961.02,1960,5,138,20,0.0764734562663935,8.170535620261147,0.0092311020327296,0.54,3,Normal,43,7,5,4,78,137.0,0.1547831179326691,748.1094475277025,748.1094475277025,,4,187.02736188192563,187.02736188192563,187.02736188192563,187.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,803.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3901503076373614,0.1640547237638512,989.4457949685988,0.2474927826059222,0.2474927826059222,0.2474927826059222,0.2474927826059222,21.75786439588219,21.75786439588219,21.75786439588219,21.75786439588219,,0.9273868635296594,0.9273868635296594,0.9273868635296594,0.9273868635296594,37.01016770009959,37.01016770009959,37.01016770009959,37.01016770009959,0.753771236254574,0.753771236254574,0.753771236254574,0.753771236254574,0.97,0.97,0.97,0.97,35.8998626690966,35.8998626690966,35.8998626690966,35.8998626690966,143.5994506763864,3446.3868162332737,0.1622392022562746,5.331938586100952e-05,0.365
1961-02-16,1961-02-27,971.4252,0.9180964110207984,891.8619896951615,0.363,1961,2,16,1961.02,1960,5,139,20,0.0770568759096619,6.752542167458955,0.0075712859674252,0.54,3,Normal,43,7,5,4,78,137.0,0.1536112106838711,754.8619896951615,754.8619896951615,,4,188.7154974237904,188.7154974237904,188.7154974237904,188.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,809.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3963289754555981,0.1674309948475807,989.4362400296968,0.2519832231472824,0.2519832231472824,0.2519832231472824,0.2519832231472824,21.71680884776887,21.71680884776887,21.71680884776887,21.71680884776887,,0.9279544008420556,0.9279544008420556,0.9279544008420556,0.9279544008420556,37.29657142226967,37.29657142226967,37.29657142226967,37.29657142226967,0.759604305952539,0.759604305952539,0.759604305952539,0.759604305952539,0.97,0.97,0.97,0.97,36.177674279601575,36.177674279601575,36.177674279601575,36.177674279601575,144.7106971184063,3473.0567308417512,0.1622568276150758,5.3251344503989445e-05,0.365
1961-02-17,1961-02-28,979.4038,0.924461588505012,905.4211927358452,0.359,1961,2,17,1961.02,1960,5,140,20,0.078228391052377,13.55920304068377,0.0149755750687841,0.54,3,Normal,43,7,5,4,78,137.0,0.151310794466868,768.4211927358452,768.4211927358452,,4,192.1052981839613,192.1052981839613,192.1052981839613,192.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,823.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4087358304430637,0.1742105963679226,989.4170535731888,0.2611264110603747,0.2611264110603747,0.2611264110603747,0.2611264110603747,21.6342423911852,21.6342423911852,21.6342423911852,21.6342423911852,,0.929089732798422,0.929089732798422,0.929089732798422,0.929089732798422,37.86843822195444,37.86843822195444,37.86843822195444,37.86843822195444,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.97,0.97,0.97,0.97,36.7323850752958,36.7323850752958,36.7323850752958,36.7323850752958,146.9295403011832,3526.308967228397,0.1622775582016331,5.3113789131012906e-05,0.36
1961-02-18,1961-03-01,979.4038,0.924461588505012,905.4211927358452,0.359,1961,2,18,1961.02,1960,5,141,21,0.078228391052377,0.0,0.0,0.54,3,Normal,43,7,5,4,78,137.0,0.151310794466868,768.4211927358452,768.4211927358452,,4,192.1052981839613,192.1052981839613,192.1052981839613,192.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,823.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4087358304430637,0.1742105963679226,989.4170535731888,0.2611264110603747,0.2611264110603747,0.2611264110603747,0.2611264110603747,21.6342423911852,21.6342423911852,21.6342423911852,21.6342423911852,,0.929089732798422,0.929089732798422,0.929089732798422,0.929089732798422,37.86843822195444,37.86843822195444,37.86843822195444,37.86843822195444,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.97,0.97,0.97,0.97,36.7323850752958,36.7323850752958,36.7323850752958,36.7323850752958,146.9295403011832,3526.308967228397,0.1622775582016331,5.3113789131012906e-05,0.36
1961-02-19,1961-03-02,979.4038,0.924461588505012,905.4211927358452,0.359,1961,2,19,1961.02,1960,5,142,21,0.078228391052377,0.0,0.0,0.54,3,Normal,43,7,5,4,78,137.0,0.151310794466868,768.4211927358452,768.4211927358452,,4,192.1052981839613,192.1052981839613,192.1052981839613,192.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,823.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4087358304430637,0.1742105963679226,989.4170535731888,0.2611264110603747,0.2611264110603747,0.2611264110603747,0.2611264110603747,21.6342423911852,21.6342423911852,21.6342423911852,21.6342423911852,,0.929089732798422,0.929089732798422,0.929089732798422,0.929089732798422,37.86843822195444,37.86843822195444,37.86843822195444,37.86843822195444,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.97,0.97,0.97,0.97,36.7323850752958,36.7323850752958,36.7323850752958,36.7323850752958,146.9295403011832,3526.308967228397,0.1622775582016331,5.3113789131012906e-05,0.36
1961-02-20,1961-03-03,979.4038,0.924461588505012,905.4211927358452,0.359,1961,2,20,1961.02,1960,5,143,21,0.078228391052377,0.0,0.0,0.54,3,Normal,43,7,5,4,78,137.0,0.151310794466868,768.4211927358452,768.4211927358452,,4,192.1052981839613,192.1052981839613,192.1052981839613,192.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,823.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4087358304430637,0.1742105963679226,989.4170535731888,0.2611264110603747,0.2611264110603747,0.2611264110603747,0.2611264110603747,21.6342423911852,21.6342423911852,21.6342423911852,21.6342423911852,,0.929089732798422,0.929089732798422,0.929089732798422,0.929089732798422,37.86843822195444,37.86843822195444,37.86843822195444,37.86843822195444,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.97,0.97,0.97,0.97,36.7323850752958,36.7323850752958,36.7323850752958,36.7323850752958,146.9295403011832,3526.308967228397,0.1622775582016331,5.3113789131012906e-05,0.36
1961-02-21,1961-03-04,979.4038,0.924461588505012,905.4211927358452,0.359,1961,2,21,1961.02,1960,5,144,21,0.078228391052377,0.0,0.0,0.61,3,Normal,43,7,5,4,78,137.0,0.151310794466868,768.4211927358452,768.4211927358452,,4,192.1052981839613,192.1052981839613,192.1052981839613,192.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,823.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4087358304430637,0.1742105963679226,989.4170535731888,0.2611264110603747,0.2611264110603747,0.2611264110603747,0.2611264110603747,21.6342423911852,21.6342423911852,21.6342423911852,21.6342423911852,,0.929089732798422,0.929089732798422,0.929089732798422,0.929089732798422,37.86843822195444,37.86843822195444,37.86843822195444,37.86843822195444,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.97,0.97,0.97,0.97,36.7323850752958,36.7323850752958,36.7323850752958,36.7323850752958,146.9295403011832,3526.308967228397,0.1622775582016331,5.3113789131012906e-05,0.36
1961-02-22,1961-03-05,995.4845,0.9181998096202312,914.0536783798912,0.355,1961,2,22,1961.02,1960,5,145,21,0.0789742378120225,8.632485644045914,0.0094441780042354,0.61,3,Normal,43,7,5,4,78,137.0,0.1498817883899606,777.0536783798912,777.0536783798912,,4,194.2634195949728,194.2634195949728,194.2634195949728,194.2634195949728,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,832.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4166346720818902,0.1785268391899455,989.4048384887282,0.2669965012983259,0.2669965012983259,0.2669965012983259,0.2669965012983259,21.581627273910254,21.581627273910254,21.581627273910254,21.581627273910254,,0.9298095853220836,0.9298095853220836,0.9298095853220836,0.9298095853220836,38.2303202036859,38.2303202036859,38.2303202036859,38.2303202036859,0.7786215927430936,0.7786215927430936,0.7786215927430936,0.7786215927430936,0.97,0.97,0.97,0.97,37.08341059757532,37.08341059757532,37.08341059757532,37.08341059757532,148.3336423903013,3560.007417367231,0.1622811065682864,5.302566695105134e-05,0.355
1961-02-23,1961-03-06,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1961,2,23,1961.02,1960,5,146,21,0.0839317391369504,57.378487557035214,0.05906587157498,0.61,3,Normal,43,7,5,4,78,137.0,0.1410288899254909,834.4321659369264,834.4321659369264,,4,208.6080414842316,208.6080414842316,208.6080414842316,208.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,889.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4691367676980005,0.2175457327495411,989.3133174995525,0.3079076419636409,0.3079076419636409,0.3079076419636409,0.3079076419636409,21.219681193841108,21.219681193841108,21.219681193841108,21.219681193841108,,0.9340599513650112,0.9340599513650112,0.9340599513650112,0.9340599513650112,40.54929909090346,40.54929909090346,40.54929909090346,40.54929909090346,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.9725851305313716,0.9725851305313716,0.9725851305313716,0.9725851305313716,39.43764534928197,39.43764534928197,39.43764534928197,39.43764534928197,157.7505813971279,3786.013953531069,0.1623897035002754,5.251428184631955e-05,0.34
1961-02-24,1961-03-07,1086.9032,0.940956999887256,1022.729174239858,0.328,1961,2,24,1961.02,1960,5,147,21,0.0883638006543237,51.29700830293154,0.0501569815303821,0.61,3,Normal,43,7,5,4,78,137.0,0.1339553064982477,885.729174239858,885.729174239858,,4,221.4322935599645,221.4322935599645,221.4322935599645,221.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,940.729174239858,990.0,967.971434547611,22.02856545238899,0.5160742271781555,0.2585833393918864,989.22534243343,0.3468974017782885,0.3468974017782885,0.3468974017782885,0.3468974017782885,20.9070104840407,20.9070104840407,20.9070104840407,20.9070104840407,,0.936464816145949,0.936464816145949,0.936464816145949,0.936464816145949,42.51704376020742,42.51704376020742,42.51704376020742,42.51704376020742,0.8659275714909862,0.8659275714909862,0.8659275714909862,0.8659275714909862,0.9765927571490984,0.9765927571490984,0.9765927571490984,0.9765927571490984,41.521836991609845,41.521836991609845,41.521836991609845,41.521836991609845,166.08734796643938,3986.096351194545,0.1623962160753687,5.208745040459563e-05,0.33
1961-02-25,1961-03-08,1095.466,0.935818257253338,1025.1570830002852,0.326,1961,2,25,1961.02,1960,5,148,22,0.0885735719712246,2.427908760427272,0.0023683285231972,0.61,3,Normal,43,7,5,4,78,137.0,0.1336380563250343,888.1570830002852,888.1570830002852,,4,222.0392707500713,222.0392707500713,222.0392707500713,222.0392707500713,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,943.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5182957966777076,0.2605256664002282,989.221178536922,0.3488033101552238,0.3488033101552238,0.3488033101552238,0.3488033101552238,20.8933101087659,20.8933101087659,20.8933101087659,20.8933101087659,,0.9365735383161036,0.9365735383161036,0.9365735383161036,0.9365735383161036,42.61059762066795,42.61059762066795,42.61059762066795,42.61059762066795,0.8678329454311192,0.8678329454311192,0.8678329454311192,0.8678329454311192,0.976783294543112,0.976783294543112,0.976783294543112,0.976783294543112,41.62131992636693,41.62131992636693,41.62131992636693,41.62131992636693,166.48527970546772,3995.646712931225,0.1623997750844407,5.206951778515709e-05,0.325
1961-02-26,1961-03-09,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1961,2,26,1961.02,1960,5,149,22,0.0901011685254177,17.68051567353109,0.0169542368783169,0.61,3,Normal,43,7,5,4,78,137.0,0.1313723250621418,905.8375986738164,905.8375986738164,,4,226.45939966845413,226.45939966845413,226.45939966845413,226.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,960.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5344737087133146,0.2746700789390532,989.1908562123476,0.3627992669324222,0.3627992669324222,0.3627992669324222,0.3627992669324222,20.793424492440355,20.793424492440355,20.793424492440355,20.793424492440355,,0.9373023359386348,0.9373023359386348,0.9373023359386348,0.9373023359386348,43.28473571927972,43.28473571927972,43.28473571927972,43.28473571927972,0.8815628456065117,0.8815628456065117,0.8815628456065117,0.8815628456065117,0.9781562845606512,0.9781562845606512,0.9781562845606512,0.9781562845606512,42.33923626936036,42.33923626936036,42.33923626936036,42.33923626936036,169.35694507744142,4064.566681858594,0.1624001141623717,5.193380791845977e-05,0.32
1961-02-27,1961-03-10,1138.9177,0.936281984298218,1066.3481241083623,0.314,1961,2,27,1961.02,1960,5,150,22,0.0921324779229625,23.510525434546253,0.0220477017805088,0.61,3,Normal,43,7,5,4,78,137.0,0.1284758672169597,929.3481241083624,929.3481241083624,,4,232.33703102709055,232.33703102709055,232.33703102709055,232.33703102709055,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,984.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5559861588824229,0.2934784992866898,989.1505353418308,0.381865461768857,0.381865461768857,0.381865461768857,0.381865461768857,20.66014720429288,20.66014720429288,20.66014720429288,20.66014720429288,,0.9380618550465208,0.9380618550465208,0.9380618550465208,0.9380618550465208,44.15928396025314,44.15928396025314,44.15928396025314,44.15928396025314,0.8993744187424265,0.8993744187424265,0.8993744187424265,0.8993744187424265,0.9799374418742426,0.9799374418742426,0.9799374418742426,0.9799374418742426,43.27333575900874,43.27333575900874,43.27333575900874,43.27333575900874,173.09334303603495,4154.240232864839,0.162323484350637,5.173678509633496e-05,0.315
1961-02-28,1961-03-11,1229.0427,0.91756512366433,1127.726717014242,0.293,1961,2,28,1961.02,1960,5,151,22,0.0974355883500305,61.378592905879486,0.0544268322988612,0.61,3,Normal,43,7,5,4,78,137.0,0.1214833327374914,990.726717014242,990.726717014242,,4,247.6816792535605,247.6816792535605,247.6816792535605,247.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1045.726717014242,990.0,968.301426824902,21.69857317509809,0.6189414978164398,0.3425813736113936,989.038477128572,0.4339858773874617,0.4339858773874617,0.4339858773874617,0.4339858773874617,20.30306442628277,20.30306442628277,20.30306442628277,20.30306442628277,,0.939701706829234,0.939701706829234,0.939701706829234,0.939701706829234,46.34300502713146,46.34300502713146,46.34300502713146,46.34300502713146,0.9438493895546122,0.9438493895546122,0.9438493895546122,0.9438493895546122,0.98,0.98,0.98,0.98,45.41614492658883,45.41614492658883,45.41614492658883,45.41614492658883,181.6645797063553,4359.949912952528,0.1610891867378372,5.093471528035914e-05,0.295
1961-03-01,1961-03-12,1229.0427,0.91756512366433,1127.726717014242,0.293,1961,3,1,1961.03,1960,6,152,22,0.0974355883500305,0.0,0.0,0.59,3,Normal,49,9,9,9,107,183.0,0.1622733568683279,944.726717014242,944.726717014242,,4,236.1816792535605,236.1816792535605,236.1816792535605,236.1816792535605,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1011.726717014242,990.0,968.301426824902,21.69857317509809,0.5810379433364871,0.3057813736113936,989.1131806830522,0.3945704422919633,0.3945704422919633,0.3945704422919633,0.3945704422919633,20.417183415858304,20.417183415858304,20.417183415858304,20.417183415858304,,0.9382541807155916,0.9382541807155916,0.9382541807155916,0.9382541807155916,44.37120714179064,44.37120714179064,44.37120714179064,44.37120714179064,0.9036905731525589,0.9036905731525589,0.9036905731525589,0.9036905731525589,0.98,0.98,0.98,0.98,43.48378299895483,43.48378299895483,43.48378299895483,43.48378299895483,173.93513199581932,4174.443167899663,0.1542351789415154,5.114210657234411e-05,0.295
1961-03-02,1961-03-13,1229.0427,0.91756512366433,1127.726717014242,0.293,1961,3,2,1961.03,1960,6,153,22,0.0974355883500305,0.0,0.0,0.59,3,Normal,49,9,9,9,107,183.0,0.1622733568683279,944.726717014242,944.726717014242,,4,236.1816792535605,236.1816792535605,236.1816792535605,236.1816792535605,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1011.726717014242,990.0,968.301426824902,21.69857317509809,0.5810379433364871,0.3057813736113936,989.1131806830522,0.3945704422919633,0.3945704422919633,0.3945704422919633,0.3945704422919633,20.417183415858304,20.417183415858304,20.417183415858304,20.417183415858304,,0.9382541807155916,0.9382541807155916,0.9382541807155916,0.9382541807155916,44.37120714179064,44.37120714179064,44.37120714179064,44.37120714179064,0.9036905731525589,0.9036905731525589,0.9036905731525589,0.9036905731525589,0.98,0.98,0.98,0.98,43.48378299895483,43.48378299895483,43.48378299895483,43.48378299895483,173.93513199581932,4174.443167899663,0.1542351789415154,5.114210657234411e-05,0.295
1961-03-03,1961-03-14,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1961,3,3,1961.03,1960,6,154,22,0.1012798148848309,44.49336267130116,0.0379564925071381,0.59,3,Normal,49,9,9,9,107,183.0,0.1561140294142471,989.2200796855432,989.2200796855432,,4,247.3050199213858,247.3050199213858,247.3050199213858,247.3050199213858,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1056.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6343190774981265,0.3413760637484345,989.0243048587536,0.4326675697248502,0.4326675697248502,0.4326675697248502,0.4326675697248502,20.15037418144545,20.15037418144545,20.15037418144545,20.15037418144545,,0.9393629182854089,0.9393629182854089,0.9393629182854089,0.9393629182854089,45.90797736850797,45.90797736850797,45.90797736850797,45.90797736850797,0.934989355774093,0.934989355774093,0.934989355774093,0.934989355774093,0.98,0.98,0.98,0.98,44.98981782113781,44.98981782113781,44.98981782113781,44.98981782113781,179.95927128455125,4319.02251082923,0.1535200380911634,5.0533432847240105e-05,0.28
1961-03-04,1961-03-15,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1961,3,4,1961.03,1960,6,155,23,0.1025276051483333,14.442016938684676,0.0121702858629839,0.59,3,Normal,49,9,9,9,107,183.0,0.1542140770490534,1003.6620966242278,1003.6620966242278,,4,250.91552415605696,250.91552415605696,250.91552415605696,250.91552415605696,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1070.6620966242278,990.0,968.486652303676,21.51334769632388,0.6554832431898621,0.3547607256114962,988.9897560311986,0.4453592659955627,0.4453592659955627,0.4453592659955627,0.4453592659955627,20.05774446152688,20.05774446152688,20.05774446152688,20.05774446152688,,0.939423998896191,0.939423998896191,0.939423998896191,0.939423998896191,46.36710449063026,46.36710449063026,46.36710449063026,46.36710449063026,0.9443402136584574,0.9443402136584574,0.9443402136584574,0.9443402136584574,0.98,0.98,0.98,0.98,45.439762400817656,45.439762400817656,45.439762400817656,45.439762400817656,181.75904960327065,4362.217190478496,0.1531683283053634,5.030440529697556e-05,0.275
1961-03-05,1961-03-16,1382.3614,0.91853493973922,1269.7472452468237,0.263,1961,3,5,1961.03,1960,6,156,23,0.1097061619893255,83.08514862259563,0.0654343995890653,0.59,3,Normal,49,9,9,9,107,183.0,0.1441231715091667,1086.7472452468237,1086.7472452468237,,4,271.6868113117059,271.6868113117059,271.6868113117059,271.6868113117059,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1153.7472452468237,990.0,968.74777705649,21.25222294350999,0.7772410183979037,0.4627714188208708,988.7599875627812,0.5221110916631848,0.5221110916631848,0.5221110916631848,0.5221110916631848,19.49009941462794,19.49009941462794,19.49009941462794,19.49009941462794,,0.9386814313842636,0.9386814313842636,0.9386814313842636,0.9386814313842636,48.74606210010001,48.74606210010001,48.74606210010001,48.74606210010001,0.9927914888004076,0.9927914888004076,0.9927914888004076,0.9927914888004076,0.98,0.98,0.98,0.98,47.77114085809801,47.77114085809801,47.77114085809801,47.77114085809801,191.08456343239203,4586.029522377408,0.1504902366574912,4.884212555407149e-05,0.265
1961-03-06,1961-03-17,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1961,3,6,1961.03,1960,6,157,23,0.1147139975053083,57.961059212764,0.0436549647374207,0.59,3,Normal,49,9,9,9,107,183.0,0.1378314795390888,1144.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,44.70830445958768,11.971076057485227,2.1987690717830004,2.1987690717830004,2.1987690717830004,26.14092118675345,60.97107605748523,11.198769071783,11.198769071783,11.198769071783,133.14092118675345,1183.3686142010513,990.0,968.9299403854444,21.07005961455559,0.8206498831863148,0.48,988.6993501168135,0.5349,0.5349,0.5349,0.5349,19.23450973136925,19.23450973136925,19.23450973136925,19.23450973136925,,0.937801670361872,0.937801670361872,0.937801670361872,0.937801670361872,48.64783487797794,48.64783487797794,48.64783487797794,48.64783487797794,0.9907909343783696,0.9907909343783696,0.9907909343783696,0.9907909343783696,0.98,0.98,0.98,0.98,47.67487818041838,47.67487818041838,47.67487818041838,47.67487818041838,190.69951272167356,4576.788305320165,0.1436305791574402,4.8156442606483214e-05,0.255
1961-03-07,1961-03-18,1453.0426,0.9400588702282704,1365.945584949549,0.25,1961,3,7,1961.03,1960,6,158,23,0.118017698539641,38.23728048996145,0.0279932677489299,0.59,3,Normal,49,9,9,9,107,183.0,0.13397312602812,1182.945584949549,1100.0,,4,275.0,275.0,275.0,275.0,82.9455849495489,22.20947356572621,4.079291063092569,4.079291063092569,4.079291063092569,48.49823819454498,71.20947356572621,13.079291063092567,13.079291063092567,13.079291063092567,155.49823819454497,1197.3680556919114,990.0,969.0515165052216,20.94848349477843,0.8411654732567491,0.48,988.6788345267432,0.5349,0.5349,0.5349,0.5349,19.09241802152166,19.09241802152166,19.09241802152166,19.09241802152166,,0.9373583442271476,0.9373583442271476,0.9373583442271476,0.9373583442271476,48.2656298104772,48.2656298104772,48.2656298104772,48.2656298104772,0.983006717117662,0.983006717117662,0.983006717117662,0.983006717117662,0.98,0.98,0.98,0.98,47.30031721426766,47.30031721426766,47.30031721426766,47.30031721426766,189.20126885707063,4540.830452569695,0.1385130351763308,4.777809819622995e-05,0.25
1961-03-08,1961-03-19,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1961,3,8,1961.03,1960,6,159,23,0.1241565629677216,71.05167162130353,0.0494445422887279,0.59,3,Normal,49,9,9,9,107,183.0,0.1273488861326695,1253.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,153.9972565708524,41.23423809820639,7.5736355690583155,7.5736355690583155,7.5736355690583155,90.04211176547108,90.2342380982064,16.573635569058315,16.573635569058315,16.573635569058315,197.04211176547108,1223.381509236323,990.0,969.2810680596904,20.71893194030952,0.8792870904356813,0.48,988.6407129095644,0.5349,0.5349,0.5349,0.5349,18.8247448498738,18.8247448498738,18.8247448498738,18.8247448498738,,0.9365179462771024,0.9365179462771024,0.9365179462771024,0.9365179462771024,47.54628572539859,47.54628572539859,47.54628572539859,47.54628572539859,0.9683561247535354,0.9683561247535354,0.9683561247535354,0.9683561247535354,0.98,0.98,0.98,0.98,46.595360010890616,46.595360010890616,46.595360010890616,46.595360010890616,186.3814400435625,4473.1545610455,0.1297020152204951,4.706602021302083e-05,0.24
1961-03-09,1961-03-20,1525.9589,0.9480519815469955,1446.688358904274,0.237,1961,3,9,1961.03,1960,6,160,23,0.1249938742093292,9.691102333421668,0.0066988182173261,0.59,3,Normal,49,9,9,9,107,183.0,0.1264957990942878,1263.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,163.68835890427408,43.82912342245591,8.050247159226593,8.050247159226593,8.050247159226593,95.7084940041384,92.82912342245592,17.050247159226593,17.050247159226593,17.050247159226593,202.7084940041384,1226.9296177409092,990.0,969.3123777749216,20.687622225078485,0.8846617499256976,0.48,988.6353382500744,0.5349,0.5349,0.5349,0.5349,18.78806047515274,18.78806047515274,18.78806047515274,18.78806047515274,,0.9364023904967312,0.9364023904967312,0.9364023904967312,0.9364023904967312,47.44777553276149,47.44777553276149,47.44777553276149,47.44777553276149,0.9663498071845515,0.9663498071845515,0.9663498071845515,0.9663498071845515,0.98,0.98,0.98,0.98,46.49882002210626,46.49882002210626,46.49882002210626,46.49882002210626,185.99528008842503,4463.886722122201,0.1285662381560175,4.696850507283461e-05,0.235
1961-03-10,1961-03-21,1590.2593,0.9608539838546808,1528.006983766956,0.227,1961,3,10,1961.03,1960,6,161,23,0.132019803397465,81.31862486268187,0.0532187520911777,0.59,3,Normal,49,9,9,9,107,183.0,0.1197638505217134,1345.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,245.00698376695595,51.0,9.0,12.049523791817506,12.049523791817506,160.90793618332097,100.0,18.0,21.049523791817503,21.049523791817503,267.907936183321,1239.0495237918176,990.0,969.5750994860164,20.42490051398363,0.9160563584426162,0.48,988.6039436415574,0.5349,0.5349,0.5349,0.5349,18.49394415554104,18.49394415554104,18.49394415554104,18.49394415554104,,0.9354759240899544,0.9354759240899544,0.9354759240899544,0.9354759240899544,46.65879836829127,46.65879836829127,46.65879836829127,46.65879836829127,0.9502810258307792,0.9502810258307792,0.9502810258307792,0.9502810258307792,0.98,0.98,0.98,0.98,45.72562240092544,45.72562240092544,45.72562240092544,45.72562240092544,182.90248960370172,4389.659750488842,0.1197000351089999,4.618749737467216e-05,0.225
1961-03-11,1961-03-22,1667.4025,0.969982977775391,1617.3520421001313,0.216,1961,3,11,1961.03,1960,6,162,24,0.1397392164374513,89.3450583331753,0.0552415652297694,0.61,3,Normal,49,9,9,9,107,183.0,0.1131479079609499,1434.3520421001313,1100.0,,4,275.0,275.0,275.0,275.0,334.35204210013126,51.0,9.0,16.0,16.443543054104815,241.9084990460265,100.0,18.0,25.0,25.44354305410481,348.90849904602646,1243.0,990.0,969.8637527514004,20.1362472485996,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.195057836081325,18.195057836081325,18.195057836081325,18.195057836081325,,0.9345344321836562,0.9345344321836562,0.9345344321836562,0.9345344321836562,45.85853123618099,45.85853123618099,45.85853123618099,45.85853123618099,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.98,0.98,0.98,0.98,44.94136061145737,44.94136061145737,44.94136061145737,44.94136061145737,179.76544244582948,4314.370618699908,0.1111479985596729,4.539531374894684e-05,0.215
1961-03-12,1961-03-23,1712.5226,0.9796730877109254,1677.712303316742,0.209,1961,3,12,1961.03,1960,6,163,24,0.1449543430065665,60.360261216610745,0.0359777186453731,0.61,3,Normal,49,9,9,9,107,183.0,0.1090771043630182,1494.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,394.712303316742,50.99999999999999,9.0,16.0,19.41208049098731,299.3002228257547,100.0,18.0,25.0,28.41208049098731,406.3002228257547,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
