Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1961-03-13,1961-03-24,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1961,3,13,1961.03,1960,6,164,24,0.1513311056167065,73.80512280254652,0.0421378181580934,0.61,3,Normal,49,9,9,9,107,183.0,0.104480833174158,1568.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,468.5174261192883,51.0,9.000000000000004,16.000000000000004,23.041840628817457,369.4755854904709,100.0,18.0,25.0,32.041840628817454,476.4755854904709,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1961-03-14,1961-03-25,1925.0651,0.9982266222520412,1921.651232388288,0.184,1961,3,14,1961.03,1960,6,165,24,0.166030666478348,170.13380626899945,0.0885352156528174,0.61,3,Normal,49,9,9,9,107,183.0,0.0952306000774978,1738.651232388288,1100.0,,4,275.0,275.0,275.0,275.0,638.651232388288,51.0,9.0,16.0,31.409077002702688,531.2421553855853,100.0,18.0,25.0,40.40907700270269,638.2421553855853,1243.0,990.0,970.8468732123314,19.15312678766861,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.211937375150335,17.211937375150335,17.211937375150335,17.211937375150335,,0.929873298421397,0.929873298421397,0.929873298421397,0.929873298421397,43.16432238910978,43.16432238910978,43.16432238910978,43.16432238910978,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.9779110435623416,0.9779110435623416,0.9779110435623416,0.9779110435623416,42.210867552195694,42.210867552195694,42.210867552195694,42.210867552195694,168.84347020878278,4052.2432850107866,0.0878637430991777,4.263723995171282e-05,0.185
1961-03-15,1961-03-26,2037.2697,1.0148234027606982,2067.468969295266,0.17,1961,3,15,1961.03,1960,6,166,24,0.1786293189471109,145.8177369069781,0.0705295891123738,0.61,3,Normal,49,9,9,9,107,183.0,0.0885140249831071,1884.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,784.4689692952661,50.99999999999997,9.0,16.0,38.58044111288194,669.8885281823843,100.0,18.0,25.0,47.58044111288194,776.8885281823843,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1961-03-16,1961-03-27,2179.8933,1.0070301010933984,2195.2181702718217,0.155,1961,3,16,1961.03,1960,6,167,24,0.1896668499114853,127.74920097655556,0.0581943073843713,0.61,3,Normal,49,9,9,9,107,183.0,0.0833630126054123,2012.2181702718217,1100.0,,4,275.0,275.0,275.0,275.0,912.2181702718216,51.00000000000003,9.0,16.0,44.86318870189287,791.3549815699289,100.0,18.0,25.0,53.86318870189287,898.3549815699289,1243.0,990.0,971.57121627307,18.42878372693008,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.4875943144118,16.4875943144118,16.4875943144118,16.4875943144118,,0.9262332196857708,0.9262332196857708,0.9262332196857708,0.9262332196857708,41.185945384130456,41.185945384130456,41.185945384130456,41.185945384130456,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.9738817624931374,0.9738817624931374,0.9738817624931374,0.9738817624931374,40.11024108064306,40.11024108064306,40.11024108064306,40.11024108064306,160.44096432257226,3850.583143741734,0.0730865690232081,4.051539503095259e-05,0.155
1961-03-17,1961-03-28,2356.3647,1.0031685153704124,2363.830877770248,0.136,1961,3,17,1961.03,1960,6,168,24,0.2042349878393492,168.6127074984256,0.0713302753949447,0.61,3,Normal,49,9,9,9,107,183.0,0.0774167059585159,2180.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1080.8308777702478,51.0,9.0,16.0,53.15561693952038,951.6752608307274,100.0,18.0,25.0,62.15561693952038,1058.6752608307274,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1961-03-18,1961-03-29,2469.2967,1.0111383888554557,2496.800686844093,0.124,1961,3,18,1961.03,1960,6,169,25,0.2157235793433296,132.96980907384568,0.0532560767763633,0.61,3,Normal,49,9,9,9,107,183.0,0.0732937959222161,2313.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1213.800686844093,51.0,9.0,16.0,59.6951157464308,1078.105571097662,100.0,18.0,25.0,68.6951157464308,1185.105571097662,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1961-03-19,1961-03-30,2615.179,1.0214997490135054,2671.4046921253907,0.111,1961,3,19,1961.03,1960,6,170,25,0.2308093653996337,174.60400528129776,0.0653603723149791,0.61,3,Normal,49,9,9,9,107,183.0,0.0685032861323619,2488.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1388.4046921253907,51.0,9.0,16.0,68.28219797337987,1244.1224941520109,100.0,18.0,25.0,77.28219797337987,1351.1224941520109,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1961-03-20,1961-03-31,2751.0152,1.018827290046873,2802.809361093756,0.101,1961,3,20,1961.03,1960,6,171,25,0.2421627287985004,131.4046689683646,0.0468831989761465,0.61,3,Normal,49,9,9,9,107,183.0,0.0652916329380985,2619.809361093756,1100.0,,4,275.0,275.0,275.0,275.0,1519.8093610937558,51.0,9.0,16.0,71.0,1372.8093610937565,100.0,18.0,25.0,80.0,1479.8093610937565,1243.0,990.0,973.0378156991918,16.96218430080819,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.020994888289913,15.020994888289913,15.020994888289913,15.020994888289913,,0.9133785955602876,0.9133785955602876,0.9133785955602876,0.9133785955602876,37.00163558440257,37.00163558440257,37.00163558440257,37.00163558440257,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.97,0.97,0.97,0.97,35.89158651687049,35.89158651687049,35.89158651687049,35.89158651687049,143.56634606748196,3445.592305619567,0.0512223014737817,3.625412779481868e-05,0.1
1961-03-21,1961-04-01,3118.105,1.021722491686134,3185.838009938993,0.074,1961,3,21,1961.03,1960,6,172,25,0.275256404058729,383.0286488452375,0.1202285388178202,0.45,3,Normal,49,9,9,9,107,183.0,0.0574417153129215,3002.838009938993,1100.0,,4,275.0,275.0,275.0,275.0,1902.8380099389929,51.0,9.0,16.0,71.0,1755.8380099389929,100.0,18.0,25.0,80.0,1862.8380099389929,1243.0,990.0,973.9547519734422,16.04524802655783,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104058614039552,14.104058614039552,14.104058614039552,14.104058614039552,,0.9031742129604006,0.9031742129604006,0.9031742129604006,0.9031742129604006,34.354768530360566,34.354768530360566,34.354768530360566,34.354768530360566,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.97,0.97,0.97,0.97,33.32412547444975,33.32412547444975,33.32412547444975,33.32412547444975,133.296501897799,3199.1160455471763,0.0418403263072222,3.3660732802474496e-05,0.075
1961-03-22,1961-04-02,3286.8346,1.039672960363583,3417.233058807453,0.063,1961,3,22,1961.03,1960,6,173,25,0.2952489362809639,231.39504886846,0.0677141549570553,0.45,3,Normal,49,9,9,9,107,183.0,0.0535520981012232,3234.233058807453,1100.0,,4,275.0,275.0,275.0,275.0,2134.233058807453,51.0,9.0,16.0,71.0,1987.233058807453,100.0,18.0,25.0,80.0,2094.233058807453,1243.0,990.0,974.4450891008064,15.554910899193716,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.613721486675438,13.613721486675438,13.613721486675438,13.613721486675438,,0.895747631121309,0.895747631121309,0.895747631121309,0.895747631121309,32.887731872989946,32.887731872989946,32.887731872989946,32.887731872989946,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.97,0.97,0.97,0.97,31.901099916800245,31.901099916800245,31.901099916800245,31.901099916800245,127.60439966720098,3062.5055920128234,0.0373414389569707,3.222333324929318e-05,0.065
1961-03-23,1961-04-03,3443.512,1.0251582385453473,3530.1446963297662,0.054,1961,3,23,1961.03,1960,6,174,25,0.3050045017628918,112.9116375223134,0.031984988501946,0.45,3,Normal,49,9,9,9,107,183.0,0.0518392348592005,3347.1446963297662,1100.0,,4,275.0,275.0,275.0,275.0,2247.1446963297662,51.0,9.0,16.0,71.0,2100.144696329766,100.0,18.0,25.0,80.0,2207.144696329766,1243.0,990.0,974.6843542374606,15.31564576253936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.374456350021084,13.374456350021084,13.374456350021084,13.374456350021084,,0.8918655542790921,0.8918655542790921,0.8918655542790921,0.8918655542790921,32.16969340739481,32.16969340739481,32.16969340739481,32.16969340739481,0.6551872384398129,0.6551872384398129,0.6551872384398129,0.6551872384398129,0.97,0.97,0.97,0.97,31.204602605172965,31.204602605172965,31.204602605172965,31.204602605172965,124.81841042069186,2995.6418500966047,0.0353578737297832,3.1519800611285825e-05,0.055
1961-03-24,1961-04-04,3714.9455,1.0311736660449222,3830.753970392087,0.043,1961,3,24,1961.03,1960,6,175,25,0.3309771430418763,300.6092740623208,0.0784726130640941,0.45,3,Normal,49,9,9,9,107,183.0,0.0477712746405558,3647.753970392087,1100.0,,4,275.0,275.0,275.0,275.0,2547.753970392087,51.0,8.999999999999986,15.999999999999986,70.99999999999999,2400.7539703920866,100.0,18.0,25.0,80.0,2507.7539703920866,1243.0,990.0,975.321359603926,14.678640396074002,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.737450983555725,12.737450983555725,12.737450983555725,12.737450983555725,,0.8799968559521572,0.8799968559521572,0.8799968559521572,0.8799968559521572,30.229783690163757,30.229783690163757,30.229783690163757,30.229783690163757,0.6156778755634166,0.6156778755634166,0.6156778755634166,0.6156778755634166,0.97,0.97,0.97,0.97,29.32289017945884,29.32289017945884,29.32289017945884,29.32289017945884,117.29156071783537,2814.9974572280485,0.0306184008747056,2.9619080989352363e-05,0.045
1961-03-25,1961-04-05,3960.7774,1.0068859865754054,3988.051260004569,0.037,1961,3,25,1961.03,1960,6,176,26,0.3445676288643948,157.29728961248205,0.0394421433821544,0.45,3,Normal,49,9,9,9,107,183.0,0.0458870731766347,3805.051260004569,1100.0,,4,275.0,275.0,275.0,275.0,2705.051260004569,51.0,9.0,16.0,71.0,2558.051260004569,100.0,18.0,25.0,80.0,2665.051260004569,1243.0,990.0,975.654680050962,14.345319949037956,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.40413053651968,12.40413053651968,12.40413053651968,12.40413053651968,,0.8726421402883067,0.8726421402883067,0.8726421402883067,0.8726421402883067,29.192675696838144,29.192675696838144,29.192675696838144,29.192675696838144,0.594555513173893,0.594555513173893,0.594555513173893,0.594555513173893,0.97,0.97,0.97,0.97,28.316895425933,28.316895425933,28.316895425933,28.316895425933,113.267581703732,2718.421960889568,0.0284017366676481,2.8602924672659596e-05,0.035
1961-03-26,1961-04-06,4216.6162,0.9976583455247472,4206.742341804848,0.032,1961,3,26,1961.03,1960,6,177,26,0.3634625383319389,218.6910818002793,0.051985851290919,0.45,3,Normal,49,9,9,9,107,183.0,0.0435015946142986,4023.742341804848,1100.0,,4,275.0,275.0,275.0,275.0,2923.7423418048484,51.0,9.0,16.0,71.0,2776.742341804848,100.0,18.0,25.0,80.0,2883.742341804848,1243.0,990.0,976.0583384855028,13.941661514497127,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.00047210197885,12.00047210197885,12.00047210197885,12.00047210197885,,0.8637354169301633,0.8637354169301633,0.8637354169301633,0.8637354169301633,27.95441787501862,27.95441787501862,27.95441787501862,27.95441787501862,0.5693364129331694,0.5693364129331694,0.5693364129331694,0.5693364129331694,0.97,0.97,0.97,0.97,27.11578533876806,27.11578533876806,27.11578533876806,27.11578533876806,108.46314135507224,2603.1153925217336,0.0257831672449274,2.7389682160371777e-05,0.03
1961-03-27,1961-04-07,4539.2767,0.9984176938383548,4532.094174508177,0.023,1961,3,27,1961.03,1960,6,178,26,0.3915729366775065,325.35183270332885,0.0717884095465946,0.45,3,Normal,49,9,9,9,107,183.0,0.0403786843241974,4349.094174508177,1100.0,,4,275.0,275.0,275.0,275.0,3249.0941745081773,51.0,9.0,16.0,71.0,3102.0941745081773,100.0,18.0,25.0,80.0,3209.0941745081773,1243.0,990.0,976.65373233935,13.346267660650028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.405078248131751,11.405078248131751,11.405078248131751,11.405078248131751,,0.8209042674889664,0.8209042674889664,0.8209042674889664,0.8209042674889664,25.250046132142884,25.250046132142884,25.250046132142884,25.250046132142884,0.5142575586994478,0.5142575586994478,0.5142575586994478,0.5142575586994478,0.97,0.97,0.97,0.97,24.4925447481786,24.4925447481786,24.4925447481786,24.4925447481786,97.9701789927144,2351.2842958251454,0.0216169777635624,2.473994419007939e-05,0.025
1961-03-28,1961-04-08,4641.5191,1.009477735901297,4685.510192210626,0.021,1961,3,28,1961.03,1960,6,179,26,0.4048280806069981,153.4160177024487,0.0327426494466906,0.45,3,Normal,49,9,9,9,107,183.0,0.0390565792182516,4502.510192210626,1100.0,,4,275.0,275.0,275.0,275.0,3402.510192210626,51.0,9.0,16.0,71.0,3255.510192210625,100.0,18.0,25.0,80.0,3362.510192210625,1243.0,990.0,976.9344836517454,13.06551634825462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.124326935736342,11.124326935736342,11.124326935736342,11.124326935736342,,0.8006966068807393,0.8006966068807393,0.8006966068807393,0.8006966068807393,24.02221919166908,24.02221919166908,24.02221919166908,24.02221919166908,0.4892509000339934,0.4892509000339934,0.4892509000339934,0.4892509000339934,0.9689250900033992,0.9689250900033992,0.9689250900033992,0.9689250900033992,23.27573089236935,23.27573089236935,23.27573089236935,23.27573089236935,93.1029235694774,2234.4701656674574,0.0198703918570608,2.351083928522156e-05,0.02
1961-03-29,1961-04-09,4814.0403,1.0281600220155551,4949.60378083177,0.018,1961,3,29,1961.03,1960,6,180,26,0.4276457666638649,264.0935886211437,0.053356511008799,0.45,3,Normal,49,9,9,9,107,183.0,0.036972656419227,4766.60378083177,1100.0,,4,275.0,275.0,275.0,275.0,3666.6037808317697,51.0,9.0,16.0,71.0,3519.6037808317697,100.0,18.0,25.0,80.0,3626.6037808317697,1243.0,990.0,977.417774918922,12.582225081077922,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.641035668559644,10.641035668559644,10.641035668559644,10.641035668559644,,0.76591071106889,0.76591071106889,0.76591071106889,0.76591071106889,21.980290874351223,21.980290874351223,21.980290874351223,21.980290874351223,0.4476637652617357,0.4476637652617357,0.4476637652617357,0.4476637652617357,0.9647663765261736,0.9647663765261736,0.9647663765261736,0.9647663765261736,21.20584558183915,21.20584558183915,21.20584558183915,21.20584558183915,84.8233823273566,2035.7611758565583,0.0171374085852791,2.1420046042261768e-05,0.02
1961-03-30,1961-04-10,4936.3728,1.0361660584290755,5114.9019471125,0.016,1961,3,30,1961.03,1960,6,181,26,0.44192752823052,165.29816628073058,0.0323169765500677,0.45,3,Normal,49,9,9,9,107,183.0,0.0357778119487331,4931.9019471125,1100.0,,4,275.0,275.0,275.0,275.0,3831.9019471125,51.0,9.0,16.0,71.0,3684.9019471125,100.0,18.0,25.0,80.0,3791.9019471125,1243.0,990.015877332614,977.6869489985532,12.328928334060606,0.9203584070969988,0.48,988.6155189255168,0.5349,0.5349,0.5349,0.5349,10.393669926963632,10.393669926963632,10.393669926963632,10.393669926963632,,0.748106046472222,0.748106046472222,0.748106046472222,0.748106046472222,20.97024376949128,20.97024376949128,20.97024376949128,20.97024376949128,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.9627092541130168,0.9627092541130168,0.9627092541130168,0.9627092541130168,20.18824773789508,20.18824773789508,20.18824773789508,20.18824773789508,80.75299095158033,1938.071782837928,0.0157877886588163,2.0392169432217257e-05,0.015
1961-03-31,1961-04-11,5077.7546,1.0394378020389885,5278.010080717362,0.014,1961,3,31,1961.03,1960,6,182,26,0.4560200709739801,163.1081336048619,0.0309033387792796,0.45,3,Normal,49,9,9,9,107,183.0,0.0346721581053,5095.010080717362,1100.0,,4,275.0,275.0,275.0,275.0,3995.010080717362,51.0,9.0,16.0,71.0,3848.010080717362,100.0,18.0,25.0,80.0,3955.010080717362,1243.0,990.029139165633,977.9381355243048,12.091003641328255,0.9154044261327036,0.48,988.6337347395004,0.5349,0.5349,0.5349,0.5349,10.160699215195557,10.160699215195557,10.160699215195557,10.160699215195557,,0.7313374941370652,0.7313374941370652,0.7313374941370652,0.7313374941370652,20.0406972782796,20.0406972782796,20.0406972782796,20.0406972782796,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.960816084069816,0.960816084069816,0.960816084069816,0.960816084069816,19.25542428094522,19.25542428094522,19.25542428094522,19.25542428094522,77.02169712378088,1848.5207309707407,0.0145929424055424,1.9449923516106283e-05,0.015
1961-04-01,1961-04-12,5238.8058,1.0301690617890924,5396.855655881256,0.011,1961,4,1,1961.04,1960,7,183,27,0.4662883286681405,118.84557516389395,0.0220212625168844,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0546614582286487,5101.855655881256,0.0,,0,275.0,275.0,275.0,275.0,5101.855655881256,1130.0,4.0,7.000000000000028,55.0,3905.855655881256,1200.0,18.0,25.0,80.0,4073.855655881256,1243.0,990.0388021428128,978.1211577100572,11.917644432755653,0.9117948040738064,0.48,988.647007338739,0.5349,0.5349,0.5349,0.5349,9.99094962868184,9.99094962868184,9.99094962868184,9.99094962868184,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1961-04-02,1961-04-13,5401.960999999998,1.0345701589618974,5588.707650475971,0.009,1961,4,2,1961.04,1960,7,184,27,0.4828643410011239,191.8519945947146,0.0343285078757653,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0527850119293457,5293.707650475971,0.0,,0,275.0,275.0,275.0,275.0,5293.707650475971,1130.0,4.0,7.0,55.0,4097.707650475971,1200.0,18.0,25.0,80.0,4265.707650475971,1243.0,990.0544010529372,978.416609781733,11.637791271204264,0.9059678038613064,0.48,988.668433249076,0.5349,0.5349,0.5349,0.5349,9.716923467342887,9.716923467342887,9.716923467342887,9.716923467342887,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1961-04-03,1961-04-14,5548.7458,1.0257801397590158,5691.793242211253,0.008,1961,4,3,1961.04,1960,7,185,27,0.4917709361270522,103.08559173528192,0.0181112678111324,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0518290084418795,5396.793242211253,0.0,,0,275.0,275.0,275.0,275.0,5396.793242211253,1130.0,4.0,7.0,55.0,4200.793242211253,1200.0,18.0,25.0,80.0,4368.793242211253,1243.0,990.0627826331444,978.5753615930053,11.487421040139225,0.9028368498870264,0.48,988.6799457832574,0.5349,0.5349,0.5349,0.5349,9.569684190252126,9.569684190252126,9.569684190252126,9.569684190252126,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1961-04-04,1961-04-15,5678.5338,1.026443120707377,5828.6919547143225,0.0069999999999999,1961,4,4,1961.04,1960,7,186,27,0.5035989848873175,136.89871250306896,0.0234870385271164,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0506116985237828,5533.6919547143225,0.0,,0,275.0,275.0,275.0,275.0,5533.6919547143225,1130.0,4.0,7.0,55.0,4337.6919547143225,1200.0,18.0,25.0,80.0,4505.6919547143225,1243.0,990.073913456762,978.78618561026,11.28772784650198,0.8986789112190889,0.48,988.6952345455428,0.5349,0.5349,0.5349,0.5349,9.37414893528284,9.37414893528284,9.37414893528284,9.37414893528284,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1961-04-05,1961-04-16,5678.5338,1.026443120707377,5828.6919547143225,0.0069999999999999,1961,4,5,1961.04,1960,7,187,27,0.5035989848873175,0.0,0.0,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0506116985237828,5533.6919547143225,0.0,,0,275.0,275.0,275.0,275.0,5533.6919547143225,1130.0,4.0,7.0,55.0,4337.6919547143225,1200.0,18.0,25.0,80.0,4505.6919547143225,1243.0,990.073913456762,978.78618561026,11.28772784650198,0.8986789112190889,0.48,988.6952345455428,0.5349,0.5349,0.5349,0.5349,9.37414893528284,9.37414893528284,9.37414893528284,9.37414893528284,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1961-04-06,1961-04-17,5715.8471,1.026443120707377,5866.99193481021,0.0069999999999999,1961,4,6,1961.04,1960,7,188,27,0.5069081031676022,38.29998009588871,0.0065280437610023,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0502813031410009,5571.99193481021,0.0,,0,275.0,275.0,275.0,275.0,5571.99193481021,1130.0,4.0,7.0,55.0,4375.991934810209,1200.0,18.0,25.0,80.0,4543.991934810209,1243.0,990.0770275132436,978.8451675796076,11.23185993363586,0.8975156499633021,0.48,988.6995118632802,0.5349,0.5349,0.5349,0.5349,9.319444283672505,9.319444283672505,9.319444283672505,9.319444283672505,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1961-04-07,1961-04-18,5734.5421,1.026443120707377,5886.181288951835,0.0069999999999999,1961,4,7,1961.04,1960,7,189,27,0.5085660633654385,19.18935414162479,0.003260068489165,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0501173826490368,5591.181288951835,0.0,,0,275.0,275.0,275.0,275.0,5591.181288951835,1130.0,4.0,7.0,55.0,4395.181288951835,1200.0,18.0,25.0,80.0,4563.181288951835,1243.0,990.0785877420608,978.8747191849858,11.203868557074998,0.896932823754496,0.48,988.7016549183064,0.5349,0.5349,0.5349,0.5349,9.29203573332051,9.29203573332051,9.29203573332051,9.29203573332051,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1961-04-08,1961-04-19,5753.2628,1.026443120707377,5905.397022681663,0.0069999999999999,1961,4,8,1961.04,1960,7,190,28,0.5102263027596956,19.21573372982765,0.0032539274931089,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0499543043197524,5610.397022681663,0.0,,0,275.0,275.0,275.0,275.0,5610.397022681663,1130.0,4.0,7.0,55.0,4414.397022681664,1200.0,18.0,25.0,80.0,4582.397022681664,1243.0,990.0801501157232,978.9043114149296,11.17583870079352,0.8963491963350024,0.48,988.7038009193882,0.5349,0.5349,0.5349,0.5349,9.264589504458506,9.264589504458506,9.264589504458506,9.264589504458506,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1961-04-09,1961-04-20,5828.4011,1.0234678093991625,5965.180906116669,0.006,1961,4,9,1961.04,1960,7,191,28,0.5153916302884801,59.783883435005926,0.0100221408832217,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0494536552441365,5670.180906116669,0.0,,0,275.0,275.0,275.0,275.0,5670.180906116669,1130.0,4.0,7.0,55.0,4474.180906116669,1200.0,18.0,25.0,80.0,4642.180906116669,1243.0,990.0850109639337,978.9963785954196,11.088632368514029,0.8945334179678458,0.48,988.7104775459658,0.5349,0.5349,0.5349,0.5349,9.179198950546144,9.179198950546144,9.179198950546144,9.179198950546144,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1961-04-10,1961-04-21,5828.4011,1.0234678093991625,5965.180906116669,0.006,1961,4,10,1961.04,1960,7,192,28,0.5153916302884801,0.0,0.0,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0494536552441365,5670.180906116669,0.0,,0,275.0,275.0,275.0,275.0,5670.180906116669,1130.0,4.0,7.0,55.0,4474.180906116669,1200.0,18.0,25.0,80.0,4642.180906116669,1243.0,990.0850109639337,978.9963785954196,11.088632368514029,0.8945334179678458,0.48,988.7104775459658,0.5349,0.5349,0.5349,0.5349,9.179198950546144,9.179198950546144,9.179198950546144,9.179198950546144,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1961-04-11,1961-04-22,5828.4011,1.0234678093991625,5965.180906116669,0.006,1961,4,11,1961.04,1960,7,193,28,0.5153916302884801,0.0,0.0,0.03,1,Wet,84,14,20,27,219,364.0,0.0610207813859854,5601.180906116669,0.0,,0,275.0,275.0,275.0,275.0,5601.180906116669,1116.0,4.0,4.999999999999972,53.0,4423.180906116669,1200.0,18.0,25.0,80.0,4642.180906116669,1243.0,990.0850109639337,978.9963785954196,11.088632368514029,0.8945334179678458,0.48,988.7104775459658,0.5349,0.5349,0.5349,0.5349,9.179198950546144,9.179198950546144,9.179198950546144,9.179198950546144,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1961-04-12,1961-04-23,5828.4011,1.0234678093991625,5965.180906116669,0.006,1961,4,12,1961.04,1960,7,194,28,0.5153916302884801,0.0,0.0,0.03,1,Wet,84,14,20,27,219,364.0,0.0610207813859854,5601.180906116669,0.0,,0,275.0,275.0,275.0,275.0,5601.180906116669,1116.0,4.0,4.999999999999972,53.0,4423.180906116669,1200.0,18.0,25.0,80.0,4642.180906116669,1243.0,990.0850109639337,978.9963785954196,11.088632368514029,0.8945334179678458,0.48,988.7104775459658,0.5349,0.5349,0.5349,0.5349,9.179198950546144,9.179198950546144,9.179198950546144,9.179198950546144,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1961-04-13,1961-04-24,5866.1235,1.0234678093991625,6003.788568209948,0.006,1961,4,13,1961.04,1960,7,195,28,0.5187273322933394,38.60766209327903,0.0064305499193803,0.03,1,Wet,84,14,20,27,219,364.0,0.0606283842051633,5639.788568209948,0.0,,0,275.0,275.0,275.0,275.0,5639.788568209948,1116.0,4.0,5.0,53.0,4461.788568209948,1200.0,18.0,25.0,80.0,4680.788568209948,1243.0,990.0881500371156,979.0546978245804,11.033452212535169,0.893360811679863,0.48,988.7147892254357,0.5349,0.5349,0.5349,0.5349,9.12519140085532,9.12519140085532,9.12519140085532,9.12519140085532,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1961-04-14,1961-04-25,5922.8984,1.0234678093991625,6061.895850741806,0.006,1961,4,14,1961.04,1960,7,196,28,0.5237478015040921,58.10728253185789,0.0095856616416046,0.03,1,Wet,84,14,20,27,219,364.0,0.0600472210282954,5697.895850741806,0.0,,0,275.0,275.0,275.0,275.0,5697.895850741806,1116.0,4.0,5.0,53.0,4519.895850741807,1200.0,18.0,25.0,80.0,4738.895850741807,1243.0,990.0928745659364,979.1267508549198,10.966123711016508,0.8915959556595922,0.48,988.7212786102768,0.5349,0.5349,0.5349,0.5349,9.05962775535692,9.05962775535692,9.05962775535692,9.05962775535692,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1961-04-15,1961-04-26,5941.8743,1.0234678093991625,6081.317073546183,0.006,1961,4,15,1961.04,1960,7,197,29,0.5254257951543903,19.421222804377063,0.0031935882588427,0.03,1,Wet,84,14,20,27,219,364.0,0.0598554549282433,5717.317073546183,0.0,,0,275.0,275.0,275.0,275.0,5717.317073546183,1116.0,4.0,4.999999999999972,53.0,4539.317073546183,1200.0,18.0,25.0,80.0,4758.317073546183,1243.0,990.0944536472988,979.1508331711972,10.943620476101614,0.8910060870494588,0.48,988.7234475602492,0.5349,0.5349,0.5349,0.5349,9.037714389052091,9.037714389052091,9.037714389052091,9.037714389052091,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1961-04-16,1961-04-27,5922.8984,1.0234678093991625,6061.895850741806,0.006,1961,4,16,1961.04,1960,7,198,29,0.5237478015040921,19.421222804377063,0.0032038199405884,0.03,1,Wet,84,14,20,27,219,364.0,0.0600472210282954,5697.895850741806,0.0,,0,275.0,275.0,275.0,275.0,5697.895850741806,1116.0,4.0,5.0,53.0,4519.895850741807,1200.0,18.0,25.0,80.0,4738.895850741807,1243.0,990.0928745659364,979.1267508549198,10.966123711016508,0.8915959556595922,0.48,988.7212786102768,0.5349,0.5349,0.5349,0.5349,9.05962775535692,9.05962775535692,9.05962775535692,9.05962775535692,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1961-04-17,1961-04-28,5828.4011,1.0234678093991625,5965.180906116669,0.006,1961,4,17,1961.04,1960,7,199,29,0.5153916302884801,96.71494462513692,0.0162132458591433,0.03,1,Wet,84,14,20,27,219,364.0,0.0610207813859854,5601.180906116669,0.0,,0,275.0,275.0,275.0,275.0,5601.180906116669,1116.0,4.0,4.999999999999972,53.0,4423.180906116669,1200.0,18.0,25.0,80.0,4642.180906116669,1243.0,990.0850109639337,978.9963785954196,11.088632368514029,0.8945334179678458,0.48,988.7104775459658,0.5349,0.5349,0.5349,0.5349,9.179198950546144,9.179198950546144,9.179198950546144,9.179198950546144,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1961-04-18,1961-04-29,5753.2628,1.026443120707377,5905.397022681663,0.0069999999999999,1961,4,18,1961.04,1960,7,200,29,0.5102263027596956,59.783883435005926,0.0101236010390809,0.03,1,Wet,84,14,20,27,219,364.0,0.0616385314318301,5541.397022681663,0.0,,0,275.0,275.0,275.0,275.0,5541.397022681663,1116.0,4.0,4.999999999999972,53.0,4363.397022681663,1200.0,18.0,25.0,80.0,4582.397022681663,1243.0,990.0801501157232,978.9043114149296,11.17583870079352,0.8963491963350024,0.48,988.7038009193882,0.5349,0.5349,0.5349,0.5349,9.264589504458506,9.264589504458506,9.264589504458506,9.264589504458506,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1961-04-19,1961-04-30,5715.8471,1.026443120707377,5866.99193481021,0.0069999999999999,1961,4,19,1961.04,1960,7,201,29,0.5069081031676022,38.40508787145245,0.0065459588658348,0.03,1,Wet,84,14,20,27,219,364.0,0.0620420147231334,5502.99193481021,0.0,,0,275.0,275.0,275.0,275.0,5502.99193481021,1116.0,4.0,5.000000000000028,53.0,4324.99193481021,1200.0,18.0,25.0,80.0,4543.99193481021,1243.0,990.0770275132436,978.8451675796076,11.23185993363586,0.8975156499633021,0.48,988.6995118632802,0.5349,0.5349,0.5349,0.5349,9.319444283672505,9.319444283672505,9.319444283672505,9.319444283672505,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1961-04-20,1961-05-01,5567.2098,1.0257801397590158,5710.733246711761,0.008,1961,4,20,1961.04,1960,7,202,29,0.4934073525158961,156.25868809844906,0.02736228105006,0.03,1,Wet,84,14,20,27,219,364.0,0.0637396257668997,5346.733246711761,0.0,,0,275.0,275.0,275.0,275.0,5346.733246711761,1116.0,4.0,5.0,53.0,4168.73324671176,1200.0,18.0,25.0,80.0,4387.73324671176,1243.0,990.0643225880904,978.604529199936,11.459793388154251,0.9022615970183774,0.48,988.682060991072,0.5349,0.5349,0.5349,0.5349,9.542631791135811,9.542631791135811,9.542631791135811,9.542631791135811,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1961-04-21,1961-05-02,5511.8949,1.0284370307265174,5668.636824632636,0.009,1961,4,21,1961.04,1960,7,203,29,0.4897702216482598,42.09642207912566,0.007426198463835,0.03,1,Wet,84,14,20,27,219,364.0,0.0642129688778553,5304.636824632636,0.0,,0,275.0,275.0,275.0,275.0,5304.636824632636,1116.0,4.0,5.0,53.0,4126.636824632636,1200.0,18.0,25.0,80.0,4345.636824632636,1243.0,990.0608998543004,978.5397007099342,11.521199144366165,0.90354016522362,0.48,988.6773596890768,0.5349,0.5349,0.5349,0.5349,9.602758979142545,9.602758979142545,9.602758979142545,9.602758979142545,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1961-04-22,1961-05-03,5420.2188,1.0284370307265174,5574.353728560048,0.01,1961,4,22,1961.04,1960,7,204,30,0.4816241621475881,94.2830960725878,0.0169137268037962,0.03,1,Wet,84,14,20,27,219,364.0,0.065299049490716,5210.353728560048,0.0,,0,275.0,275.0,275.0,275.0,5210.353728560048,1116.0,4.0,5.0,53.0,4032.3537285600473,1200.0,18.0,25.0,80.0,4251.353728560047,1243.0,990.053233978608,978.3945047419824,11.658729236625618,0.9064037665221378,0.48,988.666830212086,0.5349,0.5349,0.5349,0.5349,9.73742547010351,9.73742547010351,9.73742547010351,9.73742547010351,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1961-04-23,1961-05-04,5347.3428,1.0345701589618974,5532.201290619758,0.01,1961,4,23,1961.04,1960,7,205,30,0.477982191509547,42.15243794028993,0.0076194693081328,0.03,1,Wet,84,14,20,27,219,364.0,0.0657965935941607,5168.201290619758,0.0,,0,275.0,275.0,275.0,275.0,5168.201290619758,1116.0,4.0,5.0,53.0,3990.201290619757,1200.0,18.0,25.0,80.0,4209.201290619758,1243.0,990.0498066903364,978.3295899875544,11.720216702782068,0.9076840360619708,0.48,988.6621226542744,0.5349,0.5349,0.5349,0.5349,9.797632666720112,9.797632666720112,9.797632666720112,9.797632666720112,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1961-04-24,1961-05-05,5220.8071,1.0336196486102478,5396.328800163887,0.012,1961,4,24,1961.04,1960,7,206,30,0.4662428083341599,135.87249045587123,0.0251786900849601,0.03,1,Wet,84,14,20,27,219,364.0,0.0674532656329142,5032.328800163887,0.0,,0,275.0,275.0,275.0,275.0,5032.328800163887,1116.0,4.0,5.0,53.0,3854.328800163887,1200.0,18.0,25.0,80.0,4073.328800163887,1243.0,990.038759305755,978.1203463522525,11.91841295350264,0.9118108059318062,0.48,988.6469484998232,0.5349,0.5349,0.5349,0.5349,9.99170214757077,9.99170214757077,9.99170214757077,9.99170214757077,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1961-04-25,1961-05-06,5113.3614,1.0380217268960774,5307.780230671744,0.013,1961,4,25,1961.04,1960,7,207,30,0.4585922119300387,88.54856949214262,0.0166827874636655,0.03,1,Wet,84,14,20,27,219,364.0,0.0685785741271983,4943.780230671744,1100.0,,4,275.0,275.0,275.0,275.0,3843.780230671744,16.0,4.0,5.0,53.0,3765.780230671744,100.0,18.0,25.0,80.0,3984.780230671744,1243.0,990.0315596872152,977.9839815552344,12.0475781319808,0.9145002360539252,0.48,988.6370594511612,0.5349,0.5349,0.5349,0.5349,10.1181778959268,10.1181778959268,10.1181778959268,10.1181778959268,,0.7282769335966145,0.7282769335966145,0.7282769335966145,0.7282769335966145,19.87331238051748,19.87331238051748,19.87331238051748,19.87331238051748,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.960475177964394,0.960475177964394,0.960475177964394,0.960475177964394,19.08782324541952,19.08782324541952,19.08782324541952,19.08782324541952,76.35129298167809,1832.431031560274,0.0143847879270644,1.92806295408278e-05,0.015
1961-04-26,1961-05-07,4971.5612,1.039557435538597,5168.2234116951895,0.015,1961,4,26,1961.04,1960,7,208,30,0.4465345027704644,139.5568189765545,0.0270028611109865,0.03,1,Wet,84,14,20,27,219,364.0,0.0704303918395445,4804.2234116951895,1100.0,,4,275.0,275.0,275.0,275.0,3704.2234116951895,16.0,4.0,5.0,53.0,3626.22341169519,100.0,18.0,25.0,80.0,3845.22341169519,1243.0,990.0202127409348,977.7690640540104,12.25114868692424,0.9187389077213608,0.48,988.6214738332134,0.5349,0.5349,0.5349,0.5349,10.317509779202844,10.317509779202844,10.317509779202844,10.317509779202844,,0.7426242611701648,0.7426242611701648,0.7426242611701648,0.7426242611701648,20.66404865827747,20.66404865827747,20.66404865827747,20.66404865827747,0.4208563881522906,0.4208563881522906,0.4208563881522906,0.4208563881522906,0.962085638815229,0.962085638815229,0.962085638815229,0.962085638815229,19.88058445390785,19.88058445390785,19.88058445390785,19.88058445390785,79.52233781563142,1908.536107575154,0.0153867840998669,2.008139843829076e-05,0.015
1961-04-27,1961-05-08,4918.8179,1.0292589936629206,5062.737561765161,0.017,1961,4,27,1961.04,1960,7,209,30,0.43742052533651,105.48584993002804,0.0208357333642334,0.03,1,Wet,84,14,20,27,219,364.0,0.0718978607046517,4698.737561765161,1100.0,,4,275.0,275.0,275.0,275.0,3598.737561765161,16.0,4.0,5.0,53.0,3520.737561765161,100.0,18.0,25.0,80.0,3739.7375617651614,1243.0,990.0116360029344,977.6066158451184,12.405020157816123,0.9219427632312428,0.48,988.6096932397032,0.5349,0.5349,0.5349,0.5349,10.46817739458492,10.46817739458492,10.46817739458492,10.46817739458492,,0.753468876678155,0.753468876678155,0.753468876678155,0.753468876678155,21.27197356807412,21.27197356807412,21.27197356807412,21.27197356807412,0.4332377508772732,0.4332377508772732,0.4332377508772732,0.4332377508772732,0.9633237750877272,0.9633237750877272,0.9633237750877272,0.9633237750877272,20.49179788116351,20.49179788116351,20.49179788116351,20.49179788116351,81.96719152465404,1967.212596591697,0.0161902904356898,2.0698785738549e-05,0.015
1961-04-28,1961-05-09,4831.4375,1.0281600220155551,4967.490886366779,0.018,1961,4,28,1961.04,1960,7,210,30,0.4291912125820897,95.24667539838264,0.0191740010353689,0.03,1,Wet,84,14,20,27,219,364.0,0.0732764303602436,4603.490886366779,1100.0,,4,275.0,275.0,275.0,275.0,3503.490886366779,16.0,4.0,5.0,53.0,3425.490886366779,100.0,18.0,25.0,80.0,3644.490886366779,1243.0,990.0,977.4505083220512,12.549491677948822,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.608302265430543,10.608302265430543,10.608302265430543,10.608302265430543,,0.7635546561840831,0.7635546561840831,0.7635546561840831,0.7635546561840831,21.845269600869933,21.845269600869933,21.845269600869933,21.845269600869933,0.4449138411582471,0.4449138411582471,0.4449138411582471,0.4449138411582471,0.9644913841158248,0.9644913841158248,0.9644913841158248,0.9644913841158248,21.069574313726392,21.069574313726392,21.069574313726392,21.069574313726392,84.27829725490557,2022.6791341177336,0.0169659691749422,2.1282398296693326e-05,0.02
1961-04-29,1961-05-10,4762.0068,1.01605202564386,4838.446655269836,0.019,1961,4,29,1961.04,1960,7,211,31,0.4180417910153138,129.0442310969429,0.0266705908509693,0.03,1,Wet,84,14,20,27,219,364.0,0.0752307560534012,4474.446655269836,1100.0,,4,275.0,275.0,275.0,275.0,3374.446655269836,16.0,4.0,5.0,52.99999999999997,3296.4466552698364,100.0,18.0,25.0,80.0,3515.4466552698364,1243.0,990.0,977.2143573791436,12.785642620856263,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.844453208337988,10.844453208337988,10.844453208337988,10.844453208337988,,0.7805521122809774,0.7805521122809774,0.7805521122809774,0.7805521122809774,22.82868816883087,22.82868816883087,22.82868816883087,22.82868816883087,0.4649427325627468,0.4649427325627468,0.4649427325627468,0.4649427325627468,0.9664942732562748,0.9664942732562748,0.9664942732562748,0.9664942732562748,22.063796381128306,22.063796381128306,22.063796381128306,22.063796381128306,88.25518552451322,2118.1244525883176,0.0182403965182481,2.228666301124072e-05,0.02
1961-04-30,1961-05-11,4641.5191,1.009477735901297,4685.510192210626,0.021,1961,4,30,1961.04,1960,7,212,31,0.4048280806069981,152.9364630592099,0.0326403010100068,0.03,1,Wet,84,14,20,27,219,364.0,0.0776863105761946,4321.510192210626,1100.0,,4,275.0,275.0,275.0,275.0,3221.510192210626,16.0,4.000000000000014,5.0,52.99999999999997,3143.510192210625,100.0,18.0,25.0,80.0,3362.510192210625,1243.0,990.0,976.9344836517454,13.06551634825462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.124326935736342,11.124326935736342,11.124326935736342,11.124326935736342,,0.8006966068807393,0.8006966068807393,0.8006966068807393,0.8006966068807393,24.02221919166908,24.02221919166908,24.02221919166908,24.02221919166908,0.4892509000339934,0.4892509000339934,0.4892509000339934,0.4892509000339934,0.9689250900033992,0.9689250900033992,0.9689250900033992,0.9689250900033992,23.27573089236935,23.27573089236935,23.27573089236935,23.27573089236935,93.1029235694774,2234.4701656674574,0.0198703918570608,2.351083928522156e-05,0.02
1961-05-01,1961-05-12,4539.2767,0.9984176938383548,4532.094174508177,0.023,1961,5,1,1961.05,1960,8,213,31,0.3915729366775065,153.4160177024487,0.0338510215796867,0.04,1,Wet,71,14,18,24,213,340.0,0.0750205063946838,4192.094174508177,1100.0,,4,275.0,275.0,275.0,275.0,3092.0941745081773,29.0,4.0,7.0,56.0,2996.0941745081773,100.0,18.0,25.0,80.0,3209.0941745081773,1243.0,990.0,976.65373233935,13.346267660650028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.405078248131751,11.405078248131751,11.405078248131751,11.405078248131751,,0.8209042674889664,0.8209042674889664,0.8209042674889664,0.8209042674889664,25.250046132142884,25.250046132142884,25.250046132142884,25.250046132142884,0.5142575586994478,0.5142575586994478,0.5142575586994478,0.5142575586994478,0.97,0.97,0.97,0.97,24.4925447481786,24.4925447481786,24.4925447481786,24.4925447481786,97.9701789927144,2351.2842958251454,0.0216169777635624,2.473994419007939e-05,0.025
1961-05-02,1961-05-13,4404.4427,1.002491267285598,4415.415344009801,0.027,1961,5,2,1961.05,1960,8,214,31,0.3814918857224468,116.67883049837656,0.02642533519676,0.04,1,Wet,71,14,18,24,213,340.0,0.077002948422794,4075.4153440098007,1100.0,,4,275.0,275.0,275.0,275.0,2975.4153440098007,29.0,4.0,7.0,56.0,2879.4153440098007,100.0,18.0,25.0,80.0,3092.4153440098007,1243.0,990.0,976.440210079538,13.559789920462094,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.618600507943816,11.618600507943816,11.618600507943816,11.618600507943816,,0.8362729769769811,0.8362729769769811,0.8362729769769811,0.8362729769769811,26.20434302904174,26.20434302904174,26.20434302904174,26.20434302904174,0.533693340713681,0.533693340713681,0.533693340713681,0.533693340713681,0.97,0.97,0.97,0.97,25.41821273817049,25.41821273817049,25.41821273817049,25.41821273817049,101.67285095268196,2440.1484228643667,0.0230267920526699,2.567496236178837e-05,0.025
1961-05-03,1961-05-14,4321.0391,0.9963276779215,4305.170852711009,0.03,1961,5,3,1961.05,1960,8,215,31,0.3719667616742312,110.24449129879213,0.0256074602078498,0.04,1,Wet,71,14,18,24,213,340.0,0.0789747983604178,3965.1708527110086,1100.0,,4,275.0,275.0,275.0,275.0,2865.1708527110086,29.0,4.0,7.0,56.0,2769.170852711008,100.0,18.0,25.0,80.0,2982.170852711008,1243.0,990.0,976.2384626604612,13.761537339538904,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.820347927020627,11.820347927020627,11.820347927020627,11.820347927020627,,0.8507941677721577,0.8507941677721577,0.8507941677721577,0.8507941677721577,27.122277646880928,27.122277646880928,27.122277646880928,27.122277646880928,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.97,0.97,0.97,0.97,26.3086093174745,26.3086093174745,26.3086093174745,26.3086093174745,105.234437269898,2525.626494477552,0.0244437307763595,2.657435284593384e-05,0.03
1961-05-04,1961-05-15,4176.5984,0.9961693822117608,4160.599447874629,0.033,1961,5,4,1961.05,1960,8,216,31,0.3594757922963679,144.57140483637977,0.0347477344665398,0.04,1,Wet,71,14,18,24,213,340.0,0.0817189936833941,3820.599447874629,1100.0,,4,275.0,275.0,275.0,275.0,2720.599447874629,29.0,4.0,7.0,56.0,2624.5994478746293,100.0,18.0,25.0,80.0,2837.5994478746293,1243.0,990.0,975.9738969896106,14.02610301038942,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.084913597871145,12.084913597871145,12.084913597871145,12.084913597871145,,0.8655986185370268,0.8655986185370268,0.8655986185370268,0.8655986185370268,28.211845558077552,28.211845558077552,28.211845558077552,28.211845558077552,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.97,0.97,0.97,0.97,27.365490191335223,27.365490191335223,27.365490191335223,27.365490191335223,109.4619607653409,2627.0870583681817,0.0263091802363377,2.7641909284177e-05,0.035
1961-05-05,1961-05-16,4077.6034,0.9948355616753416,4056.5448687282815,0.035,1961,5,5,1961.05,1960,8,217,31,0.3504854766581235,104.05457914634736,0.0256510361683656,0.04,1,Wet,71,14,18,24,213,340.0,0.0838151705460093,3716.5448687282815,1100.0,,4,275.0,275.0,275.0,275.0,2616.544868728281,29.0,4.0,7.0,56.0,2520.544868728281,100.0,18.0,25.0,80.0,2733.544868728281,1243.0,990.0,975.7834771097728,14.216522890227338,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.27533347770906,12.27533347770906,12.27533347770906,12.27533347770906,,0.8698002331856505,0.8698002331856505,0.8698002331856505,0.8698002331856505,28.79547270562104,28.79547270562104,28.79547270562104,28.79547270562104,0.586465839218351,0.586465839218351,0.586465839218351,0.586465839218351,0.97,0.97,0.97,0.97,27.931608524452404,27.931608524452404,27.931608524452404,27.931608524452404,111.72643409780962,2681.434418347431,0.0275422650835452,2.821374598429536e-05,0.035
1961-05-06,1961-05-17,3999.4817,1.0068859865754054,4027.02207729478,0.036,1961,5,6,1961.05,1960,8,218,32,0.347934707478269,29.522791433501425,0.0073311719843696,0.04,1,Wet,71,14,18,24,213,340.0,0.0844296339761814,3687.02207729478,1100.0,,4,275.0,275.0,275.0,275.0,2587.02207729478,29.0,4.0,7.0,56.0,2491.02207729478,100.0,18.0,25.0,80.0,2704.02207729478,1243.0,990.0,975.7294504014494,14.270549598550588,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.32936018603231,12.32936018603231,12.32936018603231,12.32936018603231,,0.8709923325048029,0.8709923325048029,0.8709923325048029,0.8709923325048029,28.96184769157906,28.96184769157906,28.96184769157906,28.96184769157906,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.97,0.97,0.97,0.97,28.09299226083169,28.09299226083169,28.09299226083169,28.09299226083169,112.37196904332674,2696.9272570398416,0.0279044829867966,2.8376759859425944e-05,0.035
1961-05-07,1961-05-18,3846.083,1.0193419091144624,3920.473587832679,0.04,1961,5,7,1961.05,1960,8,219,32,0.3387289179887435,106.5484894621013,0.0271774537119133,0.04,1,Wet,71,14,18,24,213,340.0,0.0867242164454828,3580.473587832679,1100.0,,4,275.0,275.0,275.0,275.0,2480.473587832679,29.0,4.0,7.0,56.0,2384.473587832679,100.0,18.0,25.0,80.0,2597.473587832679,1243.0,990.0,975.5114797456454,14.488520254354626,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.547330841836349,12.547330841836349,12.547330841836349,12.547330841836349,,0.875801855025119,0.875801855025119,0.875801855025119,0.875801855025119,29.636615344754496,29.636615344754496,29.636615344754496,29.636615344754496,0.6035970538646537,0.6035970538646537,0.6035970538646537,0.6035970538646537,0.97,0.97,0.97,0.97,28.747516884411866,28.747516884411866,28.747516884411866,28.747516884411866,114.99006753764743,2759.761620903538,0.0293306573712224,2.9037895842840265e-05,0.04
