Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1961-05-08,1961-05-19,3789.5302,1.025470972214844,3886.053218431513,0.041,1961,5,8,1961.05,1960,8,220,32,0.3357549980724827,34.42036940116577,0.0088574107111838,0.04,1,Wet,71,14,18,24,213,340.0,0.0874923684491461,3546.053218431513,1100.0,,4,275.0,275.0,275.0,275.0,2446.053218431513,29.000000000000057,4.0,7.0,56.0,2350.053218431513,100.0,18.0,25.0,80.0,2563.053218431513,1243.0,990.0,975.4385413438192,14.56145865618089,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.620269243662612,12.620269243662612,12.620269243662612,12.620269243662612,,0.8774112408614155,0.8774112408614155,0.8774112408614155,0.8774112408614155,29.863672048265396,29.863672048265396,29.863672048265396,29.863672048265396,0.6082214266449163,0.6082214266449163,0.6082214266449163,0.6082214266449163,0.97,0.97,0.97,0.97,28.96776188681743,28.96776188681743,28.96776188681743,28.96776188681743,115.87104754726973,2780.905141134473,0.029817154072336,2.926036554223983e-05,0.04
1961-05-09,1961-05-20,3696.4452,1.0311736660449222,3811.676948218156,0.045,1961,5,9,1961.05,1960,8,221,32,0.3293288883260487,74.37627021335675,0.0195127423503519,0.04,1,Wet,71,14,18,24,213,340.0,0.0891995844923163,3471.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2371.676948218156,29.0,4.0,7.000000000000014,56.0,2275.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1961-05-10,1961-05-21,3641.2927,1.0362111948982793,3773.148259641381,0.046,1961,5,10,1961.05,1960,8,222,32,0.3260000096330153,38.52868857677504,0.0102112840327236,0.04,1,Wet,71,14,18,24,213,340.0,0.0901104267851683,3433.148259641381,1100.0,,4,275.0,275.0,275.0,275.0,2333.148259641381,29.000000000000057,4.0,7.000000000000014,56.0,2237.148259641381,100.0,18.0,25.0,80.0,2450.148259641381,1243.0,990.0,975.1992903597162,14.8007096402838,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.859520227765522,12.859520227765522,12.859520227765522,12.859520227765522,,0.8826903138256461,0.8826903138256461,0.8826903138256461,0.8826903138256461,30.612903334466907,30.612903334466907,30.612903334466907,30.612903334466907,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.97,0.97,0.97,0.97,29.6945162344329,29.6945162344329,29.6945162344329,29.6945162344329,118.7780649377316,2850.6735585055585,0.0314798297772218,2.999446084286152e-05,0.045
1961-05-11,1961-05-22,3550.5294,1.0250435165353269,3639.447141738064,0.05,1961,5,11,1961.05,1960,8,223,32,0.3144482330461688,133.70111790331703,0.0367366560624002,0.08,1,Wet,71,14,18,24,213,340.0,0.0934207825416111,3299.447141738064,1100.0,,4,275.0,275.0,275.0,275.0,2199.447141738064,29.000000000000057,4.0,6.999999999999986,56.0,2103.447141738064,100.0,18.0,25.0,80.0,2316.447141738064,1243.0,990.0,974.9159713241592,15.08402867584084,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.142839263322564,13.142839263322564,13.142839263322564,13.142839263322564,,0.8881075670474087,0.8881075670474087,0.8881075670474087,0.8881075670474087,31.47937928452557,31.47937928452557,31.47937928452557,31.47937928452557,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.97,0.97,0.97,0.97,30.534997905989805,30.534997905989805,30.534997905989805,30.534997905989805,122.13999162395922,2931.359798975021,0.0335600399915767,3.084343222827253e-05,0.05
1961-05-12,1961-05-23,3496.7627,1.0218789199542715,3573.2680912123824,0.052,1961,5,12,1961.05,1960,8,224,32,0.3087303630807498,66.17905052568176,0.018520594827025,0.08,1,Wet,71,14,18,24,213,340.0,0.0951509910034879,3233.2680912123824,1100.0,,4,275.0,275.0,275.0,275.0,2133.2680912123824,29.0,4.0,6.999999999999986,56.0,2037.2680912123824,100.0,18.0,25.0,80.0,2250.2680912123824,1243.0,990.0,974.775734764712,15.224265235288044,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.283075822769767,13.283075822769767,13.283075822769767,13.283075822769767,,0.8903829052244394,0.8903829052244394,0.8903829052244394,0.8903829052244394,31.896781122662784,31.896781122662784,31.896781122662784,31.896781122662784,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.97,0.97,0.97,0.97,30.9398776889829,30.9398776889829,30.9398776889829,30.9398776889829,123.7595107559316,2970.2282581423583,0.0346348238074521,3.125240170604333e-05,0.05
1961-05-13,1961-05-24,3408.2971,1.0258396885498031,3496.366435549196,0.056,1961,5,13,1961.05,1960,8,225,33,0.3020860600314505,76.90165566318638,0.0219947357008382,0.08,1,Wet,71,14,18,24,213,340.0,0.0972438119022825,3156.366435549196,1100.0,,4,275.0,275.0,275.0,275.0,2056.366435549196,29.0,4.0,7.0,56.0,1960.366435549196,100.0,18.0,25.0,80.0,2173.3664355491965,1243.0,990.0,974.612776494378,15.387223505621932,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.446034093103655,13.446034093103655,13.446034093103655,13.446034093103655,,0.8930269031606068,0.8930269031606068,0.8930269031606068,0.8930269031606068,32.38397413649035,32.38397413649035,32.38397413649035,32.38397413649035,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.97,0.97,0.97,0.97,31.41245491239564,31.41245491239564,31.41245491239564,31.41245491239564,125.64981964958255,3015.595671589981,0.0359372571398815,3.1729752436763274e-05,0.055
1961-05-14,1961-05-25,3355.9016,1.033126470307446,3467.070774707111,0.059,1961,5,14,1961.05,1960,8,226,33,0.2995549149346943,29.295660842085,0.0084496864199606,0.08,1,Wet,71,14,18,24,213,340.0,0.0980654916191384,3127.070774707111,1100.0,,4,275.0,275.0,275.0,275.0,2027.070774707111,29.0,4.0,7.0,56.0,1931.070774707111,100.0,18.0,25.0,80.0,2144.070774707111,1243.0,990.0,974.5506975940222,15.449302405977846,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.50811299345957,13.50811299345957,13.50811299345957,13.50811299345957,,0.8940341333188815,0.8940341333188815,0.8940341333188815,0.8940341333188815,32.5701814574369,32.5701814574369,32.5701814574369,32.5701814574369,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.97,0.97,0.97,0.97,31.593076013713794,31.593076013713794,31.593076013713794,31.593076013713794,126.37230405485518,3032.935297316524,0.0364493003652429,3.19121979936503e-05,0.06
1961-05-15,1961-05-26,3304.0166,1.0414612372122911,3441.005216005948,0.061,1961,5,15,1961.05,1960,8,227,33,0.2973028506629138,26.065558701163354,0.0075749837808784,0.08,1,Wet,71,14,18,24,213,340.0,0.0988083361276172,3101.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2001.005216005948,29.0,4.0,7.0,56.0,1905.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1961-05-16,1961-05-27,3269.7091,1.0414080913697863,3405.1015131654217,0.064,1961,5,16,1961.05,1960,8,228,33,0.2942007707374925,35.90370284052551,0.0105440917698659,0.08,1,Wet,71,14,18,24,213,340.0,0.0998501802913746,3065.1015131654217,1100.0,,4,275.0,275.0,275.0,275.0,1965.1015131654217,29.0,4.0,7.0,56.0,1869.1015131654217,100.0,18.0,25.0,80.0,2082.1015131654217,1243.0,990.0,974.419381777898,15.580618222101862,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.639428809583585,13.639428809583585,13.639428809583585,13.639428809583585,,0.8961647324354937,0.8961647324354937,0.8961647324354937,0.8961647324354937,32.96517802315613,32.96517802315613,32.96517802315613,32.96517802315613,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.97,0.97,0.97,0.97,31.976222682461444,31.976222682461444,31.976222682461444,31.976222682461444,127.90489072984576,3069.7173775162987,0.0375627247044813,3.229921483076914e-05,0.065
1961-05-17,1961-05-28,3201.7695,1.03475301412095,3313.0406406455268,0.068,1961,5,17,1961.05,1960,8,229,33,0.2862467113517735,92.06087251989538,0.027787426266512,0.08,1,Wet,71,14,18,24,213,340.0,0.1026247598139191,2973.0406406455268,1100.0,,4,275.0,275.0,275.0,275.0,1873.0406406455268,29.0,4.0,7.0,56.0,1777.0406406455268,100.0,18.0,25.0,80.0,1990.0406406455268,1243.0,990.0,974.2243004051774,15.77569959482264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.834510182304363,13.834510182304363,13.834510182304363,13.834510182304363,,0.8993299277078883,0.8993299277078883,0.8993299277078883,0.8993299277078883,33.55476693747844,33.55476693747844,33.55476693747844,33.55476693747844,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.97,0.97,0.97,0.97,32.548123929354084,32.548123929354084,32.548123929354084,32.548123929354084,130.19249571741634,3124.619897217992,0.0392969811840427,3.2876892857933416e-05,0.07
1961-05-18,1961-05-29,3134.7263,1.0242753271445222,3210.822806441037,0.072,1961,5,18,1961.05,1960,8,230,33,0.2774150904765056,102.21783420448992,0.0318354018164555,0.08,1,Wet,71,14,18,24,213,340.0,0.1058918602789125,2870.822806441037,1100.0,,4,275.0,275.0,275.0,275.0,1770.8228064410368,29.0,4.0,7.0,56.0,1674.8228064410368,100.0,18.0,25.0,80.0,1887.8228064410368,1243.0,990.0,974.0076959469822,15.992304053017849,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.05111464049957,14.05111464049957,14.05111464049957,14.05111464049957,,0.9025844170951652,0.9025844170951652,0.9025844170951652,0.9025844170951652,34.20345688698316,34.20345688698316,34.20345688698316,34.20345688698316,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.97,0.97,0.97,0.97,33.177353180373665,33.177353180373665,33.177353180373665,33.177353180373665,132.70941272149466,3185.025905315872,0.0413319017341207,3.35124779599734e-05,0.07
1961-05-19,1961-05-30,3085.0293,1.0205046759891518,3148.286826213541,0.076,1961,5,19,1961.05,1960,8,231,33,0.2720119817848499,62.53598022749611,0.0198634951894482,0.08,1,Wet,71,14,18,24,213,340.0,0.1079952427361644,2808.286826213541,1100.0,,4,275.0,275.0,275.0,275.0,1708.2868262135412,29.0,4.0,7.0,56.000000000000014,1612.2868262135412,100.0,18.0,25.0,80.0,1825.2868262135407,1243.0,990.0,973.8717268218948,16.128273178105246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.18708376558697,14.18708376558697,14.18708376558697,14.18708376558697,,0.9040991131486388,0.9040991131486388,0.9040991131486388,0.9040991131486388,34.59239007327282,34.59239007327282,34.59239007327282,34.59239007327282,0.7045293293945584,0.7045293293945584,0.7045293293945584,0.7045293293945584,0.97,0.97,0.97,0.97,33.55461837107463,33.55461837107463,33.55461837107463,33.55461837107463,134.21847348429853,3221.2433636231644,0.0426322253635713,3.38935539101764e-05,0.075
1961-05-20,1961-05-31,3052.1754,1.0230557447200064,3122.545576863084,0.077,1961,5,20,1961.05,1960,8,232,34,0.2697879378409704,25.74124935045666,0.0082436745010833,0.08,1,Wet,71,14,18,24,213,340.0,0.1088855203649468,2782.545576863084,1100.0,,4,275.0,275.0,275.0,275.0,1682.545576863084,29.0,4.0,7.0,56.0,1586.5455768630843,100.0,18.0,25.0,80.0,1799.5455768630843,1243.0,990.0,973.8095927717384,16.190407228261506,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.24921781574323,14.24921781574323,14.24921781574323,14.24921781574323,,0.9047912864673796,0.9047912864673796,0.9047912864673796,0.9047912864673796,34.77049136442298,34.77049136442298,34.77049136442298,34.77049136442298,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.97,0.97,0.97,0.97,33.727376623490294,33.727376623490294,33.727376623490294,33.727376623490294,134.90950649396115,3237.828155855068,0.0432049759316856,3.406805719544474e-05,0.075
1961-05-21,1961-06-01,2954.9395,1.0223022409335645,3020.841272673107,0.085,1961,5,21,1961.05,1960,8,233,34,0.2610006859589565,101.70430418997694,0.0336675432469776,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.1062617896887878,2699.841272673107,1100.0,,4,275.0,275.0,275.0,275.0,1599.8412726731071,35.0,4.0,8.0,57.0,1495.8412726731071,100.0,18.0,25.0,80.0,1697.8412726731071,1243.0,990.0,973.5640996236936,16.435900376306336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.49471096378806,14.49471096378806,14.49471096378806,14.49471096378806,,0.907526080136599,0.907526080136599,0.907526080136599,0.907526080136599,35.47644283874191,35.47644283874191,35.47644283874191,35.47644283874191,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.97,0.97,0.97,0.97,34.41214955357965,34.41214955357965,34.41214955357965,34.41214955357965,137.6485982143186,3303.5663571436467,0.04556631275516,3.475974702381783e-05,0.085
1961-05-22,1961-06-02,2875.419000000001,1.019515904042514,2931.535401286021,0.092,1961,5,22,1961.05,1960,8,234,34,0.2532846586711122,89.30587138708597,0.0304638556805109,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.1094989335142199,2610.535401286021,1100.0,,4,275.0,275.0,275.0,275.0,1510.5354012860212,35.0,4.0,8.0,57.000000000000014,1406.5354012860212,100.0,18.0,25.0,80.0,1608.5354012860212,1243.0,990.0,973.348533727242,16.651466272757943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.710276860239668,14.710276860239668,14.710276860239668,14.710276860239668,,0.9099274842230698,0.9099274842230698,0.9099274842230698,0.9099274842230698,36.09932014459694,36.09932014459694,36.09932014459694,36.09932014459694,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.97,0.97,0.97,0.97,35.01634054025903,35.01634054025903,35.01634054025903,35.01634054025903,140.06536216103612,3361.568691864867,0.0477788404327614,3.53700409497566e-05,0.09
1961-05-23,1961-06-03,2828.3612,1.023722638518117,2895.457390346268,0.095,1961,5,23,1961.05,1960,8,235,34,0.2501675185259175,36.07801093975331,0.0124602113158497,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.1108633133646672,2574.457390346268,1100.0,,4,275.0,275.0,275.0,275.0,1474.457390346268,35.0,4.0,8.0,57.000000000000014,1370.4573903462676,100.0,18.0,25.0,80.0,1572.4573903462676,1243.0,990.0,973.2614488732496,16.738551126750394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.797361714232116,14.797361714232116,14.797361714232116,14.797361714232116,,0.9108976094965456,0.9108976094965456,0.9108976094965456,0.9108976094965456,36.351743534467474,36.351743534467474,36.351743534467474,36.351743534467474,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.97,0.97,0.97,0.97,35.26119122843345,35.26119122843345,35.26119122843345,35.26119122843345,141.0447649137338,3385.074357929611,0.0487124298164395,3.5617364877205505e-05,0.095
1961-05-24,1961-06-04,2781.7915,1.0178649970908706,2831.488197054909,0.099,1961,5,24,1961.05,1960,8,236,34,0.2446405802255441,63.96919329135881,0.0225920748523319,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.1133679456385793,2510.488197054909,1100.0,,4,275.0,275.0,275.0,275.0,1410.488197054909,35.0,3.999999999999993,8.0,57.0,1306.488197054909,100.0,18.0,25.0,80.0,1508.488197054909,1243.0,990.0,973.1070404756498,16.892959524350204,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.951770111831928,14.951770111831928,14.951770111831928,14.951770111831928,,0.9126177190458076,0.9126177190458076,0.9126177190458076,0.9126177190458076,36.80043064944319,36.80043064944319,36.80043064944319,36.80043064944319,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.97,0.97,0.97,0.97,35.69641772995989,35.69641772995989,35.69641772995989,35.69641772995989,142.78567091983956,3426.856102076149,0.0504277824884998,3.605698760602009e-05,0.1
1961-05-25,1961-06-05,2720.4544,1.0178994636696477,2769.1490746977324,0.103,1961,5,25,1961.05,1960,8,237,34,0.239254480053884,62.33912235717662,0.022512013862591,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.1159200864023685,2448.1490746977324,1100.0,,4,275.0,275.0,275.0,275.0,1348.1490746977324,35.0,4.0,8.0,57.0,1244.1490746977324,100.0,18.0,25.0,80.0,1446.1490746977324,1243.0,990.0,972.956566732029,17.043433267970954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.102243855452675,15.102243855452675,15.102243855452675,15.102243855452675,,0.914243897060571,0.914243897060571,0.914243897060571,0.914243897060571,37.237022036202646,37.237022036202646,37.237022036202646,37.237022036202646,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.97,0.97,0.97,0.97,36.119911375116565,36.119911375116565,36.119911375116565,36.119911375116565,144.47964550046626,3467.51149201119,0.0521747445165035,3.64847589647642e-05,0.105
1961-05-26,1961-06-06,2675.0157,1.01532983475929,2716.0232486595064,0.107,1961,5,26,1961.05,1960,8,238,34,0.2346644086841813,53.12582603822602,0.019560151432594,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.1181875008464782,2395.0232486595064,1100.0,,4,275.0,275.0,275.0,275.0,1295.0232486595064,35.0,4.0,8.0,57.0,1191.0232486595062,100.0,18.0,25.0,80.0,1393.0232486595062,1243.0,990.0,972.8283319795228,17.171668020477114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.230478607958837,15.230478607958837,15.230478607958837,15.230478607958837,,0.9156095971747616,0.9156095971747616,0.9156095971747616,0.9156095971747616,37.60930261963179,37.60930261963179,37.60930261963179,37.60930261963179,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.97,0.97,0.97,0.97,36.48102354104284,36.48102354104284,36.48102354104284,36.48102354104284,145.92409416417135,3502.178259940112,0.0537271152727401,3.6849518728326094e-05,0.105
1961-05-27,1961-06-07,2615.179,1.0214997490135054,2671.4046921253907,0.111,1961,5,27,1961.05,1960,8,239,35,0.2308093653996337,44.61855653411567,0.0167022827599425,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.120161501904307,2350.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1250.4046921253907,34.99999999999997,3.999999999999993,8.0,57.0,1146.4046921253907,100.0,18.0,25.0,80.0,1348.4046921253907,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1961-05-28,1961-06-08,2570.8598,1.0179079879576662,2616.898726339248,0.115,1961,5,28,1961.05,1960,8,240,35,0.226100049955711,54.5059657861425,0.0208284582194704,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.1226642807263097,2295.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1195.8987263392478,35.00000000000003,4.0,8.000000000000007,57.0,1091.8987263392478,100.0,18.0,25.0,80.0,1293.8987263392478,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1961-05-29,1961-06-09,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1961,5,29,1961.05,1960,8,241,35,0.2197129892727941,73.92431345968589,0.0290700185913302,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.1262301336475157,2221.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1121.9744128795624,35.00000000000003,4.0,8.0,57.0,1017.9744128795622,100.0,18.0,25.0,80.0,1219.9744128795624,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1961-05-30,1961-06-10,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1961,5,30,1961.05,1960,8,242,35,0.2131871181572089,75.53091568964464,0.0306110011336284,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.1300941644116979,2146.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1046.4434971899177,34.99999999999997,4.0,8.000000000000007,57.0,942.4434971899176,100.0,18.0,25.0,80.0,1144.4434971899177,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
1961-05-31,1961-06-11,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1961,5,31,1961.05,1960,8,243,35,0.2083145451446814,56.39552097832711,0.0233904598891224,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.1331371267461786,2090.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,990.0479762115906,35.0,4.0,8.0,57.0,886.0479762115906,100.0,18.0,25.0,80.0,1088.0479762115906,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1961-06-01,1961-06-12,2356.3647,1.0031685153704124,2363.830877770248,0.136,1961,6,1,1961.06,1960,9,244,35,0.2042349878393492,47.217098441343296,0.0199748209084578,0.1,2,Mod_Wet,62,12,14,16,153,257.0,0.1087218220291727,2106.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1006.8308777702478,38.0,6.0,11.000000000000009,62.68207799347846,889.1487997767692,100.0,18.0,25.0,78.68207799347846,1042.1487997767692,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1961-06-02,1961-06-13,2287.4661,1.006148957666809,2301.531632213161,0.143,1961,6,2,1961.06,1960,9,245,35,0.1988523330232171,62.29924555708613,0.0270686027883001,0.1,2,Mod_Wet,62,12,14,16,153,257.0,0.1116647698441006,2044.5316322131607,1100.0,,4,275.0,275.0,275.0,275.0,944.5316322131612,38.0,6.0,11.000000000000009,58.80352574089719,830.728106472264,100.0,18.0,25.0,74.80352574089719,983.728106472264,1243.0,990.0,971.8278349743076,18.17216502569238,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.230975613174103,16.230975613174103,16.230975613174103,16.230975613174103,,0.924955258553607,0.924955258553607,0.924955258553607,0.924955258553607,40.48897144053996,40.48897144053996,40.48897144053996,40.48897144053996,0.824622636263543,0.824622636263543,0.824622636263543,0.824622636263543,0.9724622636263542,0.9724622636263542,0.9724622636263542,0.9724622636263542,39.3739968189703,39.3739968189703,39.3739968189703,39.3739968189703,157.4959872758812,3779.9036946211486,0.0684309461888353,3.977171395855586e-05,0.145
1961-06-03,1961-06-14,2260.2665,1.007005963056233,2276.101843596241,0.146,1961,6,3,1961.06,1960,9,246,36,0.1966551992867152,25.42978861692017,0.0111725179119143,0.1,2,Mod_Wet,62,12,14,16,153,257.0,0.1129123464853136,2019.101843596241,1100.0,,4,275.0,275.0,275.0,275.0,919.101843596241,38.0,6.0,11.000000000000009,57.22034823945469,806.8814953567863,100.0,18.0,25.0,73.2203482394547,959.8814953567864,1243.0,990.0,971.766452725922,18.233547274077974,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2923578615597,16.2923578615597,16.2923578615597,16.2923578615597,,0.9252609421505672,0.9252609421505672,0.9252609421505672,0.9252609421505672,40.65552408638352,40.65552408638352,40.65552408638352,40.65552408638352,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.9728014747176852,0.9728014747176852,0.9728014747176852,0.9728014747176852,39.54975378665426,39.54975378665426,39.54975378665426,39.54975378665426,158.19901514661703,3796.776363518809,0.0695043658049424,3.994924624914572e-05,0.145
1961-06-04,1961-06-15,2193.1616,1.0110393405717577,2217.372657831301,0.154,1961,6,4,1961.06,1960,9,247,36,0.1915809976366244,58.72918576494021,0.0264859339531949,0.1,2,Mod_Wet,62,12,14,16,153,257.0,0.1159029354368239,1960.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,860.3726578313008,37.99999999999997,6.0,11.0,53.56405651868021,751.8086013126206,100.0,18.0,25.0,69.5640565186802,904.8086013126206,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1961-06-05,1961-06-16,2153.5086,1.007296810227308,2169.222343577076,0.159,1961,6,5,1961.06,1960,9,248,36,0.1874208104850593,48.15031425422468,0.0221970395966068,0.1,2,Mod_Wet,62,12,14,16,153,257.0,0.1184756374840781,1912.222343577076,1100.0,,4,275.0,275.0,275.0,275.0,812.2223435770761,38.0,6.0,11.0,50.566371584565054,706.655971992511,100.0,18.0,25.0,66.56637158456505,859.655971992511,1243.0,990.0,971.5084677258756,18.491532274124324,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.550342861606048,16.550342861606048,16.550342861606048,16.550342861606048,,0.926545707450798,0.926545707450798,0.926545707450798,0.926545707450798,41.3566389897364,41.3566389897364,41.3566389897364,41.3566389897364,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.974229407311072,0.974229407311072,0.974229407311072,0.974229407311072,40.29085389134887,40.29085389134887,40.29085389134887,40.29085389134887,161.16341556539547,3867.921973569492,0.0742954801487222,4.069783221348371e-05,0.16
1961-06-06,1961-06-17,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1961,6,6,1961.06,1960,9,249,36,0.1862100539076203,14.013386312951754,0.0065021009984761,0.1,2,Mod_Wet,62,12,14,16,153,257.0,0.1192459780448584,1898.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,798.2089572641244,38.0,6.0,11.0,49.693942864692566,693.5150143994318,100.0,18.0,25.0,65.69394286469256,846.5150143994318,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1961-06-07,1961-06-18,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1961,6,7,1961.06,1960,9,250,36,0.1862100539076203,0.0,0.0,0.1,2,Mod_Wet,62,12,14,16,153,257.0,0.1192459780448584,1898.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,798.2089572641244,38.0,6.0,11.0,49.693942864692566,693.5150143994318,100.0,18.0,25.0,65.69394286469256,846.5150143994318,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1961-06-08,1961-06-19,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1961,6,8,1961.06,1960,9,251,36,0.1809853641329886,60.47094646564483,0.0288680236640162,0.1,2,Mod_Wet,62,12,14,16,153,257.0,0.1226883737608961,1837.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,737.7380107984795,38.0,6.0,11.0,45.92921468006098,636.8087961184184,100.0,18.0,25.0,61.92921468006098,789.8087961184184,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1961-06-09,1961-06-20,2037.2697,1.0148234027606982,2067.468969295266,0.17,1961,6,9,1961.06,1960,9,252,36,0.1786293189471109,27.26904150321343,0.0131895771632831,0.1,2,Mod_Wet,62,12,14,16,153,257.0,0.1243065815336532,1810.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,710.4689692952661,38.0,6.0,11.0,44.2315311623512,611.2374381329149,100.0,18.0,25.0,60.2315311623512,764.2374381329149,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1961-06-10,1961-06-21,2024.6043,1.0084233130046596,2041.65817572948,0.172,1961,6,10,1961.06,1960,9,253,37,0.176399266383027,25.81079356578607,0.0126420739145346,0.1,2,Mod_Wet,62,12,14,16,153,257.0,0.1258780745254648,1784.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,684.65817572948,38.0,6.0,11.0,42.62463350845012,587.03354222103,100.0,18.0,25.0,58.62463350845012,740.03354222103,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1961-06-11,1961-06-22,1986.9064,1.008700287979832,2004.1930578689712,0.176,1961,6,11,1961.06,1960,9,254,37,0.1731622801998791,37.465117860508826,0.0186933677438963,0.12,2,Mod_Wet,62,12,14,16,153,257.0,0.1282311596634629,1747.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,647.1930578689712,38.0,6.000000000000004,11.0,40.29217480896319,551.900883060008,100.0,18.0,25.0,56.29217480896319,704.900883060008,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1961-06-12,1961-06-23,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1961,6,12,1961.06,1960,9,255,37,0.1686989780057691,51.658590209606025,0.0264571975886974,0.12,2,Mod_Wet,62,12,14,16,153,257.0,0.131623796791707,1695.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,595.5344676593647,38.0,6.000000000000004,11.0,37.07607580758691,503.4583918517778,100.0,18.0,25.0,53.07607580758691,656.4583918517778,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1961-06-13,1961-06-24,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1961,6,13,1961.06,1960,9,256,37,0.1655891767819477,35.993069720155525,0.0187802203275429,0.12,2,Mod_Wet,62,12,14,16,153,257.0,0.1340957206958029,1659.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,559.5413979392097,38.0,6.0,11.000000000000004,34.83526212851111,469.7061358106986,100.0,18.0,25.0,50.83526212851111,622.7061358106986,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1961-06-14,1961-06-25,1876.4759,0.9974557133713636,1871.701607458672,0.189,1961,6,14,1961.06,1960,9,257,37,0.1617150188844292,44.83979048053811,0.0239566981733909,0.12,2,Mod_Wet,62,12,14,16,153,257.0,0.1373082114028556,1614.701607458672,1100.0,,4,275.0,275.0,275.0,275.0,514.701607458672,38.0,5.9999999999999964,11.0,32.04367984178503,427.65792761688704,100.0,18.0,25.0,48.04367984178503,580.657927616887,1243.0,990.0,970.6854975010204,19.314502498979664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.373313086461387,17.373313086461387,17.373313086461387,17.373313086461387,,0.9307019626989792,0.9307019626989792,0.9307019626989792,0.9307019626989792,43.60784940998383,43.60784940998383,43.60784940998383,43.60784940998383,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.9788143572504762,0.9788143572504762,0.9788143572504762,0.9788143572504762,42.68398909130888,42.68398909130888,42.68398909130888,42.68398909130888,170.7359563652355,4097.662952765651,0.0912196450998696,4.311514049627158e-05,0.19
1961-06-15,1961-06-26,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1961,6,15,1961.06,1960,9,258,37,0.1583103858988032,39.40547437067085,0.0215060620710147,0.12,2,Mod_Wet,62,12,14,16,153,257.0,0.1402611703201454,1575.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,475.2961330880007,38.0,5.9999999999999964,11.0,29.590420736996155,390.7057123510046,100.0,18.0,25.0,45.59042073699615,543.7057123510046,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1961-06-16,1961-06-27,1828.6668,0.9885857895968824,1807.794012387604,0.195,1961,6,16,1961.06,1960,9,259,37,0.1561934026702889,24.50212070039675,0.0135536020876826,0.12,2,Mod_Wet,62,12,14,16,153,257.0,0.1421622144110174,1550.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,450.794012387604,38.000000000000014,5.9999999999999964,11.0,28.06499688016212,367.7290155074418,100.0,18.0,25.0,44.06499688016211,520.7290155074418,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1961-06-17,1961-06-28,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1961,6,17,1961.06,1960,9,260,38,0.1513311056167065,56.27658626831544,0.0321301891885845,0.12,2,Mod_Wet,62,12,14,16,153,257.0,0.1467299132555115,1494.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,394.5174261192883,37.99999999999999,6.0,11.0,24.561396178632734,314.9560299406555,100.0,18.0,25.0,40.561396178632734,467.9560299406555,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1961-06-18,1961-06-29,1723.9214,0.982538593168556,1693.8193070891668,0.208,1961,6,18,1961.06,1960,9,261,38,0.146345988132504,57.69811903012146,0.0340639162563779,0.12,2,Mod_Wet,62,12,14,16,153,257.0,0.1517281087329528,1436.8193070891668,1100.0,,4,275.0,275.0,275.0,275.0,336.81930708916684,38.0,6.000000000000002,11.0,20.96929538298315,260.8500117061837,100.0,18.0,25.0,36.96929538298315,413.8500117061837,1243.0,990.0,970.110800838288,19.889199161711872,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.948009749193595,17.948009749193595,17.948009749193595,17.948009749193595,,0.9336530300621092,0.9336530300621092,0.9336530300621092,0.9336530300621092,45.193211189221294,45.193211189221294,45.193211189221294,45.193211189221294,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.98,0.98,0.98,0.98,44.28934696543687,44.28934696543687,44.28934696543687,44.28934696543687,177.15738786174748,4251.77730868194,0.1045904879701678,4.473671410650189e-05,0.21
1961-06-19,1961-06-30,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1961,6,19,1961.06,1960,9,262,38,0.1434000921883485,34.09601787217025,0.0205431942141726,0.12,2,Mod_Wet,62,12,14,16,153,257.0,0.154845088738403,1402.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,302.7232892169968,38.000000000000014,6.0,11.0,18.84658609911264,228.87670311788415,100.0,18.0,25.0,34.84658609911264,381.8767031178842,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1961-06-20,1961-07-01,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1961,6,20,1961.06,1960,9,263,38,0.1434000921883485,0.0,0.0,0.12,2,Mod_Wet,62,12,14,16,153,257.0,0.154845088738403,1402.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,302.7232892169968,38.000000000000014,6.0,11.0,18.84658609911264,228.87670311788415,100.0,18.0,25.0,34.84658609911264,381.8767031178842,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1961-06-21,1961-07-02,1689.8676,0.97387137230227,1645.7136786211431,0.213,1961,6,21,1961.06,1960,9,264,38,0.1421896618328668,14.009610595853696,0.0085127873565416,0.1,2,Mod_Wet,62,12,14,16,153,257.0,0.1561632520520378,1388.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,288.7136786211431,37.99999999999999,6.000000000000002,11.000000000000002,17.97439244333965,215.73928617780348,100.0,18.0,25.0,33.97439244333965,368.7392861778035,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1961-06-22,1961-07-03,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1961,6,22,1961.06,1960,9,265,38,0.1390624920088006,36.19409518595057,0.0224875146338397,0.1,2,Mod_Wet,62,12,14,16,153,257.0,0.159674975467826,1352.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,252.51958343519232,37.99999999999999,5.999999999999998,11.0,15.721063560167616,181.79851987502477,100.0,18.0,25.0,31.72106356016761,334.79851987502474,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1961-06-23,1961-07-04,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1961,6,23,1961.06,1960,9,266,38,0.13475259682999,49.88304605104896,0.0319837634316479,0.1,2,Mod_Wet,62,12,14,16,153,257.0,0.1647819821091432,1302.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,202.63653738414337,38.00000000000001,6.0,11.0,12.615504272942776,135.02103311120058,100.0,18.0,25.0,28.61550427294278,288.0210331112006,1243.0,990.0,969.6772872746257,20.322712725374345,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.381523312856068,18.381523312856068,18.381523312856068,18.381523312856068,,0.9351217984354968,0.9351217984354968,0.9351217984354968,0.9351217984354968,46.35761384876225,46.35761384876225,46.35761384876225,46.35761384876225,0.944146921563386,0.944146921563386,0.944146921563386,0.944146921563386,0.98,0.98,0.98,0.98,45.430461571787006,45.430461571787006,45.430461571787006,45.430461571787006,181.72184628714805,4361.324310891552,0.1165155098199583,4.5889355123017175e-05,0.225
