Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1961-08-11,1961-08-22,623.0255,0.8843912864860217,550.9983234585969,0.515,1961,8,11,1961.08,1960,11,315,45,0.0476062551468227,11.829751749518664,0.0214696692274193,0.08,1,Wet,58,10,10,7,117,202.0,0.3666072860840177,348.99832345859693,348.99832345859693,,2,174.49916172929846,174.49916172929846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,426.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1862327195834312,0.0397996646917193,989.7739676157248,0.2154779546194882,0.2154779546194882,0.0,0.0,23.47899720554163,23.47899720554163,23.69447516016112,23.69447516016112,,0.9254033679409912,0.9254033679409912,0.0,0.0,37.18284912345613,37.18284912345613,0.0,0.0,0.7572881695204914,0.7572881695204914,0.0,0.0,0.97,0.97,0.96,0.96,36.06736364975245,36.06736364975245,0.0,0.0,72.13472729950489,1731.2334551881172,0.1309164188499118,5.741409887385774e-05,0.515
1961-08-12,1961-08-23,623.0255,0.8843912864860217,550.9983234585969,0.515,1961,8,12,1961.08,1960,11,316,46,0.0476062551468227,0.0,0.0,0.08,1,Wet,58,10,10,7,117,202.0,0.3666072860840177,348.99832345859693,348.99832345859693,,2,174.49916172929846,174.49916172929846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,426.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1862327195834312,0.0397996646917193,989.7739676157248,0.2154779546194882,0.2154779546194882,0.0,0.0,23.47899720554163,23.47899720554163,23.69447516016112,23.69447516016112,,0.9254033679409912,0.9254033679409912,0.0,0.0,37.18284912345613,37.18284912345613,0.0,0.0,0.7572881695204914,0.7572881695204914,0.0,0.0,0.97,0.97,0.96,0.96,36.06736364975245,36.06736364975245,0.0,0.0,72.13472729950489,1731.2334551881172,0.1309164188499118,5.741409887385774e-05,0.515
1961-08-13,1961-08-24,617.0284,0.8884164098844547,548.1781559247493,0.519,1961,8,13,1961.08,1960,11,317,46,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.08,1,Wet,58,10,10,7,117,202.0,0.3684933407447366,346.17815592474926,346.17815592474926,,2,173.08907796237463,173.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,424.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1852373949598869,0.0392356311849498,989.7755269738552,0.2120373502281941,0.2120373502281941,0.0,0.0,23.496687921965567,23.496687921965567,23.70872527219376,23.70872527219376,,0.9249092923144778,0.9249092923144778,0.0,0.0,36.89046719861965,36.89046719861965,0.0,0.0,0.7513333441674064,0.7513333441674064,0.0,0.0,0.97,0.97,0.96,0.96,35.783753182661066,35.783753182661066,0.0,0.0,71.56750636532213,1717.6201527677313,0.1305551955907314,5.742668201045461e-05,0.52
1961-08-14,1961-08-25,593.4044,0.8886647923374786,527.3375978981461,0.532,1961,8,14,1961.08,1960,11,318,46,0.0455619684583998,20.84055802660316,0.0395203340510313,0.08,1,Wet,58,10,10,7,117,202.0,0.3830563206665491,325.3375978981461,325.3375978981461,,2,162.66879894907305,162.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,403.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1778821154159149,0.0350675195796292,989.7870503650043,0.187238237582868,0.187238237582868,0.0,0.0,23.626792936879816,23.626792936879816,23.814031174462684,23.814031174462684,,0.9211460234488316,0.9211460234488316,0.0,0.0,34.71972018240293,34.71972018240293,0.0,0.0,0.7071226106395708,0.7071226106395708,0.0,0.0,0.97,0.97,0.96,0.96,33.67812857693084,33.67812857693084,0.0,0.0,67.35625715386168,1616.55017169268,0.127728911085288,5.750971161189255e-05,0.53
1961-08-15,1961-08-26,587.589,0.8901106602929673,523.0192327708844,0.536,1961,8,15,1961.08,1960,11,319,46,0.0451888617114044,4.3183651272617,0.0082566086611836,0.08,1,Wet,58,10,10,7,117,202.0,0.3862190668014857,321.0192327708844,321.0192327708844,,2,160.5096163854422,160.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,399.0192327708844,990.0,965.953586547469,24.046413452531056,0.1763580303773375,0.0342038465541768,989.7894381230684,0.182272117686517,0.182272117686517,0.0,0.0,23.65357945791306,23.65357945791306,23.835851575599577,23.835851575599577,,0.9202837005083748,0.9202837005083748,0.0,0.0,34.26560131873152,34.26560131873152,0.0,0.0,0.6978737539456521,0.6978737539456521,0.0,0.0,0.97,0.97,0.96,0.96,33.23763327916957,33.23763327916957,0.0,0.0,66.47526655833914,1595.4063974001394,0.1270990862155532,5.752101412235271e-05,0.535
1961-08-16,1961-08-27,576.0661,0.8889914195501405,512.1178199937132,0.544,1961,8,16,1961.08,1960,11,320,46,0.0442469796474568,10.901412777171233,0.0212869233437435,0.08,1,Wet,58,10,10,7,117,202.0,0.3944404824703811,310.1178199937132,310.1178199937132,,2,155.05890999685658,155.05890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,388.1178199937132,990.0,965.9045301899716,24.09546981002836,0.172510583572028,0.0320235639987426,989.7954658524292,0.1701307801930216,0.1701307801930216,0.0,0.0,23.72080488226452,23.72080488226452,23.890935662457537,23.890935662457537,,0.9181105556424048,0.9181105556424048,0.0,0.0,33.11767409201953,33.11767409201953,0.0,0.0,0.674494380692862,0.674494380692862,0.0,0.0,0.97,0.97,0.96,0.96,32.12414386925894,32.12414386925894,0.0,0.0,64.24828773851787,1541.9589057244289,0.1254560673934498,5.75482782459729e-05,0.545
1961-08-17,1961-08-28,570.3586,0.8854392210789449,505.01787451967766,0.547,1961,8,17,1961.08,1960,11,321,46,0.0436335443585001,7.099945474035508,0.0140588003559047,0.08,1,Wet,58,10,10,7,117,202.0,0.3999858424657189,303.01787451967766,303.01787451967766,,2,151.50893725983883,151.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,381.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1700047925254625,0.0306035749039355,989.7993916325706,0.1624593044812519,0.1624593044812519,0.0,0.0,23.764351892750906,23.764351892750906,23.926811197232155,23.926811197232155,,0.916698129958294,0.916698129958294,0.0,0.0,32.36899916341884,32.36899916341884,0.0,0.0,0.659246418806901,0.659246418806901,0.0,0.0,0.97,0.97,0.96,0.96,31.39792918851628,31.39792918851628,0.0,0.0,62.79585837703255,1507.1006010487813,0.1243438332489868,5.756523116423419e-05,0.545
1961-08-18,1961-08-29,559.0506,0.8753118667840304,489.3436243127323,0.555,1961,8,18,1961.08,1960,11,322,46,0.04227928914062,15.674250206945374,0.0320311728367961,0.08,1,Wet,58,10,10,7,117,202.0,0.4127978581180099,287.3436243127323,287.3436243127323,,2,143.67181215636614,143.67181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,365.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1644728633051856,0.0274687248625464,989.8080584118323,0.1461170605558596,0.1461170605558596,0.0,0.0,23.859895041869216,23.859895041869216,24.006012102425075,24.006012102425075,,0.9134868070738656,0.9134868070738656,0.0,0.0,30.710089172847454,30.710089172847454,0.0,0.0,0.6254600646201111,0.6254600646201111,0.0,0.0,0.97,0.97,0.96,0.96,29.78878649766203,29.78878649766203,0.0,0.0,59.57757299532406,1429.8617518877777,0.1217499728927681,5.7594198832902926e-05,0.555
1961-08-19,1961-08-30,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1961,8,19,1961.08,1960,11,323,47,0.041992562280209,3.3185979214239296,0.0068280391774559,0.08,1,Wet,58,10,10,7,117,202.0,0.4156164580656095,284.0250263913084,284.0250263913084,,2,142.0125131956542,142.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,362.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1633016271331523,0.0268050052782616,989.8098933675886,0.1427652766552214,0.1427652766552214,0.0,0.0,23.88001547217259,23.88001547217259,24.022780748827813,24.022780748827813,,0.9127052614856874,0.9127052614856874,0.0,0.0,30.35501631668557,30.35501631668557,0.0,0.0,0.618228438221702,0.618228438221702,0.0,0.0,0.97,0.97,0.96,0.96,29.444365827185003,29.444365827185003,0.0,0.0,58.888731654370005,1413.32955970488,0.1211639904463633,5.759344950316448e-05,0.56
1961-08-20,1961-08-31,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1961,8,20,1961.08,1960,11,324,47,0.0412429092696005,8.676539474635831,0.0181765307997099,0.08,1,Wet,58,10,10,7,117,202.0,0.4231709234165055,275.3484869166725,275.3484869166725,,2,137.67424345833626,137.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,353.3484869166725,990.0,965.748068191125,24.25193180887504,0.160239407147066,0.0250696973833345,989.8146908954697,0.1341880323091723,0.1341880323091723,0.0,0.0,23.932434672035523,23.932434672035523,24.06662270434469,24.06662270434469,,0.9106748918706102,0.9106748918706102,0.0,0.0,29.426705512807644,29.426705512807644,0.0,0.0,0.5993219045378338,0.5993219045378338,0.0,0.0,0.97,0.97,0.96,0.96,28.54390434742341,28.54390434742341,0.0,0.0,57.08780869484683,1370.1074086763238,0.1195935679268472,5.759147186545608e-05,0.565
1961-08-21,1961-09-01,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1961,8,21,1961.08,1960,11,325,47,0.0408233700040498,4.855778536465948,0.0102769385650679,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3894239990089718,288.4927083802066,288.4927083802066,,2,144.2463541901033,144.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,359.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1624078935372422,0.0276985416760413,989.8098935647868,0.1472776354640086,0.1472776354640086,0.0,0.0,23.936398741611896,23.936398741611896,24.083676377075903,24.083676377075903,,0.913849196321744,0.913849196321744,0.0,0.0,30.944031167574543,30.944031167574543,0.0,0.0,0.6302246673640436,0.6302246673640436,0.0,0.0,0.97,0.97,0.96,0.96,30.015710232547303,30.015710232547303,0.0,0.0,60.03142046509461,1440.7540911622707,0.1270525859984031,5.780178870815956e-05,0.57
1961-08-22,1961-09-02,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1961,8,22,1961.08,1960,11,326,47,0.0408233700040498,0.0,0.0,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3894239990089718,288.4927083802066,288.4927083802066,,2,144.2463541901033,144.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,359.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1624078935372422,0.0276985416760413,989.8098935647868,0.1472776354640086,0.1472776354640086,0.0,0.0,23.936398741611896,23.936398741611896,24.083676377075903,24.083676377075903,,0.913849196321744,0.913849196321744,0.0,0.0,30.944031167574543,30.944031167574543,0.0,0.0,0.6302246673640436,0.6302246673640436,0.0,0.0,0.97,0.97,0.96,0.96,30.015710232547303,30.015710232547303,0.0,0.0,60.03142046509461,1440.7540911622707,0.1270525859984031,5.780178870815956e-05,0.57
1961-08-23,1961-09-03,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1961,8,23,1961.08,1960,11,327,47,0.0408233700040498,0.0,0.0,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3894239990089718,288.4927083802066,288.4927083802066,,2,144.2463541901033,144.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,359.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1624078935372422,0.0276985416760413,989.8098935647868,0.1472776354640086,0.1472776354640086,0.0,0.0,23.936398741611896,23.936398741611896,24.083676377075903,24.083676377075903,,0.913849196321744,0.913849196321744,0.0,0.0,30.944031167574543,30.944031167574543,0.0,0.0,0.6302246673640436,0.6302246673640436,0.0,0.0,0.97,0.97,0.96,0.96,30.015710232547303,30.015710232547303,0.0,0.0,60.03142046509461,1440.7540911622707,0.1270525859984031,5.780178870815956e-05,0.57
1961-08-24,1961-09-04,515.2343,0.8913623235036077,459.2604427967548,0.585,1961,8,24,1961.08,1960,11,328,47,0.0396801022576396,13.232265583451747,0.0288121169392933,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.4006441288073857,275.2604427967548,275.2604427967548,,2,137.6302213983774,137.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,346.2604427967548,990.0,965.6666719925854,24.333328007414597,0.15773781645763,0.0250520885593509,989.817210094983,0.1341026295128521,0.1341026295128521,0.0,0.0,24.01643547288475,24.01643547288475,24.150538102397604,24.150538102397604,,0.9107662169664018,0.9107662169664018,0.0,0.0,29.523508771203808,29.523508771203808,0.0,0.0,0.601293457661992,0.601293457661992,0.0,0.0,0.97,0.97,0.96,0.96,28.63780350806769,28.63780350806769,0.0,0.0,57.27560701613539,1374.6145683872494,0.1247126938852921,5.779940872057246e-05,0.585
1961-08-25,1961-09-05,509.9149,0.8935905892579125,455.65515596238953,0.59,1961,8,25,1961.08,1960,11,329,47,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.4038141511015573,271.6551559623896,271.6551559623896,,2,135.82757798119476,135.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,342.6551559623896,990.0,965.6504482018308,24.349551798169276,0.1564653988731724,0.0243310311924779,989.8192035699344,0.1306055012835178,0.1306055012835178,0.0,0.0,24.03814986682017,24.03814986682017,24.16875536810369,24.16875536810369,,0.9099297859243988,0.9099297859243988,0.0,0.0,29.136378897003773,29.136378897003773,0.0,0.0,0.5934089388391807,0.5934089388391807,0.0,0.0,0.97,0.97,0.96,0.96,28.26228753009366,28.26228753009366,0.0,0.0,56.52457506018732,1356.5898014444956,0.1240512135560097,5.779853798256588e-05,0.59
1961-08-26,1961-09-06,509.9149,0.8935905892579125,455.65515596238953,0.59,1961,8,26,1961.08,1960,11,330,48,0.0393686054751504,0.0,0.0,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.4038141511015573,271.6551559623896,271.6551559623896,,2,135.82757798119476,135.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,342.6551559623896,990.0,965.6504482018308,24.349551798169276,0.1564653988731724,0.0243310311924779,989.8192035699344,0.1306055012835178,0.1306055012835178,0.0,0.0,24.03814986682017,24.03814986682017,24.16875536810369,24.16875536810369,,0.9099297859243988,0.9099297859243988,0.0,0.0,29.136378897003773,29.136378897003773,0.0,0.0,0.5934089388391807,0.5934089388391807,0.0,0.0,0.97,0.97,0.96,0.96,28.26228753009366,28.26228753009366,0.0,0.0,56.52457506018732,1356.5898014444956,0.1240512135560097,5.779853798256588e-05,0.59
1961-08-27,1961-09-07,504.6303,0.897830776149602,453.0726139176065,0.595,1961,8,27,1961.08,1960,11,331,48,0.0391454738424812,2.582542044782997,0.0057000621212842,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.4061159168482898,269.0726139176065,269.0726139176065,,2,134.53630695880324,134.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,340.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1555539396574838,0.0238145227835212,989.820631537559,0.1281282570825501,0.1281282570825501,0.0,0.0,24.05367651784735,24.05367651784735,24.1818047749299,24.1818047749299,,0.9093316318696992,0.9093316318696992,0.0,0.0,28.859045728212195,28.859045728212195,0.0,0.0,0.5877606054625701,0.5877606054625701,0.0,0.0,0.97,0.97,0.96,0.96,27.993274356365827,27.993274356365827,0.0,0.0,55.98654871273165,1343.6771691055596,0.1235708074002307,5.779785189001833e-05,0.595
1961-08-28,1961-09-08,499.3804,0.8921883077628417,445.541354005931,0.598,1961,8,28,1961.08,1960,11,332,48,0.0384947729861124,7.5312599116755345,0.0169036158910072,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.4129807443139175,261.541354005931,261.541354005931,,2,130.7706770029655,130.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,332.541354005931,990.0,965.6049360930268,24.39506390697329,0.1528959243635569,0.0223082708011862,989.8247958048352,0.1210488727655751,0.1210488727655751,0.0,0.0,24.098810839042997,24.098810839042997,24.219859711808567,24.219859711808567,,0.9075920083562112,0.9075920083562112,0.0,0.0,28.05016029808497,28.05016029808497,0.0,0.0,0.5712863604497956,0.5712863604497956,0.0,0.0,0.97,0.97,0.96,0.96,27.20865548914242,27.20865548914242,0.0,0.0,54.41731097828484,1306.0154634788362,0.1221375086487716,5.779552443491384e-05,0.6
1961-08-29,1961-09-09,494.165,0.8960553284209241,442.799181369126,0.602,1961,8,29,1961.08,1960,11,333,48,0.0382578492702924,2.742172636805037,0.006192813248494,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.4155382569386776,258.799181369126,258.799181369126,,2,129.399590684563,129.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,329.799181369126,990.0,965.592596316161,24.407403683838996,0.151928126559113,0.0217598362738252,989.826312037167,0.1185192632322134,0.1185192632322134,0.0,0.0,24.115196457773767,24.115196457773767,24.23371572100598,24.23371572100598,,0.9069603498841866,0.9069603498841866,0.0,0.0,27.755605593569584,27.755605593569584,0.0,0.0,0.5652872829647573,0.5652872829647573,0.0,0.0,0.97,0.97,0.96,0.96,26.92293742576249,26.92293742576249,0.0,0.0,53.84587485152499,1292.3009964365997,0.1216033748866351,5.779457021320118e-05,0.6
1961-08-30,1961-09-10,488.9841,0.8998924733267547,440.0331111664572,0.609,1961,8,30,1961.08,1960,11,334,48,0.0380188608047818,2.766070202668743,0.0062860501459454,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.4181503512593529,256.0331111664572,256.0331111664572,,2,128.0165555832286,128.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,327.0331111664572,990.0,965.580149000249,24.41985099975102,0.1509518945622102,0.0212066222332914,989.8278414832045,0.1160298000498114,0.1160298000498114,0.0,0.0,24.13166268290566,24.13166268290566,24.247692482955472,24.247692482955472,,0.9063240766919612,0.9063240766919612,0.0,0.0,27.458423605678256,27.458423605678256,0.0,0.0,0.5592346966533249,0.5592346966533249,0.0,0.0,0.97,0.97,0.96,0.96,26.634670897507903,26.634670897507903,0.0,0.0,53.26934179501581,1278.4642030803795,0.1210575759942412,5.779346007276479e-05,0.61
1961-08-31,1961-09-11,468.6029,0.9015518661337044,422.4698189706656,0.626,1961,8,31,1961.08,1960,11,335,48,0.0365013923590655,17.563292195791632,0.0415728920910469,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.4355340706900914,238.4698189706656,238.4698189706656,,2,119.2349094853328,119.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,309.4698189706656,990.0,965.501114185368,24.49888581463199,0.1447532638130909,0.0176939637941331,989.8375527723928,0.1006299497456524,0.1006299497456524,0.0,0.0,24.235808637279103,24.235808637279103,24.33643858702476,24.33643858702476,,0.900306402775183,0.900306402775183,0.0,0.0,25.514671389653422,25.514671389653422,0.0,0.0,0.519647075145691,0.519647075145691,0.0,0.0,0.97,0.97,0.96,0.96,24.749231247963824,24.749231247963824,0.0,0.0,49.49846249592765,1187.9630999022636,0.1171644938247401,5.765749718301588e-05,0.625
1961-09-01,1961-09-12,463.5928,0.9065907191323836,420.28892993659525,0.63,1961,9,1,1961.09,1960,12,336,48,0.0363129635465218,2.180889034070333,0.0051890232616865,0.11,2,Mod_Wet,46,7,6,4,75,138.0,0.3283455503356195,282.28892993659525,282.28892993659525,,2,141.14446496829763,141.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,341.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1559832153190114,0.026457785987319,989.8175589986936,0.1410118192359612,0.1410118192359612,0.0,0.0,24.185246994743093,24.185246994743093,24.32625881397905,24.32625881397905,,0.912642988631698,0.912642988631698,0.0,0.0,30.55300984529826,30.55300984529826,0.0,0.0,0.622260892979598,0.622260892979598,0.0,0.0,0.97,0.97,0.96,0.96,29.636419549939312,29.636419549939312,0.0,0.0,59.272839099878624,1422.5481383970869,0.1410287896681469,5.832562237365165e-05,0.63
1961-09-02,1961-09-13,463.5928,0.9065907191323836,420.28892993659525,0.63,1961,9,2,1961.09,1960,12,337,49,0.0363129635465218,0.0,0.0,0.11,2,Mod_Wet,46,7,6,4,75,138.0,0.3283455503356195,282.28892993659525,282.28892993659525,,2,141.14446496829763,141.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,341.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1559832153190114,0.026457785987319,989.8175589986936,0.1410118192359612,0.1410118192359612,0.0,0.0,24.185246994743093,24.185246994743093,24.32625881397905,24.32625881397905,,0.912642988631698,0.912642988631698,0.0,0.0,30.55300984529826,30.55300984529826,0.0,0.0,0.622260892979598,0.622260892979598,0.0,0.0,0.97,0.97,0.96,0.96,29.636419549939312,29.636419549939312,0.0,0.0,59.272839099878624,1422.5481383970869,0.1410287896681469,5.832562237365165e-05,0.63
1961-09-03,1961-09-14,463.5928,0.9065907191323836,420.28892993659525,0.63,1961,9,3,1961.09,1960,12,338,49,0.0363129635465218,0.0,0.0,0.11,2,Mod_Wet,46,7,6,4,75,138.0,0.3283455503356195,282.28892993659525,282.28892993659525,,2,141.14446496829763,141.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,341.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1559832153190114,0.026457785987319,989.8175589986936,0.1410118192359612,0.1410118192359612,0.0,0.0,24.185246994743093,24.185246994743093,24.32625881397905,24.32625881397905,,0.912642988631698,0.912642988631698,0.0,0.0,30.55300984529826,30.55300984529826,0.0,0.0,0.622260892979598,0.622260892979598,0.0,0.0,0.97,0.97,0.96,0.96,29.636419549939312,29.636419549939312,0.0,0.0,59.272839099878624,1422.5481383970869,0.1410287896681469,5.832562237365165e-05,0.63
1961-09-04,1961-09-15,458.6166,0.911126574868046,417.8577719356288,0.633,1961,9,4,1961.09,1960,12,339,49,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.11,2,Mod_Wet,46,7,6,4,75,138.0,0.3302559130604347,279.8577719356288,279.8577719356288,,2,139.9288859678144,139.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,338.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1551251842293522,0.0259715543871257,989.8189032613836,0.1385620387775599,0.1385620387775599,0.0,0.0,24.19998124889569,24.19998124889569,24.338543287673247,24.338543287673247,,0.9120821846913216,0.9120821846913216,0.0,0.0,30.28970742660827,30.28970742660827,0.0,0.0,0.6168983182608608,0.6168983182608608,0.0,0.0,0.97,0.97,0.96,0.96,29.38101620381002,29.38101620381002,0.0,0.0,58.76203240762004,1410.288777782881,0.1406268743917783,5.83252938340727e-05,0.635
1961-09-05,1961-09-16,448.7655,0.9091709283658698,408.00454625357366,0.643,1961,9,5,1961.09,1960,12,340,49,0.0352515927963087,9.853225682054983,0.0241497938504127,0.11,2,Mod_Wet,46,7,6,4,75,138.0,0.3382315252787242,270.00454625357366,270.00454625357366,,2,135.00227312678683,135.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,329.00454625357366,990.0,965.436020458141,24.563979541859,0.1516476751718286,0.0240009092507147,989.8243514155774,0.1290044098659664,0.1290044098659664,0.0,0.0,24.25932654757047,24.25932654757047,24.38833095743644,24.38833095743644,,0.909816718638581,0.909816718638581,0.0,0.0,29.22216805932579,29.22216805932579,0.0,0.0,0.5951561722876942,0.5951561722876942,0.0,0.0,0.97,0.97,0.96,0.96,28.34550301754601,28.34550301754601,0.0,0.0,56.69100603509203,1360.5841448422088,0.1389469959480763,5.83230982400765e-05,0.645
1961-09-06,1961-09-17,443.8904,0.9076618404997884,402.90237744418727,0.648,1961,9,6,1961.09,1960,12,341,49,0.0348107654111777,5.102168809386399,0.0126635361194739,0.11,2,Mod_Wet,46,7,6,4,75,138.0,0.3425147324158361,264.90237744418727,264.90237744418727,,2,132.45118872209363,132.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,323.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1498469614948883,0.0229804754888374,989.8271725630163,0.124208234797536,0.124208234797536,0.0,0.0,24.289903629719973,24.289903629719973,24.41411186451751,24.41411186451751,,0.9086483586774168,0.9086483586774168,0.0,0.0,28.66924117173259,28.66924117173259,0.0,0.0,0.583894932214513,0.583894932214513,0.0,0.0,0.97,0.97,0.96,0.96,27.80916393658061,27.80916393658061,0.0,0.0,55.61832787316122,1334.8398689558694,0.1380441789050148,5.832161896537773e-05,0.65
1961-09-07,1961-09-18,434.2405,0.9023039355474278,391.8169121240828,0.66,1961,9,7,1961.09,1960,12,342,49,0.0338529812075207,11.085465320104449,0.0282924625688281,0.11,2,Mod_Wet,46,7,6,4,75,138.0,0.3522053176619833,253.8169121240828,253.8169121240828,,2,126.9084560620414,126.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,312.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1459345568366113,0.0207633824248165,989.8333020607386,0.1140352209116745,0.1140352209116745,0.0,0.0,24.36018227920645,24.36018227920645,24.47421750011813,24.47421750011813,,0.9061269973486012,0.9061269973486012,0.0,0.0,27.472543127278936,27.472543127278936,0.0,0.0,0.5595222632847033,0.5595222632847033,0.0,0.0,0.97,0.97,0.96,0.96,26.648366833460567,26.648366833460567,0.0,0.0,53.296733666921135,1279.1216080061072,0.1360245870398846,5.8328060635982815e-05,0.66
1961-09-08,1961-09-19,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1961,9,8,1961.09,1960,12,343,49,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.11,2,Mod_Wet,46,7,6,4,75,138.0,0.3546336803385602,251.1339363713416,251.1339363713416,,2,125.5669681856708,125.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,310.1339363713416,990.0,965.3456696818566,24.65433031814337,0.144987651449245,0.0202267872742683,989.8347855612764,0.1116205427342074,0.1116205427342074,0.0,0.0,24.377495336685637,24.377495336685637,24.48911587941984,24.48911587941984,,0.9055197276979988,0.9055197276979988,0.0,0.0,27.183232905791264,27.183232905791264,0.0,0.0,0.5536299980812884,0.5536299980812884,0.0,0.0,0.97,0.97,0.96,0.96,26.367735918617527,26.367735918617527,0.0,0.0,52.73547183723505,1265.6513240936413,0.1355201047973127,5.833039687375917e-05,0.665
1961-09-09,1961-09-20,420.0154,0.9067213782142306,380.8369423592014,0.675,1961,9,9,1961.09,1960,12,344,50,0.032904311819835,8.29699401214026,0.0217862110769564,0.11,2,Mod_Wet,46,7,6,4,75,138.0,0.362359804553414,242.83694235920137,242.83694235920137,,2,121.41847117960069,121.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,301.8369423592014,990.0,965.304184711796,24.695815288204017,0.1420593848329648,0.0185673884718402,989.8393732266952,0.1043681398525052,0.1043681398525052,0.0,0.0,24.43082037504673,24.43082037504673,24.535188514899232,24.535188514899232,,0.9023627726308644,0.9023627726308644,0.0,0.0,26.25080828985895,26.25080828985895,0.0,0.0,0.5346396800378604,0.5346396800378604,0.0,0.0,0.97,0.97,0.96,0.96,25.46328404116318,25.46328404116318,0.0,0.0,50.92656808232636,1222.2376339758328,0.1337227627310718,5.825418807502665e-05,0.675
1961-09-10,1961-09-21,420.0154,0.9067213782142306,380.8369423592014,0.675,1961,9,10,1961.09,1960,12,345,50,0.032904311819835,0.0,0.0,0.11,2,Mod_Wet,46,7,6,4,75,138.0,0.362359804553414,242.83694235920137,242.83694235920137,,2,121.41847117960069,121.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,301.8369423592014,990.0,965.304184711796,24.695815288204017,0.1420593848329648,0.0185673884718402,989.8393732266952,0.1043681398525052,0.1043681398525052,0.0,0.0,24.43082037504673,24.43082037504673,24.535188514899232,24.535188514899232,,0.9023627726308644,0.9023627726308644,0.0,0.0,26.25080828985895,26.25080828985895,0.0,0.0,0.5346396800378604,0.5346396800378604,0.0,0.0,0.97,0.97,0.96,0.96,25.46328404116318,25.46328404116318,0.0,0.0,50.92656808232636,1222.2376339758328,0.1337227627310718,5.825418807502665e-05,0.675
1961-09-11,1961-09-22,420.0154,0.9067213782142306,380.8369423592014,0.675,1961,9,11,1961.09,1960,12,346,50,0.032904311819835,0.0,0.0,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.362359804553414,242.83694235920137,242.83694235920137,,2,121.41847117960069,121.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,301.8369423592014,990.0,965.304184711796,24.695815288204017,0.1420593848329648,0.0185673884718402,989.8393732266952,0.1043681398525052,0.1043681398525052,0.0,0.0,24.43082037504673,24.43082037504673,24.535188514899232,24.535188514899232,,0.9023627726308644,0.9023627726308644,0.0,0.0,26.25080828985895,26.25080828985895,0.0,0.0,0.5346396800378604,0.5346396800378604,0.0,0.0,0.97,0.97,0.96,0.96,25.46328404116318,25.46328404116318,0.0,0.0,50.92656808232636,1222.2376339758328,0.1337227627310718,5.825418807502665e-05,0.675
1961-09-12,1961-09-23,420.0154,0.9067213782142306,380.8369423592014,0.675,1961,9,12,1961.09,1960,12,347,50,0.032904311819835,0.0,0.0,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.362359804553414,242.83694235920137,242.83694235920137,,2,121.41847117960069,121.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,301.8369423592014,990.0,965.304184711796,24.695815288204017,0.1420593848329648,0.0185673884718402,989.8393732266952,0.1043681398525052,0.1043681398525052,0.0,0.0,24.43082037504673,24.43082037504673,24.535188514899232,24.535188514899232,,0.9023627726308644,0.9023627726308644,0.0,0.0,26.25080828985895,26.25080828985895,0.0,0.0,0.5346396800378604,0.5346396800378604,0.0,0.0,0.97,0.97,0.96,0.96,25.46328404116318,25.46328404116318,0.0,0.0,50.92656808232636,1222.2376339758328,0.1337227627310718,5.825418807502665e-05,0.675
1961-09-13,1961-09-24,420.0154,0.9067213782142306,380.8369423592014,0.675,1961,9,13,1961.09,1960,12,348,50,0.032904311819835,0.0,0.0,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.362359804553414,242.83694235920137,242.83694235920137,,2,121.41847117960069,121.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,301.8369423592014,990.0,965.304184711796,24.695815288204017,0.1420593848329648,0.0185673884718402,989.8393732266952,0.1043681398525052,0.1043681398525052,0.0,0.0,24.43082037504673,24.43082037504673,24.535188514899232,24.535188514899232,,0.9023627726308644,0.9023627726308644,0.0,0.0,26.25080828985895,26.25080828985895,0.0,0.0,0.5346396800378604,0.5346396800378604,0.0,0.0,0.97,0.97,0.96,0.96,25.46328404116318,25.46328404116318,0.0,0.0,50.92656808232636,1222.2376339758328,0.1337227627310718,5.825418807502665e-05,0.675
1961-09-14,1961-09-25,415.3399,0.9079714249478594,377.11676084070143,0.68,1961,9,14,1961.09,1960,12,349,50,0.0325828881366366,3.720181518499942,0.0098648002549836,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3659344116457683,239.11676084070143,239.11676084070143,,2,119.55838042035072,119.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,298.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1407464173496586,0.0178233521681402,989.8414302304822,0.1011669114977821,0.1011669114977821,0.0,0.0,24.45467951478088,24.45467951478088,24.555846426278663,24.555846426278663,,0.9008511467568194,0.9008511467568194,0.0,0.0,25.830554795413533,25.830554795413533,0.0,0.0,0.5260805457314365,0.5260805457314365,0.0,0.0,0.97,0.97,0.96,0.96,25.05563815155113,25.05563815155113,0.0,0.0,50.11127630310225,1202.670631274454,0.1328800029767699,5.821339718781684e-05,0.68
1961-09-15,1961-09-26,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1961,9,15,1961.09,1960,12,350,50,0.0322280748330436,4.106635458252072,0.0110094476766321,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3699631474038615,235.01012538244936,235.01012538244936,,2,117.50506269122468,117.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,294.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1392970582805745,0.0170020250764898,989.8437009166428,0.0977584040674329,0.0977584040674329,0.0,0.0,24.480891885663283,24.480891885663283,24.57865028973072,24.57865028973072,,0.8991782717607666,0.8991782717607666,0.0,0.0,25.36695379087698,25.36695379087698,0.0,0.0,0.5166385700789609,0.5166385700789609,0.0,0.0,0.97,0.97,0.96,0.96,24.60594517715067,24.60594517715067,0.0,0.0,49.21189035430134,1181.085368503232,0.1319317814867468,5.8167576910209e-05,0.69
1961-09-16,1961-09-27,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1961,9,16,1961.09,1960,12,351,51,0.0319995139935632,2.645380086578029,0.0071426347139621,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3726056590233951,232.36474529587127,232.36474529587127,,2,116.18237264793564,116.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,291.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1383634215702714,0.0164729490591742,989.8451636293704,0.0955627385955731,0.0955627385955731,0.0,0.0,24.497777164295645,24.497777164295645,24.593339902891216,24.593339902891216,,0.8980984006301287,0.8980984006301287,0.0,0.0,25.068569001280636,25.068569001280636,0.0,0.0,0.5105614867877929,0.5105614867877929,0.0,0.0,0.97,0.97,0.96,0.96,24.31651193124221,24.31651193124221,0.0,0.0,48.63302386248443,1167.1925726996262,0.1313111587433443,5.813779227969053e-05,0.69
1961-09-17,1961-09-28,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1961,9,17,1961.09,1960,12,352,51,0.0315085695189558,5.682227715364206,0.0155813000114813,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3784113395826143,226.68251758050712,226.68251758050712,,2,113.34125879025356,113.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,285.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1363579871080244,0.0153365035161014,989.848305509376,0.0909460140644057,0.0909460140644057,0.0,0.0,24.533946907408957,24.533946907408957,24.62489292147336,24.62489292147336,,0.8957727896516028,0.8957727896516028,0.0,0.0,24.428231008101168,24.428231008101168,0.0,0.0,0.4975199797983944,0.4975199797983944,0.0,0.0,0.9697519979798396,0.9697519979798396,0.96,0.96,23.68932582721917,23.68932582721917,0.0,0.0,47.37865165443835,1137.0876397065203,0.1299175292766236,5.805801307991577e-05,0.695
1961-09-18,1961-09-29,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1961,9,18,1961.09,1960,12,353,51,0.0305840716455888,10.7002068676735,0.0302280835619325,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3898499891763004,215.9823107128336,215.9823107128336,,1,215.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,274.9823107128336,990.0,965.169911553564,24.830088446435862,0.1325815521109575,0.0131964621425667,989.8542219857464,0.3300255169955275,0.0,0.0,0.0,24.35428491518679,24.684310432182315,24.684310432182315,24.684310432182315,,0.938848312061818,0.0,0.0,0.0,48.43147489775633,0.0,0.0,0.0,0.9863844174695792,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.4628453998012,0.0,0.0,0.0,47.4628453998012,1139.1082895952288,0.1340825345318037,6.104260890002417e-05,0.705
1961-09-19,1961-09-30,379.1131,0.9090149185803196,344.6194637292325,0.718,1961,9,19,1961.09,1960,12,354,51,0.0297751216662056,9.362846983601116,0.0271686540344613,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.4004416886575698,206.6194637292325,206.6194637292325,,1,206.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,265.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1292771129110132,0.0113238927458465,989.8593989943432,0.3020612233639436,0.0,0.0,0.0,24.434240452333007,24.73630167569695,24.73630167569695,24.73630167569695,,0.9365128895965548,0.0,0.0,0.0,46.368445025374974,0.0,0.0,0.0,0.9443675157917508,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.44107612486747,0.0,0.0,0.0,45.44107612486747,1090.5858269968194,0.131858704767095,6.109066841029985e-05,0.72
1961-09-20,1961-10-01,374.7305,0.908907350449394,340.5953058875766,0.721,1961,9,20,1961.09,1960,12,355,51,0.0294274344286866,4.024157841655892,0.0118150713532857,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.4051729357818892,202.5953058875766,202.5953058875766,,1,202.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,261.5953058875766,990.0,965.102976529438,24.89702347056209,0.1278568627518446,0.0105190611775153,989.8616240760706,0.2904225748384691,0.0,0.0,0.0,24.468224971794218,24.758647546632687,24.758647546632687,24.758647546632687,,0.9354095656737924,0.0,0.0,0.0,45.47496251891856,0.0,0.0,0.0,0.9261703160675876,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.565463268540185,0.0,0.0,0.0,44.565463268540185,1069.5711184449644,0.1308457941086549,6.110356455761982e-05,0.72
1961-09-21,1961-10-02,374.7305,0.908907350449394,340.5953058875766,0.721,1961,9,21,1961.09,1960,12,356,51,0.0294274344286866,0.0,0.0,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.4051729357818892,202.5953058875766,202.5953058875766,,1,202.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,261.5953058875766,990.0,965.102976529438,24.89702347056209,0.1278568627518446,0.0105190611775153,989.8616240760706,0.2904225748384691,0.0,0.0,0.0,24.468224971794218,24.758647546632687,24.758647546632687,24.758647546632687,,0.9354095656737924,0.0,0.0,0.0,45.47496251891856,0.0,0.0,0.0,0.9261703160675876,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.565463268540185,0.0,0.0,0.0,44.565463268540185,1069.5711184449644,0.1308457941086549,6.110356455761982e-05,0.72
1961-09-22,1961-10-03,374.7305,0.908907350449394,340.5953058875766,0.721,1961,9,22,1961.09,1960,12,357,51,0.0294274344286866,0.0,0.0,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.4051729357818892,202.5953058875766,202.5953058875766,,1,202.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,261.5953058875766,990.0,965.102976529438,24.89702347056209,0.1278568627518446,0.0105190611775153,989.8616240760706,0.2904225748384691,0.0,0.0,0.0,24.468224971794218,24.758647546632687,24.758647546632687,24.758647546632687,,0.9354095656737924,0.0,0.0,0.0,45.47496251891856,0.0,0.0,0.0,0.9261703160675876,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.565463268540185,0.0,0.0,0.0,44.565463268540185,1069.5711184449644,0.1308457941086549,6.110356455761982e-05,0.72
1961-09-23,1961-10-04,374.7305,0.908907350449394,340.5953058875766,0.721,1961,9,23,1961.09,1960,12,358,52,0.0294274344286866,0.0,0.0,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.4051729357818892,202.5953058875766,202.5953058875766,,1,202.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,261.5953058875766,990.0,965.102976529438,24.89702347056209,0.1278568627518446,0.0105190611775153,989.8616240760706,0.2904225748384691,0.0,0.0,0.0,24.468224971794218,24.758647546632687,24.758647546632687,24.758647546632687,,0.9354095656737924,0.0,0.0,0.0,45.47496251891856,0.0,0.0,0.0,0.9261703160675876,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.565463268540185,0.0,0.0,0.0,44.565463268540185,1069.5711184449644,0.1308457941086549,6.110356455761982e-05,0.72
1961-09-24,1961-10-05,374.7305,0.908907350449394,340.5953058875766,0.721,1961,9,24,1961.09,1960,12,359,52,0.0294274344286866,0.0,0.0,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.4051729357818892,202.5953058875766,202.5953058875766,,1,202.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,261.5953058875766,990.0,965.102976529438,24.89702347056209,0.1278568627518446,0.0105190611775153,989.8616240760706,0.2904225748384691,0.0,0.0,0.0,24.468224971794218,24.758647546632687,24.758647546632687,24.758647546632687,,0.9354095656737924,0.0,0.0,0.0,45.47496251891856,0.0,0.0,0.0,0.9261703160675876,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.565463268540185,0.0,0.0,0.0,44.565463268540185,1069.5711184449644,0.1308457941086549,6.110356455761982e-05,0.72
1961-09-25,1961-10-06,370.3799,0.9134433097017404,338.3210417029997,0.727,1961,9,25,1961.09,1960,12,360,52,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.4078965922585016,200.3210417029997,200.3210417029997,,1,200.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,259.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1270542043579065,0.0100642083405999,989.8628815873014,0.2839181792705791,0.0,0.0,0.0,24.487358199515946,24.771276378786524,24.771276378786524,24.771276378786524,,0.934748418443932,0.0,0.0,0.0,44.967831254356845,0.0,0.0,0.0,0.9158417770744774,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.06847462926971,0.0,0.0,0.0,44.06847462926971,1057.643391102473,0.1302563813573141,6.110812348272455e-05,0.725
1961-09-26,1961-10-07,353.2963,0.921778111561846,325.6607962357874,0.746,1961,9,26,1961.09,1960,12,361,52,0.028137092794772,12.660245467212292,0.0388755589053031,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.4237538002581194,187.66079623578744,187.66079623578744,,1,187.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,246.66079623578744,990.0,965.028303981179,24.971696018821035,0.1225860109252843,0.0087660796235787,989.8686479094512,0.2491777179871945,0.0,0.0,0.0,24.59116621028501,24.840343928272205,24.840343928272205,24.840343928272205,,0.9310960326160872,0.0,0.0,0.0,42.13915818928911,0.0,0.0,0.0,0.8582313276840959,0.0,0.0,0.0,0.9758231327684096,0.96,0.96,0.96,41.12036535649568,0.0,0.0,0.0,41.12036535649568,986.8887685558964,0.1262674716508504,6.086686158885338e-05,0.745
1961-09-27,1961-10-08,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1961,9,27,1961.09,1960,12,362,52,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.4264174195938298,185.62655383883583,185.62655383883583,,1,185.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,244.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1218680636673136,0.0085626553838835,989.8695692809488,0.2437666332113033,0.0,0.0,0.0,24.607669878543323,24.851436511754628,24.851436511754628,24.851436511754628,,0.930513747999892,0.0,0.0,0.0,41.6842591791821,0.0,0.0,0.0,0.8489665820607352,0.0,0.0,0.0,0.9748966582060736,0.96,0.96,0.96,40.63784497358047,0.0,0.0,0.0,40.63784497358047,975.3082793659312,0.1255701810977411,6.081182911061155e-05,0.75
1961-09-28,1961-10-09,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1961,9,28,1961.09,1960,12,363,52,0.0279613342516754,0.0,0.0,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.4264174195938298,185.62655383883583,185.62655383883583,,1,185.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,244.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1218680636673136,0.0085626553838835,989.8695692809488,0.2437666332113033,0.0,0.0,0.0,24.607669878543323,24.851436511754628,24.851436511754628,24.851436511754628,,0.930513747999892,0.0,0.0,0.0,41.6842591791821,0.0,0.0,0.0,0.8489665820607352,0.0,0.0,0.0,0.9748966582060736,0.96,0.96,0.96,40.63784497358047,0.0,0.0,0.0,40.63784497358047,975.3082793659312,0.1255701810977411,6.081182911061155e-05,0.75
1961-09-29,1961-10-10,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1961,9,29,1961.09,1960,12,364,52,0.0279613342516754,0.0,0.0,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.4264174195938298,185.62655383883583,185.62655383883583,,1,185.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,244.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1218680636673136,0.0085626553838835,989.8695692809488,0.2437666332113033,0.0,0.0,0.0,24.607669878543323,24.851436511754628,24.851436511754628,24.851436511754628,,0.930513747999892,0.0,0.0,0.0,41.6842591791821,0.0,0.0,0.0,0.8489665820607352,0.0,0.0,0.0,0.9748966582060736,0.96,0.96,0.96,40.63784497358047,0.0,0.0,0.0,40.63784497358047,975.3082793659312,0.1255701810977411,6.081182911061155e-05,0.75
1961-09-30,1961-10-11,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1961,9,30,1961.09,1960,12,365,53,0.0279613342516754,0.0,0.0,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.4264174195938298,185.62655383883583,185.62655383883583,,1,185.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,244.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1218680636673136,0.0085626553838835,989.8695692809488,0.2437666332113033,0.0,0.0,0.0,24.607669878543323,24.851436511754628,24.851436511754628,24.851436511754628,,0.930513747999892,0.0,0.0,0.0,41.6842591791821,0.0,0.0,0.0,0.8489665820607352,0.0,0.0,0.0,0.9748966582060736,0.96,0.96,0.96,40.63784497358047,0.0,0.0,0.0,40.63784497358047,975.3082793659312,0.1255701810977411,6.081182911061155e-05,0.75
