Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1962-01-21,1962-02-01,1069.9044,0.9248279637273736,989.4775076349576,0.333,1962,1,21,1962.01,1961,4,113,17,0.0854908566596603,37.04242375203819,0.0374363474320672,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1404781805826358,850.4775076349576,850.4775076349576,,4,212.6193769087394,212.6193769087394,212.6193769087394,212.6193769087394,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,909.4775076349576,990.0,967.8579100305398,22.142089969460244,0.487478527672791,0.2303820061079661,989.2821394662192,0.3198581307262182,0.3198581307262182,0.3198581307262182,0.3198581307262182,21.104371304953204,21.104371304953204,21.104371304953204,21.104371304953204,,0.9348257661055116,0.9348257661055116,0.9348257661055116,0.9348257661055116,41.138138296056205,41.138138296056205,41.138138296056205,41.138138296056205,0.8378439571498209,0.8378439571498209,0.8378439571498209,0.8378439571498209,0.973784395714982,0.973784395714982,0.973784395714982,0.973784395714982,40.059677141464455,40.059677141464455,40.059677141464455,40.059677141464455,160.23870856585782,3845.729005580588,0.1619427499154167,5.233618994014581e-05,0.335
1962-01-22,1962-02-02,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1962,1,22,1962.01,1961,4,114,17,0.0888019999990386,38.32341827984112,0.0372868104255998,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1352401972943178,888.8009259147989,888.8009259147989,,4,222.2002314786997,222.2002314786997,222.2002314786997,222.2002314786997,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,947.8009259147988,990.0,967.9873743385892,22.01262566141065,0.522544976032281,0.2610407407318391,989.216414283236,0.3493087268431171,0.3493087268431171,0.3493087268431171,0.3493087268431171,20.8797312178035,20.8797312178035,20.8797312178035,20.8797312178035,,0.936583902040896,0.936583902040896,0.936583902040896,0.936583902040896,42.61424507170335,42.61424507170335,42.61424507170335,42.61424507170335,0.8679072316029196,0.8679072316029196,0.8679072316029196,0.8679072316029196,0.976790723160292,0.976790723160292,0.976790723160292,0.976790723160292,41.62519926051903,41.62519926051903,41.62519926051903,41.62519926051903,166.5007970420761,3996.0191290098255,0.1619971269182126,5.203664853631158e-05,0.325
1962-01-23,1962-02-03,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1962,1,23,1962.01,1961,4,115,17,0.0901011685254177,15.03667275901762,0.0144189975295672,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1332901692236329,903.8375986738164,903.8375986738164,,4,225.95939966845413,225.95939966845413,225.95939966845413,225.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,962.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5363037358838258,0.2730700789390532,989.190626185177,0.3611892669324222,0.3611892669324222,0.3611892669324222,0.3611892669324222,20.794804465269785,20.794804465269785,20.794804465269785,20.794804465269785,,0.9372191407131132,0.9372191407131132,0.9372191407131132,0.9372191407131132,43.188199843063046,43.188199843063046,43.188199843063046,43.188199843063046,0.8795967381479235,0.8795967381479235,0.8795967381479235,0.8795967381479235,0.9779596738147924,0.9779596738147924,0.9779596738147924,0.9779596738147924,42.23631783117,42.23631783117,42.23631783117,42.23631783117,168.94527132468,4054.68651179232,0.1620053511107854,5.192220605061319e-05,0.32
1962-01-24,1962-02-04,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1962,1,24,1962.01,1961,4,116,17,0.0907674364807319,7.711434667988442,0.0073403852873561,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1323117680265146,911.5490333418048,911.5490333418048,,4,227.8872583354512,227.8872583354512,227.8872583354512,227.8872583354512,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,970.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5433598033668466,0.2792392266734438,989.1774009699598,0.3673969718401528,0.3673969718401528,0.3673969718401528,0.3673969718401528,20.75113560761684,20.75113560761684,20.75113560761684,20.75113560761684,,0.93747041607695,0.93747041607695,0.93747041607695,0.93747041607695,43.47686122442992,43.47686122442992,43.47686122442992,43.47686122442992,0.885475788684927,0.885475788684927,0.885475788684927,0.885475788684927,0.9785475788684926,0.9785475788684926,0.9785475788684926,0.9785475788684926,42.544177287967344,42.544177287967344,42.544177287967344,42.544177287967344,170.17670915186935,4084.241019644865,0.1619883544231495,5.1858217571074e-05,0.32
1962-01-25,1962-02-05,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1962,1,25,1962.01,1961,4,117,17,0.0938670765659718,35.875463949536424,0.0330215896631387,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1279426231151386,947.4244972913413,947.4244972913413,,4,236.85612432283529,236.85612432283529,236.85612432283529,236.85612432283529,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1006.4244972913413,990.0,968.17161984863,21.828380151370084,0.5761863402580223,0.3079395978330729,989.1158740619088,0.3968365777247266,0.3968365777247266,0.3968365777247266,0.3968365777247266,20.54741763555428,20.54741763555428,20.54741763555428,20.54741763555428,,0.938615099297117,0.938615099297117,0.938615099297117,0.938615099297117,44.7989776050424,44.7989776050424,44.7989776050424,44.7989776050424,0.9124028025466884,0.9124028025466884,0.9124028025466884,0.9124028025466884,0.98,0.98,0.98,0.98,43.90299805294156,43.90299805294156,43.90299805294156,43.90299805294156,175.61199221176622,4214.68781308239,0.1616421506046666,5.148812289230076e-05,0.305
1962-01-26,1962-02-06,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1962,1,26,1962.01,1961,4,118,17,0.094129002675518,3.0315521938216534,0.0027826291801805,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1275866062386696,950.4560494851628,950.4560494851628,,4,237.6140123712907,237.6140123712907,237.6140123712907,237.6140123712907,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1009.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5789602516997806,0.3103648395881302,989.110674908712,0.3993830815675367,0.3993830815675367,0.3993830815675367,0.3993830815675367,20.530144243048294,20.530144243048294,20.530144243048294,20.530144243048294,,0.9387099568525704,0.9387099568525704,0.9387099568525704,0.9387099568525704,44.9090814743005,44.9090814743005,44.9090814743005,44.9090814743005,0.914645243875774,0.914645243875774,0.914645243875774,0.914645243875774,0.98,0.98,0.98,0.98,44.01089984481449,44.01089984481449,44.01089984481449,44.01089984481449,176.04359937925796,4225.046385102191,0.1615885280204279,5.145003796236558e-05,0.305
1962-01-27,1962-02-07,1229.0427,0.91756512366433,1127.726717014242,0.293,1962,1,27,1962.01,1961,4,119,17,0.0974355883500305,38.27066752907922,0.0339361185220513,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1232568120475278,988.726717014242,988.726717014242,,4,247.1816792535605,247.1816792535605,247.1816792535605,247.1816792535605,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1047.726717014242,990.0,968.301426824902,21.69857317509809,0.6218724133224374,0.3409813736113936,989.0371462130662,0.4322358773874617,0.4322358773874617,0.4322358773874617,0.4322358773874617,20.30348351077682,20.30348351077682,20.30348351077682,20.30348351077682,,0.9396655284492734,0.9396655284492734,0.9396655284492734,0.9396655284492734,46.24862548979444,46.24862548979444,46.24862548979444,46.24862548979444,0.9419271993848154,0.9419271993848154,0.9419271993848154,0.9419271993848154,0.98,0.98,0.98,0.98,45.32365297999854,45.32365297999854,45.32365297999854,45.32365297999854,181.29461191999417,4351.07068607986,0.1607611216305914,5.093380562659075e-05,0.295
1962-01-28,1962-02-08,1266.3107,0.909265330658498,1151.4124173518942,0.285,1962,1,28,1962.01,1961,4,120,18,0.0994820328592036,23.68570033765218,0.0205709960920226,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1207212966485829,1012.4124173518942,1012.4124173518942,,4,253.10310433797355,253.10310433797355,253.10310433797355,253.10310433797355,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1071.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6565828065174565,0.3661361425574624,988.9772810509252,0.4531470514431858,0.4531470514431858,0.4531470514431858,0.4531470514431858,20.1482664020902,20.1482664020902,20.1482664020902,20.1482664020902,,0.9397700895976608,0.9397700895976608,0.9397700895976608,0.9397700895976608,46.99974204129907,46.99974204129907,46.99974204129907,46.99974204129907,0.9572248888248284,0.9572248888248284,0.9572248888248284,0.9572248888248284,0.98,0.98,0.98,0.98,46.05974720047309,46.05974720047309,46.05974720047309,46.05974720047309,184.2389888018924,4421.735731245417,0.1600112922402028,5.055004858916728e-05,0.285
1962-01-29,1962-02-09,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1962,1,29,1962.01,1961,4,121,18,0.1025276051483333,35.24967927233365,0.0297049003019567,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1171352825673138,1047.6620966242278,1047.6620966242278,,4,261.91552415605696,261.91552415605696,261.91552415605696,261.91552415605696,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1106.6620966242278,990.0,968.486652303676,21.51334769632388,0.7082397222978193,0.4119607256114961,988.8797995520908,0.4852874393774107,0.4852874393774107,0.4852874393774107,0.4852874393774107,19.907859809037195,19.907859809037195,19.907859809037195,19.907859809037195,,0.9397968746409012,0.9397968746409012,0.9397968746409012,0.9397968746409012,48.05720516718895,48.05720516718895,48.05720516718895,48.05720516718895,0.9787618160323616,0.9787618160323616,0.9787618160323616,0.9787618160323616,0.98,0.98,0.98,0.98,47.09606106384517,47.09606106384517,47.09606106384517,47.09606106384517,188.38424425538068,4521.221862129136,0.1587513790077977,4.994831530721582e-05,0.275
1962-01-30,1962-02-10,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1962,1,30,1962.01,1961,4,122,18,0.1032737759922177,8.636236619032617,0.0072251724768991,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1162889599476346,1056.2983332432605,1056.2983332432605,,4,264.0745833108151,264.0745833108151,264.0745833108151,264.0745833108151,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1115.2983332432605,990.0,968.5137947616216,21.48620523837837,0.7208957622079128,0.4231878332162385,988.855916404576,0.4932759582500159,0.4932759582500159,0.4932759582500159,0.4932759582500159,19.84884568470421,19.84884568470421,19.84884568470421,19.84884568470421,,0.9397792834364852,0.9397792834364852,0.9397792834364852,0.9397792834364852,48.30881952103721,48.30881952103721,48.30881952103721,48.30881952103721,0.9838863446239756,0.9838863446239756,0.9838863446239756,0.9838863446239756,0.98,0.98,0.98,0.98,47.34264313061647,47.34264313061647,47.34264313061647,47.34264313061647,189.37057252246584,4544.893740539181,0.1584295462109761,4.979931820045944e-05,0.275
1962-01-31,1962-02-11,1342.9646,0.905877929951145,1216.5619918456675,0.269,1962,1,31,1962.01,1961,4,123,18,0.1051109560954656,21.26365860240708,0.017478483418792,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1142564052894013,1077.5619918456675,1077.5619918456675,,4,269.3904979614169,269.3904979614169,269.3904979614169,269.3904979614169,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1136.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7520567555639303,0.4508305893993677,988.7971126550368,0.5132960822941558,0.5132960822941558,0.5132960822941558,0.5132960822941558,19.703193169799043,19.703193169799043,19.703193169799043,19.703193169799043,,0.9393615020522108,0.9393615020522108,0.9393615020522108,0.9393615020522108,48.89791544423617,48.89791544423617,48.89791544423617,48.89791544423617,0.9958842249335268,0.9958842249335268,0.9958842249335268,0.9958842249335268,0.98,0.98,0.98,0.98,47.919957135351446,47.919957135351446,47.919957135351446,47.919957135351446,191.67982854140575,4600.315884993739,0.1575586199685598,4.94119106092998e-05,0.27
1962-02-01,1962-02-12,1392.323,0.9273803807430936,1291.2130338573666,0.261,1962,2,1,1962.02,1961,5,124,18,0.1115608061252764,74.65104201169902,0.0578146595908242,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.1254634175400488,1129.2130338573666,1100.0,,4,275.0,275.0,275.0,275.0,29.213033857366558,8.836041105005933,1.442618955919336,1.2622915864294189,0.9016368474495848,16.77044536256228,57.83604110500593,9.442618955919336,8.262291586429418,5.901636847449585,109.77044536256228,1175.5409516473546,990.0,968.8152409635516,21.184759036448327,0.8091787744091417,0.48,988.7108212255908,0.5349,0.5349,0.5349,0.5349,19.36068026203917,19.36068026203917,19.36068026203917,19.36068026203917,,0.9381953224175622,0.9381953224175622,0.9381953224175622,0.9381953224175622,48.98749919960701,48.98749919960701,48.98749919960701,48.98749919960701,0.9977087413361916,0.9977087413361916,0.9977087413361916,0.9977087413361916,0.98,0.98,0.98,0.98,48.00774921561487,48.00774921561487,48.00774921561487,48.00774921561487,192.03099686245943,4608.743924699027,0.1487213897530034,4.849267597536855e-05,0.26
1962-02-02,1962-02-13,1412.3815,0.928274988254288,1311.0784203230735,0.258,1962,2,2,1962.02,1961,5,125,18,0.1132771755159135,19.865386465706933,0.0151519437417113,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.1235624028958391,1149.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,49.07842032307349,14.844707381670377,2.423625694966592,2.120672483095768,1.51476605935412,28.17464870398663,63.844707381670375,10.423625694966592,9.120672483095769,6.51476605935412,121.17464870398663,1183.3890055597328,990.0,968.8776750353012,21.12232496469892,0.820679765860989,0.48,988.699320234139,0.5349,0.5349,0.5349,0.5349,19.286745198837927,19.286745198837927,19.286745198837927,19.286745198837927,,0.9379646450203744,0.9379646450203744,0.9379646450203744,0.9379646450203744,48.78842574636489,48.78842574636489,48.78842574636489,48.78842574636489,0.9936542921866576,0.9936542921866576,0.9936542921866576,0.9936542921866576,0.98,0.98,0.98,0.98,47.81265723143759,47.81265723143759,47.81265723143759,47.81265723143759,191.2506289257504,4590.015094218009,0.1458727608975691,4.829561336508848e-05,0.26
1962-02-03,1962-02-14,1442.8091,0.9395485585172468,1355.589210120566,0.252,1962,2,3,1962.02,1961,5,126,18,0.1171229077544169,44.51078979749241,0.0328350133397223,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.1195052297484661,1193.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,93.5892101205659,28.307847505603267,4.62168938866992,4.04397821508618,2.8885558679187,53.72713914328783,77.30784750560326,12.62168938866992,11.04397821508618,7.888555867918701,146.72713914328784,1200.9735151093594,990.0,969.0180574480818,20.981942551918223,0.8464491217131708,0.48,988.6735508782868,0.5349,0.5349,0.5349,0.5349,19.12059343020507,19.12059343020507,19.12059343020507,19.12059343020507,,0.9374462515022398,0.9374462515022398,0.9374462515022398,0.9374462515022398,48.3413903630647,48.3413903630647,48.3413903630647,48.3413903630647,0.9845497018954114,0.9845497018954114,0.9845497018954114,0.9845497018954114,0.98,0.98,0.98,0.98,47.3745625558034,47.3745625558034,47.3745625558034,47.3745625558034,189.4982502232136,4547.958005357126,0.1397903205546757,4.7853093490710505e-05,0.25
1962-02-04,1962-02-15,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1962,2,4,1962.02,1961,5,127,19,0.1209273864249316,44.03331794577253,0.0314608525247211,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.1157454933394167,1237.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,137.62252806633842,41.62656713117644,6.796174225498193,5.946652447310919,4.2476088909363705,79.0055253714165,90.62656713117644,14.796174225498191,12.94665244731092,9.24760889093637,172.0055253714165,1218.3693938039855,990.0,969.1603189368298,20.839681063170246,0.8719420470164375,0.48,988.6480579529835,0.5349,0.5349,0.5349,0.5349,18.9528390161538,18.9528390161538,18.9528390161538,18.9528390161538,,0.9369214429008844,0.9369214429008844,0.9369214429008844,0.9369214429008844,47.89044203390502,47.89044203390502,47.89044203390502,47.89044203390502,0.9753654182058048,0.9753654182058048,0.9753654182058048,0.9753654182058048,0.98,0.98,0.98,0.98,46.93263319322692,46.93263319322692,46.93263319322692,46.93263319322692,187.73053277290768,4505.532786549784,0.1341294020411836,4.74067001951787e-05,0.245
1962-02-05,1962-02-16,1525.9589,0.9480519815469955,1446.688358904274,0.237,1962,2,5,1962.02,1961,5,128,19,0.1249938742093292,47.06583083793566,0.0325334966223018,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.1119798877228121,1284.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,184.68835890427408,51.0,9.120412785396253,7.980361187221719,5.7002579908726565,110.88732694078344,100.0,17.12041278539625,14.98036118722172,10.700257990872656,203.88732694078345,1232.100773972618,990.0,969.3123777749216,20.687622225078485,0.8980567733518202,0.48,988.621943226648,0.5349,0.5349,0.5349,0.5349,18.7746654517266,18.7746654517266,18.7746654517266,18.7746654517266,,0.9363601961729388,0.9363601961729388,0.9363601961729388,0.9363601961729388,47.4118109758985,47.4118109758985,47.4118109758985,47.4118109758985,0.9656173314846944,0.9656173314846944,0.9656173314846944,0.9656173314846944,0.98,0.98,0.98,0.98,46.46357475638053,46.46357475638053,46.46357475638053,46.46357475638053,185.8542990255221,4460.50317661253,0.1284687872696291,4.693290379432376e-05,0.235
1962-02-06,1962-02-17,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1962,2,6,1962.02,1961,5,129,19,0.1305565516480202,64.3828407255901,0.0426074170041495,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.1072087139505284,1349.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,249.07119962986417,51.0,9.999999999999998,10.762335786475612,7.687382704625437,169.62148113876313,100.0,18.0,17.76233578647561,12.687382704625437,262.6214811387631,1235.7623357864757,990.0,969.5203838757272,20.479616124272752,0.9075414425583064,0.48,988.6124585574416,0.5349,0.5349,0.5349,0.5349,18.557174681714397,18.557174681714397,18.557174681714397,18.557174681714397,,0.9356751002474004,0.9356751002474004,0.9356751002474004,0.9356751002474004,46.82829241001296,46.82829241001296,46.82829241001296,46.82829241001296,0.9537330429737872,0.9537330429737872,0.9537330429737872,0.9537330429737872,0.98,0.98,0.98,0.98,45.891726561812696,45.891726561812696,45.891726561812696,45.891726561812696,183.5669062472508,4405.605749934019,0.121481308287932,4.635527935536636e-05,0.23
1962-02-07,1962-02-18,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1962,2,7,1962.02,1961,5,130,19,0.13475259682999,48.56533775427943,0.0311388817780162,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.1038703544812498,1397.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,297.63653738414337,51.000000000000014,9.999999999999998,12.860838035117306,9.186312882226646,214.5893864667994,100.0,18.0,19.860838035117304,14.186312882226646,307.5893864667994,1237.8608380351172,990.0,969.6772872746257,20.322712725374345,0.912977264939375,0.48,988.6070227350606,0.5349,0.5349,0.5349,0.5349,18.394835460434926,18.394835460434926,18.394835460434926,18.394835460434926,,0.93516373170037,0.93516373170037,0.93516373170037,0.93516373170037,46.39326695920101,46.39326695920101,46.39326695920101,46.39326695920101,0.94487305415888,0.94487305415888,0.94487305415888,0.94487305415888,0.98,0.98,0.98,0.98,45.46540162001698,45.46540162001698,45.46540162001698,45.46540162001698,181.86160648006796,4364.67855552163,0.1166051205655198,4.5924648101027255e-05,0.225
1962-02-08,1962-02-19,1667.4025,0.969982977775391,1617.3520421001313,0.216,1962,2,8,1962.02,1961,5,131,19,0.1397392164374513,57.715504715987656,0.0356851836913898,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.1001637218014966,1455.3520421001313,1100.0,,4,275.0,275.0,275.0,275.0,355.35204210013126,50.99999999999999,10.0,15.354717868524189,10.96765562037442,268.0296686112327,100.0,18.0,22.35471786852419,15.96765562037442,361.0296686112327,1240.3547178685242,990.0,969.8637527514004,20.1362472485996,0.9194372474449474,0.48,988.600562752555,0.5349,0.5349,0.5349,0.5349,18.201910001154594,18.201910001154594,18.201910001154594,18.201910001154594,,0.9345560165036372,0.9345560165036372,0.9345560165036372,0.9345560165036372,45.87686088572425,45.87686088572425,45.87686088572425,45.87686088572425,0.9343556188538544,0.9343556188538544,0.9343556188538544,0.9343556188538544,0.98,0.98,0.98,0.98,44.959323668009766,44.959323668009766,44.959323668009766,44.959323668009766,179.83729467203906,4316.095072128937,0.1111924244016289,4.5413458250514914e-05,0.215
1962-02-09,1962-02-20,1712.5226,0.9796730877109254,1677.712303316742,0.209,1962,2,9,1962.02,1961,5,132,19,0.1449543430065665,60.360261216610745,0.0359777186453731,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.0965600596000489,1515.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,415.712303316742,50.99999999999999,10.0,17.96287730380984,12.830626645578455,323.9187993673537,100.0,18.0,24.96287730380984,17.830626645578455,416.9187993673537,1242.9628773038098,990.0,970.0587628261004,19.941237173899708,0.9261932523245696,0.48,988.5938067476754,0.5349,0.5349,0.5349,0.5349,18.00014392157515,18.00014392157515,18.00014392157515,18.00014392157515,,0.9339204533529618,0.9339204533529618,0.9339204533529618,0.9339204533529618,45.337467540826246,45.337467540826246,45.337467540826246,45.337467540826246,0.9233700110147912,0.9233700110147912,0.9233700110147912,0.9233700110147912,0.98,0.98,0.98,0.98,44.43071819000972,44.43071819000972,44.43071819000972,44.43071819000972,177.72287276003888,4265.348946240933,0.1059316739876621,4.4879513323242144e-05,0.21
1962-02-10,1962-02-21,1816.8359,0.9916635128780744,1801.689870916998,0.196,1962,2,10,1962.02,1961,5,133,19,0.1556660048472286,123.97756760025597,0.0688118247216185,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.0899155857037413,1639.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,539.689870916998,51.0,9.999999999999996,18.0,16.657094781388825,444.03277613560914,100.0,18.0,25.0,21.657094781388825,537.0327761356091,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1962-02-11,1962-02-22,1828.6668,0.9885857895968824,1807.794012387604,0.195,1962,2,11,1962.02,1961,5,134,20,0.1561934026702889,6.1041414706060095,0.0033765691382858,0.12,2,Mod_Wet,49,8,7,5,93,162.0,0.0896119795120031,1645.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,545.794012387604,51.0,10.0,18.0,16.84549420949395,449.94851817811,100.0,18.0,25.0,21.84549420949395,542.94851817811,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1962-02-12,1962-02-23,1828.6668,0.9885857895968824,1807.794012387604,0.195,1962,2,12,1962.02,1961,5,135,20,0.1561934026702889,0.0,0.0,0.12,2,Mod_Wet,49,8,7,5,93,162.0,0.0896119795120031,1645.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,545.794012387604,51.0,10.0,18.0,16.84549420949395,449.94851817811,100.0,18.0,25.0,21.84549420949395,542.94851817811,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1962-02-13,1962-02-24,1864.4507,0.9977817706837708,1860.314920798596,0.19,1962,2,13,1962.02,1961,5,136,20,0.1607312091569987,52.52090841099197,0.0282322674638581,0.12,2,Mod_Wet,49,8,7,5,93,162.0,0.0870820301384545,1698.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,598.314920798596,51.0,10.000000000000004,18.000000000000004,18.46650990119123,500.84841089740473,100.0,18.0,25.0,23.46650990119123,593.8484108974047,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1962-02-14,1962-02-25,1925.0651,0.9982266222520412,1921.651232388288,0.184,1962,2,14,1962.02,1961,5,137,20,0.166030666478348,61.33631158969206,0.0319185451323866,0.12,2,Mod_Wet,49,8,7,5,93,162.0,0.0843024984292604,1759.651232388288,1100.0,,4,275.0,275.0,275.0,275.0,659.651232388288,51.0,10.0,18.0,20.35960593791012,560.2916264503779,100.0,18.0,25.0,25.35960593791012,653.2916264503779,1243.0,990.0,970.8468732123314,19.15312678766861,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.211937375150335,17.211937375150335,17.211937375150335,17.211937375150335,,0.929873298421397,0.929873298421397,0.929873298421397,0.929873298421397,43.16432238910978,43.16432238910978,43.16432238910978,43.16432238910978,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.9779110435623416,0.9779110435623416,0.9779110435623416,0.9779110435623416,42.210867552195694,42.210867552195694,42.210867552195694,42.210867552195694,168.84347020878278,4052.2432850107866,0.0878637430991777,4.263723995171282e-05,0.185
1962-02-15,1962-02-26,1962.022,1.0050074595714835,1971.8467458433613,0.179,1962,2,15,1962.02,1961,5,138,20,0.1703675588408663,50.195513455073296,0.025456092650651,0.12,2,Mod_Wet,49,8,7,5,93,162.0,0.0821564862185638,1809.8467458433613,1100.0,,4,275.0,275.0,275.0,275.0,709.8467458433613,51.0,10.0,18.000000000000004,21.90885018035065,608.9378956630106,100.0,18.0,25.0,26.90885018035065,701.9378956630106,1243.0,990.0,971.0090433327248,18.990956667275327,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.04976725475705,17.04976725475705,17.04976725475705,17.04976725475705,,0.9290405548531774,0.9290405548531774,0.9290405548531774,0.9290405548531774,42.71933864303224,42.71933864303224,42.71933864303224,42.71933864303224,0.8700476302043225,0.8700476302043225,0.8700476302043225,0.8700476302043225,0.9770047630204324,0.9770047630204324,0.9770047630204324,0.9770047630204324,41.736997327325305,41.736997327325305,41.736997327325305,41.736997327325305,166.94798930930122,4006.7517434232295,0.0846658035981885,4.215858315891445e-05,0.18
1962-02-16,1962-02-27,2024.6043,1.0084233130046596,2041.65817572948,0.172,1962,2,16,1962.02,1961,5,139,20,0.176399266383027,69.81142988611873,0.0341934956184206,0.12,2,Mod_Wet,49,8,7,5,93,162.0,0.0793472687670245,1879.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,779.65817572948,51.0,10.0,18.0,24.0635239422679,676.5946517872122,100.0,18.0,25.0,29.0635239422679,769.5946517872122,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1962-02-17,1962-02-28,2037.2697,1.0148234027606982,2067.468969295266,0.17,1962,2,17,1962.02,1961,5,140,20,0.1786293189471109,25.81079356578607,0.0124842471394306,0.12,2,Mod_Wet,49,8,7,5,93,162.0,0.0783566778538981,1905.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,805.4689692952661,51.0,10.0,18.0,24.86015337331068,701.6088159219554,100.0,18.0,25.0,29.86015337331068,794.6088159219554,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1962-02-18,1962-03-01,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1962,2,18,1962.02,1961,5,141,21,0.1809853641329886,27.26904150321343,0.0130178768717806,0.12,2,Mod_Wet,49,8,7,5,93,162.0,0.0773366402695143,1932.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,832.7380107984795,50.99999999999997,10.0,18.0,25.701790456743197,728.0362203417363,100.0,18.0,25.0,30.701790456743197,821.0362203417363,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1962-02-19,1962-03-02,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1962,2,19,1962.02,1961,5,142,21,0.1862100539076203,60.47094646564483,0.0280580434030898,0.12,2,Mod_Wet,49,8,7,5,93,162.0,0.0751667254601831,1993.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,893.2089572641244,51.0,10.0,18.0,27.56817769333717,786.6407795707872,100.0,18.0,25.0,32.56817769333717,879.6407795707872,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1962-02-20,1962-03-03,2166.6756,1.0097605349112566,2187.823512835168,0.156,1962,2,20,1962.02,1961,5,143,21,0.1890279515089585,32.61455557104364,0.0149073064530597,0.12,2,Mod_Wet,49,8,7,5,93,162.0,0.0740461920486751,2025.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,925.823512835168,51.0,10.0,18.0,28.57479977886321,818.2487130563047,100.0,18.0,25.0,33.57479977886321,911.2487130563048,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1962-02-21,1962-03-04,2179.8933,1.0070301010933984,2195.2181702718217,0.155,1962,2,21,1962.02,1961,5,144,21,0.1896668499114853,7.394657436653688,0.0033685296235216,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.0737967652572502,2033.2181702718217,1100.0,,4,275.0,275.0,275.0,275.0,933.2181702718216,51.0,10.0,18.0,28.80302994666116,825.4151403251605,100.0,18.0,25.0,33.80302994666116,918.4151403251605,1243.0,990.0,971.57121627307,18.42878372693008,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.4875943144118,16.4875943144118,16.4875943144118,16.4875943144118,,0.9262332196857708,0.9262332196857708,0.9262332196857708,0.9262332196857708,41.185945384130456,41.185945384130456,41.185945384130456,41.185945384130456,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.9738817624931374,0.9738817624931374,0.9738817624931374,0.9738817624931374,40.11024108064306,40.11024108064306,40.11024108064306,40.11024108064306,160.44096432257226,3850.583143741734,0.0730865690232081,4.051539503095259e-05,0.155
1962-02-22,1962-03-05,2246.7435,1.0085781674414218,2266.0164419409257,0.147,1962,2,22,1962.02,1961,5,145,21,0.1957838205836959,70.798271669104,0.0312434942477569,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.0714910964464322,2104.0164419409257,1100.0,,4,275.0,275.0,275.0,275.0,1004.0164419409256,51.0,10.0,18.0,30.98816178830017,894.0282801526255,100.0,18.0,25.0,35.988161788300175,987.0282801526256,1243.0,990.0,971.7421086529608,18.257891347039163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.316701934520886,16.316701934520886,16.316701934520886,16.316701934520886,,0.925382175633914,0.925382175633914,0.925382175633914,0.925382175633914,40.72160655084582,40.72160655084582,40.72160655084582,40.72160655084582,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.972936062221682,0.972936062221682,0.972936062221682,0.972936062221682,39.61951952492058,39.61951952492058,39.61951952492058,39.61951952492058,158.4780780996823,3803.473874392376,0.0699368615189482,4.001971669183896e-05,0.145
1962-02-23,1962-03-06,2356.3647,1.0031685153704124,2363.830877770248,0.136,1962,2,23,1962.02,1961,5,146,21,0.2042349878393492,97.8144358293216,0.0413796252300367,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.0685328216681944,2201.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1101.8308777702478,51.0,10.0,18.0,34.00712585710641,988.8237519131412,100.0,18.0,25.0,39.00712585710641,1081.8237519131412,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1962-02-24,1962-03-07,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1962,2,24,1962.02,1961,5,147,21,0.2083145451446814,47.217098441343296,0.01958364118309,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.0671906994793798,2249.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,1149.0479762115906,51.0,9.999999999999991,18.0,35.46444371023428,1034.5835325013563,100.0,18.0,25.0,40.46444371023428,1127.5835325013563,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1962-02-25,1962-03-08,2512.5079,1.016693272650077,2554.4498794101723,0.12,1962,2,25,1962.02,1961,5,148,22,0.2207044695810389,143.40190319858175,0.056138076677274,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.0634187428400067,2392.4498794101723,1100.0,,4,275.0,275.0,275.0,275.0,1292.4498794101723,51.0,10.0,18.0,39.890428376857166,1173.559451033315,100.0,18.0,25.0,44.890428376857166,1266.559451033315,1243.0,990.0,972.438327295128,17.561672704871967,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.62048329235369,15.62048329235369,15.62048329235369,15.62048329235369,,0.9197631470635668,0.9197631470635668,0.9197631470635668,0.9197631470635668,38.747337387914165,38.747337387914165,38.747337387914165,38.747337387914165,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.97,0.97,0.97,0.97,37.58491726627674,37.58491726627674,37.58491726627674,37.58491726627674,150.33966906510696,3608.1520575625673,0.0588540296980971,3.796456289522904e-05,0.12
1962-02-26,1962-03-09,2630.0582,1.019244741793797,2680.67299096166,0.11,1962,2,26,1962.02,1961,5,149,22,0.2316101464190874,126.22311155148736,0.0470863518142906,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.0604325856030221,2518.67299096166,1100.0,,4,275.0,275.0,275.0,275.0,1418.6729909616602,51.0,10.0,18.0,43.7862034247426,1295.8867875369176,100.0,18.0,25.0,48.7862034247426,1388.8867875369176,1243.0,990.0,972.7430037712868,17.256996228713206,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.315806816194929,15.315806816194929,15.315806816194929,15.315806816194929,,0.916518342592476,0.916518342592476,0.916518342592476,0.916518342592476,37.85754386075632,37.85754386075632,37.85754386075632,37.85754386075632,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.97,0.97,0.97,0.97,36.72181754493363,36.72181754493363,36.72181754493363,36.72181754493363,146.88727017973451,3525.2944843136283,0.0547949230193274,3.709274499488245e-05,0.11
1962-02-27,1962-03-10,2751.0152,1.018827290046873,2802.809361093756,0.101,1962,2,27,1962.02,1961,5,150,22,0.2421627287985004,122.13637013209564,0.043576410093205,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.0577991504697921,2640.809361093756,1100.0,,4,275.0,275.0,275.0,275.0,1540.8093610937558,50.99999999999994,10.0,18.0,47.55584447820234,1414.2535166155535,100.0,18.0,25.0,52.55584447820234,1507.2535166155535,1243.0,990.0,973.0378156991918,16.96218430080819,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.020994888289913,15.020994888289913,15.020994888289913,15.020994888289913,,0.9133785955602876,0.9133785955602876,0.9133785955602876,0.9133785955602876,37.00163558440257,37.00163558440257,37.00163558440257,37.00163558440257,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.97,0.97,0.97,0.97,35.89158651687049,35.89158651687049,35.89158651687049,35.89158651687049,143.56634606748196,3445.592305619567,0.0512223014737817,3.625412779481868e-05,0.1
1962-02-28,1962-03-11,2875.419000000001,1.019515904042514,2931.535401286021,0.092,1962,2,28,1962.02,1961,5,151,22,0.2532846586711122,128.72604019226583,0.0439107916403791,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.0552611440165221,2769.535401286021,1100.0,,4,275.0,275.0,275.0,275.0,1669.5354012860212,51.0,10.0,18.0,51.52887041006238,1539.0065308759588,100.0,18.0,25.0,56.52887041006238,1632.0065308759588,1243.0,990.0,973.348533727242,16.651466272757943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.710276860239668,14.710276860239668,14.710276860239668,14.710276860239668,,0.9099274842230698,0.9099274842230698,0.9099274842230698,0.9099274842230698,36.09932014459694,36.09932014459694,36.09932014459694,36.09932014459694,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.97,0.97,0.97,0.97,35.01634054025903,35.01634054025903,35.01634054025903,35.01634054025903,140.06536216103612,3361.568691864867,0.0477788404327614,3.53700409497566e-05,0.09
1962-03-01,1962-03-12,3052.1754,1.0230557447200064,3122.545576863084,0.077,1962,3,1,1962.03,1961,6,152,22,0.2697879378409704,191.0101755770629,0.0611713010667892,0.16,2,Mod_Wet,59,11,12,13,144,239.0,0.0765401157859479,2883.545576863084,1100.0,,4,275.0,275.0,275.0,275.0,1783.545576863084,41.0,7.0,13.0,67.0,1655.545576863084,100.0,18.0,25.0,80.0,1799.545576863084,1243.0,990.0,973.8095927717384,16.190407228261506,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.24921781574323,14.24921781574323,14.24921781574323,14.24921781574323,,0.9047912864673796,0.9047912864673796,0.9047912864673796,0.9047912864673796,34.77049136442298,34.77049136442298,34.77049136442298,34.77049136442298,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.97,0.97,0.97,0.97,33.727376623490294,33.727376623490294,33.727376623490294,33.727376623490294,134.90950649396115,3237.828155855068,0.0432049759316856,3.406805719544474e-05,0.075
1962-03-02,1962-03-13,3304.0166,1.0414612372122911,3441.005216005948,0.061,1962,3,2,1962.03,1961,6,153,22,0.2973028506629138,318.45963914286364,0.0925484325514934,0.16,2,Mod_Wet,59,11,12,13,144,239.0,0.0694564480426486,3202.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2102.005216005948,41.0,7.0,13.0,67.0,1974.0052160059483,100.0,18.0,25.0,80.0,2118.005216005949,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1962-03-03,1962-03-14,3586.6615,1.0285190813200429,3688.949790985967,0.049,1962,3,3,1962.03,1961,6,154,22,0.3187252619411875,247.9445749800193,0.0672127811513936,0.16,2,Mod_Wet,59,11,12,13,144,239.0,0.0647880870008049,3449.949790985967,1100.0,,4,275.0,275.0,275.0,275.0,2349.949790985967,41.0,7.0,13.0,67.0,2221.949790985967,100.0,18.0,25.0,80.0,2365.949790985967,1243.0,990.0,975.0208697951844,14.979130204815531,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.037940792297256,13.037940792297256,13.037940792297256,13.037940792297256,,0.886405589355023,0.886405589355023,0.886405589355023,0.886405589355023,31.168283374243284,31.168283374243284,31.168283374243284,31.168283374243284,0.6347919220823479,0.6347919220823479,0.6347919220823479,0.6347919220823479,0.97,0.97,0.97,0.97,30.233234873015984,30.233234873015984,30.233234873015984,30.233234873015984,120.93293949206394,2902.3905478095344,0.0327824845400624,3.053862108385453e-05,0.05
1962-03-04,1962-03-15,3865.0514,1.0193419091144624,3939.808872901526,0.039,1962,3,4,1962.03,1961,6,155,23,0.3403994866186918,250.8590819155588,0.0636729064805649,0.16,2,Mod_Wet,59,11,12,13,144,239.0,0.0606628411961479,3700.808872901526,1100.0,,4,275.0,275.0,275.0,275.0,2600.808872901526,41.0,7.000000000000014,13.0,67.0,2472.808872901526,100.0,18.0,25.0,80.0,2616.808872901526,1243.0,990.0,975.552452135434,14.447547864565877,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.5063584520476,12.5063584520476,12.5063584520476,12.5063584520476,,0.8748977992444303,0.8748977992444303,0.8748977992444303,0.8748977992444303,29.509346335015007,29.509346335015007,29.509346335015007,29.509346335015007,0.6010050170064156,0.6010050170064156,0.6010050170064156,0.6010050170064156,0.97,0.97,0.97,0.97,28.62406594496456,28.62406594496456,28.62406594496456,28.62406594496456,114.49626377985824,2747.9103307165974,0.0290613751766937,2.8913197924206625e-05,0.04
1962-03-05,1962-03-16,4117.0219,0.9937528900407524,4091.3024114860686,0.034,1962,3,5,1962.03,1961,6,156,23,0.3534885283523964,151.49353858454288,0.0370281937994205,0.16,2,Mod_Wet,59,11,12,13,144,239.0,0.0584166057559135,3852.3024114860686,1100.0,,4,275.0,275.0,275.0,275.0,2752.3024114860686,41.0,7.0,13.0,67.0,2624.302411486069,100.0,18.0,25.0,80.0,2768.302411486069,1243.0,990.0,975.8470834130196,14.152916586980496,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.21172717446222,12.21172717446222,12.21172717446222,12.21172717446222,,0.8683967601045088,0.8683967601045088,0.8683967601045088,0.8683967601045088,28.60004265439643,28.60004265439643,28.60004265439643,28.60004265439643,0.5824855937758947,0.5824855937758947,0.5824855937758947,0.5824855937758947,0.97,0.97,0.97,0.97,27.742041374764536,27.742041374764536,27.742041374764536,27.742041374764536,110.96816549905814,2663.235971977396,0.0271229438301901,2.802226401491367e-05,0.035
1962-03-06,1962-03-17,4256.8747,0.9991151427865818,4253.107973715088,0.031,1962,3,6,1962.03,1961,6,157,23,0.3674685289289836,161.80556222901896,0.0380440758214943,0.16,2,Mod_Wet,59,11,12,13,144,239.0,0.0561941999773012,4014.107973715088,1100.0,,4,275.0,275.0,275.0,275.0,2914.107973715088,41.0,7.0,13.0,67.0,2786.107973715088,100.0,18.0,25.0,80.0,2930.107973715088,1243.0,990.0,976.1431875918986,13.856812408101405,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.915622995583128,11.915622995583128,11.915622995583128,11.915622995583128,,0.8576517893216699,0.8576517893216699,0.8576517893216699,0.8576517893216699,27.56126489887989,27.56126489887989,27.56126489887989,27.56126489887989,0.5613292240097738,0.5613292240097738,0.5613292240097738,0.5613292240097738,0.97,0.97,0.97,0.97,26.7344269519135,26.7344269519135,26.7344269519135,26.7344269519135,106.937707807654,2566.504987383696,0.0251434265173954,2.7004471668599497e-05,0.03
1962-03-07,1962-03-18,4321.0391,0.9963276779215,4305.170852711009,0.03,1962,3,7,1962.03,1961,6,158,23,0.3719667616742312,52.062878995920975,0.0120931040316638,0.16,2,Mod_Wet,59,11,12,13,144,239.0,0.0555146376709995,4066.1708527110086,1100.0,,4,275.0,275.0,275.0,275.0,2966.1708527110086,41.0,7.0,13.0,67.0,2838.1708527110086,100.0,18.0,25.0,80.0,2982.1708527110086,1243.0,990.0,976.2384626604612,13.761537339538904,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.820347927020627,11.820347927020627,11.820347927020627,11.820347927020627,,0.8507941677721577,0.8507941677721577,0.8507941677721577,0.8507941677721577,27.122277646880928,27.122277646880928,27.122277646880928,27.122277646880928,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.97,0.97,0.97,0.97,26.3086093174745,26.3086093174745,26.3086093174745,26.3086093174745,105.234437269898,2525.626494477552,0.0244437307763595,2.657435284593384e-05,0.03
