Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1962-03-08,1962-03-19,4337.6663,0.9996331882875896,4336.075193196632,0.029,1962,3,8,1962.03,1961,6,159,23,0.3746368966921889,30.90434048562384,0.0071272612002008,0.16,2,Mod_Wet,59,11,12,13,144,239.0,0.0551189703478838,4097.075193196632,1100.0,,4,275.0,275.0,275.0,275.0,2997.0751931966324,41.0,7.0,13.0,67.0,2869.0751931966324,100.0,18.0,25.0,80.0,3013.0751931966324,1243.0,990.0,976.2950176035498,13.704982396450191,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.763792983931914,11.763792983931914,11.763792983931914,11.763792983931914,,0.8467235079205494,0.8467235079205494,0.8467235079205494,0.8467235079205494,26.86336320934605,26.86336320934605,26.86336320934605,26.86336320934605,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.97,0.97,0.97,0.97,26.057462313065678,26.057462313065678,26.057462313065678,26.057462313065678,104.2298492522627,2501.516382054305,0.0240378325117149,2.6320669003096643e-05,0.03
1962-03-09,1962-03-20,4404.4427,1.002491267285598,4415.415344009801,0.027,1962,3,9,1962.03,1961,6,160,23,0.3814918857224468,79.3401508131683,0.0179688986497738,0.16,2,Mod_Wet,59,11,12,13,144,239.0,0.0541285431560228,4176.415344009801,1100.0,,4,275.0,275.0,275.0,275.0,3076.4153440098007,41.0,7.0,13.0,67.0,2948.4153440098007,100.0,18.0,25.0,80.0,3092.4153440098007,1243.0,990.0,976.440210079538,13.559789920462094,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.618600507943816,11.618600507943816,11.618600507943816,11.618600507943816,,0.8362729769769811,0.8362729769769811,0.8362729769769811,0.8362729769769811,26.20434302904174,26.20434302904174,26.20434302904174,26.20434302904174,0.533693340713681,0.533693340713681,0.533693340713681,0.533693340713681,0.97,0.97,0.97,0.97,25.41821273817049,25.41821273817049,25.41821273817049,25.41821273817049,101.67285095268196,2440.1484228643667,0.0230267920526699,2.567496236178837e-05,0.025
1962-03-10,1962-03-21,4421.2037,1.002491267285598,4432.218100140775,0.027,1962,3,10,1962.03,1961,6,161,23,0.3829436438521629,16.802756130974558,0.0037910490303807,0.16,2,Mod_Wet,59,11,12,13,144,239.0,0.0539233391949752,4193.218100140775,1100.0,,4,275.0,275.0,275.0,275.0,3093.2181001407757,41.0,7.0,13.0,67.0,2965.2181001407757,100.0,18.0,25.0,80.0,3109.2181001407757,1243.0,990.0,976.4709591232576,13.529040876742442,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.587851464224164,11.587851464224164,11.587851464224164,11.587851464224164,,0.8340597504947515,0.8340597504947515,0.8340597504947515,0.8340597504947515,26.065825097472043,26.065825097472043,26.065825097472043,26.065825097472043,0.530872201577842,0.530872201577842,0.530872201577842,0.530872201577842,0.97,0.97,0.97,0.97,25.283850344547883,25.283850344547883,25.283850344547883,25.283850344547883,101.13540137819152,2427.2496330765966,0.0228182366240008,2.5539242772270583e-05,0.025
1962-03-11,1962-03-22,4505.4084,0.9991072065460684,4501.386000873192,0.025,1962,3,11,1962.03,1961,6,162,24,0.3889197504754438,69.16790073241646,0.0153659119033557,0.1,2,Mod_Wet,59,11,12,13,144,239.0,0.0530947579153705,4262.386000873192,1100.0,,4,275.0,275.0,275.0,275.0,3162.386000873192,41.0,7.0,13.0,67.0,3034.386000873192,100.0,18.0,25.0,80.0,3178.386000873192,1243.0,990.0,976.597536381598,13.402463618402066,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.46127420588379,11.46127420588379,11.46127420588379,11.46127420588379,,0.8249490886230813,0.8249490886230813,0.8249490886230813,0.8249490886230813,25.49948699953703,25.49948699953703,25.49948699953703,25.49948699953703,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.97,0.97,0.97,0.97,24.73450238955092,24.73450238955092,24.73450238955092,24.73450238955092,98.93800955820367,2374.512229396888,0.0219794546699641,2.498434584803123e-05,0.025
1962-03-12,1962-03-23,4522.3293,0.9984176938383548,4515.173590483621,0.024,1962,3,12,1962.03,1961,6,163,24,0.3901109982177849,13.787589610429675,0.0030536122995335,0.1,2,Mod_Wet,59,11,12,13,144,239.0,0.0529326271095594,4276.173590483621,1100.0,,4,275.0,275.0,275.0,275.0,3176.1735904836214,41.0,7.0,13.0,67.0,3048.173590483621,100.0,18.0,25.0,80.0,3192.173590483621,1243.0,990.0,976.622767670585,13.377232329415053,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.436042916896774,11.436042916896774,11.436042916896774,11.436042916896774,,0.8231330140330555,0.8231330140330555,0.8231330140330555,0.8231330140330555,25.387339479492518,25.387339479492518,25.387339479492518,25.387339479492518,0.5170537572198068,0.5170537572198068,0.5170537572198068,0.5170537572198068,0.97,0.97,0.97,0.97,24.62571929510774,24.62571929510774,24.62571929510774,24.62571929510774,98.50287718043096,2364.069052330343,0.0218159668075752,2.487446393445226e-05,0.025
1962-03-13,1962-03-24,4505.4084,0.9991072065460684,4501.386000873192,0.025,1962,3,13,1962.03,1961,6,164,24,0.3889197504754438,13.787589610429675,0.0030629654083775,0.1,2,Mod_Wet,59,11,12,13,144,239.0,0.0530947579153705,4262.386000873192,1100.0,,4,275.0,275.0,275.0,275.0,3162.386000873192,41.0,7.0,13.0,67.0,3034.386000873192,100.0,18.0,25.0,80.0,3178.386000873192,1243.0,990.0,976.597536381598,13.402463618402066,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.46127420588379,11.46127420588379,11.46127420588379,11.46127420588379,,0.8249490886230813,0.8249490886230813,0.8249490886230813,0.8249490886230813,25.49948699953703,25.49948699953703,25.49948699953703,25.49948699953703,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.97,0.97,0.97,0.97,24.73450238955092,24.73450238955092,24.73450238955092,24.73450238955092,98.93800955820367,2374.512229396888,0.0219794546699641,2.498434584803123e-05,0.025
1962-03-14,1962-03-25,4505.4084,0.9991072065460684,4501.386000873192,0.025,1962,3,14,1962.03,1961,6,165,24,0.3889197504754438,0.0,0.0,0.1,2,Mod_Wet,59,11,12,13,144,239.0,0.0530947579153705,4262.386000873192,1100.0,,4,275.0,275.0,275.0,275.0,3162.386000873192,41.0,7.0,13.0,67.0,3034.386000873192,100.0,18.0,25.0,80.0,3178.386000873192,1243.0,990.0,976.597536381598,13.402463618402066,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.46127420588379,11.46127420588379,11.46127420588379,11.46127420588379,,0.8249490886230813,0.8249490886230813,0.8249490886230813,0.8249490886230813,25.49948699953703,25.49948699953703,25.49948699953703,25.49948699953703,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.97,0.97,0.97,0.97,24.73450238955092,24.73450238955092,24.73450238955092,24.73450238955092,98.93800955820367,2374.512229396888,0.0219794546699641,2.498434584803123e-05,0.025
1962-03-15,1962-03-26,4421.2037,1.002491267285598,4432.218100140775,0.027,1962,3,15,1962.03,1961,6,166,24,0.3829436438521629,69.16790073241646,0.01560570783514,0.1,2,Mod_Wet,59,11,12,13,144,239.0,0.0539233391949752,4193.218100140775,1100.0,,4,275.0,275.0,275.0,275.0,3093.2181001407757,41.0,7.0,13.0,67.0,2965.2181001407757,100.0,18.0,25.0,80.0,3109.2181001407757,1243.0,990.0,976.4709591232576,13.529040876742442,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.587851464224164,11.587851464224164,11.587851464224164,11.587851464224164,,0.8340597504947515,0.8340597504947515,0.8340597504947515,0.8340597504947515,26.065825097472043,26.065825097472043,26.065825097472043,26.065825097472043,0.530872201577842,0.530872201577842,0.530872201577842,0.530872201577842,0.97,0.97,0.97,0.97,25.283850344547883,25.283850344547883,25.283850344547883,25.283850344547883,101.13540137819152,2427.2496330765966,0.0228182366240008,2.5539242772270583e-05,0.025
1962-03-16,1962-03-27,4421.2037,1.002491267285598,4432.218100140775,0.027,1962,3,16,1962.03,1961,6,167,24,0.3829436438521629,0.0,0.0,0.1,2,Mod_Wet,59,11,12,13,144,239.0,0.0539233391949752,4193.218100140775,1100.0,,4,275.0,275.0,275.0,275.0,3093.2181001407757,41.0,7.0,13.0,67.0,2965.2181001407757,100.0,18.0,25.0,80.0,3109.2181001407757,1243.0,990.0,976.4709591232576,13.529040876742442,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.587851464224164,11.587851464224164,11.587851464224164,11.587851464224164,,0.8340597504947515,0.8340597504947515,0.8340597504947515,0.8340597504947515,26.065825097472043,26.065825097472043,26.065825097472043,26.065825097472043,0.530872201577842,0.530872201577842,0.530872201577842,0.530872201577842,0.97,0.97,0.97,0.97,25.283850344547883,25.283850344547883,25.283850344547883,25.283850344547883,101.13540137819152,2427.2496330765966,0.0228182366240008,2.5539242772270583e-05,0.025
1962-03-17,1962-03-28,4404.4427,1.002491267285598,4415.415344009801,0.027,1962,3,17,1962.03,1961,6,168,24,0.3814918857224468,16.802756130974558,0.00380547577563,0.1,2,Mod_Wet,59,11,12,13,144,239.0,0.0541285431560228,4176.415344009801,1100.0,,4,275.0,275.0,275.0,275.0,3076.4153440098007,41.0,7.0,13.0,67.0,2948.4153440098007,100.0,18.0,25.0,80.0,3092.4153440098007,1243.0,990.0,976.440210079538,13.559789920462094,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.618600507943816,11.618600507943816,11.618600507943816,11.618600507943816,,0.8362729769769811,0.8362729769769811,0.8362729769769811,0.8362729769769811,26.20434302904174,26.20434302904174,26.20434302904174,26.20434302904174,0.533693340713681,0.533693340713681,0.533693340713681,0.533693340713681,0.97,0.97,0.97,0.97,25.41821273817049,25.41821273817049,25.41821273817049,25.41821273817049,101.67285095268196,2440.1484228643667,0.0230267920526699,2.567496236178837e-05,0.025
1962-03-18,1962-03-29,4337.6663,0.9996331882875896,4336.075193196632,0.029,1962,3,18,1962.03,1961,6,169,25,0.3746368966921889,79.3401508131683,0.0182976879500738,0.1,2,Mod_Wet,59,11,12,13,144,239.0,0.0551189703478838,4097.075193196632,1100.0,,4,275.0,275.0,275.0,275.0,2997.0751931966324,41.0,7.0,13.0,67.0,2869.0751931966324,100.0,18.0,25.0,80.0,3013.0751931966324,1243.0,990.0,976.2950176035498,13.704982396450191,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.763792983931914,11.763792983931914,11.763792983931914,11.763792983931914,,0.8467235079205494,0.8467235079205494,0.8467235079205494,0.8467235079205494,26.86336320934605,26.86336320934605,26.86336320934605,26.86336320934605,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.97,0.97,0.97,0.97,26.057462313065678,26.057462313065678,26.057462313065678,26.057462313065678,104.2298492522627,2501.516382054305,0.0240378325117149,2.6320669003096643e-05,0.03
1962-03-19,1962-03-30,4321.0391,0.9963276779215,4305.170852711009,0.03,1962,3,19,1962.03,1961,6,170,25,0.3719667616742312,30.90434048562384,0.007178423700923,0.1,2,Mod_Wet,59,11,12,13,144,239.0,0.0555146376709995,4066.1708527110086,1100.0,,4,275.0,275.0,275.0,275.0,2966.1708527110086,41.0,7.0,13.0,67.0,2838.1708527110086,100.0,18.0,25.0,80.0,2982.1708527110086,1243.0,990.0,976.2384626604612,13.761537339538904,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.820347927020627,11.820347927020627,11.820347927020627,11.820347927020627,,0.8507941677721577,0.8507941677721577,0.8507941677721577,0.8507941677721577,27.122277646880928,27.122277646880928,27.122277646880928,27.122277646880928,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.97,0.97,0.97,0.97,26.3086093174745,26.3086093174745,26.3086093174745,26.3086093174745,105.234437269898,2525.626494477552,0.0244437307763595,2.657435284593384e-05,0.03
1962-03-20,1962-03-31,4321.0391,0.9963276779215,4305.170852711009,0.03,1962,3,20,1962.03,1961,6,171,25,0.3719667616742312,0.0,0.0,0.1,2,Mod_Wet,59,11,12,13,144,239.0,0.0555146376709995,4066.1708527110086,1100.0,,4,275.0,275.0,275.0,275.0,2966.1708527110086,41.0,7.0,13.0,67.0,2838.1708527110086,100.0,18.0,25.0,80.0,2982.1708527110086,1243.0,990.0,976.2384626604612,13.761537339538904,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.820347927020627,11.820347927020627,11.820347927020627,11.820347927020627,,0.8507941677721577,0.8507941677721577,0.8507941677721577,0.8507941677721577,27.122277646880928,27.122277646880928,27.122277646880928,27.122277646880928,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.97,0.97,0.97,0.97,26.3086093174745,26.3086093174745,26.3086093174745,26.3086093174745,105.234437269898,2525.626494477552,0.0244437307763595,2.657435284593384e-05,0.03
1962-03-21,1962-04-01,4321.0391,0.9963276779215,4305.170852711009,0.03,1962,3,21,1962.03,1961,6,172,25,0.3719667616742312,0.0,0.0,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0555146376709995,4066.1708527110086,1100.0,,4,275.0,275.0,275.0,275.0,2966.1708527110086,41.0,7.0,13.0,67.0,2838.1708527110086,100.0,18.0,25.0,80.0,2982.1708527110086,1243.0,990.0,976.2384626604612,13.761537339538904,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.820347927020627,11.820347927020627,11.820347927020627,11.820347927020627,,0.8507941677721577,0.8507941677721577,0.8507941677721577,0.8507941677721577,27.122277646880928,27.122277646880928,27.122277646880928,27.122277646880928,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.97,0.97,0.97,0.97,26.3086093174745,26.3086093174745,26.3086093174745,26.3086093174745,105.234437269898,2525.626494477552,0.0244437307763595,2.657435284593384e-05,0.03
1962-03-22,1962-04-02,4337.6663,0.9996331882875896,4336.075193196632,0.029,1962,3,22,1962.03,1961,6,173,25,0.3746368966921889,30.90434048562384,0.0071272612002008,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0551189703478838,4097.075193196632,1100.0,,4,275.0,275.0,275.0,275.0,2997.0751931966324,41.0,7.0,13.0,67.0,2869.0751931966324,100.0,18.0,25.0,80.0,3013.0751931966324,1243.0,990.0,976.2950176035498,13.704982396450191,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.763792983931914,11.763792983931914,11.763792983931914,11.763792983931914,,0.8467235079205494,0.8467235079205494,0.8467235079205494,0.8467235079205494,26.86336320934605,26.86336320934605,26.86336320934605,26.86336320934605,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.97,0.97,0.97,0.97,26.057462313065678,26.057462313065678,26.057462313065678,26.057462313065678,104.2298492522627,2501.516382054305,0.0240378325117149,2.6320669003096643e-05,0.03
1962-03-23,1962-04-03,4404.4427,1.002491267285598,4415.415344009801,0.027,1962,3,23,1962.03,1961,6,174,25,0.3814918857224468,79.3401508131683,0.0179688986497738,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0541285431560228,4176.415344009801,1100.0,,4,275.0,275.0,275.0,275.0,3076.4153440098007,41.0,7.0,13.0,67.0,2948.4153440098007,100.0,18.0,25.0,80.0,3092.4153440098007,1243.0,990.0,976.440210079538,13.559789920462094,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.618600507943816,11.618600507943816,11.618600507943816,11.618600507943816,,0.8362729769769811,0.8362729769769811,0.8362729769769811,0.8362729769769811,26.20434302904174,26.20434302904174,26.20434302904174,26.20434302904174,0.533693340713681,0.533693340713681,0.533693340713681,0.533693340713681,0.97,0.97,0.97,0.97,25.41821273817049,25.41821273817049,25.41821273817049,25.41821273817049,101.67285095268196,2440.1484228643667,0.0230267920526699,2.567496236178837e-05,0.025
1962-03-24,1962-04-04,4421.2037,1.002491267285598,4432.218100140775,0.027,1962,3,24,1962.03,1961,6,175,25,0.3829436438521629,16.802756130974558,0.0037910490303807,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0539233391949752,4193.218100140775,1100.0,,4,275.0,275.0,275.0,275.0,3093.2181001407757,41.0,7.0,13.0,67.0,2965.2181001407757,100.0,18.0,25.0,80.0,3109.2181001407757,1243.0,990.0,976.4709591232576,13.529040876742442,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.587851464224164,11.587851464224164,11.587851464224164,11.587851464224164,,0.8340597504947515,0.8340597504947515,0.8340597504947515,0.8340597504947515,26.065825097472043,26.065825097472043,26.065825097472043,26.065825097472043,0.530872201577842,0.530872201577842,0.530872201577842,0.530872201577842,0.97,0.97,0.97,0.97,25.283850344547883,25.283850344547883,25.283850344547883,25.283850344547883,101.13540137819152,2427.2496330765966,0.0228182366240008,2.5539242772270583e-05,0.025
1962-03-25,1962-04-05,4505.4084,0.9991072065460684,4501.386000873192,0.025,1962,3,25,1962.03,1961,6,176,26,0.3889197504754438,69.16790073241646,0.0153659119033557,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0530947579153705,4262.386000873192,1100.0,,4,275.0,275.0,275.0,275.0,3162.386000873192,41.0,7.0,13.0,67.0,3034.386000873192,100.0,18.0,25.0,80.0,3178.386000873192,1243.0,990.0,976.597536381598,13.402463618402066,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.46127420588379,11.46127420588379,11.46127420588379,11.46127420588379,,0.8249490886230813,0.8249490886230813,0.8249490886230813,0.8249490886230813,25.49948699953703,25.49948699953703,25.49948699953703,25.49948699953703,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.97,0.97,0.97,0.97,24.73450238955092,24.73450238955092,24.73450238955092,24.73450238955092,98.93800955820367,2374.512229396888,0.0219794546699641,2.498434584803123e-05,0.025
1962-03-26,1962-04-06,4556.2508,0.993176831573204,4525.162733396875,0.024,1962,3,26,1962.03,1961,6,177,26,0.3909740601654899,23.77673252368368,0.0052543375618748,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0528157801345171,4286.162733396875,1100.0,,4,275.0,275.0,275.0,275.0,3186.1627333968754,41.0,7.0,13.0,67.0,3058.1627333968754,100.0,18.0,25.0,80.0,3202.1627333968754,1243.0,990.0,976.6410478021164,13.358952197883696,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.41776278536542,11.41776278536542,11.41776278536542,11.41776278536542,,0.8218172634824789,0.8218172634824789,0.8218172634824789,0.8218172634824789,25.306242723036164,25.306242723036164,25.306242723036164,25.306242723036164,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.97,0.97,0.97,0.97,24.54705544134508,24.54705544134508,24.54705544134508,24.54705544134508,98.1882217653803,2356.517322369127,0.0216982741948097,2.479500549630816e-05,0.025
1962-03-27,1962-04-07,4573.2514,0.993176831573204,4542.047335439719,0.023,1962,3,27,1962.03,1961,6,178,26,0.3924328897819917,16.884602042843653,0.0037173989603983,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0526194428083524,4303.047335439719,1100.0,,4,275.0,275.0,275.0,275.0,3203.047335439719,41.0,7.0,13.0,67.0,3075.047335439719,100.0,18.0,25.0,80.0,3219.047335439719,1243.0,990.0,976.6719466238546,13.328053376145364,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.386863963627086,11.386863963627086,11.386863963627086,11.386863963627086,,0.819593256415317,0.819593256415317,0.819593256415317,0.819593256415317,25.16946022696886,25.16946022696886,25.16946022696886,25.16946022696886,0.5126162979016061,0.5126162979016061,0.5126162979016061,0.5126162979016061,0.97,0.97,0.97,0.97,24.414376420159797,24.414376420159797,24.414376420159797,24.414376420159797,97.65750568063918,2343.78013633534,0.0215007679287395,2.466098628298969e-05,0.025
1962-03-28,1962-04-08,4641.5191,1.009477735901297,4685.510192210626,0.021,1962,3,28,1962.03,1961,6,179,26,0.4048280806069981,143.4628567709069,0.0306184067232219,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.051008319306897,4446.510192210626,1100.0,,4,275.0,275.0,275.0,275.0,3346.510192210626,41.0,7.0,13.0,67.0,3218.510192210626,100.0,18.0,25.0,80.0,3362.510192210626,1243.0,990.0,976.9344836517454,13.06551634825462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.124326935736342,11.124326935736342,11.124326935736342,11.124326935736342,,0.8006966068807393,0.8006966068807393,0.8006966068807393,0.8006966068807393,24.02221919166908,24.02221919166908,24.02221919166908,24.02221919166908,0.4892509000339934,0.4892509000339934,0.4892509000339934,0.4892509000339934,0.9689250900033992,0.9689250900033992,0.9689250900033992,0.9689250900033992,23.27573089236935,23.27573089236935,23.27573089236935,23.27573089236935,93.1029235694774,2234.4701656674574,0.0198703918570608,2.351083928522156e-05,0.02
1962-03-29,1962-04-09,4796.6695,1.01605202564386,4873.665761819121,0.019,1962,3,29,1962.03,1961,6,180,26,0.421084721821172,188.1555696084952,0.0386065805091781,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0490390625209374,4634.665761819121,1100.0,,4,275.0,275.0,275.0,275.0,3534.665761819121,41.0,7.0,13.0,67.0,3406.665761819121,100.0,18.0,25.0,80.0,3550.665761819121,1243.0,990.0,977.278808344129,12.721191655871053,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.780002243352776,10.780002243352776,10.780002243352776,10.780002243352776,,0.775913119803323,0.775913119803323,0.775913119803323,0.775913119803323,22.558142714448305,22.558142714448305,22.558142714448305,22.558142714448305,0.4594326418421243,0.4594326418421243,0.4594326418421243,0.4594326418421243,0.9659432641842124,0.9659432641842124,0.9659432641842124,0.9659432641842124,21.789886007527507,21.789886007527507,21.789886007527507,21.789886007527507,87.15954403011003,2091.8290567226404,0.0178837754351002,2.20099858661894e-05,0.02
1962-03-30,1962-04-10,4866.3108,1.0292589936629206,5008.694156859004,0.017,1962,3,30,1962.03,1961,6,181,26,0.4327511751526179,135.0283950398825,0.0269588021969702,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0477170281345106,4769.694156859004,1100.0,,4,275.0,275.0,275.0,275.0,3669.694156859004,41.0,7.0,13.0,67.0,3541.694156859004,100.0,18.0,25.0,80.0,3685.694156859004,1243.0,990.0072418958116,977.5233890015628,12.483852894248912,0.92358418964716,0.48,988.6036577061644,0.5349,0.5349,0.5349,0.5349,10.545368704601737,10.545368704601737,10.545368704601737,10.545368704601737,,0.7590248820318446,0.7590248820318446,0.7590248820318446,0.7590248820318446,21.586845099168062,21.586845099168062,21.586845099168062,21.586845099168062,0.4396506130176795,0.4396506130176795,0.4396506130176795,0.4396506130176795,0.963965061301768,0.963965061301768,0.963965061301768,0.963965061301768,20.80896445933131,20.80896445933131,20.80896445933131,20.80896445933131,83.23585783732524,1997.660588095806,0.0166182751892208,2.1019156019526576e-05,0.015
1962-03-31,1962-04-11,4989.1947,1.039557435538597,5186.55444773476,0.015,1962,3,31,1962.03,1961,6,182,26,0.4481183042842833,177.86029087575662,0.0342925718158492,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.046080688520369,4947.55444773476,1100.0,,4,275.0,275.0,275.0,275.0,3847.55444773476,41.0,7.0,13.0,67.0,3719.55444773476,100.0,18.0,25.0,80.0,3863.55444773476,1243.0,990.021703182482,977.7972938495116,12.22440933297048,0.9181821506695292,0.48,988.6235210318124,0.5349,0.5349,0.5349,0.5349,10.291327182300954,10.291327182300954,10.291327182300954,10.291327182300954,,0.7407397142110743,0.7407397142110743,0.7407397142110743,0.7407397142110743,20.559304010553223,20.559304010553223,20.559304010553223,20.559304010553223,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.9618723095937948,0.9618723095937948,0.9618723095937948,0.9618723095937948,19.775425232271797,19.775425232271797,19.775425232271797,19.775425232271797,79.10170092908717,1898.440822298092,0.0152513005939106,1.997517700229474e-05,0.015
1962-04-01,1962-04-12,5077.7546,1.0394378020389885,5278.010080717362,0.014,1962,4,1,1962.04,1961,7,183,27,0.4560200709739801,91.45563298260186,0.0173276730403992,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.055892276727123,4983.010080717362,1100.0,,4,275.0,275.0,275.0,275.0,3883.010080717362,30.0,4.0,7.0,55.0,3787.010080717362,100.0,18.0,25.0,80.0,3955.010080717362,1243.0,990.029139165633,977.9381355243048,12.091003641328255,0.9154044261327036,0.48,988.6337347395004,0.5349,0.5349,0.5349,0.5349,10.160699215195557,10.160699215195557,10.160699215195557,10.160699215195557,,0.7313374941370652,0.7313374941370652,0.7313374941370652,0.7313374941370652,20.0406972782796,20.0406972782796,20.0406972782796,20.0406972782796,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.960816084069816,0.960816084069816,0.960816084069816,0.960816084069816,19.25542428094522,19.25542428094522,19.25542428094522,19.25542428094522,77.02169712378088,1848.5207309707407,0.0145929424055424,1.9449923516106283e-05,0.015
1962-04-02,1962-04-13,5149.0725,1.0380217268960774,5344.849128363103,0.013,1962,4,2,1962.04,1961,7,184,27,0.4617949646905721,66.83904764574072,0.0125053198023964,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0551933259321663,5049.849128363103,1100.0,,4,275.0,275.0,275.0,275.0,3949.849128363103,30.0,4.0,6.999999999999972,55.0,3853.849128363103,100.0,18.0,25.0,80.0,4021.849128363103,1243.0,990.0345736480798,978.0410676576792,11.99350599040065,0.913374365691308,0.48,988.6411992823884,0.5349,0.5349,0.5349,0.5349,10.06523162470932,10.06523162470932,10.06523162470932,10.06523162470932,,0.7244660154210047,0.7244660154210047,0.7244660154210047,0.7244660154210047,19.66587092569667,19.66587092569667,19.66587092569667,19.66587092569667,0.4005269027636796,0.4005269027636796,0.4005269027636796,0.4005269027636796,0.960052690276368,0.960052690276368,0.960052690276368,0.960052690276368,18.880272288842896,18.880272288842896,18.880272288842896,18.880272288842896,75.52108915537158,1812.506139728918,0.0141296952152698,1.907098210994232e-05,0.015
1962-04-03,1962-04-14,5238.8058,1.0301690617890924,5396.855655881256,0.011,1962,4,3,1962.04,1961,7,185,27,0.4662883286681405,52.00652751815323,0.0096364495984766,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0546614582286487,5101.855655881256,0.0,,0,275.0,275.0,275.0,275.0,5101.855655881256,1130.0,4.0,7.000000000000028,55.0,3905.855655881256,1200.0,18.0,25.0,80.0,4073.855655881256,1243.0,990.0388021428128,978.1211577100572,11.917644432755653,0.9117948040738064,0.48,988.647007338739,0.5349,0.5349,0.5349,0.5349,9.99094962868184,9.99094962868184,9.99094962868184,9.99094962868184,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1962-04-04,1962-04-15,5292.9576,1.0301690617890924,5452.641164881446,0.011,1962,4,4,1962.04,1961,7,186,27,0.471108196645757,55.78550900018946,0.0102309151314567,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0541022214885497,5157.641164881446,0.0,,0,275.0,275.0,275.0,275.0,5157.641164881446,1130.0,4.0,7.0,55.0,3961.6411648814455,1200.0,18.0,25.0,80.0,4129.641164881446,1243.0,990.0433378951932,978.2070673939174,11.836270501275637,0.9101004658236936,0.48,988.6532374293694,0.5349,0.5349,0.5349,0.5349,9.911270035451928,9.911270035451928,9.911270035451928,9.911270035451928,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1962-04-05,1962-04-16,5365.523,1.0345701589618974,5551.009983023717,0.01,1962,4,5,1962.04,1961,7,187,27,0.4796072625332492,98.3688181422713,0.0177208865491335,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.053143482159495,5256.009983023717,0.0,,0,275.0,275.0,275.0,275.0,5256.009983023717,1130.0,4.0,7.0,55.0,4060.009983023717,1200.0,18.0,25.0,80.0,4228.009983023717,1243.0,990.0513359686896,978.3585553738563,11.692780594833266,0.9071127714532116,0.48,988.6642231972364,0.5349,0.5349,0.5349,0.5349,9.770767823380076,9.770767823380076,9.770767823380076,9.770767823380076,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1962-04-06,1962-04-17,5365.523,1.0345701589618974,5551.009983023717,0.01,1962,4,6,1962.04,1961,7,188,27,0.4796072625332492,0.0,0.0,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.053143482159495,5256.009983023717,0.0,,0,275.0,275.0,275.0,275.0,5256.009983023717,1130.0,4.0,7.0,55.0,4060.009983023717,1200.0,18.0,25.0,80.0,4228.009983023717,1243.0,990.0513359686896,978.3585553738563,11.692780594833266,0.9071127714532116,0.48,988.6642231972364,0.5349,0.5349,0.5349,0.5349,9.770767823380076,9.770767823380076,9.770767823380076,9.770767823380076,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1962-04-07,1962-04-18,5292.9576,1.0301690617890924,5452.641164881446,0.011,1962,4,7,1962.04,1961,7,189,27,0.471108196645757,98.3688181422713,0.0180405816498306,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0541022214885497,5157.641164881446,0.0,,0,275.0,275.0,275.0,275.0,5157.641164881446,1130.0,4.0,7.0,55.0,3961.6411648814455,1200.0,18.0,25.0,80.0,4129.641164881446,1243.0,990.0433378951932,978.2070673939174,11.836270501275637,0.9101004658236936,0.48,988.6532374293694,0.5349,0.5349,0.5349,0.5349,9.911270035451928,9.911270035451928,9.911270035451928,9.911270035451928,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1962-04-08,1962-04-19,5292.9576,1.0301690617890924,5452.641164881446,0.011,1962,4,8,1962.04,1961,7,190,28,0.471108196645757,0.0,0.0,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0541022214885497,5157.641164881446,0.0,,0,275.0,275.0,275.0,275.0,5157.641164881446,1130.0,4.0,7.0,55.0,3961.6411648814455,1200.0,18.0,25.0,80.0,4129.641164881446,1243.0,990.0433378951932,978.2070673939174,11.836270501275637,0.9101004658236936,0.48,988.6532374293694,0.5349,0.5349,0.5349,0.5349,9.911270035451928,9.911270035451928,9.911270035451928,9.911270035451928,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1962-04-09,1962-04-20,5365.523,1.0345701589618974,5551.009983023717,0.01,1962,4,9,1962.04,1961,7,191,28,0.4796072625332492,98.3688181422713,0.0177208865491335,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.053143482159495,5256.009983023717,0.0,,0,275.0,275.0,275.0,275.0,5256.009983023717,1130.0,4.0,7.0,55.0,4060.009983023717,1200.0,18.0,25.0,80.0,4228.009983023717,1243.0,990.0513359686896,978.3585553738563,11.692780594833266,0.9071127714532116,0.48,988.6642231972364,0.5349,0.5349,0.5349,0.5349,9.770767823380076,9.770767823380076,9.770767823380076,9.770767823380076,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1962-04-10,1962-04-21,5383.7291,1.0345701589618974,5569.845470794792,0.01,1962,4,10,1962.04,1961,7,192,28,0.4812346486766701,18.83548777107535,0.0033816894687363,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0529637674055443,5274.845470794792,0.0,,0,275.0,275.0,275.0,275.0,5274.845470794792,1130.0,4.0,7.0,55.0,4078.845470794792,1200.0,18.0,25.0,80.0,4246.845470794792,1243.0,990.052867425694,978.387562025024,11.665305400670036,0.906540693005547,0.48,988.6663267326884,0.5349,0.5349,0.5349,0.5349,9.743864707664436,9.743864707664436,9.743864707664436,9.743864707664436,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1962-04-11,1962-04-22,5383.7291,1.0345701589618974,5569.845470794792,0.01,1962,4,11,1962.04,1961,7,193,28,0.4812346486766701,0.0,0.0,0.06,1,Wet,84,14,20,27,219,364.0,0.0653519028326038,5205.845470794792,0.0,,0,275.0,275.0,275.0,275.0,5205.845470794792,1116.0,4.0,5.0,53.0,4027.845470794792,1200.0,18.0,25.0,80.0,4246.845470794792,1243.0,990.052867425694,978.387562025024,11.665305400670036,0.906540693005547,0.48,988.6663267326884,0.5349,0.5349,0.5349,0.5349,9.743864707664436,9.743864707664436,9.743864707664436,9.743864707664436,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1962-04-12,1962-04-23,5365.523,1.0345701589618974,5551.009983023717,0.01,1962,4,12,1962.04,1961,7,194,28,0.4796072625332492,18.83548777107535,0.0033931640960255,0.06,1,Wet,84,14,20,27,219,364.0,0.0655736525629024,5187.009983023717,0.0,,0,275.0,275.0,275.0,275.0,5187.009983023717,1116.0,4.0,5.0,53.0,4009.009983023717,1200.0,18.0,25.0,80.0,4228.009983023717,1243.0,990.0513359686896,978.3585553738563,11.692780594833266,0.9071127714532116,0.48,988.6642231972364,0.5349,0.5349,0.5349,0.5349,9.770767823380076,9.770767823380076,9.770767823380076,9.770767823380076,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1962-04-13,1962-04-24,5292.9576,1.0301690617890924,5452.641164881446,0.011,1962,4,13,1962.04,1961,7,195,28,0.471108196645757,98.3688181422713,0.0180405816498306,0.06,1,Wet,84,14,20,27,219,364.0,0.066756639396041,5088.641164881446,0.0,,0,275.0,275.0,275.0,275.0,5088.641164881446,1116.0,4.0,5.0,53.0,3910.6411648814455,1200.0,18.0,25.0,80.0,4129.641164881446,1243.0,990.0433378951932,978.2070673939174,11.836270501275637,0.9101004658236936,0.48,988.6532374293694,0.5349,0.5349,0.5349,0.5349,9.911270035451928,9.911270035451928,9.911270035451928,9.911270035451928,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1962-04-14,1962-04-25,5274.880999999999,1.0301690617890924,5434.01921081911,0.011,1962,4,14,1962.04,1961,7,196,28,0.4694992598147712,18.62195406233513,0.0034269209106325,0.06,1,Wet,84,14,20,27,219,364.0,0.0669854091195109,5070.01921081911,0.0,,0,275.0,275.0,275.0,275.0,5070.01921081911,1116.0,4.0,5.0,53.0,3892.01921081911,1200.0,18.0,25.0,80.0,4111.0192108191095,1243.0,990.041823799974,978.1783895846614,11.863434215312624,0.9106660587460572,0.48,988.651157741228,0.5349,0.5349,0.5349,0.5349,9.93786815656653,9.93786815656653,9.93786815656653,9.93786815656653,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1962-04-15,1962-04-26,5220.8071,1.0336196486102478,5396.328800163887,0.012,1962,4,15,1962.04,1961,7,197,29,0.4662428083341599,37.69041065522378,0.0069844540707154,0.06,1,Wet,84,14,20,27,219,364.0,0.0674532656329142,5032.328800163887,0.0,,0,275.0,275.0,275.0,275.0,5032.328800163887,1116.0,4.0,5.0,53.0,3854.328800163887,1200.0,18.0,25.0,80.0,4073.328800163887,1243.0,990.038759305755,978.1203463522525,11.91841295350264,0.9118108059318062,0.48,988.6469484998232,0.5349,0.5349,0.5349,0.5349,9.99170214757077,9.99170214757077,9.99170214757077,9.99170214757077,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1962-04-16,1962-04-27,5220.8071,1.0336196486102478,5396.328800163887,0.012,1962,4,16,1962.04,1961,7,198,29,0.4662428083341599,0.0,0.0,0.06,1,Wet,84,14,20,27,219,364.0,0.0674532656329142,5032.328800163887,0.0,,0,275.0,275.0,275.0,275.0,5032.328800163887,1116.0,4.0,5.0,53.0,3854.328800163887,1200.0,18.0,25.0,80.0,4073.328800163887,1243.0,990.038759305755,978.1203463522525,11.91841295350264,0.9118108059318062,0.48,988.6469484998232,0.5349,0.5349,0.5349,0.5349,9.99170214757077,9.99170214757077,9.99170214757077,9.99170214757077,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1962-04-17,1962-04-28,5220.8071,1.0336196486102478,5396.328800163887,0.012,1962,4,17,1962.04,1961,7,199,29,0.4662428083341599,0.0,0.0,0.06,1,Wet,84,14,20,27,219,364.0,0.0674532656329142,5032.328800163887,0.0,,0,275.0,275.0,275.0,275.0,5032.328800163887,1116.0,4.0,5.0,53.0,3854.328800163887,1200.0,18.0,25.0,80.0,4073.328800163887,1243.0,990.038759305755,978.1203463522525,11.91841295350264,0.9118108059318062,0.48,988.6469484998232,0.5349,0.5349,0.5349,0.5349,9.99170214757077,9.99170214757077,9.99170214757077,9.99170214757077,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1962-04-18,1962-04-29,5131.2039,1.0380217268960774,5326.301133333888,0.013,1962,4,18,1962.04,1961,7,200,29,0.4601924179200479,70.02766682999845,0.0131475230327741,0.06,1,Wet,84,14,20,27,219,364.0,0.0683401089964588,4962.301133333888,1100.0,,4,275.0,275.0,275.0,275.0,3862.301133333888,16.0,4.0,5.0,53.0,3784.301133333888,100.0,18.0,25.0,80.0,4003.301133333888,1243.0,990.033065566248,978.012503745334,12.020561820913828,0.9139377123023528,0.48,988.6391278539456,0.5349,0.5349,0.5349,0.5349,10.091724108611508,10.091724108611508,10.091724108611508,10.091724108611508,,0.7263728671425396,0.7263728671425396,0.7263728671425396,0.7263728671425396,19.76953141598508,19.76953141598508,19.76953141598508,19.76953141598508,0.4026381143785148,0.4026381143785148,0.4026381143785148,0.4026381143785148,0.9602638114378514,0.9602638114378514,0.9602638114378514,0.9602638114378514,18.983965587854176,18.983965587854176,18.983965587854176,18.983965587854176,75.9358623514167,1822.460696434001,0.0142567722797689,1.917572281601432e-05,0.015
1962-04-19,1962-04-30,5113.3614,1.0380217268960774,5307.780230671744,0.013,1962,4,19,1962.04,1961,7,201,29,0.4585922119300387,18.52090266214418,0.0034893876266991,0.06,1,Wet,84,14,20,27,219,364.0,0.0685785741271983,4943.780230671744,1100.0,,4,275.0,275.0,275.0,275.0,3843.780230671744,16.0,4.0,5.0,53.0,3765.780230671744,100.0,18.0,25.0,80.0,3984.780230671744,1243.0,990.0315596872152,977.9839815552344,12.0475781319808,0.9145002360539252,0.48,988.6370594511612,0.5349,0.5349,0.5349,0.5349,10.1181778959268,10.1181778959268,10.1181778959268,10.1181778959268,,0.7282769335966145,0.7282769335966145,0.7282769335966145,0.7282769335966145,19.87331238051748,19.87331238051748,19.87331238051748,19.87331238051748,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.960475177964394,0.960475177964394,0.960475177964394,0.960475177964394,19.08782324541952,19.08782324541952,19.08782324541952,19.08782324541952,76.35129298167809,1832.431031560274,0.0143847879270644,1.92806295408278e-05,0.015
1962-04-20,1962-05-01,5077.7546,1.0394378020389885,5278.010080717362,0.014,1962,4,20,1962.04,1961,7,202,29,0.4560200709739801,29.770149954381854,0.0056404117269771,0.06,1,Wet,84,14,20,27,219,364.0,0.0689653855209247,4914.010080717362,1100.0,,4,275.0,275.0,275.0,275.0,3814.010080717362,16.0,4.0,5.0,53.0,3736.010080717362,100.0,18.0,25.0,80.0,3955.010080717362,1243.0,990.029139165633,977.9381355243048,12.091003641328255,0.9154044261327036,0.48,988.6337347395004,0.5349,0.5349,0.5349,0.5349,10.160699215195557,10.160699215195557,10.160699215195557,10.160699215195557,,0.7313374941370652,0.7313374941370652,0.7313374941370652,0.7313374941370652,20.0406972782796,20.0406972782796,20.0406972782796,20.0406972782796,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.960816084069816,0.960816084069816,0.960816084069816,0.960816084069816,19.25542428094522,19.25542428094522,19.25542428094522,19.25542428094522,77.02169712378088,1848.5207309707407,0.0145929424055424,1.9449923516106283e-05,0.015
1962-04-21,1962-05-02,5059.9903,1.0394378020389885,5259.545195770601,0.014,1962,4,21,1962.04,1961,7,203,29,0.4544247049145799,18.46488494676123,0.0035107379553672,0.04,1,Wet,84,14,20,27,219,364.0,0.0692075049174795,4895.545195770601,1100.0,,4,275.0,275.0,275.0,275.0,3795.545195770601,16.0,4.0,5.0,53.0,3717.545195770601,100.0,18.0,25.0,80.0,3936.545195770601,1243.0,990.0276378412324,977.9096996014867,12.11793823974574,0.9159652484934148,0.48,988.631672592739,0.5349,0.5349,0.5349,0.5349,10.1870729912523,10.1870729912523,10.1870729912523,10.1870729912523,,0.7332358016141162,0.7332358016141162,0.7332358016141162,0.7332358016141162,20.14487019371456,20.14487019371456,20.14487019371456,20.14487019371456,0.4102824886703576,0.4102824886703576,0.4102824886703576,0.4102824886703576,0.9610282488670358,0.9610282488670358,0.9610282488670358,0.9610282488670358,19.359789325919248,19.359789325919248,19.359789325919248,19.359789325919248,77.43915730367699,1858.539775288248,0.0147235463184057,1.9555342753453785e-05,0.015
1962-04-22,1962-05-03,4971.5612,1.039557435538597,5168.2234116951895,0.015,1962,4,22,1962.04,1961,7,204,30,0.4465345027704644,91.3217840754114,0.0176698599887843,0.04,1,Wet,84,14,20,27,219,364.0,0.0704303918395445,4804.2234116951895,1100.0,,4,275.0,275.0,275.0,275.0,3704.2234116951895,16.0,4.0,5.0,53.0,3626.22341169519,100.0,18.0,25.0,80.0,3845.22341169519,1243.0,990.0202127409348,977.7690640540104,12.25114868692424,0.9187389077213608,0.48,988.6214738332134,0.5349,0.5349,0.5349,0.5349,10.317509779202844,10.317509779202844,10.317509779202844,10.317509779202844,,0.7426242611701648,0.7426242611701648,0.7426242611701648,0.7426242611701648,20.66404865827747,20.66404865827747,20.66404865827747,20.66404865827747,0.4208563881522906,0.4208563881522906,0.4208563881522906,0.4208563881522906,0.962085638815229,0.962085638815229,0.962085638815229,0.962085638815229,19.88058445390785,19.88058445390785,19.88058445390785,19.88058445390785,79.52233781563142,1908.536107575154,0.0153867840998669,2.008139843829076e-05,0.015
1962-04-23,1962-05-04,4918.8179,1.0292589936629206,5062.737561765161,0.017,1962,4,23,1962.04,1961,7,205,30,0.43742052533651,105.48584993002804,0.0208357333642334,0.04,1,Wet,84,14,20,27,219,364.0,0.0718978607046517,4698.737561765161,1100.0,,4,275.0,275.0,275.0,275.0,3598.737561765161,16.0,4.0,5.0,53.0,3520.737561765161,100.0,18.0,25.0,80.0,3739.7375617651614,1243.0,990.0116360029344,977.6066158451184,12.405020157816123,0.9219427632312428,0.48,988.6096932397032,0.5349,0.5349,0.5349,0.5349,10.46817739458492,10.46817739458492,10.46817739458492,10.46817739458492,,0.753468876678155,0.753468876678155,0.753468876678155,0.753468876678155,21.27197356807412,21.27197356807412,21.27197356807412,21.27197356807412,0.4332377508772732,0.4332377508772732,0.4332377508772732,0.4332377508772732,0.9633237750877272,0.9633237750877272,0.9633237750877272,0.9633237750877272,20.49179788116351,20.49179788116351,20.49179788116351,20.49179788116351,81.96719152465404,1967.212596591697,0.0161902904356898,2.0698785738549e-05,0.015
1962-04-24,1962-05-05,4831.4375,1.0281600220155551,4967.490886366779,0.018,1962,4,24,1962.04,1961,7,206,30,0.4291912125820897,95.24667539838264,0.0191740010353689,0.04,1,Wet,84,14,20,27,219,364.0,0.0732764303602436,4603.490886366779,1100.0,,4,275.0,275.0,275.0,275.0,3503.490886366779,16.0,4.0,5.0,53.0,3425.490886366779,100.0,18.0,25.0,80.0,3644.490886366779,1243.0,990.0,977.4505083220512,12.549491677948822,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.608302265430543,10.608302265430543,10.608302265430543,10.608302265430543,,0.7635546561840831,0.7635546561840831,0.7635546561840831,0.7635546561840831,21.845269600869933,21.845269600869933,21.845269600869933,21.845269600869933,0.4449138411582471,0.4449138411582471,0.4449138411582471,0.4449138411582471,0.9644913841158248,0.9644913841158248,0.9644913841158248,0.9644913841158248,21.069574313726392,21.069574313726392,21.069574313726392,21.069574313726392,84.27829725490557,2022.6791341177336,0.0169659691749422,2.1282398296693326e-05,0.02
1962-04-25,1962-05-06,4779.3249,1.01605202564386,4856.042745855138,0.019,1962,4,25,1962.04,1961,7,207,30,0.4195620932418839,111.4481405116412,0.0229504035166839,0.04,1,Wet,84,14,20,27,219,364.0,0.0749581540052733,4492.042745855138,1100.0,,4,275.0,275.0,275.0,275.0,3392.0427458551376,16.0,4.0,5.0,53.0,3314.042745855138,100.0,18.0,25.0,80.0,3533.042745855138,1243.0,990.0,977.2465582249148,12.753441775085092,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.812252362566817,10.812252362566817,10.812252362566817,10.812252362566817,,0.778234389321502,0.778234389321502,0.778234389321502,0.778234389321502,22.693317271269187,22.693317271269187,22.693317271269187,22.693317271269187,0.4621856878058897,0.4621856878058897,0.4621856878058897,0.4621856878058897,0.966218568780589,0.966218568780589,0.966218568780589,0.966218568780589,21.92670453472953,21.92670453472953,21.92670453472953,21.92670453472953,87.70681813891814,2104.963635334035,0.0180613768718943,2.21481863987167e-05,0.02
1962-04-26,1962-05-07,4692.9981,1.0142918534042853,4760.069740871789,0.02,1962,4,26,1962.04,1961,7,208,30,0.4112700256113226,95.9730049833488,0.0201621006010243,0.04,1,Wet,84,14,20,27,219,364.0,0.0764694678471947,4396.069740871789,1100.0,,4,275.0,275.0,275.0,275.0,3296.069740871789,16.0,4.0,5.0,53.0,3218.069740871789,100.0,18.0,25.0,80.0,3437.069740871789,1243.0,990.0,977.0709276257952,12.92907237420468,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.987882961686402,10.987882961686402,10.987882961686402,10.987882961686402,,0.7908757675902157,0.7908757675902157,0.7908757675902157,0.7908757675902157,23.43655031473817,23.43655031473817,23.43655031473817,23.43655031473817,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.9677322817000776,0.9677322817000776,0.9677322817000776,0.9677322817000776,22.68030631126025,22.68030631126025,22.68030631126025,22.68030631126025,90.72122524504098,2177.309405880984,0.019058801694873,2.2909400314404293e-05,0.02
1962-04-27,1962-05-08,4641.5191,1.009477735901297,4685.510192210626,0.021,1962,4,27,1962.04,1961,7,209,30,0.4048280806069981,74.55954866116282,0.0159127919058021,0.04,1,Wet,84,14,20,27,219,364.0,0.0776863105761946,4321.510192210626,1100.0,,4,275.0,275.0,275.0,275.0,3221.510192210626,16.0,4.000000000000014,5.0,52.99999999999997,3143.510192210625,100.0,18.0,25.0,80.0,3362.510192210625,1243.0,990.0,976.9344836517454,13.06551634825462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.124326935736342,11.124326935736342,11.124326935736342,11.124326935736342,,0.8006966068807393,0.8006966068807393,0.8006966068807393,0.8006966068807393,24.02221919166908,24.02221919166908,24.02221919166908,24.02221919166908,0.4892509000339934,0.4892509000339934,0.4892509000339934,0.4892509000339934,0.9689250900033992,0.9689250900033992,0.9689250900033992,0.9689250900033992,23.27573089236935,23.27573089236935,23.27573089236935,23.27573089236935,93.1029235694774,2234.4701656674574,0.0198703918570608,2.351083928522156e-05,0.02
1962-04-28,1962-05-09,4573.2514,0.993176831573204,4542.047335439719,0.023,1962,4,28,1962.04,1961,7,210,30,0.3924328897819917,143.4628567709069,0.0315855045480317,0.04,1,Wet,84,14,20,27,219,364.0,0.0801400718922188,4178.047335439719,1100.0,,4,275.0,275.0,275.0,275.0,3078.047335439719,16.0,4.000000000000014,5.0,53.0,3000.0473354397186,100.0,18.0,25.0,80.0,3219.0473354397186,1243.0,990.0,976.6719466238546,13.328053376145364,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.386863963627086,11.386863963627086,11.386863963627086,11.386863963627086,,0.819593256415317,0.819593256415317,0.819593256415317,0.819593256415317,25.16946022696886,25.16946022696886,25.16946022696886,25.16946022696886,0.5126162979016061,0.5126162979016061,0.5126162979016061,0.5126162979016061,0.97,0.97,0.97,0.97,24.414376420159797,24.414376420159797,24.414376420159797,24.414376420159797,97.65750568063918,2343.78013633534,0.0215007679287395,2.466098628298969e-05,0.025
1962-04-29,1962-05-10,4539.2767,0.9984176938383548,4532.094174508177,0.023,1962,4,29,1962.04,1961,7,211,31,0.3915729366775065,9.953160931541788,0.0021961505097413,0.04,1,Wet,84,14,20,27,219,364.0,0.0803160715519556,4168.094174508177,1100.0,,4,275.0,275.0,275.0,275.0,3068.0941745081773,16.0,4.000000000000014,5.0,53.0,2990.0941745081773,100.0,18.0,25.0,80.0,3209.0941745081773,1243.0,990.0,976.65373233935,13.346267660650028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.405078248131751,11.405078248131751,11.405078248131751,11.405078248131751,,0.8209042674889664,0.8209042674889664,0.8209042674889664,0.8209042674889664,25.250046132142884,25.250046132142884,25.250046132142884,25.250046132142884,0.5142575586994478,0.5142575586994478,0.5142575586994478,0.5142575586994478,0.97,0.97,0.97,0.97,24.4925447481786,24.4925447481786,24.4925447481786,24.4925447481786,97.9701789927144,2351.2842958251454,0.0216169777635624,2.473994419007939e-05,0.025
