Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1962-04-30,1962-05-11,4505.4084,0.9991072065460684,4501.386000873192,0.025,1962,4,30,1962.04,1961,7,212,31,0.3889197504754438,30.708173634985545,0.0068219374275009,0.04,1,Wet,84,14,20,27,219,364.0,0.0808639827665057,4137.386000873192,1100.0,,4,275.0,275.0,275.0,275.0,3037.386000873192,16.0,3.999999999999986,5.0,53.0,2959.386000873192,100.0,18.0,25.0,80.0,3178.386000873192,1243.0,990.0,976.597536381598,13.402463618402066,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.46127420588379,11.46127420588379,11.46127420588379,11.46127420588379,,0.8249490886230813,0.8249490886230813,0.8249490886230813,0.8249490886230813,25.49948699953703,25.49948699953703,25.49948699953703,25.49948699953703,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.97,0.97,0.97,0.97,24.73450238955092,24.73450238955092,24.73450238955092,24.73450238955092,98.93800955820367,2374.512229396888,0.0219794546699641,2.498434584803123e-05,0.025
1962-05-01,1962-05-12,4404.4427,1.002491267285598,4415.415344009801,0.027,1962,5,1,1962.05,1961,8,213,31,0.3814918857224468,85.97065686339101,0.0194705707538982,0.06,1,Wet,71,14,18,24,213,340.0,0.077002948422794,4075.4153440098007,1100.0,,4,275.0,275.0,275.0,275.0,2975.4153440098007,29.0,4.0,7.0,56.0,2879.4153440098007,100.0,18.0,25.0,80.0,3092.4153440098007,1243.0,990.0,976.440210079538,13.559789920462094,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.618600507943816,11.618600507943816,11.618600507943816,11.618600507943816,,0.8362729769769811,0.8362729769769811,0.8362729769769811,0.8362729769769811,26.20434302904174,26.20434302904174,26.20434302904174,26.20434302904174,0.533693340713681,0.533693340713681,0.533693340713681,0.533693340713681,0.97,0.97,0.97,0.97,25.41821273817049,25.41821273817049,25.41821273817049,25.41821273817049,101.67285095268196,2440.1484228643667,0.0230267920526699,2.567496236178837e-05,0.025
1962-05-02,1962-05-13,4337.6663,0.9996331882875896,4336.075193196632,0.029,1962,5,2,1962.05,1961,8,214,31,0.3746368966921889,79.3401508131683,0.0182976879500738,0.06,1,Wet,71,14,18,24,213,340.0,0.0784119243442699,3996.075193196632,1100.0,,4,275.0,275.0,275.0,275.0,2896.0751931966324,29.0,3.999999999999986,7.0,56.0,2800.075193196633,100.0,18.0,25.0,80.0,3013.075193196633,1243.0,990.0,976.2950176035498,13.704982396450191,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.763792983931914,11.763792983931914,11.763792983931914,11.763792983931914,,0.8467235079205494,0.8467235079205494,0.8467235079205494,0.8467235079205494,26.86336320934605,26.86336320934605,26.86336320934605,26.86336320934605,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.97,0.97,0.97,0.97,26.057462313065678,26.057462313065678,26.057462313065678,26.057462313065678,104.2298492522627,2501.516382054305,0.0240378325117149,2.6320669003096643e-05,0.03
1962-05-03,1962-05-14,4256.8747,0.9991151427865818,4253.107973715088,0.031,1962,5,3,1962.05,1961,8,215,31,0.3674685289289836,82.9672194815448,0.0195074331510735,0.06,1,Wet,71,14,18,24,213,340.0,0.0799415397166628,3913.107973715088,1100.0,,4,275.0,275.0,275.0,275.0,2813.107973715088,29.0,3.999999999999986,7.0,56.0,2717.107973715088,100.0,18.0,25.0,80.0,2930.107973715088,1243.0,990.0,976.1431875918986,13.856812408101405,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.915622995583128,11.915622995583128,11.915622995583128,11.915622995583128,,0.8576517893216699,0.8576517893216699,0.8576517893216699,0.8576517893216699,27.56126489887989,27.56126489887989,27.56126489887989,27.56126489887989,0.5613292240097738,0.5613292240097738,0.5613292240097738,0.5613292240097738,0.97,0.97,0.97,0.97,26.7344269519135,26.7344269519135,26.7344269519135,26.7344269519135,106.937707807654,2566.504987383696,0.0251434265173954,2.7004471668599497e-05,0.03
1962-05-04,1962-05-15,4117.0219,0.9937528900407524,4091.3024114860686,0.034,1962,5,4,1962.05,1961,8,216,31,0.3534885283523964,161.80556222901896,0.0395486683591905,0.06,1,Wet,71,14,18,24,213,340.0,0.0831031211590401,3751.3024114860686,1100.0,,4,275.0,275.0,275.0,275.0,2651.3024114860686,29.0,4.0,7.0,56.0,2555.3024114860686,100.0,18.0,25.0,80.0,2768.3024114860686,1243.0,990.0,975.8470834130196,14.152916586980496,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.21172717446222,12.21172717446222,12.21172717446222,12.21172717446222,,0.8683967601045088,0.8683967601045088,0.8683967601045088,0.8683967601045088,28.60004265439643,28.60004265439643,28.60004265439643,28.60004265439643,0.5824855937758947,0.5824855937758947,0.5824855937758947,0.5824855937758947,0.97,0.97,0.97,0.97,27.742041374764536,27.742041374764536,27.742041374764536,27.742041374764536,110.96816549905814,2663.235971977396,0.0271229438301901,2.802226401491367e-05,0.035
1962-05-05,1962-05-16,4038.4235,0.9996429456641102,4036.981563379165,0.036,1962,5,5,1962.05,1961,8,217,31,0.3487952070759598,54.32084810690367,0.0134558078242582,0.06,1,Wet,71,14,18,24,213,340.0,0.0842213407869522,3696.981563379165,1100.0,,4,275.0,275.0,275.0,275.0,2596.981563379165,29.0,4.0,7.0,56.0,2500.981563379165,100.0,18.0,25.0,80.0,2713.981563379165,1243.0,990.0,975.7476762609838,14.25232373901622,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.311134326497942,12.311134326497942,12.311134326497942,12.311134326497942,,0.8705901789141771,0.8705901789141771,0.8705901789141771,0.8705901789141771,28.90568241659629,28.90568241659629,28.90568241659629,28.90568241659629,0.5887104361832238,0.5887104361832238,0.5887104361832238,0.5887104361832238,0.97,0.97,0.97,0.97,28.0385119440984,28.0385119440984,28.0385119440984,28.0385119440984,112.1540477763936,2691.697146633446,0.0277816596423875,2.832172923646303e-05,0.035
1962-05-06,1962-05-17,3980.0999,1.0068859865754054,4007.5068144801726,0.037,1962,5,6,1962.05,1961,8,218,32,0.3462485887710869,29.4747488989924,0.007354884286782,0.06,1,Wet,71,14,18,24,213,340.0,0.0848407790029179,3667.5068144801726,1100.0,,4,275.0,275.0,275.0,275.0,2567.5068144801726,29.0,4.0,7.0,56.0,2471.5068144801726,100.0,18.0,25.0,80.0,2684.5068144801726,1243.0,990.0,975.6937374704988,14.306262529501282,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.365073116983003,12.365073116983003,12.365073116983003,12.365073116983003,,0.8717803383262301,0.8717803383262301,0.8717803383262301,0.8717803383262301,29.07201620416552,29.07201620416552,29.07201620416552,29.07201620416552,0.5920980896978721,0.5920980896978721,0.5920980896978721,0.5920980896978721,0.97,0.97,0.97,0.97,28.19985571804056,28.19985571804056,28.19985571804056,28.19985571804056,112.79942287216222,2707.186148931893,0.0281470320810405,2.8484702745495517e-05,0.035
1962-05-07,1962-05-18,3941.514,1.0074330404372898,3970.811432946144,0.038,1962,5,7,1962.05,1961,8,219,32,0.3430781078065468,36.6953815340289,0.0092412803160493,0.06,1,Wet,71,14,18,24,213,340.0,0.0856248164239159,3630.811432946144,1100.0,,4,275.0,275.0,275.0,275.0,2530.811432946144,29.0,4.0,7.0,56.0,2434.811432946144,100.0,18.0,25.0,80.0,2647.811432946144,1243.0,990.0,975.6181480364812,14.381851963518898,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.44066255100062,12.44066255100062,12.44066255100062,12.44066255100062,,0.8734482191878288,0.8734482191878288,0.8734482191878288,0.8734482191878288,29.305697821468367,29.305697821468367,29.305697821468367,29.305697821468367,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.97,0.97,0.97,0.97,28.42652688682432,28.42652688682432,28.42652688682432,28.42652688682432,113.70610754729726,2728.9465811351342,0.0286354840735746,2.8713663522044764e-05,0.04
1962-05-08,1962-05-19,3846.083,1.0193419091144624,3920.473587832679,0.04,1962,5,8,1962.05,1961,8,220,32,0.3387289179887435,50.33784511346494,0.0128397358088803,0.06,1,Wet,71,14,18,24,213,340.0,0.0867242164454828,3580.473587832679,1100.0,,4,275.0,275.0,275.0,275.0,2480.473587832679,29.0,4.0,7.0,56.0,2384.473587832679,100.0,18.0,25.0,80.0,2597.473587832679,1243.0,990.0,975.5114797456454,14.488520254354626,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.547330841836349,12.547330841836349,12.547330841836349,12.547330841836349,,0.875801855025119,0.875801855025119,0.875801855025119,0.875801855025119,29.636615344754496,29.636615344754496,29.636615344754496,29.636615344754496,0.6035970538646537,0.6035970538646537,0.6035970538646537,0.6035970538646537,0.97,0.97,0.97,0.97,28.747516884411866,28.747516884411866,28.747516884411866,28.747516884411866,114.99006753764743,2759.761620903538,0.0293306573712224,2.9037895842840265e-05,0.04
1962-05-09,1962-05-20,3789.5302,1.025470972214844,3886.053218431513,0.041,1962,5,9,1962.05,1961,8,221,32,0.3357549980724827,34.42036940116577,0.0088574107111838,0.06,1,Wet,71,14,18,24,213,340.0,0.0874923684491461,3546.053218431513,1100.0,,4,275.0,275.0,275.0,275.0,2446.053218431513,29.000000000000057,4.0,7.0,56.0,2350.053218431513,100.0,18.0,25.0,80.0,2563.053218431513,1243.0,990.0,975.4385413438192,14.56145865618089,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.620269243662612,12.620269243662612,12.620269243662612,12.620269243662612,,0.8774112408614155,0.8774112408614155,0.8774112408614155,0.8774112408614155,29.863672048265396,29.863672048265396,29.863672048265396,29.863672048265396,0.6082214266449163,0.6082214266449163,0.6082214266449163,0.6082214266449163,0.97,0.97,0.97,0.97,28.96776188681743,28.96776188681743,28.96776188681743,28.96776188681743,115.87104754726973,2780.905141134473,0.029817154072336,2.926036554223983e-05,0.04
1962-05-10,1962-05-21,3696.4452,1.0311736660449222,3811.676948218156,0.045,1962,5,10,1962.05,1961,8,222,32,0.3293288883260487,74.37627021335675,0.0195127423503519,0.06,1,Wet,71,14,18,24,213,340.0,0.0891995844923163,3471.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2371.676948218156,29.0,4.0,7.000000000000014,56.0,2275.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1962-05-11,1962-05-22,3641.2927,1.0362111948982793,3773.148259641381,0.046,1962,5,11,1962.05,1961,8,223,32,0.3260000096330153,38.52868857677504,0.0102112840327236,0.07,1,Wet,71,14,18,24,213,340.0,0.0901104267851683,3433.148259641381,1100.0,,4,275.0,275.0,275.0,275.0,2333.148259641381,29.000000000000057,4.0,7.000000000000014,56.0,2237.148259641381,100.0,18.0,25.0,80.0,2450.148259641381,1243.0,990.0,975.1992903597162,14.8007096402838,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.859520227765522,12.859520227765522,12.859520227765522,12.859520227765522,,0.8826903138256461,0.8826903138256461,0.8826903138256461,0.8826903138256461,30.612903334466907,30.612903334466907,30.612903334466907,30.612903334466907,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.97,0.97,0.97,0.97,29.6945162344329,29.6945162344329,29.6945162344329,29.6945162344329,118.7780649377316,2850.6735585055585,0.0314798297772218,2.999446084286152e-05,0.045
1962-05-12,1962-05-23,3550.5294,1.0250435165353269,3639.447141738064,0.05,1962,5,12,1962.05,1961,8,224,32,0.3144482330461688,133.70111790331703,0.0367366560624002,0.07,1,Wet,71,14,18,24,213,340.0,0.0934207825416111,3299.447141738064,1100.0,,4,275.0,275.0,275.0,275.0,2199.447141738064,29.000000000000057,4.0,6.999999999999986,56.0,2103.447141738064,100.0,18.0,25.0,80.0,2316.447141738064,1243.0,990.0,974.9159713241592,15.08402867584084,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.142839263322564,13.142839263322564,13.142839263322564,13.142839263322564,,0.8881075670474087,0.8881075670474087,0.8881075670474087,0.8881075670474087,31.47937928452557,31.47937928452557,31.47937928452557,31.47937928452557,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.97,0.97,0.97,0.97,30.534997905989805,30.534997905989805,30.534997905989805,30.534997905989805,122.13999162395922,2931.359798975021,0.0335600399915767,3.084343222827253e-05,0.05
1962-05-13,1962-05-24,3514.6276,1.0243778615521175,3600.306705040052,0.051,1962,5,13,1962.05,1961,8,225,33,0.3110664993154605,39.14043669801232,0.0108714173276459,0.07,1,Wet,71,14,18,24,213,340.0,0.0944363988556962,3260.306705040052,1100.0,,4,275.0,275.0,275.0,275.0,2160.306705040052,29.0,4.0,6.999999999999986,56.0,2064.306705040052,100.0,18.0,25.0,80.0,2277.306705040052,1243.0,990.0,974.8330308749656,15.166969125034257,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.22577971251598,13.22577971251598,13.22577971251598,13.22577971251598,,0.8894532758355718,0.8894532758355718,0.8894532758355718,0.8894532758355718,31.726036323546417,31.726036323546417,31.726036323546417,31.726036323546417,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.97,0.97,0.97,0.97,30.774255233840023,30.774255233840023,30.774255233840023,30.774255233840023,123.09702093536008,2954.328502448642,0.0341907040205872,3.1085106296808105e-05,0.05
1962-05-14,1962-05-25,3496.7627,1.0218789199542715,3573.2680912123824,0.052,1962,5,14,1962.05,1961,8,226,33,0.3087303630807498,27.038613827669447,0.0075669144148922,0.07,1,Wet,71,14,18,24,213,340.0,0.0951509910034879,3233.2680912123824,1100.0,,4,275.0,275.0,275.0,275.0,2133.2680912123824,29.0,4.0,6.999999999999986,56.0,2037.2680912123824,100.0,18.0,25.0,80.0,2250.2680912123824,1243.0,990.0,974.775734764712,15.224265235288044,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.283075822769767,13.283075822769767,13.283075822769767,13.283075822769767,,0.8903829052244394,0.8903829052244394,0.8903829052244394,0.8903829052244394,31.896781122662784,31.896781122662784,31.896781122662784,31.896781122662784,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.97,0.97,0.97,0.97,30.9398776889829,30.9398776889829,30.9398776889829,30.9398776889829,123.7595107559316,2970.2282581423583,0.0346348238074521,3.125240170604333e-05,0.05
1962-05-15,1962-05-26,3408.2971,1.0258396885498031,3496.366435549196,0.056,1962,5,15,1962.05,1961,8,227,33,0.3020860600314505,76.90165566318638,0.0219947357008382,0.07,1,Wet,71,14,18,24,213,340.0,0.0972438119022825,3156.366435549196,1100.0,,4,275.0,275.0,275.0,275.0,2056.366435549196,29.0,4.0,7.0,56.0,1960.366435549196,100.0,18.0,25.0,80.0,2173.3664355491965,1243.0,990.0,974.612776494378,15.387223505621932,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.446034093103655,13.446034093103655,13.446034093103655,13.446034093103655,,0.8930269031606068,0.8930269031606068,0.8930269031606068,0.8930269031606068,32.38397413649035,32.38397413649035,32.38397413649035,32.38397413649035,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.97,0.97,0.97,0.97,31.41245491239564,31.41245491239564,31.41245491239564,31.41245491239564,125.64981964958255,3015.595671589981,0.0359372571398815,3.1729752436763274e-05,0.055
1962-05-16,1962-05-27,3355.9016,1.033126470307446,3467.070774707111,0.059,1962,5,16,1962.05,1961,8,228,33,0.2995549149346943,29.295660842085,0.0084496864199606,0.07,1,Wet,71,14,18,24,213,340.0,0.0980654916191384,3127.070774707111,1100.0,,4,275.0,275.0,275.0,275.0,2027.070774707111,29.0,4.0,7.0,56.0,1931.070774707111,100.0,18.0,25.0,80.0,2144.070774707111,1243.0,990.0,974.5506975940222,15.449302405977846,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.50811299345957,13.50811299345957,13.50811299345957,13.50811299345957,,0.8940341333188815,0.8940341333188815,0.8940341333188815,0.8940341333188815,32.5701814574369,32.5701814574369,32.5701814574369,32.5701814574369,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.97,0.97,0.97,0.97,31.593076013713794,31.593076013713794,31.593076013713794,31.593076013713794,126.37230405485518,3032.935297316524,0.0364493003652429,3.19121979936503e-05,0.06
1962-05-17,1962-05-28,3304.0166,1.0414612372122911,3441.005216005948,0.061,1962,5,17,1962.05,1961,8,229,33,0.2973028506629138,26.065558701163354,0.0075749837808784,0.07,1,Wet,71,14,18,24,213,340.0,0.0988083361276172,3101.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2001.005216005948,29.0,4.0,7.0,56.0,1905.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1962-05-18,1962-05-29,3269.7091,1.0414080913697863,3405.1015131654217,0.064,1962,5,18,1962.05,1961,8,230,33,0.2942007707374925,35.90370284052551,0.0105440917698659,0.07,1,Wet,71,14,18,24,213,340.0,0.0998501802913746,3065.1015131654217,1100.0,,4,275.0,275.0,275.0,275.0,1965.1015131654217,29.0,4.0,7.0,56.0,1869.1015131654217,100.0,18.0,25.0,80.0,2082.1015131654217,1243.0,990.0,974.419381777898,15.580618222101862,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.639428809583585,13.639428809583585,13.639428809583585,13.639428809583585,,0.8961647324354937,0.8961647324354937,0.8961647324354937,0.8961647324354937,32.96517802315613,32.96517802315613,32.96517802315613,32.96517802315613,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.97,0.97,0.97,0.97,31.976222682461444,31.976222682461444,31.976222682461444,31.976222682461444,127.90489072984576,3069.7173775162987,0.0375627247044813,3.229921483076914e-05,0.065
1962-05-19,1962-05-30,3218.6702,1.035277591399259,3332.217132164571,0.067,1962,5,19,1962.05,1961,8,231,33,0.2879035602190189,72.88438100085115,0.0218726385796793,0.07,1,Wet,71,14,18,24,213,340.0,0.1020341671970037,2992.217132164571,1100.0,,4,275.0,275.0,275.0,275.0,1892.217132164571,29.0,4.0,7.0,56.0,1796.217132164571,100.0,18.0,25.0,80.0,2009.217132164571,1243.0,990.0,974.2649363038726,15.73506369612744,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.793874283609163,13.793874283609163,13.793874283609163,13.793874283609163,,0.8986706102515587,0.8986706102515587,0.8986706102515587,0.8986706102515587,33.431679584672786,33.431679584672786,33.431679584672786,33.431679584672786,0.6808896045758205,0.6808896045758205,0.6808896045758205,0.6808896045758205,0.97,0.97,0.97,0.97,32.428729197132604,32.428729197132604,32.428729197132604,32.428729197132604,129.71491678853042,3113.1580029247298,0.0389275103163127,3.275629211831576e-05,0.065
1962-05-20,1962-05-31,3168.1362,1.0261606943378303,3251.016842748816,0.071,1962,5,20,1962.05,1961,8,232,34,0.2808878552134977,81.20028941575492,0.0249768897989153,0.07,1,Wet,71,14,18,24,213,340.0,0.1045826633468073,2911.016842748816,1100.0,,4,275.0,275.0,275.0,275.0,1811.016842748816,29.0,4.0,7.0,56.000000000000014,1715.016842748816,100.0,18.0,25.0,80.0,1928.016842748816,1243.0,990.0,974.09286902392,15.907130976079884,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.965941563561609,13.965941563561609,13.965941563561609,13.965941563561609,,0.9014624018687872,0.9014624018687872,0.9014624018687872,0.9014624018687872,33.953866109011166,33.953866109011166,33.953866109011166,33.953866109011166,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.97,0.97,0.97,0.97,32.93525012574083,32.93525012574083,32.93525012574083,32.93525012574083,131.74100050296332,3161.78401207112,0.0405230138369793,3.326792941994023e-05,0.07
1962-05-21,1962-06-01,3052.1754,1.0230557447200064,3122.545576863084,0.077,1962,5,21,1962.05,1961,8,233,34,0.2697879378409704,128.471265885732,0.0411431195232687,0.07,1,Wet,71,14,18,24,213,340.0,0.1088855203649468,2782.545576863084,1100.0,,4,275.0,275.0,275.0,275.0,1682.545576863084,29.0,4.0,7.0,56.0,1586.5455768630843,100.0,18.0,25.0,80.0,1799.5455768630843,1243.0,990.0,973.8095927717384,16.190407228261506,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.24921781574323,14.24921781574323,14.24921781574323,14.24921781574323,,0.9047912864673796,0.9047912864673796,0.9047912864673796,0.9047912864673796,34.77049136442298,34.77049136442298,34.77049136442298,34.77049136442298,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.97,0.97,0.97,0.97,33.727376623490294,33.727376623490294,33.727376623490294,33.727376623490294,134.90950649396115,3237.828155855068,0.0432049759316856,3.406805719544474e-05,0.075
1962-05-22,1962-06-02,3019.5429,1.0200701869153206,3080.145690401829,0.08,1962,5,22,1962.05,1961,8,234,34,0.2661245876507181,42.39988646125494,0.0137655457640783,0.07,1,Wet,71,14,18,24,213,340.0,0.1103843889785759,2740.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1640.1456904018291,29.0,4.0,7.0,56.0,1544.1456904018291,100.0,18.0,25.0,80.0,1757.1456904018291,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1962-05-23,1962-06-03,2954.9395,1.0223022409335645,3020.841272673107,0.085,1962,5,23,1962.05,1961,8,235,34,0.2610006859589565,59.304417728722,0.0196317556520419,0.07,1,Wet,71,14,18,24,213,340.0,0.1125514283308033,2680.841272673107,1100.0,,4,275.0,275.0,275.0,275.0,1580.8412726731071,29.0,4.0,7.0,56.000000000000014,1484.8412726731074,100.0,18.0,25.0,80.0,1697.8412726731074,1243.0,990.0,973.5640996236936,16.435900376306336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.49471096378806,14.49471096378806,14.49471096378806,14.49471096378806,,0.907526080136599,0.907526080136599,0.907526080136599,0.907526080136599,35.47644283874191,35.47644283874191,35.47644283874191,35.47644283874191,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.97,0.97,0.97,0.97,34.41214955357965,34.41214955357965,34.41214955357965,34.41214955357965,137.6485982143186,3303.5663571436467,0.04556631275516,3.475974702381783e-05,0.085
1962-05-24,1962-06-04,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1962,5,24,1962.05,1961,8,236,34,0.2560510089776292,57.28792802462068,0.0193308239678121,0.07,1,Wet,71,14,18,24,213,340.0,0.1147271401791919,2623.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1523.5533446484865,29.0,3.999999999999993,7.0,56.000000000000014,1427.5533446484865,100.0,18.0,25.0,80.0,1640.5533446484865,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
1962-05-25,1962-06-05,2859.6787,1.0192399753140005,2914.698847593973,0.093,1962,5,25,1962.05,1961,8,237,34,0.2518299804321192,48.85449705451356,0.016761421885778,0.07,1,Wet,71,14,18,24,213,340.0,0.1166501301774841,2574.698847593973,1100.0,,4,275.0,275.0,275.0,275.0,1474.698847593973,29.0,4.0,7.0,55.99999999999999,1378.6988475939727,100.0,18.0,25.0,80.0,1591.6988475939727,1243.0,990.0,973.3078937700544,16.69210622994558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.750916817427305,14.750916817427305,14.750916817427305,14.750916817427305,,0.91038021334614,0.91038021334614,0.91038021334614,0.91038021334614,36.21706205768225,36.21706205768225,36.21706205768225,36.21706205768225,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.97,0.97,0.97,0.97,35.13055019595178,35.13055019595178,35.13055019595178,35.13055019595178,140.5222007838071,3372.532818811371,0.0482115676889931,3.548540423833513e-05,0.095
1962-05-26,1962-06-06,2812.7838,1.0214266739181483,2873.0524012848505,0.096,1962,5,26,1962.05,1961,8,238,34,0.2482317274710111,41.64644630912244,0.014495540105881,0.07,1,Wet,71,14,18,24,213,340.0,0.1183410368178281,2533.0524012848505,1100.0,,4,275.0,275.0,275.0,275.0,1433.0524012848505,29.0,3.999999999999993,7.0,56.0,1337.0524012848507,100.0,18.0,25.0,80.0,1550.0524012848507,1243.0,990.0,973.2073678651705,16.79263213482966,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.851442722311385,14.851442722311385,14.851442722311385,14.851442722311385,,0.9115000719265488,0.9115000719265488,0.9115000719265488,0.9115000719265488,36.5087316346607,36.5087316346607,36.5087316346607,36.5087316346607,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.97,0.97,0.97,0.97,35.413469685620875,35.413469685620875,35.413469685620875,35.413469685620875,141.6538787424835,3399.693089819604,0.0493043143519188,3.577118150062715e-05,0.095
1962-05-27,1962-06-07,2751.0152,1.018827290046873,2802.809361093756,0.101,1962,5,27,1962.05,1961,8,239,35,0.2421627287985004,70.24304019109513,0.025061654626301,0.07,1,Wet,71,14,18,24,213,340.0,0.1213068590106749,2462.809361093756,1100.0,,4,275.0,275.0,275.0,275.0,1362.8093610937558,29.0,4.000000000000007,7.0,56.0,1266.8093610937558,100.0,18.0,25.0,80.0,1479.8093610937558,1243.0,990.0,973.0378156991918,16.96218430080819,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.020994888289913,15.020994888289913,15.020994888289913,15.020994888289913,,0.9133785955602876,0.9133785955602876,0.9133785955602876,0.9133785955602876,37.00163558440257,37.00163558440257,37.00163558440257,37.00163558440257,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.97,0.97,0.97,0.97,35.89158651687049,35.89158651687049,35.89158651687049,35.89158651687049,143.56634606748196,3445.592305619567,0.0512223014737817,3.625412779481868e-05,0.1
1962-05-28,1962-06-08,2735.7079,1.0169969211617809,2782.206511497961,0.102,1962,5,28,1962.05,1961,8,240,35,0.2403826425934238,20.6028495957944,0.0074052193863573,0.07,1,Wet,71,14,18,24,213,340.0,0.1222051629147188,2442.206511497961,1100.0,,4,275.0,275.0,275.0,275.0,1342.206511497961,29.0,4.0,7.0,56.0,1246.206511497961,100.0,18.0,25.0,80.0,1459.206511497961,1243.0,990.0,972.988084682926,17.011915317073885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.070725904555609,15.070725904555609,15.070725904555609,15.070725904555609,,0.9139082308835172,0.9139082308835172,0.9139082308835172,0.9139082308835172,37.14566633379473,37.14566633379473,37.14566633379473,37.14566633379473,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.97,0.97,0.97,0.97,36.03129634378089,36.03129634378089,36.03129634378089,36.03129634378089,144.12518537512355,3459.004449002965,0.0518024757614148,3.63952488321019e-05,0.1
1962-05-29,1962-06-09,2690.1084,1.0194753303873465,2742.499149867776,0.106,1962,5,29,1962.05,1961,8,241,35,0.2369519265485758,39.707361630185005,0.014478531974057,0.07,1,Wet,71,14,18,24,213,340.0,0.1239745142733745,2402.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1302.499149867776,29.0,4.0,7.0,56.0,1206.499149867776,100.0,18.0,25.0,80.0,1419.499149867776,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1962-05-30,1962-06-10,2615.179,1.0214997490135054,2671.4046921253907,0.111,1962,5,30,1962.05,1961,8,242,35,0.2308093653996337,71.0944577423852,0.0266131365090258,0.07,1,Wet,71,14,18,24,213,340.0,0.127273864945372,2331.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1231.4046921253907,29.0,4.000000000000007,7.0,56.0,1135.4046921253907,100.0,18.0,25.0,80.0,1348.4046921253907,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1962-05-31,1962-06-11,2570.8598,1.0179079879576662,2616.898726339248,0.115,1962,5,31,1962.05,1961,8,243,35,0.226100049955711,54.5059657861425,0.0208284582194704,0.07,1,Wet,71,14,18,24,213,340.0,0.1299247833238172,2276.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1176.8987263392478,29.00000000000003,4.0,7.0,56.0,1080.8987263392478,100.0,18.0,25.0,80.0,1293.8987263392478,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1962-06-01,1962-06-12,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1962,6,1,1962.06,1961,9,244,35,0.2197129892727941,73.92431345968589,0.0290700185913302,0.07,1,Wet,67,13,15,17,181,293.0,0.115219405478885,2249.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1149.9744128795624,33.0,5.000000000000007,10.0,63.0,1038.9744128795624,100.0,18.0,25.0,80.0,1219.9744128795624,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1962-06-02,1962-06-13,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1962,6,2,1962.06,1961,9,245,35,0.2131871181572089,75.53091568964464,0.0306110011336284,0.07,1,Wet,67,13,15,17,181,293.0,0.1187463868306152,2174.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1074.4434971899177,33.00000000000003,5.0,10.0,62.33972509293038,964.1037720969872,100.0,18.0,25.0,79.33972509293038,1145.1037720969873,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
1962-06-03,1962-06-14,2384.2857,1.004803744062384,2395.739198274402,0.132,1962,6,3,1962.06,1961,9,246,36,0.2069918667309084,71.70429891551565,0.0299299268330887,0.07,1,Wet,67,13,15,17,181,293.0,0.1223004575001491,2102.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1002.739198274402,33.00000000000003,5.0,10.0,58.17940740841241,896.5597908659895,100.0,18.0,25.0,75.1794074084124,1077.5597908659895,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1962-06-04,1962-06-15,2342.4819,1.0013569424535649,2345.660513136817,0.138,1962,6,4,1962.06,1961,9,247,36,0.2026650683350209,50.07868513758513,0.0213495025631887,0.07,1,Wet,67,13,15,17,181,293.0,0.1249115114310277,2052.660513136817,1100.0,,4,275.0,275.0,275.0,275.0,952.6605131368168,32.99999999999997,5.0,10.0,55.27381816834775,849.3866949684692,100.0,18.0,25.0,72.27381816834774,1030.386694968469,1243.0,990.0,971.934352962744,18.065647037255985,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.12445762473771,16.12445762473771,16.12445762473771,16.12445762473771,,0.9244247989711938,0.9244247989711938,0.9244247989711938,0.9244247989711938,40.20018911036579,40.20018911036579,40.20018911036579,40.20018911036579,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.9718741122410708,0.9718741122410708,0.9718741122410708,0.9718741122410708,39.06952310355992,39.06952310355992,39.06952310355992,39.06952310355992,156.2780924142397,3750.674217941752,0.066624343778227,3.946416475107062e-05,0.14
1962-06-05,1962-06-16,2273.8406,1.008849609181632,2293.9632006513275,0.144,1962,6,5,1962.06,1961,9,248,36,0.1981984205362747,51.69731248548943,0.0225362431580467,0.07,1,Wet,67,13,15,17,181,293.0,0.1277265476258765,2000.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,900.9632006513276,33.0,5.0,10.0,52.27431539615211,800.6888852551755,100.0,18.0,25.0,69.2743153961521,981.6888852551756,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1962-06-06,1962-06-17,2260.2665,1.007005963056233,2276.101843596241,0.146,1962,6,6,1962.06,1961,9,249,36,0.1966551992867152,17.8613570550865,0.0078473452782172,0.07,1,Wet,67,13,15,17,181,293.0,0.1287288619462914,1983.101843596241,1100.0,,4,275.0,275.0,275.0,275.0,883.101843596241,33.0,5.0,10.0,51.23799092537917,783.8638526708618,100.0,18.0,25.0,68.23799092537917,964.8638526708618,1243.0,990.0,971.766452725922,18.233547274077974,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2923578615597,16.2923578615597,16.2923578615597,16.2923578615597,,0.9252609421505672,0.9252609421505672,0.9252609421505672,0.9252609421505672,40.65552408638352,40.65552408638352,40.65552408638352,40.65552408638352,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.9728014747176852,0.9728014747176852,0.9728014747176852,0.9728014747176852,39.54975378665426,39.54975378665426,39.54975378665426,39.54975378665426,158.19901514661703,3796.776363518809,0.0695043658049424,3.994924624914572e-05,0.145
1962-06-07,1962-06-18,2233.2716,1.0124644434742982,2261.108087620956,0.148,1962,6,7,1962.06,1961,9,250,36,0.1953597387704506,14.993755975284786,0.0066311540157554,0.07,1,Wet,67,13,15,17,181,293.0,0.1295824828561302,1968.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,868.1080876209562,33.00000000000003,5.0,10.0,50.36804603944115,769.740041581515,100.0,18.0,25.0,67.36804603944114,950.740041581515,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1962-06-08,1962-06-19,2166.6756,1.0097605349112566,2187.823512835168,0.156,1962,6,8,1962.06,1961,9,251,36,0.1890279515089585,73.28457478578821,0.0334965660419381,0.07,1,Wet,67,13,15,17,181,293.0,0.1339230510509989,1894.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,794.823512835168,33.0,5.0,10.0,46.11603999384934,700.7074728413187,100.0,18.0,25.0,63.11603999384934,881.7074728413187,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1962-06-09,1962-06-20,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1962,6,9,1962.06,1961,9,252,36,0.1862100539076203,32.61455557104364,0.0151328971889785,0.07,1,Wet,67,13,15,17,181,293.0,0.135949694813788,1862.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,762.2089572641244,33.0,5.0,10.0,44.2237278958707,669.9852293682535,100.0,18.0,25.0,61.2237278958707,850.9852293682535,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1962-06-10,1962-06-21,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1962,6,10,1962.06,1961,9,253,37,0.1862100539076203,0.0,0.0,0.07,1,Wet,67,13,15,17,181,293.0,0.135949694813788,1862.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,762.2089572641244,33.0,5.0,10.0,44.2237278958707,669.9852293682535,100.0,18.0,25.0,61.2237278958707,850.9852293682535,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1962-06-11,1962-06-22,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1962,6,11,1962.06,1961,9,254,37,0.1809853641329886,60.47094646564483,0.0288680236640162,0.07,1,Wet,67,13,15,17,181,293.0,0.1398742938207882,1801.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,701.7380107984795,33.0,4.9999999999999964,10.0,40.71517468796639,613.0228361105131,100.0,18.0,25.0,57.71517468796639,794.0228361105131,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1962-06-12,1962-06-23,2024.6043,1.0084233130046596,2041.65817572948,0.172,1962,6,12,1962.06,1961,9,255,37,0.176399266383027,53.0798350689995,0.0259983946872175,0.07,1,Wet,67,13,15,17,181,293.0,0.1435108009181369,1748.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,648.65817572948,33.0,5.0,10.0,37.63545729488451,563.0227184345954,100.0,18.0,25.0,54.63545729488451,744.0227184345954,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1962-06-13,1962-06-24,1962.022,1.0050074595714835,1971.8467458433613,0.179,1962,6,13,1962.06,1961,9,256,37,0.1703675588408663,69.81142988611873,0.035404085045291,0.07,1,Wet,67,13,15,17,181,293.0,0.1485916695187604,1678.8467458433613,1100.0,,4,275.0,275.0,275.0,275.0,578.8467458433613,33.0,5.000000000000004,10.000000000000004,33.58496477589468,497.2617810674666,100.0,18.0,25.0,50.58496477589468,678.2617810674666,1243.0,990.0,971.0090433327248,18.990956667275327,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.04976725475705,17.04976725475705,17.04976725475705,17.04976725475705,,0.9290405548531774,0.9290405548531774,0.9290405548531774,0.9290405548531774,42.71933864303224,42.71933864303224,42.71933864303224,42.71933864303224,0.8700476302043225,0.8700476302043225,0.8700476302043225,0.8700476302043225,0.9770047630204324,0.9770047630204324,0.9770047630204324,0.9770047630204324,41.736997327325305,41.736997327325305,41.736997327325305,41.736997327325305,166.94798930930122,4006.7517434232295,0.0846658035981885,4.215858315891445e-05,0.18
1962-06-14,1962-06-25,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1962,6,14,1962.06,1961,9,257,37,0.1686989780057691,19.31227818399612,0.0098908769621603,0.07,1,Wet,67,13,15,17,181,293.0,0.1500613714395725,1659.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,559.5344676593647,33.000000000000014,5.0,9.999999999999996,32.46445716794949,479.0700104914153,100.0,18.0,25.0,49.46445716794949,660.0700104914152,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1962-06-15,1962-06-26,1925.0651,0.9982266222520412,1921.651232388288,0.184,1962,6,15,1962.06,1961,9,258,37,0.166030666478348,30.883235271077183,0.0160711968699411,0.07,1,Wet,67,13,15,17,181,293.0,0.1524730372825512,1628.651232388288,1100.0,,4,275.0,275.0,275.0,275.0,528.651232388288,32.999999999999986,4.9999999999999964,10.000000000000004,30.672597101026952,449.97863528726106,100.0,18.0,25.0,47.67259710102695,630.9786352872611,1243.0,990.0,970.8468732123314,19.15312678766861,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.211937375150335,17.211937375150335,17.211937375150335,17.211937375150335,,0.929873298421397,0.929873298421397,0.929873298421397,0.929873298421397,43.16432238910978,43.16432238910978,43.16432238910978,43.16432238910978,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.9779110435623416,0.9779110435623416,0.9779110435623416,0.9779110435623416,42.210867552195694,42.210867552195694,42.210867552195694,42.210867552195694,168.84347020878278,4052.2432850107866,0.0878637430991777,4.263723995171282e-05,0.185
1962-06-16,1962-06-27,1864.4507,0.9977817706837708,1860.314920798596,0.19,1962,6,16,1962.06,1961,9,259,37,0.1607312091569987,61.33631158969206,0.0329709292249086,0.07,1,Wet,67,13,15,17,181,293.0,0.1575002150035011,1567.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,467.314920798596,33.0,5.0,10.000000000000004,27.11383499514038,392.2010858034556,100.0,18.0,25.0,44.11383499514038,573.2010858034555,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
