Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1962-06-17,1962-06-28,1828.6668,0.9885857895968824,1807.794012387604,0.195,1962,6,17,1962.06,1961,9,260,38,0.1561934026702889,52.52090841099197,0.0290524849906025,0.07,1,Wet,67,13,15,17,181,293.0,0.162075987635907,1514.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,414.794012387604,33.0,5.0,9.999999999999996,24.066546793820027,342.727465593784,100.0,18.0,25.0,41.06654679382002,523.727465593784,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1962-06-18,1962-06-29,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1962,6,18,1962.06,1961,9,261,38,0.1508515357247095,61.82716372198479,0.0354114190479831,0.07,1,Wet,67,13,15,17,181,293.0,0.1678153283516978,1452.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,352.9668486656192,33.0,4.999999999999998,10.000000000000004,20.479305212680977,284.4875434529382,100.0,18.0,25.0,37.47930521268098,465.4875434529382,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1962-06-19,1962-06-30,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1962,6,19,1962.06,1961,9,262,38,0.1508515357247095,0.0,0.0,0.07,1,Wet,67,13,15,17,181,293.0,0.1678153283516978,1452.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,352.9668486656192,33.0,4.999999999999998,10.000000000000004,20.479305212680977,284.4875434529382,100.0,18.0,25.0,37.47930521268098,465.4875434529382,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1962-06-20,1962-07-01,1689.8676,0.97387137230227,1645.7136786211431,0.213,1962,6,20,1962.06,1961,9,263,38,0.1421896618328668,100.25317004447606,0.0609177473255693,0.07,1,Wet,67,13,15,17,181,293.0,0.178038260121584,1352.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,252.71367862114312,33.0,5.0,10.0,14.662568384161888,190.05111023698123,100.0,18.0,25.0,31.662568384161887,371.0511102369812,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1962-06-21,1962-07-02,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1962,6,21,1962.06,1961,9,264,38,0.1390624920088006,36.19409518595057,0.0224875146338397,0.07,1,Wet,67,13,15,17,181,293.0,0.1820418981014515,1316.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,216.51958343519232,32.99999999999999,5.000000000000002,10.0,12.562569687366109,155.95701374782618,100.0,18.0,25.0,29.562569687366107,336.9570137478262,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1962-06-22,1962-07-03,1612.0655,0.96221627423111,1551.1556592265113,0.223,1962,6,22,1962.06,1961,9,265,38,0.1340198489571705,58.36392420868128,0.0376260911414813,0.07,1,Wet,67,13,15,17,181,293.0,0.1888914231509849,1258.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,158.15565922651126,32.99999999999999,5.000000000000001,8.09670610374631,9.176266917579152,102.8826862051858,100.0,18.0,23.09670610374631,26.176266917579152,283.8826862051858,1241.0967061037463,990.0,969.649887514424,20.35011248557589,0.921359245030664,0.48,988.5986407549692,0.5349,0.5349,0.5349,0.5349,18.41385324054521,18.41385324054521,18.41385324054521,18.41385324054521,,0.9352236377077174,0.9352236377077174,0.9352236377077174,0.9352236377077174,46.444206339503175,46.444206339503175,46.444206339503175,46.444206339503175,0.9459105160794944,0.9459105160794944,0.9459105160794944,0.9459105160794944,0.98,0.98,0.98,0.98,45.51532221271311,45.51532221271311,45.51532221271311,45.51532221271311,182.06128885085243,4369.470932420459,0.1173713855008193,4.5975072942134455e-05,0.225
1962-06-23,1962-07-04,1612.0655,0.96221627423111,1551.1556592265113,0.223,1962,6,23,1962.06,1961,9,266,38,0.1340198489571705,0.0,0.0,0.07,1,Wet,67,13,15,17,181,293.0,0.1888914231509849,1258.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,158.15565922651126,32.99999999999999,5.000000000000001,8.09670610374631,9.176266917579152,102.8826862051858,100.0,18.0,23.09670610374631,26.176266917579152,283.8826862051858,1241.0967061037463,990.0,969.649887514424,20.35011248557589,0.921359245030664,0.48,988.5986407549692,0.5349,0.5349,0.5349,0.5349,18.41385324054521,18.41385324054521,18.41385324054521,18.41385324054521,,0.9352236377077174,0.9352236377077174,0.9352236377077174,0.9352236377077174,46.444206339503175,46.444206339503175,46.444206339503175,46.444206339503175,0.9459105160794944,0.9459105160794944,0.9459105160794944,0.9459105160794944,0.98,0.98,0.98,0.98,45.51532221271311,45.51532221271311,45.51532221271311,45.51532221271311,182.06128885085243,4369.470932420459,0.1173713855008193,4.5975072942134455e-05,0.225
1962-06-24,1962-07-05,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1962,6,24,1962.06,1961,9,267,39,0.1289885684885815,58.23241283089168,0.0390056307124179,0.07,1,Wet,67,13,15,17,181,293.0,0.1962592522471553,1199.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,99.92324639561956,22.84934303244543,4.433454618235681,5.115524559502708,5.797594500769737,61.72732968466601,89.84934303244543,17.43345461823568,20.11552455950271,22.797594500769737,242.727329684666,1227.3983222101838,990.0,969.4617520268166,20.53824797318339,0.8858758511952287,0.48,988.6341241488047,0.5349,0.5349,0.5349,0.5349,18.63747212198813,18.63747212198813,18.63747212198813,18.63747212198813,,0.9359280371842628,0.9359280371842628,0.9359280371842628,0.9359280371842628,47.04363346944756,47.04363346944756,47.04363346944756,47.04363346944756,0.958118807931722,0.958118807931722,0.958118807931722,0.958118807931722,0.98,0.98,0.98,0.98,46.10276080005861,46.10276080005861,46.10276080005861,46.10276080005861,184.4110432002344,4425.865036805626,0.123523458855276,4.656844525258445e-05,0.23
1962-06-25,1962-07-06,1525.9589,0.9480519815469955,1446.688358904274,0.237,1962,6,25,1962.06,1961,9,268,39,0.1249938742093292,46.23488749134549,0.0319591204330723,0.07,1,Wet,67,13,15,17,181,293.0,0.2025315253258269,1153.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,53.68835890427408,12.276860227257211,2.382077357527519,2.748550797147137,3.115024236766756,33.165846285575455,79.27686022725722,15.38207735752752,17.748550797147136,20.11502423676676,214.16584628557547,1212.407488381932,990.0,969.3123777749216,20.687622225078485,0.8632051264930434,0.48,988.6567948735068,0.5349,0.5349,0.5349,0.5349,18.80951709858538,18.80951709858538,18.80951709858538,18.80951709858538,,0.936469978860544,0.936469978860544,0.936469978860544,0.936469978860544,47.50539118785719,47.50539118785719,47.50539118785719,47.50539118785719,0.9675232421152178,0.9675232421152178,0.9675232421152178,0.9675232421152178,0.98,0.98,0.98,0.98,46.55528336410005,46.55528336410005,46.55528336410005,46.55528336410005,186.2211334564002,4469.307202953605,0.1287223556547068,4.702553875161621e-05,0.235
1962-06-26,1962-07-07,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1962,6,26,1962.06,1961,9,269,39,0.1241565629677216,9.691102333421668,0.0067439950139834,0.07,1,Wet,67,13,15,17,181,293.0,0.2038973969227987,1143.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,43.997256570852414,10.0608061100584,1.9520967079217797,2.252419278371284,2.5527418488207885,27.17919262568016,77.0608061100584,14.95209670792178,17.252419278371285,19.552741848820787,208.17919262568017,1209.2653220963514,990.0,969.2810680596904,20.71893194030952,0.8586004145486279,0.48,988.6613995854514,0.5349,0.5349,0.5349,0.5349,18.84543152576088,18.84543152576088,18.84543152576088,18.84543152576088,,0.9365831093061469,0.9365831093061469,0.9365831093061469,0.9365831093061469,47.60184666408171,47.60184666408171,47.60184666408171,47.60184666408171,0.969487712099424,0.969487712099424,0.969487712099424,0.969487712099424,0.98,0.98,0.98,0.98,46.64980973080008,46.64980973080008,46.64980973080008,46.64980973080008,186.59923892320032,4478.381734156807,0.1298535804922045,4.7121019930101086e-05,0.24
1962-06-27,1962-07-08,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1962,6,27,1962.06,1961,9,270,39,0.1209273864249316,37.374728504514,0.0267034345011218,0.07,1,Wet,67,13,15,17,181,293.0,0.2093421577064759,1106.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,6.622528066338418,1.514366486159297,0.2938323032846397,0.3390372730207381,0.3842422427568365,4.091049761116906,68.5143664861593,13.29383230328464,15.339037273020738,17.384242242756837,185.0910497611169,1197.1472360624648,990.0,969.1603189368298,20.839681063170246,0.8408418714187622,0.48,988.6791581285812,0.5349,0.5349,0.5349,0.5349,18.983939191751453,18.983939191751453,18.983939191751453,18.983939191751453,,0.9370194084540172,0.9370194084540172,0.9370194084540172,0.9370194084540172,47.97404232280395,47.97404232280395,47.97404232280395,47.97404232280395,0.9770680717475346,0.9770680717475346,0.9770680717475346,0.9770680717475346,0.98,0.98,0.98,0.98,47.01456147634787,47.01456147634787,47.01456147634787,47.01456147634787,188.0582459053915,4513.397901729396,0.1343635459806474,4.748945603671502e-05,0.245
1962-06-28,1962-07-09,1442.8091,0.9395485585172468,1355.589210120566,0.252,1962,6,28,1962.06,1961,9,271,39,0.1171229077544169,44.03331794577253,0.0324827887512148,0.07,1,Wet,67,13,15,17,181,293.0,0.2161421747919789,1062.589210120566,1062.589210120566,,4,265.6473025301415,265.6473025301415,265.6473025301415,265.6473025301415,0.0,0.0,0.0,0.0,0.0,0.0,67.0,13.0,15.0,17.0,181.0,1157.589210120566,990.0,969.0180574480818,20.981942551918223,0.7828712556088784,0.4313659731567356,988.7857627712344,0.4991468035639347,0.4991468035639347,0.4991468035639347,0.4991468035639347,19.26855851958872,19.26855851958872,19.26855851958872,19.26855851958872,,0.9382128047443176,0.9382128047443176,0.9382128047443176,0.9382128047443176,47.09715700990857,47.09715700990857,47.09715700990857,47.09715700990857,0.9592089004054698,0.9592089004054698,0.9592089004054698,0.9592089004054698,0.98,0.98,0.98,0.98,46.1552138697104,46.1552138697104,46.1552138697104,46.1552138697104,184.6208554788416,4430.900531492199,0.1361923317923292,4.826283805434655e-05,0.25
1962-06-29,1962-07-10,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1962,6,29,1962.06,1961,9,272,39,0.1147139975053083,27.88090566097844,0.0209992703723629,0.07,1,Wet,67,13,15,17,181,293.0,0.2206810027593062,1034.7083044595877,1034.7083044595877,,4,258.6770761148969,258.6770761148969,258.6770761148969,258.6770761148969,0.0,0.0,0.0,0.0,0.0,0.0,67.0,13.0,15.0,17.0,181.0,1129.7083044595877,990.0,968.9299403854444,21.07005961455559,0.7420129662473693,0.3951207957974639,988.8628662379552,0.4733580985805227,0.4733580985805227,0.4733580985805227,0.4733580985805227,19.459567753930312,19.459567753930312,19.459567753930312,19.459567753930312,,0.9383552550819202,0.9383552550819202,0.9383552550819202,0.9383552550819202,46.32304746082714,46.32304746082714,46.32304746082714,46.32304746082714,0.9434429218091068,0.9434429218091068,0.9434429218091068,0.9434429218091068,0.98,0.98,0.98,0.98,45.3965865116106,45.3965865116106,45.3965865116106,45.3965865116106,181.5863460464424,4358.072305114618,0.1367667472113559,4.874866806632205e-05,0.255
1962-06-30,1962-07-11,1392.323,0.9273803807430936,1291.2130338573666,0.261,1962,6,30,1962.06,1961,9,273,39,0.1115608061252764,36.4952706022209,0.0282643294679229,0.07,1,Wet,67,13,15,17,181,293.0,0.2269184033286068,998.2130338573666,998.2130338573666,,4,249.55325846434164,249.55325846434164,249.55325846434164,249.55325846434164,0.0,0.0,0.0,0.0,0.0,0.0,67.0,13.0,15.0,17.0,181.0,1093.2130338573666,990.0,968.8152409635516,21.184759036448327,0.6885306889955549,0.3485704270858932,988.9628988839186,0.4405364046251957,0.4405364046251957,0.4405364046251957,0.4405364046251957,19.7071215157417,19.7071215157417,19.7071215157417,19.7071215157417,,0.9384277542927896,0.9384277542927896,0.9384277542927896,0.9384277542927896,45.26119150136451,45.26119150136451,45.26119150136451,45.26119150136451,0.9218165275226988,0.9218165275226988,0.9218165275226988,0.9218165275226988,0.98,0.98,0.98,0.98,44.35596767133722,44.35596767133722,44.35596767133722,44.35596767133722,177.42387068534887,4258.172896448373,0.1374086738849849,4.9372635752169714e-05,0.26
1962-07-01,1962-07-12,1333.2273,0.906175230008076,1208.137555230546,0.272,1962,7,1,1962.07,1961,10,274,40,0.1043830847719191,83.07547862682054,0.0687632614905075,0.08,1,Wet,63,12,13,13,155,256.0,0.2118964011106733,952.137555230546,952.137555230546,,4,238.0343888076365,238.0343888076365,238.0343888076365,238.0343888076365,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1040.137555230546,990.0,968.5541466021532,21.44585339784692,0.6107508173477578,0.3117100441844368,989.0775391384678,0.4007955463936586,0.4007955463936586,0.4007955463936586,0.4007955463936586,20.1225969899211,20.1225969899211,20.1225969899211,20.1225969899211,,0.9379996067744536,0.9379996067744536,0.9379996067744536,0.9379996067744536,44.06208959455836,44.06208959455836,44.06208959455836,44.06208959455836,0.8973949000928382,0.8973949000928382,0.8973949000928382,0.8973949000928382,0.9797394900092838,0.9797394900092838,0.9797394900092838,0.9797394900092838,43.16936918811598,43.16936918811598,43.16936918811598,43.16936918811598,172.67747675246392,4144.259442059134,0.1429286557684338,5.0377138787429786e-05,0.27
1962-07-02,1962-07-13,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1962,7,2,1962.07,1961,10,275,40,0.1025276051483333,21.47545860631817,0.0180973662741995,0.08,1,Wet,63,12,13,13,155,256.0,0.2157311678937578,930.6620966242278,930.6620966242278,,4,232.66552415605696,232.66552415605696,232.66552415605696,232.66552415605696,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1018.6620966242278,990.0,968.486652303676,21.51334769632388,0.5873839098985293,0.2945296772993823,989.118086412802,0.3829429192318668,0.3829429192318668,0.3829429192318668,0.3829429192318668,20.248491189894096,20.248491189894096,20.248491189894096,20.248491189894096,,0.9373517953152452,0.9373517953152452,0.9373517953152452,0.9373517953152452,43.30778955480496,43.30778955480496,43.30778955480496,43.30778955480496,0.8820323738249483,0.8820323738249483,0.8820323738249483,0.8820323738249483,0.9782032373824948,0.9782032373824948,0.9782032373824948,0.9782032373824948,42.36381994639001,42.36381994639001,42.36381994639001,42.36381994639001,169.45527978556004,4066.926714853441,0.1427999430230561,5.0577874850908656e-05,0.275
1962-07-03,1962-07-14,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1962,7,3,1962.07,1961,10,276,40,0.1025276051483333,0.0,0.0,0.08,1,Wet,63,12,13,13,155,256.0,0.2157311678937578,930.6620966242278,930.6620966242278,,4,232.66552415605696,232.66552415605696,232.66552415605696,232.66552415605696,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1018.6620966242278,990.0,968.486652303676,21.51334769632388,0.5873839098985293,0.2945296772993823,989.118086412802,0.3829429192318668,0.3829429192318668,0.3829429192318668,0.3829429192318668,20.248491189894096,20.248491189894096,20.248491189894096,20.248491189894096,,0.9373517953152452,0.9373517953152452,0.9373517953152452,0.9373517953152452,43.30778955480496,43.30778955480496,43.30778955480496,43.30778955480496,0.8820323738249483,0.8820323738249483,0.8820323738249483,0.8820323738249483,0.9782032373824948,0.9782032373824948,0.9782032373824948,0.9782032373824948,42.36381994639001,42.36381994639001,42.36381994639001,42.36381994639001,169.45527978556004,4066.926714853441,0.1427999430230561,5.0577874850908656e-05,0.275
1962-07-04,1962-07-15,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1962,7,4,1962.07,1961,10,277,40,0.1025276051483333,0.0,0.0,0.08,1,Wet,63,12,13,13,155,256.0,0.2157311678937578,930.6620966242278,930.6620966242278,,4,232.66552415605696,232.66552415605696,232.66552415605696,232.66552415605696,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1018.6620966242278,990.0,968.486652303676,21.51334769632388,0.5873839098985293,0.2945296772993823,989.118086412802,0.3829429192318668,0.3829429192318668,0.3829429192318668,0.3829429192318668,20.248491189894096,20.248491189894096,20.248491189894096,20.248491189894096,,0.9373517953152452,0.9373517953152452,0.9373517953152452,0.9373517953152452,43.30778955480496,43.30778955480496,43.30778955480496,43.30778955480496,0.8820323738249483,0.8820323738249483,0.8820323738249483,0.8820323738249483,0.9782032373824948,0.9782032373824948,0.9782032373824948,0.9782032373824948,42.36381994639001,42.36381994639001,42.36381994639001,42.36381994639001,169.45527978556004,4066.926714853441,0.1427999430230561,5.0577874850908656e-05,0.275
1962-07-05,1962-07-16,1247.589,0.9151467263536076,1141.726989184771,0.287,1962,7,5,1962.07,1961,10,278,40,0.0986452118655642,44.93510743945694,0.0393571386724789,0.08,1,Wet,63,12,13,13,155,256.0,0.2242217293845283,885.7269891847709,885.7269891847709,,4,221.43174729619275,221.43174729619275,221.43174729619275,221.43174729619275,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,973.7269891847708,990.0,968.345427680295,21.65457231970504,0.5462676761365033,0.2585815913478167,989.1951507325156,0.3468956865100451,0.3468956865100451,0.3468956865100451,0.3468956865100451,20.50282736571068,20.50282736571068,20.50282736571068,20.50282736571068,,0.935701261348488,0.935701261348488,0.935701261348488,0.935701261348488,41.66098716100234,41.66098716100234,41.66098716100234,41.66098716100234,0.8484926102037136,0.8484926102037136,0.8484926102037136,0.8484926102037136,0.9748492610203712,0.9748492610203712,0.9748492610203712,0.9748492610203712,40.61318254728231,40.61318254728231,40.61318254728231,40.61318254728231,162.45273018912923,3898.865524539101,0.1422868441650184,5.094770616327644e-05,0.285
1962-07-06,1962-07-17,1229.0427,0.91756512366433,1127.726717014242,0.293,1962,7,6,1962.07,1961,10,279,40,0.0974355883500305,14.000272170528886,0.0124145965146554,0.08,1,Wet,63,12,13,13,155,256.0,0.2270053516846555,871.726717014242,871.726717014242,,4,217.9316792535605,217.9316792535605,217.9316792535605,217.9316792535605,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,959.726717014242,990.0,968.301426824902,21.69857317509809,0.5334572369031926,0.2473813736113936,989.2191613894854,0.3360295721009663,0.3360295721009663,0.3360295721009663,0.3360295721009663,20.58170499248253,20.58170499248253,20.58170499248253,20.58170499248253,,0.9350408291834892,0.9350408291834892,0.9350408291834892,0.9350408291834892,41.131162928396606,41.131162928396606,41.131162928396606,41.131162928396606,0.8377018926353688,0.8377018926353688,0.8377018926353688,0.8377018926353688,0.9737701892635368,0.9737701892635368,0.9737701892635368,0.9737701892635368,40.052300309414136,40.052300309414136,40.052300309414136,40.052300309414136,160.20920123765654,3845.020829703757,0.1420638518362186,5.105104045884368e-05,0.295
1962-07-07,1962-07-18,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1962,7,7,1962.07,1961,10,280,40,0.0972681237424458,1.938247772970726,0.0017216802498226,0.08,1,Wet,63,12,13,13,155,256.0,0.227396182315255,869.7884692412713,869.7884692412713,,4,217.44711731031785,217.44711731031785,217.44711731031785,217.44711731031785,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,957.7884692412712,990.0,968.295335189044,21.704664810956046,0.5316837138593328,0.245830775393017,989.2224855107476,0.3345371213157789,0.3345371213157789,0.3345371213157789,0.3345371213157789,20.59261320038794,20.59261320038794,20.59261320038794,20.59261320038794,,0.9349506998154378,0.9349506998154378,0.9349506998154378,0.9349506998154378,41.057502420316254,41.057502420316254,41.057502420316254,41.057502420316254,0.8362016786215123,0.8362016786215123,0.8362016786215123,0.8362016786215123,0.9736201678621512,0.9736201678621512,0.9736201678621512,0.9736201678621512,39.97441239846899,39.97441239846899,39.97441239846899,39.97441239846899,159.89764959387597,3837.543590253024,0.1420316995266788,5.106530535501508e-05,0.295
1962-07-08,1962-07-19,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1962,7,8,1962.07,1961,10,281,41,0.0938670765659718,39.36397194993015,0.0362325886870849,0.08,1,Wet,63,12,13,13,155,256.0,0.235635334658097,830.4244972913411,830.4244972913411,,4,207.60612432283529,207.60612432283529,207.60612432283529,207.60612432283529,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,918.4244972913413,990.0,968.17161984863,21.828380151370084,0.4956651447555238,0.2143395978330729,989.2899952574114,0.3049620055091357,0.3049620055091357,0.3049620055091357,0.3049620055091357,20.813413403272367,20.813413403272367,20.813413403272367,20.813413403272367,,0.933188327368336,0.933188327368336,0.933188327368336,0.933188327368336,39.54498987624269,39.54498987624269,39.54498987624269,39.54498987624269,0.8053969424896678,0.8053969424896678,0.8053969424896678,0.8053969424896678,0.9705396942489668,0.9705396942489668,0.9705396942489668,0.9705396942489668,38.37998238356707,38.37998238356707,38.37998238356707,38.37998238356707,153.51992953426827,3684.478308822439,0.1413074998925577,5.135256126201316e-05,0.305
1962-07-09,1962-07-20,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1962,7,9,1962.07,1961,10,282,41,0.093315514734791,6.383817490518367,0.0059107194848398,0.08,1,Wet,63,12,13,13,155,256.0,0.2370281090219774,824.0406798008228,824.0406798008228,,4,206.0101699502057,206.0101699502057,206.0101699502057,206.0101699502057,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,912.0406798008228,990.0,968.1515564222312,21.84844357776888,0.4898238650259068,0.2092325438406582,989.3009435911334,0.3002698996536047,0.3002698996536047,0.3002698996536047,0.3002698996536047,20.849117269248705,20.849117269248705,20.849117269248705,20.849117269248705,,0.932914761132243,0.932914761132243,0.932914761132243,0.932914761132243,39.29678283008515,39.29678283008515,39.29678283008515,39.29678283008515,0.8003418091667036,0.8003418091667036,0.8003418091667036,0.8003418091667036,0.9700341809166704,0.9700341809166704,0.9700341809166704,0.9700341809166704,38.119222545241925,38.119222545241925,38.119222545241925,38.119222545241925,152.4768901809677,3659.445364343225,0.1411769880826034,5.139878740837521e-05,0.31
1962-07-10,1962-07-21,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1962,7,10,1962.07,1961,10,283,41,0.09273277377105,6.7446870803362335,0.0062840885702372,0.08,1,Wet,63,12,13,13,155,256.0,0.2385176146527074,817.2959927204863,817.2959927204863,,4,204.3239981801216,204.3239981801216,204.3239981801216,204.3239981801216,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,905.2959927204864,990.0,968.1303588342644,21.86964116573563,0.4836523847191005,0.203836794176389,989.3125108211044,0.2953666347951477,0.2953666347951477,0.2953666347951477,0.2953666347951477,20.88678535204501,20.88678535204501,20.88678535204501,20.88678535204501,,0.932544206624724,0.932544206624724,0.932544206624724,0.932544206624724,39.03005018811087,39.03005018811087,39.03005018811087,39.03005018811087,0.7949093724666165,0.7949093724666165,0.7949093724666165,0.7949093724666165,0.97,0.97,0.97,0.97,37.85914868246754,37.85914868246754,37.85914868246754,37.85914868246754,151.43659472987017,3634.478273516884,0.1410949036956929,5.14693833482231e-05,0.31
1962-07-11,1962-07-22,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1962,7,11,1962.07,1961,10,284,41,0.0901011685254177,30.458394046670264,0.0292072265954012,0.08,1,Wet,63,12,13,13,155,256.0,0.2454840526708635,786.8375986738165,786.8375986738165,,4,196.70939966845413,196.70939966845413,196.70939966845413,196.70939966845413,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,874.8375986738165,990.0,968.0346324529748,21.965367547025156,0.4557825403813274,0.1834187993369082,989.3607986602818,0.2737863190716715,0.2737863190716715,0.2737863190716715,0.2737863190716715,21.05237988823531,21.05237988823531,21.05237988823531,21.05237988823531,,0.9302108131701402,0.9302108131701402,0.9302108131701402,0.9302108131701402,37.77864649745953,37.77864649745953,37.77864649745953,37.77864649745953,0.7694225355898072,0.7694225355898072,0.7694225355898072,0.7694225355898072,0.97,0.97,0.97,0.97,36.64528710253575,36.64528710253575,36.64528710253575,36.64528710253575,146.581148410143,3517.947561843432,0.1405598998315281,5.174763602821094e-05,0.32
1962-07-12,1962-07-23,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1962,7,12,1962.07,1961,10,285,41,0.0888019999990386,15.03667275901762,0.0146299466948175,0.08,1,Wet,63,12,13,13,155,256.0,0.249075471275866,771.8009259147989,771.8009259147989,,4,192.9502314786997,192.9502314786997,192.9502314786997,192.9502314786997,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,859.8009259147989,990.0,967.9873743385892,22.01262566141065,0.4420237805297825,0.1759004629573994,989.3820757565128,0.2634246296220632,0.2634246296220632,0.2634246296220632,0.2634246296220632,21.13127678830138,21.13127678830138,21.13127678830138,21.13127678830138,,0.9289668877222444,0.9289668877222444,0.9289668877222444,0.9289668877222444,37.14582225461139,37.14582225461139,37.14582225461139,37.14582225461139,0.7565340581387248,0.7565340581387248,0.7565340581387248,0.7565340581387248,0.97,0.97,0.97,0.97,36.03144758697304,36.03144758697304,36.03144758697304,36.03144758697304,144.12579034789218,3459.0189683494123,0.1402273404449527,5.18721090103006e-05,0.325
1962-07-13,1962-07-24,1086.9032,0.940956999887256,1022.729174239858,0.328,1962,7,13,1962.07,1961,10,286,41,0.0883638006543237,5.071751674940742,0.0049590368620415,0.08,1,Wet,63,12,13,13,155,256.0,0.2503106457193534,766.729174239858,766.729174239858,,4,191.6822935599645,191.6822935599645,191.6822935599645,191.6822935599645,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,854.729174239858,990.0,967.971434547611,22.02856545238899,0.4373830588461684,0.173364587119929,989.3892523540338,0.2599758384831034,0.2599758384831034,0.2599758384831034,0.2599758384831034,21.157841967939717,21.157841967939717,21.157841967939717,21.157841967939717,,0.9285459455181604,0.9285459455181604,0.9285459455181604,0.9285459455181604,36.93137384825524,36.93137384825524,36.93137384825524,36.93137384825524,0.7521664734878868,0.7521664734878868,0.7521664734878868,0.7521664734878868,0.97,0.97,0.97,0.97,35.82343263280758,35.82343263280758,35.82343263280758,35.82343263280758,143.29373053123032,3439.049532749528,0.1401091649094034,5.191378569351389e-05,0.33
1962-07-14,1962-07-25,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1962,7,14,1962.07,1961,10,287,41,0.0839317391369504,51.29700830293154,0.0528055484486213,0.08,1,Wet,63,12,13,13,155,256.0,0.2635284366490925,715.4321659369264,715.4321659369264,,4,178.8580414842316,178.8580414842316,178.8580414842316,178.8580414842316,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,803.4321659369264,990.0,967.7857286637476,22.214271336252292,0.3904455993660133,0.1477160829684632,989.4618383176656,0.2263451037105789,0.2263451037105789,0.2263451037105789,0.2263451037105789,21.44976455020724,21.44976455020724,21.44976455020724,21.44976455020724,,0.9240829919725634,0.9240829919725634,0.9240829919725634,0.9240829919725634,34.76807747531594,34.76807747531594,34.76807747531594,34.76807747531594,0.7081074842223206,0.7081074842223206,0.7081074842223206,0.7081074842223206,0.97,0.97,0.97,0.97,33.72503515105646,33.72503515105646,33.72503515105646,33.72503515105646,134.90014060422584,3237.60337450142,0.1388672779577125,5.23770988544779e-05,0.34
1962-07-15,1962-07-26,1044.7218,0.9169267811345148,957.9333972550564,0.342,1962,7,15,1962.07,1961,10,288,42,0.0827654455228368,13.498768681870049,0.0140915524195633,0.08,1,Wet,63,12,13,13,155,256.0,0.2672419614281787,701.9333972550564,701.9333972550564,,4,175.4833493137641,175.4833493137641,175.4833493137641,175.4833493137641,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,789.9333972550564,990.0,967.7317335890202,22.268266410979777,0.3780940426378786,0.1409666986275282,989.4809392587348,0.2179083732844102,0.2179083732844102,0.2179083732844102,0.2179083732844102,21.531297296430047,21.531297296430047,21.531297296430047,21.531297296430047,,0.922849351899786,0.922849351899786,0.922849351899786,0.922849351899786,34.19602480799044,34.19602480799044,34.19602480799044,34.19602480799044,0.6964567170670151,0.6964567170670151,0.6964567170670151,0.6964567170670151,0.97,0.97,0.97,0.97,33.170144063750726,33.170144063750726,33.170144063750726,33.170144063750726,132.6805762550029,3184.3338301200697,0.1385070993820625,5.250600095467135e-05,0.34
1962-07-16,1962-07-27,1028.1428,0.9210811262601332,947.0029281802472,0.345,1962,7,16,1962.07,1961,10,289,42,0.0818210529947733,10.93046907480925,0.0115421703033306,0.08,1,Wet,63,12,13,13,155,256.0,0.2703265136591788,691.0029281802472,691.0029281802472,,4,172.7507320450618,172.7507320450618,172.7507320450618,172.7507320450618,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,779.0029281802472,990.0,967.6880117127208,22.311988287279064,0.3692209136010872,0.1373008784540741,989.4934782079448,0.2112117861899508,0.2112117861899508,0.2112117861899508,0.2112117861899508,21.59425470903392,21.59425470903392,21.59425470903392,21.59425470903392,,0.921845721686398,0.921845721686398,0.921845721686398,0.921845721686398,33.72524086012288,33.72524086012288,33.72524086012288,33.72524086012288,0.6868684492896717,0.6868684492896717,0.6868684492896717,0.6868684492896717,0.97,0.97,0.97,0.97,32.7134836343192,32.7134836343192,32.7134836343192,32.7134836343192,130.8539345372768,3140.4944288946426,0.1381769059455017,5.260225921902626e-05,0.345
1962-07-17,1962-07-28,1019.9159,0.9227467245233664,941.1240560143012,0.348,1962,7,17,1962.07,1961,10,290,42,0.0813131184396356,5.878872165945723,0.0062466495552594,0.08,1,Wet,63,12,13,13,155,256.0,0.2720151486555029,685.1240560143012,685.1240560143012,,4,171.2810140035753,171.2810140035753,171.2810140035753,171.2810140035753,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,773.1240560143012,990.0,967.6644962240572,22.33550377594281,0.3658800084423604,0.1355372168042903,989.4985827747532,0.2076256741687237,0.2076256741687237,0.2076256741687237,0.2076256741687237,21.62646087652743,21.62646087652743,21.62646087652743,21.62646087652743,,0.9213038914285672,0.9213038914285672,0.9213038914285672,0.9213038914285672,33.46850276199616,33.46850276199616,33.46850276199616,33.46850276199616,0.681639567454097,0.681639567454097,0.681639567454097,0.681639567454097,0.97,0.97,0.97,0.97,32.46444767913628,32.46444767913628,32.46444767913628,32.46444767913628,129.8577907165451,3116.586977197083,0.1379815868977977,5.264974746649487e-05,0.35
1962-07-18,1962-07-29,979.4038,0.924461588505012,905.4211927358452,0.359,1962,7,18,1962.07,1961,10,291,42,0.078228391052377,35.702863278456114,0.0394323256014975,0.08,1,Wet,63,12,13,13,155,256.0,0.2827413385658264,649.4211927358452,649.4211927358452,,3,216.4737309119484,216.4737309119484,216.4737309119484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,737.4211927358452,990.0,967.5216847709434,22.478315229056648,0.3455904228311519,0.1248263578207535,989.529583219348,0.3315390912088011,0.3315390912088011,0.3315390912088011,0.0,21.67635935719592,21.67635935719592,21.67635935719592,22.00789844840472,,0.9363110801182362,0.9363110801182362,0.9363110801182362,0.0,43.08741173615854,43.08741173615854,43.08741173615854,0.0,0.877544027213005,0.877544027213005,0.877544027213005,0.0,0.9777544027213004,0.9777544027213004,0.9777544027213004,0.96,42.12890652689445,42.12890652689445,42.12890652689445,0.0,126.38671958068336,3033.2812699364003,0.1395888682468209,5.405955718483222e-05,0.36
1962-07-19,1962-07-30,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1962,7,19,1962.07,1961,10,292,42,0.0764734562663935,20.311745208142728,0.0229482865253305,0.08,1,Wet,63,12,13,13,155,256.0,0.2892297678157905,629.1094475277025,629.1094475277025,,3,209.70314917590085,209.70314917590085,209.70314917590085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,717.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3340474580526841,0.1187328342583107,989.5472197076888,0.3111272585771485,0.3111272585771485,0.3111272585771485,0.0,21.795654659000984,21.795654659000984,21.795654659000984,22.10678191757813,,0.9348919846820514,0.9348919846820514,0.9348919846820514,0.0,41.90588399305599,41.90588399305599,41.90588399305599,0.0,0.8534803257241544,0.8534803257241544,0.8534803257241544,0.0,0.9753480325724154,0.9753480325724154,0.9753480325724154,0.96,40.87282150583504,40.87282150583504,40.87282150583504,0.0,122.6184645175051,2942.8431484201224,0.1385348047747138,5.414111125186372e-05,0.365
1962-07-20,1962-07-31,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1962,7,20,1962.07,1961,10,293,42,0.0764734562663935,0.0,0.0,0.08,1,Wet,63,12,13,13,155,256.0,0.2892297678157905,629.1094475277025,629.1094475277025,,3,209.70314917590085,209.70314917590085,209.70314917590085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,717.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3340474580526841,0.1187328342583107,989.5472197076888,0.3111272585771485,0.3111272585771485,0.3111272585771485,0.0,21.795654659000984,21.795654659000984,21.795654659000984,22.10678191757813,,0.9348919846820514,0.9348919846820514,0.9348919846820514,0.0,41.90588399305599,41.90588399305599,41.90588399305599,0.0,0.8534803257241544,0.8534803257241544,0.8534803257241544,0.0,0.9753480325724154,0.9753480325724154,0.9753480325724154,0.96,40.87282150583504,40.87282150583504,40.87282150583504,0.0,122.6184645175051,2942.8431484201224,0.1385348047747138,5.414111125186372e-05,0.365
1962-07-21,1962-08-01,932.1467,0.9087491724907756,847.0875422650073,0.377,1962,7,21,1962.07,1961,10,294,42,0.0731883636516966,38.02190526269521,0.0448854496915742,0.07,1,Wet,63,12,13,13,155,256.0,0.3022119760083918,591.0875422650073,591.0875422650073,,3,197.02918075500244,197.02918075500244,197.02918075500244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,679.0875422650073,990.0,967.28835016906,22.71164983094002,0.3124399837189875,0.1064350169060029,989.5811249993752,0.2746817061140068,0.2746817061140068,0.2746817061140068,0.0,22.01809312420112,22.01809312420112,22.01809312420112,22.292774830315125,,0.9311804107384885,0.9311804107384885,0.9311804107384885,0.0,39.6171095505593,39.6171095505593,39.6171095505593,0.0,0.8068657749604745,0.8068657749604745,0.8068657749604745,0.0,0.9706865774960476,0.9706865774960476,0.9706865774960476,0.96,38.455796479918384,38.455796479918384,38.455796479918384,0.0,115.36738943975516,2768.817346554124,0.13619299503718,5.421616050948843e-05,0.375
1962-07-22,1962-08-02,916.7204,0.9105214280240044,834.6935677067364,0.383,1962,7,22,1962.07,1961,10,295,43,0.072117524249862,12.393974558270886,0.014848532488782,0.07,1,Wet,63,12,13,13,155,256.0,0.3066993803526515,578.6935677067364,578.6935677067364,,3,192.89785590224548,192.89785590224548,192.89785590224548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,666.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3053966100292667,0.1014774270826945,989.593125962888,0.2632821680541077,0.2632821680541077,0.2632821680541077,0.0,22.09106952400708,22.09106952400708,22.09106952400708,22.354351692061183,,0.9298176167779776,0.9298176167779776,0.9298176167779776,0.0,38.858015092532256,38.858015092532256,38.858015092532256,0.0,0.7914056026992312,0.7914056026992312,0.7914056026992312,0.0,0.97,0.97,0.97,0.96,37.692274639756285,37.692274639756285,37.692274639756285,0.0,113.07682391926886,2713.8437740624527,0.1354710618292407,5.427782615752398e-05,0.385
1962-07-23,1962-08-03,909.0679,0.9012241447918772,819.2739407352476,0.39,1962,7,23,1962.07,1961,10,296,43,0.0707852684795253,15.41962697148881,0.0188210880449226,0.07,1,Wet,63,12,13,13,155,256.0,0.3124717963935919,563.2739407352476,563.2739407352476,,3,187.7579802450825,187.7579802450825,187.7579802450825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,651.2739407352476,990.0,967.177095762941,22.822904237058992,0.296633787868734,0.095309576294099,989.6080566358372,0.2494362274519195,0.2494362274519195,0.2494362274519195,0.0,22.181524645444288,22.181524645444288,22.181524645444288,22.430960872896208,,0.9281652966342768,0.9281652966342768,0.9281652966342768,0.0,37.91000352406315,37.91000352406315,37.91000352406315,0.0,0.7720978314473146,0.7720978314473146,0.7720978314473146,0.0,0.97,0.97,0.97,0.96,36.77270341834125,36.77270341834125,36.77270341834125,0.0,110.31811025502375,2647.6346461205703,0.1346535081489594,5.44032260311644e-05,0.39
1962-07-24,1962-08-04,878.8611,0.9037319275970654,794.2548359930772,0.399,1962,7,24,1962.07,1961,10,297,43,0.0686236178298018,25.019104742170388,0.0315000974603929,0.07,1,Wet,63,12,13,13,155,256.0,0.3223146884336141,538.2548359930772,538.2548359930772,,3,179.41827866435906,179.41827866435906,179.41827866435906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,626.2548359930772,990.0,967.0770193439724,22.92298065602768,0.2824156770235914,0.0853019343972309,989.6322823885793,0.2277456966608976,0.2277456966608976,0.2277456966608976,0.0,22.327517347946035,22.327517347946035,22.327517347946035,22.55526304460693,,0.9253761609360204,0.9253761609360204,0.9253761609360204,0.0,36.35499823931833,36.35499823931833,36.35499823931833,0.0,0.7404276627152409,0.7404276627152409,0.7404276627152409,0.0,0.97,0.97,0.97,0.96,35.26434829213878,35.26434829213878,35.26434829213878,0.0,105.79304487641632,2539.033077033992,0.1331978605382245,5.4596735495923365e-05,0.4
1962-07-25,1962-08-05,863.9982,0.9020463209442272,779.3663976124346,0.405,1962,7,25,1962.07,1961,10,298,43,0.0673372567537143,14.888438380642588,0.0191032592965938,0.07,1,Wet,63,12,13,13,155,256.0,0.3284719495018623,523.3663976124346,523.3663976124346,,3,174.45546587081154,174.45546587081154,174.45546587081154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,611.3663976124346,990.0,967.0174655904495,22.98253440955034,0.2739547241082678,0.0793465590449738,989.6466987168468,0.2153713367247801,0.2153713367247801,0.2153713367247801,0.0,22.413861789672247,22.413861789672247,22.413861789672247,22.629233126397025,,0.9236872118506114,0.9236872118506114,0.9236872118506114,0.0,35.42133301395579,35.42133301395579,35.42133301395579,0.0,0.7214120776773073,0.7214120776773073,0.7214120776773073,0.0,0.97,0.97,0.97,0.96,34.358693023537114,34.358693023537114,34.358693023537114,0.0,103.07607907061134,2473.825897694672,0.1322562524973899,5.470783817398188e-05,0.405
1962-07-26,1962-08-06,849.2947,0.8954821115912885,760.52821131929,0.409,1962,7,26,1962.07,1961,10,299,43,0.0657096374579866,18.838186293144645,0.0247698717980047,0.07,1,Wet,63,12,13,13,155,256.0,0.3366081575802641,504.52821131929,504.52821131929,,3,168.17607043976332,168.17607043976332,168.17607043976332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,592.52821131929,990.0,966.9421128452772,23.057887154722835,0.2632491683500748,0.071811284527716,989.6649395471222,0.2001590476466367,0.2001590476466367,0.2001590476466367,0.0,22.52266765419843,22.52266765419843,22.52266765419843,22.722826701845065,,0.9215774115627814,0.9215774115627814,0.9215774115627814,0.0,34.23375592083003,34.23375592083003,34.23375592083003,0.0,0.6972251715036666,0.6972251715036666,0.6972251715036666,0.0,0.97,0.97,0.97,0.96,33.206743243205125,33.206743243205125,33.206743243205125,0.0,99.62022972961536,2390.8855135107688,0.1309882108867519,5.484784679065627e-05,0.41
1962-07-27,1962-08-07,842.0024,0.8927119306975572,751.6655881559767,0.414,1962,7,27,1962.07,1961,10,300,43,0.0649439068166763,8.862623163313287,0.011790646403084,0.07,1,Wet,63,12,13,13,155,256.0,0.3405769853426866,495.6655881559767,495.6655881559767,,3,165.2218627186589,165.2218627186589,165.2218627186589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,583.6655881559767,990.0,966.906662352624,23.093337647376075,0.2582126268825328,0.0691331176311953,989.6726542554863,0.1931280332704082,0.1931280332704082,0.1931280332704082,0.0,22.572863869592016,22.572863869592016,22.572863869592016,22.765991902862424,,0.9205933177010018,0.9205933177010018,0.9205933177010018,0.0,33.6713628041587,33.6713628041587,33.6713628041587,0.0,0.6857711365409103,0.6857711365409103,0.6857711365409103,0.0,0.97,0.97,0.97,0.96,32.66122192003394,32.66122192003394,32.66122192003394,0.0,97.9836657601018,2351.607978242444,0.1303553964742222,5.491138699908438e-05,0.415
1962-07-28,1962-08-08,813.2284,0.8958086931444238,728.4970702319307,0.424,1962,7,28,1962.07,1961,10,301,43,0.0629421468680388,23.168517924046,0.0318031724090117,0.07,1,Wet,63,12,13,13,155,256.0,0.3514084139260815,472.4970702319307,472.4970702319307,,3,157.49902341064356,157.49902341064356,157.49902341064356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,560.4970702319307,990.0,966.8139882809276,23.18601171907233,0.245046186302166,0.0644994140463861,989.6904543996516,0.1755478319716287,0.1755478319716287,0.1755478319716287,0.0,22.70091828675216,22.70091828675216,22.70091828675216,22.876466118723783,,0.9177066587271532,0.9177066587271532,0.9177066587271532,0.0,32.17835755007235,32.17835755007235,32.17835755007235,0.0,0.6553636975574816,0.6553636975574816,0.6553636975574816,0.0,0.97,0.97,0.97,0.96,31.213006823570176,31.213006823570176,31.213006823570176,0.0,93.63902047071052,2247.336491297053,0.1285372643172042,5.50497360901605e-05,0.425
1962-07-29,1962-08-09,806.1332,0.8935666243082664,720.3337222668207,0.431,1962,7,29,1962.07,1961,10,302,44,0.0622368336038533,8.163347965110006,0.0113327305285954,0.07,1,Wet,63,12,13,13,155,256.0,0.3553908307865869,464.3337222668207,464.3337222668207,,3,154.77790742227356,154.77790742227356,154.77790742227356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,552.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2404070360435331,0.0628667444533641,989.6967262195031,0.1695202800321109,0.1695202800321109,0.1695202800321109,0.0,22.7458710504038,22.7458710504038,22.7458710504038,22.91539133043591,,0.916684250772912,0.916684250772912,0.916684250772912,0.0,31.64973025387153,31.64973025387153,31.64973025387153,0.0,0.6445973575126585,0.6445973575126585,0.6445973575126585,0.0,0.97,0.97,0.97,0.96,30.700238346255382,30.700238346255382,30.700238346255382,0.0,92.10071503876615,2210.417160930388,0.127858397006507,5.509729474378284e-05,0.43
1962-07-30,1962-08-10,792.06,0.8911767402221192,705.8654488603318,0.435,1962,7,30,1962.07,1961,10,303,44,0.0609867747815326,14.468273406488947,0.0204972115150967,0.07,1,Wet,63,12,13,13,155,256.0,0.3626753518157456,449.86544886033175,449.86544886033175,,3,149.95514962011055,149.95514962011055,149.95514962011055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,537.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2321848587453759,0.0599730897720663,989.7078420514824,0.15910671120983,0.15910671120983,0.15910671120983,0.0,22.825273544831447,22.825273544831447,22.825273544831447,22.98438025604128,,0.9148694520518236,0.9148694520518236,0.9148694520518236,0.0,30.70967366488837,30.70967366488837,30.70967366488837,0.0,0.6254516021362193,0.6254516021362193,0.6254516021362193,0.0,0.97,0.97,0.97,0.96,29.78838345494172,29.78838345494172,29.78838345494172,0.0,89.36515036482515,2144.763608755804,0.1266036615180858,5.518017207590667e-05,0.435
1962-07-31,1962-08-11,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1962,7,31,1962.07,1961,10,304,44,0.0607094797880934,3.2094327944349743,0.0045675732094407,0.07,1,Wet,63,12,13,13,155,256.0,0.3643318980364237,446.6560160658968,446.6560160658968,,3,148.88533868863226,148.88533868863226,148.88533868863226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,534.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2303609696937266,0.0593312032131793,989.7103078270932,0.1568815044723551,0.1568815044723551,0.1568815044723551,0.0,22.84280225835712,22.84280225835712,22.84280225835712,22.99968376282948,,0.914466320496391,0.914466320496391,0.914466320496391,0.0,30.5005540252386,30.5005540252386,30.5005540252386,0.0,0.6211925463388716,0.6211925463388716,0.6211925463388716,0.0,0.97,0.97,0.97,0.96,29.58553740448144,29.58553740448144,29.58553740448144,0.0,88.75661221344431,2130.1586931226634,0.126315878871121,5.519821432360859e-05,0.435
1962-08-01,1962-08-12,750.7725,0.8881602932782826,666.8063237852695,0.452,1962,8,1,1962.08,1961,11,305,44,0.0576120663750472,35.84969228062732,0.0537632757846668,0.06,1,Wet,58,10,10,7,117,202.0,0.3029365391337376,464.8063237852695,464.8063237852695,,3,154.9354412617565,154.9354412617565,154.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,542.8063237852695,990.0,966.567225295141,23.43277470485896,0.234992709309123,0.0629612647570539,989.7020460259338,0.169860553125394,0.169860553125394,0.169860553125394,0.0,22.964960177667347,22.964960177667347,22.964960177667347,23.13482073079274,,0.9172699319042944,0.9172699319042944,0.9172699319042944,0.0,32.00754222532115,32.00754222532115,32.00754222532115,0.0,0.6518847703731395,0.6518847703731395,0.6518847703731395,0.0,0.97,0.97,0.97,0.96,31.04731595856152,31.04731595856152,31.04731595856152,0.0,93.14194787568456,2235.4067490164293,0.1396836600873013,5.566353548742578e-05,0.45
