Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1962-08-02,1962-08-13,750.7725,0.8881602932782826,666.8063237852695,0.452,1962,8,2,1962.08,1961,11,306,44,0.0576120663750472,0.0,0.0,0.06,1,Wet,58,10,10,7,117,202.0,0.3029365391337376,464.8063237852695,464.8063237852695,,3,154.9354412617565,154.9354412617565,154.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,542.8063237852695,990.0,966.567225295141,23.43277470485896,0.234992709309123,0.0629612647570539,989.7020460259338,0.169860553125394,0.169860553125394,0.169860553125394,0.0,22.964960177667347,22.964960177667347,22.964960177667347,23.13482073079274,,0.9172699319042944,0.9172699319042944,0.9172699319042944,0.0,32.00754222532115,32.00754222532115,32.00754222532115,0.0,0.6518847703731395,0.6518847703731395,0.6518847703731395,0.0,0.97,0.97,0.97,0.96,31.04731595856152,31.04731595856152,31.04731595856152,0.0,93.14194787568456,2235.4067490164293,0.1396836600873013,5.566353548742578e-05,0.45
1962-08-03,1962-08-14,750.7725,0.8881602932782826,666.8063237852695,0.452,1962,8,3,1962.08,1961,11,307,44,0.0576120663750472,0.0,0.0,0.06,1,Wet,58,10,10,7,117,202.0,0.3029365391337376,464.8063237852695,464.8063237852695,,3,154.9354412617565,154.9354412617565,154.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,542.8063237852695,990.0,966.567225295141,23.43277470485896,0.234992709309123,0.0629612647570539,989.7020460259338,0.169860553125394,0.169860553125394,0.169860553125394,0.0,22.964960177667347,22.964960177667347,22.964960177667347,23.13482073079274,,0.9172699319042944,0.9172699319042944,0.9172699319042944,0.0,32.00754222532115,32.00754222532115,32.00754222532115,0.0,0.6518847703731395,0.6518847703731395,0.6518847703731395,0.0,0.97,0.97,0.97,0.96,31.04731595856152,31.04731595856152,31.04731595856152,0.0,93.14194787568456,2235.4067490164293,0.1396836600873013,5.566353548742578e-05,0.45
1962-08-04,1962-08-15,730.6486,0.8864028278959922,647.6489852382476,0.462,1962,8,4,1962.08,1961,11,308,44,0.0559568723245846,19.157338547021823,0.0295798171288333,0.06,1,Wet,58,10,10,7,117,202.0,0.3118973465629552,445.6489852382476,445.6489852382476,,3,148.5496617460825,148.5496617460825,148.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,523.6489852382476,990.0,966.490595940953,23.50940405904703,0.2241057824679569,0.0591297970476495,989.7167644204844,0.1561832964318516,0.1561832964318516,0.1561832964318516,0.0,23.0699851830996,23.0699851830996,23.0699851830996,23.22616847953145,,0.914768856190638,0.914768856190638,0.914768856190638,0.0,30.744614557632676,30.744614557632676,30.744614557632676,0.0,0.6261632292796878,0.6261632292796878,0.6261632292796878,0.0,0.97,0.97,0.97,0.96,29.82227612090369,29.82227612090369,29.82227612090369,0.0,89.46682836271107,2147.203880705066,0.1381409226323412,5.576563077807461e-05,0.46
1962-08-05,1962-08-16,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1962,8,5,1962.08,1961,11,309,45,0.0550303881144804,10.72319687620586,0.0168358654526806,0.06,1,Wet,58,10,10,7,117,202.0,0.3171484083247372,434.92578836204177,434.92578836204177,,2,217.46289418102089,217.46289418102089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,512.9257883620418,990.0,966.4477031534482,23.552296846551823,0.21801189528169,0.0569851576724083,989.7250029470458,0.3345857140775443,0.3345857140775443,0.0,0.0,22.942714079520105,22.942714079520105,23.27729979359765,23.27729979359765,,0.9377651357352682,0.9377651357352682,0.0,0.0,45.88415503337378,45.88415503337378,0.0,0.0,0.9345041758324598,0.9345041758324598,0.0,0.0,0.98,0.98,0.96,0.96,44.96647193270631,44.96647193270631,0.0,0.0,89.93294386541261,2158.3906527699028,0.1411984653607601,5.743824340706352e-05,0.465
1962-08-06,1962-08-17,697.8704,0.8821520065429723,615.6277736669467,0.475,1962,8,6,1962.08,1961,11,310,45,0.0531902396448241,21.29801469509505,0.0345956040420899,0.06,1,Wet,58,10,10,7,117,202.0,0.3281203490817189,413.6277736669467,413.6277736669467,,2,206.81388683347336,206.81388683347336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,491.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2090424578087138,0.0527255547333893,989.738231987458,0.3026328272904117,0.3026328272904117,0.0,0.0,23.073088065499828,23.073088065499828,23.37572089279024,23.37572089279024,,0.935407433028409,0.935407433028409,0.0,0.0,43.77487721235041,43.77487721235041,0.0,0.0,0.8915453607403342,0.8915453607403342,0.0,0.0,0.9791545360740334,0.9791545360740334,0.96,0.96,42.86236958855674,42.86236958855674,0.0,0.0,85.72473917711348,2057.393740250724,0.1392476799194741,5.756970171053352e-05,0.475
1962-08-07,1962-08-18,691.4282,0.8804892019345739,608.7950640130589,0.48,1962,8,7,1962.08,1961,11,311,45,0.0525998935307282,6.832709653887832,0.0112233328714065,0.06,1,Wet,58,10,10,7,117,202.0,0.3318029529813451,406.7950640130589,406.7950640130589,,2,203.39753200652945,203.39753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,484.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2066309825745579,0.0513590128026117,989.7420100046228,0.2927169415386742,0.2927169415386742,0.0,0.0,23.11411280703187,23.11411280703187,23.406829748570544,23.406829748570544,,0.9345264578178544,0.9345264578178544,0.0,0.0,43.08768968790411,43.08768968790411,0.0,0.0,0.8775496881446865,0.8775496881446865,0.0,0.0,0.9777549688144688,0.9777549688144688,0.96,0.96,42.12920268708419,42.12920268708419,0.0,0.0,84.25840537416838,2022.201728980041,0.138401919389348,5.753538986693386e-05,0.48
1962-08-08,1962-08-19,685.0236,0.878477532975807,601.777842158206,0.482,1962,8,8,1962.08,1961,11,312,45,0.051993605562469,7.017221854852892,0.0116608179352141,0.06,1,Wet,58,10,10,7,117,202.0,0.335672046806427,399.777842158206,399.777842158206,,2,199.888921079103,199.888921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,477.777842158206,990.0,966.3071113686328,23.69288863136717,0.2041543872598535,0.0499555684316412,989.7458900443085,0.2826889790214884,0.2826889790214884,0.0,0.0,23.15608969665413,23.15608969665413,23.43877867567562,23.43877867567562,,0.9334878883056033,0.9334878883056033,0.0,0.0,42.37418262583287,42.37418262583287,0.0,0.0,0.863017976086209,0.863017976086209,0.0,0.0,0.9763017976086208,0.9763017976086208,0.96,0.96,41.36999066979662,41.36999066979662,0.0,0.0,82.73998133959324,1985.7595521502376,0.1374925687573606,5.749025014946104e-05,0.48
1962-08-09,1962-08-20,672.3268,0.8764068829576366,589.2318351168824,0.488,1962,8,9,1962.08,1961,11,313,45,0.0509096305540986,12.546007041323604,0.0212921405355413,0.06,1,Wet,58,10,10,7,117,202.0,0.3428192232008823,387.2318351168824,387.2318351168824,,2,193.6159175584412,193.6159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,465.2318351168824,990.0,966.251543258026,23.74845674197411,0.1997265121121832,0.0474463670233764,989.7528271208644,0.2652352957589601,0.2652352957589601,0.0,0.0,23.23604856707963,23.23604856707963,23.50128386283859,23.50128386283859,,0.9316344248585527,0.9316344248585527,0.0,0.0,41.1043288545452,41.1043288545452,0.0,0.0,0.8371553738196577,0.8371553738196577,0.0,0.0,0.9737155373819656,0.9737155373819656,0.96,0.96,40.02392365932851,40.02392365932851,0.0,0.0,80.04784731865702,1921.1483356477684,0.135851192260816,5.742170743105305e-05,0.49
1962-08-10,1962-08-21,672.3268,0.8764068829576366,589.2318351168824,0.488,1962,8,10,1962.08,1961,11,314,45,0.0509096305540986,0.0,0.0,0.06,1,Wet,58,10,10,7,117,202.0,0.3428192232008823,387.2318351168824,387.2318351168824,,2,193.6159175584412,193.6159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,465.2318351168824,990.0,966.251543258026,23.74845674197411,0.1997265121121832,0.0474463670233764,989.7528271208644,0.2652352957589601,0.2652352957589601,0.0,0.0,23.23604856707963,23.23604856707963,23.50128386283859,23.50128386283859,,0.9316344248585527,0.9316344248585527,0.0,0.0,41.1043288545452,41.1043288545452,0.0,0.0,0.8371553738196577,0.8371553738196577,0.0,0.0,0.9737155373819656,0.9737155373819656,0.96,0.96,40.02392365932851,40.02392365932851,0.0,0.0,80.04784731865702,1921.1483356477684,0.135851192260816,5.742170743105305e-05,0.49
1962-08-11,1962-08-22,666.0345,0.8753352736866753,583.0034913422678,0.493,1962,8,11,1962.08,1961,11,315,45,0.0503715016519719,6.2283437746145855,0.0106832015024041,0.04,1,Wet,58,10,10,7,117,202.0,0.346481630041235,381.0034913422678,381.0034913422678,,2,190.5017456711339,190.5017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,459.0034913422678,990.0,966.22351571104,23.776484288959864,0.1975283363483784,0.0462006982684535,989.7562709653832,0.2567647482254842,0.2567647482254842,0.0,0.0,23.275990506117616,23.275990506117616,23.5327552543431,23.5327552543431,,0.9307141247250168,0.9307141247250168,0.0,0.0,40.472696051871694,40.472696051871694,0.0,0.0,0.8242911619525803,0.8242911619525803,0.0,0.0,0.972429116195258,0.972429116195258,0.96,0.96,39.3568280517609,39.3568280517609,0.0,0.0,78.7136561035218,1889.1277464845232,0.1350140389765022,5.738767483775771e-05,0.495
1962-08-12,1962-08-23,641.2365,0.8794376863729334,563.9275439778775,0.503,1962,8,12,1962.08,1961,11,316,46,0.0487233397996886,19.075947364390345,0.0338269473943955,0.04,1,Wet,58,10,10,7,117,202.0,0.3582020459137643,361.9275439778775,361.9275439778775,,2,180.96377198893876,180.96377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,439.9275439778775,990.0,966.1376739479005,23.862326052099547,0.1907958426573706,0.0423855087955755,989.7668186485472,0.2316865317314619,0.2316865317314619,0.0,0.0,23.39745816891517,23.39745816891517,23.629144700646638,23.629144700646638,,0.9276703543234656,0.9276703543234656,0.0,0.0,38.52056930663101,38.52056930663101,0.0,0.0,0.7845329797684524,0.7845329797684524,0.0,0.0,0.97,0.97,0.96,0.96,37.36495222743208,37.36495222743208,0.0,0.0,74.72990445486415,1793.5177069167398,0.1325168547855073,5.735486878082608e-05,0.505
1962-08-13,1962-08-24,635.1294,0.8861628436789661,562.8280752081156,0.506,1962,8,13,1962.08,1961,11,317,46,0.0486283456979812,1.09946876976187,0.0019534717939493,0.04,1,Wet,58,10,10,7,117,202.0,0.3589017835069918,360.8280752081156,360.8280752081156,,2,180.4140376040578,180.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,438.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1904078060154946,0.0421656150416231,989.7674265789428,0.2302682170184691,0.2302682170184691,0.0,0.0,23.40443202348792,23.40443202348792,23.63470024050639,23.63470024050639,,0.927477465714948,0.927477465714948,0.0,0.0,38.4070099831855,38.4070099831855,0.0,0.0,0.7822201625903361,0.7822201625903361,0.0,0.0,0.97,0.97,0.96,0.96,37.25479968368994,37.25479968368994,0.0,0.0,74.50959936737988,1788.230384817117,0.1323842975314062,5.736003475740013e-05,0.505
1962-08-14,1962-08-25,635.1294,0.8861628436789661,562.8280752081156,0.506,1962,8,14,1962.08,1961,11,318,46,0.0486283456979812,0.0,0.0,0.04,1,Wet,58,10,10,7,117,202.0,0.3589017835069918,360.8280752081156,360.8280752081156,,2,180.4140376040578,180.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,438.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1904078060154946,0.0421656150416231,989.7674265789428,0.2302682170184691,0.2302682170184691,0.0,0.0,23.40443202348792,23.40443202348792,23.63470024050639,23.63470024050639,,0.927477465714948,0.927477465714948,0.0,0.0,38.4070099831855,38.4070099831855,0.0,0.0,0.7822201625903361,0.7822201625903361,0.0,0.0,0.97,0.97,0.96,0.96,37.25479968368994,37.25479968368994,0.0,0.0,74.50959936737988,1788.230384817117,0.1323842975314062,5.736003475740013e-05,0.505
1962-08-15,1962-08-26,635.1294,0.8861628436789661,562.8280752081156,0.506,1962,8,15,1962.08,1961,11,319,46,0.0486283456979812,0.0,0.0,0.04,1,Wet,58,10,10,7,117,202.0,0.3589017835069918,360.8280752081156,360.8280752081156,,2,180.4140376040578,180.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,438.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1904078060154946,0.0421656150416231,989.7674265789428,0.2302682170184691,0.2302682170184691,0.0,0.0,23.40443202348792,23.40443202348792,23.63470024050639,23.63470024050639,,0.927477465714948,0.927477465714948,0.0,0.0,38.4070099831855,38.4070099831855,0.0,0.0,0.7822201625903361,0.7822201625903361,0.0,0.0,0.97,0.97,0.96,0.96,37.25479968368994,37.25479968368994,0.0,0.0,74.50959936737988,1788.230384817117,0.1323842975314062,5.736003475740013e-05,0.505
1962-08-16,1962-08-27,623.0255,0.8843912864860217,550.9983234585969,0.515,1962,8,16,1962.08,1961,11,320,46,0.0476062551468227,11.829751749518664,0.0214696692274193,0.04,1,Wet,58,10,10,7,117,202.0,0.3666072860840177,348.99832345859693,348.99832345859693,,2,174.49916172929846,174.49916172929846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,426.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1862327195834312,0.0397996646917193,989.7739676157248,0.2154779546194882,0.2154779546194882,0.0,0.0,23.47899720554163,23.47899720554163,23.69447516016112,23.69447516016112,,0.9254033679409912,0.9254033679409912,0.0,0.0,37.18284912345613,37.18284912345613,0.0,0.0,0.7572881695204914,0.7572881695204914,0.0,0.0,0.97,0.97,0.96,0.96,36.06736364975245,36.06736364975245,0.0,0.0,72.13472729950489,1731.2334551881172,0.1309164188499118,5.741409887385774e-05,0.515
1962-08-17,1962-08-28,623.0255,0.8843912864860217,550.9983234585969,0.515,1962,8,17,1962.08,1961,11,321,46,0.0476062551468227,0.0,0.0,0.04,1,Wet,58,10,10,7,117,202.0,0.3666072860840177,348.99832345859693,348.99832345859693,,2,174.49916172929846,174.49916172929846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,426.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1862327195834312,0.0397996646917193,989.7739676157248,0.2154779546194882,0.2154779546194882,0.0,0.0,23.47899720554163,23.47899720554163,23.69447516016112,23.69447516016112,,0.9254033679409912,0.9254033679409912,0.0,0.0,37.18284912345613,37.18284912345613,0.0,0.0,0.7572881695204914,0.7572881695204914,0.0,0.0,0.97,0.97,0.96,0.96,36.06736364975245,36.06736364975245,0.0,0.0,72.13472729950489,1731.2334551881172,0.1309164188499118,5.741409887385774e-05,0.515
1962-08-18,1962-08-29,617.0284,0.8884164098844547,548.1781559247493,0.519,1962,8,18,1962.08,1961,11,322,46,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.04,1,Wet,58,10,10,7,117,202.0,0.3684933407447366,346.17815592474926,346.17815592474926,,2,173.08907796237463,173.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,424.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1852373949598869,0.0392356311849498,989.7755269738552,0.2120373502281941,0.2120373502281941,0.0,0.0,23.496687921965567,23.496687921965567,23.70872527219376,23.70872527219376,,0.9249092923144778,0.9249092923144778,0.0,0.0,36.89046719861965,36.89046719861965,0.0,0.0,0.7513333441674064,0.7513333441674064,0.0,0.0,0.97,0.97,0.96,0.96,35.783753182661066,35.783753182661066,0.0,0.0,71.56750636532213,1717.6201527677313,0.1305551955907314,5.742668201045461e-05,0.52
1962-08-19,1962-08-30,593.4044,0.8886647923374786,527.3375978981461,0.532,1962,8,19,1962.08,1961,11,323,47,0.0455619684583998,20.84055802660316,0.0395203340510313,0.04,1,Wet,58,10,10,7,117,202.0,0.3830563206665491,325.3375978981461,325.3375978981461,,2,162.66879894907305,162.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,403.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1778821154159149,0.0350675195796292,989.7870503650043,0.187238237582868,0.187238237582868,0.0,0.0,23.626792936879816,23.626792936879816,23.814031174462684,23.814031174462684,,0.9211460234488316,0.9211460234488316,0.0,0.0,34.71972018240293,34.71972018240293,0.0,0.0,0.7071226106395708,0.7071226106395708,0.0,0.0,0.97,0.97,0.96,0.96,33.67812857693084,33.67812857693084,0.0,0.0,67.35625715386168,1616.55017169268,0.127728911085288,5.750971161189255e-05,0.53
1962-08-20,1962-08-31,593.4044,0.8886647923374786,527.3375978981461,0.532,1962,8,20,1962.08,1961,11,324,47,0.0455619684583998,0.0,0.0,0.04,1,Wet,58,10,10,7,117,202.0,0.3830563206665491,325.3375978981461,325.3375978981461,,2,162.66879894907305,162.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,403.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1778821154159149,0.0350675195796292,989.7870503650043,0.187238237582868,0.187238237582868,0.0,0.0,23.626792936879816,23.626792936879816,23.814031174462684,23.814031174462684,,0.9211460234488316,0.9211460234488316,0.0,0.0,34.71972018240293,34.71972018240293,0.0,0.0,0.7071226106395708,0.7071226106395708,0.0,0.0,0.97,0.97,0.96,0.96,33.67812857693084,33.67812857693084,0.0,0.0,67.35625715386168,1616.55017169268,0.127728911085288,5.750971161189255e-05,0.53
1962-08-21,1962-09-01,593.4044,0.8886647923374786,527.3375978981461,0.532,1962,8,21,1962.08,1961,11,325,47,0.0455619684583998,0.0,0.0,0.04,1,Wet,58,10,10,7,117,202.0,0.3830563206665491,325.3375978981461,325.3375978981461,,2,162.66879894907305,162.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,403.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1778821154159149,0.0350675195796292,989.7870503650043,0.187238237582868,0.187238237582868,0.0,0.0,23.626792936879816,23.626792936879816,23.814031174462684,23.814031174462684,,0.9211460234488316,0.9211460234488316,0.0,0.0,34.71972018240293,34.71972018240293,0.0,0.0,0.7071226106395708,0.7071226106395708,0.0,0.0,0.97,0.97,0.96,0.96,33.67812857693084,33.67812857693084,0.0,0.0,67.35625715386168,1616.55017169268,0.127728911085288,5.750971161189255e-05,0.53
1962-08-22,1962-09-02,587.589,0.8901106602929673,523.0192327708844,0.536,1962,8,22,1962.08,1961,11,326,47,0.0451888617114044,4.3183651272617,0.0082566086611836,0.04,1,Wet,58,10,10,7,117,202.0,0.3862190668014857,321.0192327708844,321.0192327708844,,2,160.5096163854422,160.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,399.0192327708844,990.0,965.953586547469,24.046413452531056,0.1763580303773375,0.0342038465541768,989.7894381230684,0.182272117686517,0.182272117686517,0.0,0.0,23.65357945791306,23.65357945791306,23.835851575599577,23.835851575599577,,0.9202837005083748,0.9202837005083748,0.0,0.0,34.26560131873152,34.26560131873152,0.0,0.0,0.6978737539456521,0.6978737539456521,0.0,0.0,0.97,0.97,0.96,0.96,33.23763327916957,33.23763327916957,0.0,0.0,66.47526655833914,1595.4063974001394,0.1270990862155532,5.752101412235271e-05,0.535
1962-08-23,1962-09-03,570.3586,0.8854392210789449,505.01787451967766,0.547,1962,8,23,1962.08,1961,11,327,47,0.0436335443585001,18.00135825120674,0.0356449923051294,0.04,1,Wet,58,10,10,7,117,202.0,0.3999858424657189,303.01787451967766,303.01787451967766,,2,151.50893725983883,151.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,381.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1700047925254625,0.0306035749039355,989.7993916325706,0.1624593044812519,0.1624593044812519,0.0,0.0,23.764351892750906,23.764351892750906,23.926811197232155,23.926811197232155,,0.916698129958294,0.916698129958294,0.0,0.0,32.36899916341884,32.36899916341884,0.0,0.0,0.659246418806901,0.659246418806901,0.0,0.0,0.97,0.97,0.96,0.96,31.39792918851628,31.39792918851628,0.0,0.0,62.79585837703255,1507.1006010487813,0.1243438332489868,5.756523116423419e-05,0.545
1962-08-24,1962-09-04,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1962,8,24,1962.08,1961,11,328,47,0.0427404455876776,10.336791328964011,0.0208958694403498,0.04,1,Wet,58,10,10,7,117,202.0,0.4083438944078709,292.6810831907137,292.6810831907137,,2,146.34054159535685,146.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,370.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1663566181476372,0.0285362166381427,989.8051071652142,0.1515883265183422,0.1515883265183422,0.0,0.0,23.827453964337657,23.827453964337657,23.979042290856,23.979042290856,,0.9146458926142068,0.9146458926142068,0.0,0.0,31.27764060312953,31.27764060312953,0.0,0.0,0.6370191568865484,0.6370191568865484,0.0,0.0,0.97,0.97,0.96,0.96,30.339311385035643,30.339311385035643,0.0,0.0,60.678622770071286,1456.2869464817109,0.1226621046001832,5.758887047955703e-05,0.555
1962-08-25,1962-09-05,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1962,8,25,1962.08,1961,11,329,47,0.0427404455876776,0.0,0.0,0.04,1,Wet,58,10,10,7,117,202.0,0.4083438944078709,292.6810831907137,292.6810831907137,,2,146.34054159535685,146.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,370.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1663566181476372,0.0285362166381427,989.8051071652142,0.1515883265183422,0.1515883265183422,0.0,0.0,23.827453964337657,23.827453964337657,23.979042290856,23.979042290856,,0.9146458926142068,0.9146458926142068,0.0,0.0,31.27764060312953,31.27764060312953,0.0,0.0,0.6370191568865484,0.6370191568865484,0.0,0.0,0.97,0.97,0.96,0.96,30.339311385035643,30.339311385035643,0.0,0.0,60.678622770071286,1456.2869464817109,0.1226621046001832,5.758887047955703e-05,0.555
1962-08-26,1962-09-06,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1962,8,26,1962.08,1961,11,330,48,0.041992562280209,8.656056799405293,0.0178098993454631,0.04,1,Wet,58,10,10,7,117,202.0,0.4156164580656095,284.0250263913084,284.0250263913084,,2,142.0125131956542,142.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,362.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1633016271331523,0.0268050052782616,989.8098933675886,0.1427652766552214,0.1427652766552214,0.0,0.0,23.88001547217259,23.88001547217259,24.022780748827813,24.022780748827813,,0.9127052614856874,0.9127052614856874,0.0,0.0,30.35501631668557,30.35501631668557,0.0,0.0,0.618228438221702,0.618228438221702,0.0,0.0,0.97,0.97,0.96,0.96,29.444365827185003,29.444365827185003,0.0,0.0,58.888731654370005,1413.32955970488,0.1211639904463633,5.759344950316448e-05,0.56
1962-08-27,1962-09-07,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1962,8,27,1962.08,1961,11,331,48,0.0412429092696005,8.676539474635831,0.0181765307997099,0.04,1,Wet,58,10,10,7,117,202.0,0.4231709234165055,275.3484869166725,275.3484869166725,,2,137.67424345833626,137.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,353.3484869166725,990.0,965.748068191125,24.25193180887504,0.160239407147066,0.0250696973833345,989.8146908954697,0.1341880323091723,0.1341880323091723,0.0,0.0,23.932434672035523,23.932434672035523,24.06662270434469,24.06662270434469,,0.9106748918706102,0.9106748918706102,0.0,0.0,29.426705512807644,29.426705512807644,0.0,0.0,0.5993219045378338,0.5993219045378338,0.0,0.0,0.97,0.97,0.96,0.96,28.54390434742341,28.54390434742341,0.0,0.0,57.08780869484683,1370.1074086763238,0.1195935679268472,5.759147186545608e-05,0.565
1962-08-28,1962-09-08,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1962,8,28,1962.08,1961,11,332,48,0.0408233700040498,4.855778536465948,0.0102769385650679,0.04,1,Wet,58,10,10,7,117,202.0,0.42751982499898,270.4927083802066,270.4927083802066,,2,135.2463541901033,135.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,348.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1585256522421477,0.0240985416760413,989.8173758060818,0.1294779271288003,0.1294779271288003,0.0,0.0,23.96168069124217,23.96168069124217,24.09115861837097,24.09115861837097,,0.9095468107423283,0.9095468107423283,0.0,0.0,28.90723800249905,28.90723800249905,0.0,0.0,0.58874211817717,0.58874211817717,0.0,0.0,0.97,0.97,0.96,0.96,28.040020862424075,28.040020862424075,0.0,0.0,56.08004172484815,1345.9210013963557,0.1186897506145672,5.759042253411548e-05,0.57
1962-08-29,1962-09-09,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1962,8,29,1962.08,1961,11,333,48,0.0408233700040498,0.0,0.0,0.04,1,Wet,58,10,10,7,117,202.0,0.42751982499898,270.4927083802066,270.4927083802066,,2,135.2463541901033,135.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,348.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1585256522421477,0.0240985416760413,989.8173758060818,0.1294779271288003,0.1294779271288003,0.0,0.0,23.96168069124217,23.96168069124217,24.09115861837097,24.09115861837097,,0.9095468107423283,0.9095468107423283,0.0,0.0,28.90723800249905,28.90723800249905,0.0,0.0,0.58874211817717,0.58874211817717,0.0,0.0,0.97,0.97,0.96,0.96,28.040020862424075,28.040020862424075,0.0,0.0,56.08004172484815,1345.9210013963557,0.1186897506145672,5.759042253411548e-05,0.57
1962-08-30,1962-09-10,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1962,8,30,1962.08,1961,11,334,48,0.0408233700040498,0.0,0.0,0.04,1,Wet,58,10,10,7,117,202.0,0.42751982499898,270.4927083802066,270.4927083802066,,2,135.2463541901033,135.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,348.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1585256522421477,0.0240985416760413,989.8173758060818,0.1294779271288003,0.1294779271288003,0.0,0.0,23.96168069124217,23.96168069124217,24.09115861837097,24.09115861837097,,0.9095468107423283,0.9095468107423283,0.0,0.0,28.90723800249905,28.90723800249905,0.0,0.0,0.58874211817717,0.58874211817717,0.0,0.0,0.97,0.97,0.96,0.96,28.040020862424075,28.040020862424075,0.0,0.0,56.08004172484815,1345.9210013963557,0.1186897506145672,5.759042253411548e-05,0.57
1962-08-31,1962-09-11,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1962,8,31,1962.08,1961,11,335,48,0.0408233700040498,0.0,0.0,0.04,1,Wet,58,10,10,7,117,202.0,0.42751982499898,270.4927083802066,270.4927083802066,,2,135.2463541901033,135.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,348.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1585256522421477,0.0240985416760413,989.8173758060818,0.1294779271288003,0.1294779271288003,0.0,0.0,23.96168069124217,23.96168069124217,24.09115861837097,24.09115861837097,,0.9095468107423283,0.9095468107423283,0.0,0.0,28.90723800249905,28.90723800249905,0.0,0.0,0.58874211817717,0.58874211817717,0.0,0.0,0.97,0.97,0.96,0.96,28.040020862424075,28.040020862424075,0.0,0.0,56.08004172484815,1345.9210013963557,0.1186897506145672,5.759042253411548e-05,0.57
1962-09-01,1962-09-12,515.2343,0.8913623235036077,459.2604427967548,0.585,1962,9,1,1962.09,1961,12,336,48,0.0396801022576396,13.232265583451747,0.0288121169392933,0.04,1,Wet,48,8,7,4,79,146.0,0.3179024065536864,313.2604427967548,313.2604427967548,,2,156.6302213983774,156.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,376.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1683257472624331,0.0326520885593509,989.7990221641784,0.1736190915043978,0.1736190915043978,0.0,0.0,23.958731080088462,23.958731080088462,24.13235017159286,24.13235017159286,,0.9189852250088352,0.9189852250088352,0.0,0.0,33.82101237046948,33.82101237046948,0.0,0.0,0.6888189892152644,0.6888189892152644,0.0,0.0,0.97,0.97,0.96,0.96,32.806381999355395,32.806381999355395,0.0,0.0,65.61276399871079,1574.706335969059,0.1428661340810222,5.818087855173163e-05,0.585
1962-09-02,1962-09-13,515.2343,0.8913623235036077,459.2604427967548,0.585,1962,9,2,1962.09,1961,12,337,49,0.0396801022576396,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3179024065536864,313.2604427967548,313.2604427967548,,2,156.6302213983774,156.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,376.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1683257472624331,0.0326520885593509,989.7990221641784,0.1736190915043978,0.1736190915043978,0.0,0.0,23.958731080088462,23.958731080088462,24.13235017159286,24.13235017159286,,0.9189852250088352,0.9189852250088352,0.0,0.0,33.82101237046948,33.82101237046948,0.0,0.0,0.6888189892152644,0.6888189892152644,0.0,0.0,0.97,0.97,0.96,0.96,32.806381999355395,32.806381999355395,0.0,0.0,65.61276399871079,1574.706335969059,0.1428661340810222,5.818087855173163e-05,0.585
1962-09-03,1962-09-14,515.2343,0.8913623235036077,459.2604427967548,0.585,1962,9,3,1962.09,1961,12,338,49,0.0396801022576396,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3179024065536864,313.2604427967548,313.2604427967548,,2,156.6302213983774,156.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,376.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1683257472624331,0.0326520885593509,989.7990221641784,0.1736190915043978,0.1736190915043978,0.0,0.0,23.958731080088462,23.958731080088462,24.13235017159286,24.13235017159286,,0.9189852250088352,0.9189852250088352,0.0,0.0,33.82101237046948,33.82101237046948,0.0,0.0,0.6888189892152644,0.6888189892152644,0.0,0.0,0.97,0.97,0.96,0.96,32.806381999355395,32.806381999355395,0.0,0.0,65.61276399871079,1574.706335969059,0.1428661340810222,5.818087855173163e-05,0.585
1962-09-04,1962-09-15,515.2343,0.8913623235036077,459.2604427967548,0.585,1962,9,4,1962.09,1961,12,339,49,0.0396801022576396,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3179024065536864,313.2604427967548,313.2604427967548,,2,156.6302213983774,156.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,376.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1683257472624331,0.0326520885593509,989.7990221641784,0.1736190915043978,0.1736190915043978,0.0,0.0,23.958731080088462,23.958731080088462,24.13235017159286,24.13235017159286,,0.9189852250088352,0.9189852250088352,0.0,0.0,33.82101237046948,33.82101237046948,0.0,0.0,0.6888189892152644,0.6888189892152644,0.0,0.0,0.97,0.97,0.96,0.96,32.806381999355395,32.806381999355395,0.0,0.0,65.61276399871079,1574.706335969059,0.1428661340810222,5.818087855173163e-05,0.585
1962-09-05,1962-09-16,509.9149,0.8935905892579125,455.65515596238953,0.59,1962,9,5,1962.09,1961,12,340,49,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.04,1,Wet,48,8,7,4,79,146.0,0.3204177503305834,309.6551559623896,309.6551559623896,,2,154.82757798119476,154.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,372.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1670533296779756,0.0319310311924779,989.8010156391296,0.1696275684393807,0.1696275684393807,0.0,0.0,23.98093986885945,23.98093986885945,24.150567437298832,24.150567437298832,,0.9182709465967194,0.9182709465967194,0.0,0.0,33.43675041106176,33.43675041106176,0.0,0.0,0.6809928800623576,0.6809928800623576,0.0,0.0,0.97,0.97,0.96,0.96,32.4336478987299,32.4336478987299,0.0,0.0,64.8672957974598,1556.8150991390353,0.1423604999277437,5.81895470820473e-05,0.59
1962-09-06,1962-09-17,494.165,0.8960553284209241,442.799181369126,0.602,1962,9,6,1962.09,1961,12,341,49,0.0382578492702924,12.85597459326357,0.0290334199659384,0.04,1,Wet,48,8,7,4,79,146.0,0.3297205734404724,296.799181369126,296.799181369126,,2,148.399590684563,148.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,359.799181369126,990.0,965.592596316161,24.407403683838996,0.1625160573639162,0.0293598362738252,989.8081241063624,0.155871148623891,0.155871148623891,0.0,0.0,24.059656641577455,24.059656641577455,24.21552779020135,24.21552779020135,,0.9157283423618252,0.9157283423618252,0.0,0.0,32.06472235928617,32.06472235928617,0.0,0.0,0.6530493352196777,0.6530493352196777,0.0,0.0,0.97,0.97,0.96,0.96,31.102780688507583,31.102780688507583,0.0,0.0,62.20556137701517,1492.9334730483642,0.1404825573179174,5.821890250848207e-05,0.6
1962-09-07,1962-09-18,488.9841,0.8998924733267547,440.0331111664572,0.609,1962,9,7,1962.09,1961,12,342,49,0.0380188608047818,2.766070202668743,0.0062860501459454,0.04,1,Wet,48,8,7,4,79,146.0,0.3317932134992692,294.0331111664572,294.0331111664572,,2,147.0165555832286,147.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,357.0331111664572,990.0,965.580149000249,24.41985099975102,0.1615398253670134,0.0288066222332914,989.8096535523996,0.1529944356131155,0.1529944356131155,0.0,0.0,24.07651011653761,24.07651011653761,24.22950455215073,24.22950455215073,,0.9151823896759118,0.9151823896759118,0.0,0.0,31.76918941110748,31.76918941110748,0.0,0.0,0.6470303342384415,0.6470303342384415,0.0,0.0,0.97,0.97,0.96,0.96,30.81611372877425,30.81611372877425,0.0,0.0,61.63222745754851,1479.1734589811642,0.1400627041319035,5.822494995456618e-05,0.61
1962-09-08,1962-09-19,488.9841,0.8998924733267547,440.0331111664572,0.609,1962,9,8,1962.09,1961,12,343,49,0.0380188608047818,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3317932134992692,294.0331111664572,294.0331111664572,,2,147.0165555832286,147.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,357.0331111664572,990.0,965.580149000249,24.41985099975102,0.1615398253670134,0.0288066222332914,989.8096535523996,0.1529944356131155,0.1529944356131155,0.0,0.0,24.07651011653761,24.07651011653761,24.22950455215073,24.22950455215073,,0.9151823896759118,0.9151823896759118,0.0,0.0,31.76918941110748,31.76918941110748,0.0,0.0,0.6470303342384415,0.6470303342384415,0.0,0.0,0.97,0.97,0.96,0.96,30.81611372877425,30.81611372877425,0.0,0.0,61.63222745754851,1479.1734589811642,0.1400627041319035,5.822494995456618e-05,0.61
1962-09-09,1962-09-20,488.9841,0.8998924733267547,440.0331111664572,0.609,1962,9,9,1962.09,1961,12,344,50,0.0380188608047818,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3317932134992692,294.0331111664572,294.0331111664572,,2,147.0165555832286,147.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,357.0331111664572,990.0,965.580149000249,24.41985099975102,0.1615398253670134,0.0288066222332914,989.8096535523996,0.1529944356131155,0.1529944356131155,0.0,0.0,24.07651011653761,24.07651011653761,24.22950455215073,24.22950455215073,,0.9151823896759118,0.9151823896759118,0.0,0.0,31.76918941110748,31.76918941110748,0.0,0.0,0.6470303342384415,0.6470303342384415,0.0,0.0,0.97,0.97,0.96,0.96,30.81611372877425,30.81611372877425,0.0,0.0,61.63222745754851,1479.1734589811642,0.1400627041319035,5.822494995456618e-05,0.61
1962-09-10,1962-09-21,483.8375,0.9000891520783358,435.49688511870175,0.611,1962,9,10,1962.09,1961,12,345,50,0.0376269308742558,4.536226047755463,0.0104162077910592,0.04,1,Wet,48,8,7,4,79,146.0,0.3352492405547408,289.4968851187017,289.4968851187017,,2,144.74844255935088,144.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,352.4968851187017,990.0,965.559735983034,24.440264016965894,0.1599388504500606,0.0278993770237403,989.8121617725262,0.1482918539698887,0.1482918539698887,0.0,0.0,24.104133935522235,24.104133935522235,24.25242578949212,24.25242578949212,,0.9142703233856878,0.9142703233856878,0.0,0.0,31.28374620875589,31.28374620875589,0.0,0.0,0.6371435073066373,0.6371435073066373,0.0,0.0,0.97,0.97,0.96,0.96,30.345233822493213,30.345233822493213,0.0,0.0,60.69046764498643,1456.5712234796742,0.1393591314170806,5.823366019225393e-05,0.61
1962-09-11,1962-09-22,468.6029,0.9015518661337044,422.4698189706656,0.626,1962,9,11,1962.09,1961,12,346,50,0.0365013923590655,13.02706614803617,0.0308354953728439,0.04,1,Wet,48,8,7,4,79,146.0,0.345586816960616,276.4698189706656,276.4698189706656,,2,138.2349094853328,138.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,339.4698189706656,990.0,965.501114185368,24.49888581463199,0.155341194617894,0.0252939637941331,989.819364841588,0.1352757244015456,0.1352757244015456,0.0,0.0,24.18297493181836,24.18297493181836,24.318250656219902,24.318250656219902,,0.9112567061284214,0.9112567061284214,0.0,0.0,29.87492991059213,29.87492991059213,0.0,0.0,0.6084507110100229,0.6084507110100229,0.0,0.0,0.97,0.97,0.96,0.96,28.97868201327436,28.97868201327436,0.0,0.0,57.95736402654872,1390.976736637169,0.1371869928312512,5.8231556142700026e-05,0.625
1962-09-12,1962-09-23,463.5928,0.9065907191323836,420.28892993659525,0.63,1962,9,12,1962.09,1961,12,347,50,0.0363129635465218,2.180889034070333,0.0051890232616865,0.04,1,Wet,48,8,7,4,79,146.0,0.3473800749927568,274.28892993659525,274.28892993659525,,2,137.14446496829763,137.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,337.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1545714912117043,0.024857785987319,989.8205707228008,0.1331602620384974,0.1331602620384974,0.0,0.0,24.196110276047737,24.196110276047737,24.329270538086234,24.329270538086234,,0.910754269694496,0.910754269694496,0.0,0.0,29.639014221886924,29.639014221886924,0.0,0.0,0.6036459108327276,0.6036459108327276,0.0,0.0,0.97,0.97,0.96,0.96,28.74984379523032,28.74984379523032,0.0,0.0,57.49968759046063,1379.992502171055,0.1368099026522897,5.823106111313623e-05,0.63
1962-09-13,1962-09-24,463.5928,0.9065907191323836,420.28892993659525,0.63,1962,9,13,1962.09,1961,12,348,50,0.0363129635465218,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3473800749927568,274.28892993659525,274.28892993659525,,2,137.14446496829763,137.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,337.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1545714912117043,0.024857785987319,989.8205707228008,0.1331602620384974,0.1331602620384974,0.0,0.0,24.196110276047737,24.196110276047737,24.329270538086234,24.329270538086234,,0.910754269694496,0.910754269694496,0.0,0.0,29.639014221886924,29.639014221886924,0.0,0.0,0.6036459108327276,0.6036459108327276,0.0,0.0,0.97,0.97,0.96,0.96,28.74984379523032,28.74984379523032,0.0,0.0,57.49968759046063,1379.992502171055,0.1368099026522897,5.823106111313623e-05,0.63
1962-09-14,1962-09-25,463.5928,0.9065907191323836,420.28892993659525,0.63,1962,9,14,1962.09,1961,12,349,50,0.0363129635465218,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3473800749927568,274.28892993659525,274.28892993659525,,2,137.14446496829763,137.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,337.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1545714912117043,0.024857785987319,989.8205707228008,0.1331602620384974,0.1331602620384974,0.0,0.0,24.196110276047737,24.196110276047737,24.329270538086234,24.329270538086234,,0.910754269694496,0.910754269694496,0.0,0.0,29.639014221886924,29.639014221886924,0.0,0.0,0.6036459108327276,0.6036459108327276,0.0,0.0,0.97,0.97,0.96,0.96,28.74984379523032,28.74984379523032,0.0,0.0,57.49968759046063,1379.992502171055,0.1368099026522897,5.823106111313623e-05,0.63
1962-09-15,1962-09-26,463.5928,0.9065907191323836,420.28892993659525,0.63,1962,9,15,1962.09,1961,12,350,50,0.0363129635465218,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3473800749927568,274.28892993659525,274.28892993659525,,2,137.14446496829763,137.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,337.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1545714912117043,0.024857785987319,989.8205707228008,0.1331602620384974,0.1331602620384974,0.0,0.0,24.196110276047737,24.196110276047737,24.329270538086234,24.329270538086234,,0.910754269694496,0.910754269694496,0.0,0.0,29.639014221886924,29.639014221886924,0.0,0.0,0.6036459108327276,0.6036459108327276,0.0,0.0,0.97,0.97,0.96,0.96,28.74984379523032,28.74984379523032,0.0,0.0,57.49968759046063,1379.992502171055,0.1368099026522897,5.823106111313623e-05,0.63
1962-09-16,1962-09-27,443.8904,0.9076618404997884,402.90237744418727,0.648,1962,9,16,1962.09,1961,12,351,51,0.0348107654111777,17.386552492407986,0.0431532635838479,0.04,1,Wet,48,8,7,4,79,146.0,0.3623706589326961,256.90237744418727,256.90237744418727,,2,128.45118872209363,128.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,319.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1484352373875812,0.0213804754888374,989.8301842871236,0.1168121396997685,0.1168121396997685,0.0,0.0,24.300311448924923,24.300311448924923,24.41712358862469,24.41712358862469,,0.9067700257742006,0.9067700257742006,0.0,0.0,27.75784987883211,27.75784987883211,0.0,0.0,0.5653329914222426,0.5653329914222426,0.0,0.0,0.97,0.97,0.96,0.96,26.925114382467147,26.925114382467147,0.0,0.0,53.85022876493429,1292.405490358423,0.1336557731590799,5.8225996302421015e-05,0.65
1962-09-17,1962-09-28,443.8904,0.9076618404997884,402.90237744418727,0.648,1962,9,17,1962.09,1961,12,352,51,0.0348107654111777,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3623706589326961,256.90237744418727,256.90237744418727,,2,128.45118872209363,128.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,319.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1484352373875812,0.0213804754888374,989.8301842871236,0.1168121396997685,0.1168121396997685,0.0,0.0,24.300311448924923,24.300311448924923,24.41712358862469,24.41712358862469,,0.9067700257742006,0.9067700257742006,0.0,0.0,27.75784987883211,27.75784987883211,0.0,0.0,0.5653329914222426,0.5653329914222426,0.0,0.0,0.97,0.97,0.96,0.96,26.925114382467147,26.925114382467147,0.0,0.0,53.85022876493429,1292.405490358423,0.1336557731590799,5.8225996302421015e-05,0.65
1962-09-18,1962-09-29,443.8904,0.9076618404997884,402.90237744418727,0.648,1962,9,18,1962.09,1961,12,353,51,0.0348107654111777,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3623706589326961,256.90237744418727,256.90237744418727,,2,128.45118872209363,128.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,319.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1484352373875812,0.0213804754888374,989.8301842871236,0.1168121396997685,0.1168121396997685,0.0,0.0,24.300311448924923,24.300311448924923,24.41712358862469,24.41712358862469,,0.9067700257742006,0.9067700257742006,0.0,0.0,27.75784987883211,27.75784987883211,0.0,0.0,0.5653329914222426,0.5653329914222426,0.0,0.0,0.97,0.97,0.96,0.96,26.925114382467147,26.925114382467147,0.0,0.0,53.85022876493429,1292.405490358423,0.1336557731590799,5.8225996302421015e-05,0.65
1962-09-19,1962-09-30,443.8904,0.9076618404997884,402.90237744418727,0.648,1962,9,19,1962.09,1961,12,354,51,0.0348107654111777,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3623706589326961,256.90237744418727,256.90237744418727,,2,128.45118872209363,128.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,319.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1484352373875812,0.0213804754888374,989.8301842871236,0.1168121396997685,0.1168121396997685,0.0,0.0,24.300311448924923,24.300311448924923,24.41712358862469,24.41712358862469,,0.9067700257742006,0.9067700257742006,0.0,0.0,27.75784987883211,27.75784987883211,0.0,0.0,0.5653329914222426,0.5653329914222426,0.0,0.0,0.97,0.97,0.96,0.96,26.925114382467147,26.925114382467147,0.0,0.0,53.85022876493429,1292.405490358423,0.1336557731590799,5.8225996302421015e-05,0.65
1962-09-20,1962-10-01,439.0488,0.9068394067509818,398.1467533267305,0.657,1962,9,20,1962.09,1961,12,355,51,0.0343998794874295,4.755624117456762,0.0119444000929832,0.04,1,Wet,48,8,7,4,79,146.0,0.3666989590649462,252.1467533267305,252.1467533267305,,2,126.07337666336524,126.07337666336524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,315.1467533267305,990.0,965.3907337666336,24.609266233366384,0.146756830084605,0.0204293506653461,989.83281381925,0.1125320779940574,0.1125320779940574,0.0,0.0,24.32954797462229,24.32954797462229,24.442080052616348,24.442080052616348,,0.9056881054165042,0.9056881054165042,0.0,0.0,27.244245717577822,27.244245717577822,0.0,0.0,0.5548726215392632,0.5548726215392632,0.0,0.0,0.97,0.97,0.96,0.96,26.42691834605049,26.42691834605049,0.0,0.0,52.85383669210098,1268.4920806104235,0.1327496362848088,5.822649353861405e-05,0.655
1962-09-21,1962-10-02,420.0154,0.9067213782142306,380.8369423592014,0.675,1962,9,21,1962.09,1961,12,356,51,0.032904311819835,17.30981096752913,0.0454520269496405,0.05,1,Wet,48,8,7,4,79,146.0,0.3833661700347713,234.83694235920137,234.83694235920137,,2,117.41847117960069,117.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,297.8369423592014,990.0,965.304184711796,24.695815288204017,0.1406476607256577,0.0169673884718402,989.8423849508024,0.0976146621581371,0.0976146621581371,0.0,0.0,24.44058557684839,24.44058557684839,24.538200239006528,24.538200239006528,,0.8990583287735151,0.8990583287735151,0.0,0.0,25.30315038299739,25.30315038299739,0.0,0.0,0.5153391116700079,0.5153391116700079,0.0,0.0,0.97,0.97,0.96,0.96,24.544055871507467,24.544055871507467,0.0,0.0,49.088111743014935,1178.1146818323584,0.128895352007935,5.806406120901215e-05,0.675
1962-09-22,1962-10-03,420.0154,0.9067213782142306,380.8369423592014,0.675,1962,9,22,1962.09,1961,12,357,51,0.032904311819835,0.0,0.0,0.05,1,Wet,48,8,7,4,79,146.0,0.3833661700347713,234.83694235920137,234.83694235920137,,2,117.41847117960069,117.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,297.8369423592014,990.0,965.304184711796,24.695815288204017,0.1406476607256577,0.0169673884718402,989.8423849508024,0.0976146621581371,0.0976146621581371,0.0,0.0,24.44058557684839,24.44058557684839,24.538200239006528,24.538200239006528,,0.8990583287735151,0.8990583287735151,0.0,0.0,25.30315038299739,25.30315038299739,0.0,0.0,0.5153391116700079,0.5153391116700079,0.0,0.0,0.97,0.97,0.96,0.96,24.544055871507467,24.544055871507467,0.0,0.0,49.088111743014935,1178.1146818323584,0.128895352007935,5.806406120901215e-05,0.675
1962-09-23,1962-10-04,420.0154,0.9067213782142306,380.8369423592014,0.675,1962,9,23,1962.09,1961,12,358,52,0.032904311819835,0.0,0.0,0.05,1,Wet,48,8,7,4,79,146.0,0.3833661700347713,234.83694235920137,234.83694235920137,,2,117.41847117960069,117.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,297.8369423592014,990.0,965.304184711796,24.695815288204017,0.1406476607256577,0.0169673884718402,989.8423849508024,0.0976146621581371,0.0976146621581371,0.0,0.0,24.44058557684839,24.44058557684839,24.538200239006528,24.538200239006528,,0.8990583287735151,0.8990583287735151,0.0,0.0,25.30315038299739,25.30315038299739,0.0,0.0,0.5153391116700079,0.5153391116700079,0.0,0.0,0.97,0.97,0.96,0.96,24.544055871507467,24.544055871507467,0.0,0.0,49.088111743014935,1178.1146818323584,0.128895352007935,5.806406120901215e-05,0.675
1962-09-24,1962-10-05,420.0154,0.9067213782142306,380.8369423592014,0.675,1962,9,24,1962.09,1961,12,359,52,0.032904311819835,0.0,0.0,0.05,1,Wet,48,8,7,4,79,146.0,0.3833661700347713,234.83694235920137,234.83694235920137,,2,117.41847117960069,117.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,297.8369423592014,990.0,965.304184711796,24.695815288204017,0.1406476607256577,0.0169673884718402,989.8423849508024,0.0976146621581371,0.0976146621581371,0.0,0.0,24.44058557684839,24.44058557684839,24.538200239006528,24.538200239006528,,0.8990583287735151,0.8990583287735151,0.0,0.0,25.30315038299739,25.30315038299739,0.0,0.0,0.5153391116700079,0.5153391116700079,0.0,0.0,0.97,0.97,0.96,0.96,24.544055871507467,24.544055871507467,0.0,0.0,49.088111743014935,1178.1146818323584,0.128895352007935,5.806406120901215e-05,0.675
1962-09-25,1962-10-06,420.0154,0.9067213782142306,380.8369423592014,0.675,1962,9,25,1962.09,1961,12,360,52,0.032904311819835,0.0,0.0,0.05,1,Wet,48,8,7,4,79,146.0,0.3833661700347713,234.83694235920137,234.83694235920137,,2,117.41847117960069,117.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,297.8369423592014,990.0,965.304184711796,24.695815288204017,0.1406476607256577,0.0169673884718402,989.8423849508024,0.0976146621581371,0.0976146621581371,0.0,0.0,24.44058557684839,24.44058557684839,24.538200239006528,24.538200239006528,,0.8990583287735151,0.8990583287735151,0.0,0.0,25.30315038299739,25.30315038299739,0.0,0.0,0.5153391116700079,0.5153391116700079,0.0,0.0,0.97,0.97,0.96,0.96,24.544055871507467,24.544055871507467,0.0,0.0,49.088111743014935,1178.1146818323584,0.128895352007935,5.806406120901215e-05,0.675
1962-09-26,1962-10-07,415.3399,0.9079714249478594,377.11676084070143,0.68,1962,9,26,1962.09,1961,12,361,52,0.0325828881366366,3.720181518499942,0.0098648002549836,0.05,1,Wet,48,8,7,4,79,146.0,0.3871480007266824,231.11676084070143,231.11676084070143,,2,115.55838042035072,115.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,294.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1393346932423515,0.0162233521681402,989.8444419545896,0.0945269114977822,0.0945269114977822,0.0,0.0,24.464331238888175,24.464331238888175,24.55885815038596,24.55885815038596,,0.8975420889100652,0.8975420889100652,0.0,0.0,24.884465542346508,24.884465542346508,0.0,0.0,0.5068119255060388,0.5068119255060388,0.0,0.0,0.97,0.97,0.96,0.96,24.137931576076117,24.137931576076117,0.0,0.0,48.27586315215223,1158.6207156516534,0.128013040429525,5.802245556717475e-05,0.68
1962-09-27,1962-10-08,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1962,9,27,1962.09,1961,12,362,52,0.0311341363928145,16.76795999794058,0.0465325816506805,0.05,1,Wet,48,8,7,4,79,146.0,0.4051629966813945,214.34880084276085,214.34880084276085,,1,214.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,277.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1334167599024881,0.0128697601685521,989.853713479929,0.3250464025282825,0.0,0.0,0.0,24.326923073186908,24.65196947571519,24.65196947571519,24.65196947571519,,0.938412383797946,0.0,0.0,0.0,47.98888615388356,0.0,0.0,0.0,0.9773703900994616,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.02910843080589,0.0,0.0,0.0,47.02910843080589,1128.6986023393415,0.1305099623498599,6.09457164183646e-05,0.7
1962-09-28,1962-10-09,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1962,9,28,1962.09,1961,12,363,52,0.0311341363928145,0.0,0.0,0.05,1,Wet,48,8,7,4,79,146.0,0.4051629966813945,214.34880084276085,214.34880084276085,,1,214.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,277.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1334167599024881,0.0128697601685521,989.853713479929,0.3250464025282825,0.0,0.0,0.0,24.326923073186908,24.65196947571519,24.65196947571519,24.65196947571519,,0.938412383797946,0.0,0.0,0.0,47.98888615388356,0.0,0.0,0.0,0.9773703900994616,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.02910843080589,0.0,0.0,0.0,47.02910843080589,1128.6986023393415,0.1305099623498599,6.09457164183646e-05,0.7
1962-09-29,1962-10-10,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1962,9,29,1962.09,1961,12,364,52,0.0311341363928145,0.0,0.0,0.05,1,Wet,48,8,7,4,79,146.0,0.4051629966813945,214.34880084276085,214.34880084276085,,1,214.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,277.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1334167599024881,0.0128697601685521,989.853713479929,0.3250464025282825,0.0,0.0,0.0,24.326923073186908,24.65196947571519,24.65196947571519,24.65196947571519,,0.938412383797946,0.0,0.0,0.0,47.98888615388356,0.0,0.0,0.0,0.9773703900994616,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.02910843080589,0.0,0.0,0.0,47.02910843080589,1128.6986023393415,0.1305099623498599,6.09457164183646e-05,0.7
1962-09-30,1962-10-11,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1962,9,30,1962.09,1961,12,365,53,0.0311341363928145,0.0,0.0,0.05,1,Wet,48,8,7,4,79,146.0,0.4051629966813945,214.34880084276085,214.34880084276085,,1,214.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,277.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1334167599024881,0.0128697601685521,989.853713479929,0.3250464025282825,0.0,0.0,0.0,24.326923073186908,24.65196947571519,24.65196947571519,24.65196947571519,,0.938412383797946,0.0,0.0,0.0,47.98888615388356,0.0,0.0,0.0,0.9773703900994616,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.02910843080589,0.0,0.0,0.0,47.02910843080589,1128.6986023393415,0.1305099623498599,6.09457164183646e-05,0.7
