Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1962-11-29,1962-12-10,468.6029,0.9015518661337044,422.4698189706656,0.626,1962,11,29,1962.11,1962,2,60,9,0.0365013923590655,2.180889034070333,0.0051622362974567,0.15,2,Mod_Wet,40,6,4,3,53,106.0,0.2509054972453787,316.4698189706656,316.4698189706656,,2,158.2349094853328,158.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,366.4698189706656,990.0,965.501114185368,24.49888581463199,0.1648703323422168,0.0332939637941331,989.8018357038636,0.1771814990574388,0.1771814990574388,0.0,0.0,24.12354001943828,24.12354001943828,24.30072151849572,24.30072151849572,,0.9197952626013572,0.9197952626013572,0.0,0.0,34.432868955197115,34.432868955197115,0.0,0.0,0.7012804267860919,0.7012804267860919,0.0,0.0,0.97,0.97,0.96,0.96,33.3998828865412,33.3998828865412,0.0,0.0,66.7997657730824,1603.1943785539777,0.1581172495016044,5.863273329784047e-05,0.625
1962-11-30,1962-12-11,494.165,0.8960553284209241,442.799181369126,0.602,1962,11,30,1962.11,1962,2,61,9,0.0382578492702924,20.329362398460376,0.045911020737668,0.15,2,Mod_Wet,40,6,4,3,53,106.0,0.2393861697581512,336.799181369126,336.799181369126,,2,168.399590684563,168.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,386.799181369126,990.0,965.592596316161,24.407403683838996,0.172045195088239,0.0373598362738252,989.790594968638,0.2006910258292599,0.2006910258292599,0.0,0.0,23.99730762664768,23.99730762664768,24.19799865247694,24.19799865247694,,0.923659761750469,0.923659761750469,0.0,0.0,36.606168492182775,36.606168492182775,0.0,0.0,0.7455431464803008,0.7455431464803008,0.0,0.0,0.97,0.97,0.96,0.96,35.50798343741729,35.50798343741729,0.0,0.0,71.01596687483458,1704.3832049960297,0.1603796254890414,5.857097806782301e-05,0.6
1962-12-01,1962-12-12,515.2343,0.8913623235036077,459.2604427967548,0.585,1962,12,1,1962.12,1962,3,62,9,0.0396801022576396,16.46126142762887,0.0358429768681684,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.2569348217351712,341.2604427967548,341.2604427967548,,2,170.6302213983774,170.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,395.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1750314367721417,0.0382520885593509,989.7867164746684,0.2060377402120408,0.2060377402120408,0.0,0.0,23.91400674187109,23.91400674187109,24.12004448208313,24.12004448208313,,0.9243883652241878,0.9243883652241878,0.0,0.0,36.99145992322399,36.99145992322399,0.0,0.0,0.7533902224689204,0.7533902224689204,0.0,0.0,0.97,0.97,0.96,0.96,35.88171612552727,35.88171612552727,0.0,0.0,71.76343225105454,1722.3223740253088,0.1562586836654977,5.8413704714895256e-05,0.585
1962-12-02,1962-12-13,515.2343,0.8913623235036077,459.2604427967548,0.585,1962,12,2,1962.12,1962,3,63,9,0.0396801022576396,0.0,0.0,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.2569348217351712,341.2604427967548,341.2604427967548,,2,170.6302213983774,170.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,395.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1750314367721417,0.0382520885593509,989.7867164746684,0.2060377402120408,0.2060377402120408,0.0,0.0,23.91400674187109,23.91400674187109,24.12004448208313,24.12004448208313,,0.9243883652241878,0.9243883652241878,0.0,0.0,36.99145992322399,36.99145992322399,0.0,0.0,0.7533902224689204,0.7533902224689204,0.0,0.0,0.97,0.97,0.96,0.96,35.88171612552727,35.88171612552727,0.0,0.0,71.76343225105454,1722.3223740253088,0.1562586836654977,5.8413704714895256e-05,0.585
1962-12-03,1962-12-14,515.2343,0.8913623235036077,459.2604427967548,0.585,1962,12,3,1962.12,1962,3,64,10,0.0396801022576396,0.0,0.0,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.2569348217351712,341.2604427967548,341.2604427967548,,2,170.6302213983774,170.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,395.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1750314367721417,0.0382520885593509,989.7867164746684,0.2060377402120408,0.2060377402120408,0.0,0.0,23.91400674187109,23.91400674187109,24.12004448208313,24.12004448208313,,0.9243883652241878,0.9243883652241878,0.0,0.0,36.99145992322399,36.99145992322399,0.0,0.0,0.7533902224689204,0.7533902224689204,0.0,0.0,0.97,0.97,0.96,0.96,35.88171612552727,35.88171612552727,0.0,0.0,71.76343225105454,1722.3223740253088,0.1562586836654977,5.8413704714895256e-05,0.585
1962-12-04,1962-12-15,525.9775,0.8881694527338079,467.1571483252964,0.58,1962,12,4,1962.12,1962,3,65,10,0.0403623776153056,7.896705528541587,0.016903745467345,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.2525916609068622,349.1571483252964,349.1571483252964,,2,174.5785741626482,174.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,403.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1778184291628786,0.0398314296650592,989.782350141172,0.2156717209568616,0.2156717209568616,0.0,0.0,23.86447125275137,23.86447125275137,24.080142973708234,24.080142973708234,,0.9257660651414968,0.9257660651414968,0.0,0.0,37.825329105564,37.825329105564,0.0,0.0,0.7703733015389815,0.7703733015389815,0.0,0.0,0.97,0.97,0.96,0.96,36.690569232397074,36.690569232397074,0.0,0.0,73.38113846479415,1761.1473231550594,0.1570802003733795,5.837958544260781e-05,0.58
1962-12-05,1962-12-16,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1962,12,5,1962.12,1962,3,66,10,0.0427404455876776,27.523934865417232,0.0556397561998665,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.2385375224758849,376.6810831907137,376.6810831907137,,2,188.34054159535685,188.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,430.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1875324797572435,0.0453362166381427,989.7671313036046,0.2509858406436492,0.2509858406436492,0.0,0.0,23.69008058860281,23.69008058860281,23.94106642924646,23.94106642924646,,0.93039727785963,0.93039727785963,0.0,0.0,40.71153557685234,40.71153557685234,0.0,0.0,0.8291555107301902,0.8291555107301902,0.0,0.0,0.972915551073019,0.972915551073019,0.96,0.96,39.60888607078211,39.60888607078211,0.0,0.0,79.21777214156423,1901.2265313975413,0.1601390771415924,5.841795005895998e-05,0.555
1962-12-06,1962-12-17,576.0661,0.8889914195501405,512.1178199937132,0.544,1962,12,6,1962.12,1962,3,67,10,0.0442469796474568,17.43673680299952,0.0340482914717038,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.2304157273836879,394.1178199937132,394.1178199937132,,2,197.05890999685656,197.05890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,448.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1936864451816342,0.0488235639987426,989.7574899908196,0.2747649479911984,0.2747649479911984,0.0,0.0,23.5781948528568,23.5781948528568,23.852959800848,23.852959800848,,0.9329769005866004,0.9329769005866004,0.0,0.0,42.51245834488291,42.51245834488291,0.0,0.0,0.8658341821768413,0.8658341821768413,0.0,0.0,0.976583418217684,0.976583418217684,0.96,0.96,41.51696188728266,41.51696188728266,0.0,0.0,83.03392377456532,1992.814170589568,0.1621383215596455,5.85230549246316e-05,0.545
1962-12-07,1962-12-18,611.0679,0.8869861279741288,542.0087505502821,0.523,1962,12,7,1962.12,1962,3,68,10,0.0468295560475443,29.890930556568943,0.0551484280027245,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.2177086622313732,424.0087505502821,424.0087505502821,,2,212.00437527514103,212.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,478.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2042358819957718,0.0548017501100564,989.740962367894,0.3180131258254232,0.3180131258254232,0.0,0.0,23.383909864592447,23.383909864592447,23.70192299041787,23.70192299041787,,0.9369474449529868,0.9369474449529868,0.0,0.0,45.55288453175337,45.55288453175337,0.0,0.0,0.9277573224389688,0.9277573224389688,0.0,0.0,0.98,0.98,0.96,0.96,44.6418268411183,44.6418268411183,0.0,0.0,89.2836536822366,2142.8076883736785,0.1647273288329572,5.849175253941204e-05,0.525
1962-12-08,1962-12-19,593.4044,0.8886647923374786,527.3375978981461,0.532,1962,12,8,1962.12,1962,3,69,10,0.0455619684583998,14.671152652136016,0.0278211770042797,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.2237655734586772,409.3375978981461,409.3375978981461,,2,204.66879894907305,204.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,463.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1990579770255211,0.0518675195796292,989.7490745033948,0.2963527649943489,0.2963527649943489,0.0,0.0,23.4797025478588,23.4797025478588,23.776055312853146,23.776055312853146,,0.9352262407661084,0.9352262407661084,0.0,0.0,44.0757402624018,44.0757402624018,0.0,0.0,0.8976729177678574,0.8976729177678574,0.0,0.0,0.9797672917767856,0.9797672917767856,0.96,0.96,43.183968669950445,43.183968669950445,0.0,0.0,86.36793733990089,2072.8304961576214,0.1637811104008985,5.8609553162760376e-05,0.53
1962-12-09,1962-12-20,593.4044,0.8886647923374786,527.3375978981461,0.532,1962,12,9,1962.12,1962,3,70,10,0.0455619684583998,0.0,0.0,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.2237655734586772,409.3375978981461,409.3375978981461,,2,204.66879894907305,204.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,463.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1990579770255211,0.0518675195796292,989.7490745033948,0.2963527649943489,0.2963527649943489,0.0,0.0,23.4797025478588,23.4797025478588,23.776055312853146,23.776055312853146,,0.9352262407661084,0.9352262407661084,0.0,0.0,44.0757402624018,44.0757402624018,0.0,0.0,0.8976729177678574,0.8976729177678574,0.0,0.0,0.9797672917767856,0.9797672917767856,0.96,0.96,43.183968669950445,43.183968669950445,0.0,0.0,86.36793733990089,2072.8304961576214,0.1637811104008985,5.8609553162760376e-05,0.53
1962-12-10,1962-12-21,599.256,0.8886339443648977,532.5192229643311,0.53,1962,12,10,1962.12,1962,3,71,11,0.0460096608641182,5.181625066185006,0.0097304000357787,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.2215882449146888,414.5192229643311,414.5192229643311,,2,207.25961148216555,207.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,468.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2008867332807611,0.0529038445928662,989.7462094221264,0.3039432577575667,0.3039432577575667,0.0,0.0,23.445929661029425,23.445929661029425,23.74987291878699,23.74987291878699,,0.9358516058316004,0.9358516058316004,0.0,0.0,44.59927786598314,44.59927786598314,0.0,0.0,0.9083355980851964,0.9083355980851964,0.0,0.0,0.98,0.98,0.96,0.96,43.70729230866348,43.70729230866348,0.0,0.0,87.41458461732695,2097.9500308158467,0.1641529185194918,5.8578294359241376e-05,0.53
1962-12-11,1962-12-22,623.0255,0.8843912864860217,550.9983234585969,0.515,1962,12,11,1962.12,1962,3,72,11,0.0476062551468227,18.479100494265825,0.0335374895122605,0.09,1,Wet,44,8,6,4,64,126.0,0.2286758319137932,424.9983234585969,424.9983234585969,,2,212.4991617292985,212.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,482.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2059968570857304,0.0549996646917193,989.7390034782223,0.3194974851878954,0.3194974851878954,0.0,0.0,23.340013537470867,23.340013537470867,23.65951102265876,23.65951102265876,,0.9370214116546186,0.9370214116546186,0.0,0.0,45.57708436219999,45.57708436219999,0.0,0.0,0.9282501906761708,0.9282501906761708,0.0,0.0,0.98,0.98,0.96,0.96,44.66554267495599,44.66554267495599,0.0,0.0,89.33108534991197,2143.946048397888,0.1621258750647078,5.838656061755719e-05,0.515
1962-12-12,1962-12-23,641.2365,0.8794376863729334,563.9275439778775,0.503,1962,12,12,1962.12,1962,3,73,11,0.0487233397996886,12.929220519280536,0.0229270952578045,0.09,1,Wet,44,8,6,4,64,126.0,0.223432959332348,437.9275439778775,437.9275439778775,,2,218.96377198893876,218.96377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,495.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2105599801596698,0.0575855087955754,989.7318545110448,0.3392084177259313,0.3392084177259313,0.0,0.0,23.254972145418343,23.254972145418343,23.59418056314428,23.59418056314428,,0.938479433379392,0.938479433379392,0.0,0.0,46.86531587816337,46.86531587816337,0.0,0.0,0.954487085094977,0.954487085094977,0.0,0.0,0.98,0.98,0.96,0.96,45.9280095606001,45.9280095606001,0.0,0.0,91.8560191212002,2204.5444589088047,0.162886207815385,5.826434353781823e-05,0.505
1962-12-13,1962-12-24,697.8704,0.8821520065429723,615.6277736669467,0.475,1962,12,13,1962.12,1962,3,74,11,0.0531902396448241,51.70022968906926,0.0839796901642695,0.09,1,Wet,44,8,6,4,64,126.0,0.2046691286351316,489.6277736669467,489.6277736669467,,3,163.20925788898225,163.20925788898225,163.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,547.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2377326917968433,0.0679255547333893,989.6943417534698,0.1884812931446591,0.1884812931446591,0.1884812931446591,0.0,23.143349365657347,23.143349365657347,23.143349365657347,23.331830658802005,,0.9209261193248736,0.9209261193248736,0.9209261193248736,0.0,34.11414503782178,34.11414503782178,34.11414503782178,0.0,0.6947891046399547,0.6947891046399547,0.6947891046399547,0.0,0.97,0.97,0.97,0.96,33.09072068668712,33.09072068668712,33.09072068668712,0.0,99.27216206006136,2382.5318894414727,0.161253546877447,5.6319518735055806e-05,0.475
1962-12-14,1962-12-25,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1962,12,14,1962.12,1962,3,75,11,0.0607094797880934,87.02824239895006,0.1238561122499353,0.09,1,Wet,44,8,6,4,64,126.0,0.1793196060648023,576.6560160658968,576.6560160658968,,3,192.2186720219656,192.2186720219656,192.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,634.6560160658968,990.0,966.7106240642636,23.289375935736416,0.287189984926944,0.1006624064263587,989.6121476086466,0.2614347878997464,0.2614347878997464,0.2614347878997464,0.0,22.64008875648331,22.64008875648331,22.64008875648331,22.901523544383053,,0.93044218693751,0.93044218693751,0.93044218693751,0.0,39.71017404277036,39.71017404277036,39.71017404277036,0.0,0.8087611821338159,0.8087611821338159,0.8087611821338159,0.0,0.9708761182133816,0.9708761182133816,0.9708761182133816,0.96,38.55365962822268,38.55365962822268,38.55365962822268,0.0,115.66097888466804,2775.863493232033,0.1646054061164134,5.571440996899991e-05,0.435
1962-12-15,1962-12-26,799.0771,0.8911326595966059,712.0837013457431,0.433,1962,12,15,1962.12,1962,3,76,11,0.0615240317962722,9.427685279846289,0.0132395745921851,0.09,1,Wet,44,8,6,4,64,126.0,0.176945490764466,586.0837013457431,586.0837013457431,,3,195.3612337819144,195.3612337819144,195.3612337819144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,644.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2925476456307677,0.1044334805382972,989.6030188738308,0.2700114545893602,0.2700114545893602,0.2700114545893602,0.0,22.58467261385866,22.58467261385866,22.58467261385866,22.854684068448023,,0.93138442094977,0.93138442094977,0.93138442094977,0.0,40.301374439237335,40.301374439237335,40.301374439237335,0.0,0.8208019234060557,0.8208019234060557,0.8208019234060557,0.0,0.9720801923406056,0.9720801923406056,0.9720801923406056,0.96,39.17616781648459,39.17616781648459,39.17616781648459,0.0,117.52850344945378,2820.684082786891,0.1650487200133082,5.5703317527470576e-05,0.435
1962-12-16,1962-12-27,771.2422,0.8877747482097623,684.6893499137433,0.444,1962,12,16,1962.12,1962,3,77,11,0.0591571598325474,27.394351431999784,0.0400098985553826,0.09,1,Wet,44,8,6,4,64,126.0,0.1840250618997847,558.6893499137433,558.6893499137433,,3,186.2297833045811,186.2297833045811,186.2297833045811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,616.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2769797054824354,0.0934757399654973,989.629544554552,0.2453712235901857,0.2453712235901857,0.2453712235901857,0.0,22.74541593130706,22.74541593130706,22.74541593130706,22.990787154897248,,0.9286961550855896,0.9286961550855896,0.9286961550855896,0.0,38.57939100859176,38.57939100859176,38.57939100859176,0.0,0.7857309777717262,0.7857309777717262,0.7857309777717262,0.0,0.97,0.97,0.97,0.96,37.422009278334,37.422009278334,37.422009278334,0.0,112.266027835002,2694.3846680400484,0.1639663708061841,5.581815321297909e-05,0.445
1962-12-17,1962-12-28,827.5366,0.8937943571986156,739.6475434553279,0.419,1962,12,17,1962.12,1962,3,78,12,0.0639055477545403,54.9581935415846,0.0743032191857794,0.09,1,Wet,44,8,6,4,64,126.0,0.1703514073897684,613.6475434553279,613.6475434553279,,3,204.549181151776,204.549181151776,204.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,671.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3082119056620837,0.1140942630365983,989.5776938313012,0.2960106580940793,0.2960106580940793,0.2960106580940793,0.0,22.42309299938591,22.42309299938591,22.42309299938591,22.71910365747999,,0.934243539873308,0.934243539873308,0.934243539873308,0.0,42.02348508316133,42.02348508316133,42.02348508316133,0.0,0.855875459942186,0.855875459942186,0.855875459942186,0.0,0.9755875459942186,0.9755875459942186,0.9755875459942186,0.96,40.99758868640602,40.99758868640602,40.99758868640602,0.0,122.99276605921806,2951.826385421233,0.1662856412456217,5.567472338648544e-05,0.42
1962-12-18,1962-12-29,849.2947,0.8954821115912885,760.52821131929,0.409,1962,12,18,1962.12,1962,3,79,12,0.0657096374579866,20.88066786396212,0.0274554810106785,0.09,1,Wet,44,8,6,4,64,126.0,0.1656743275590362,634.52821131929,634.52821131929,,3,211.50940377309664,211.50940377309664,211.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,692.52821131929,990.0,966.9421128452772,23.057887154722835,0.3200781835832922,0.120358463395787,989.559563353021,0.31652821131929,0.31652821131929,0.31652821131929,0.0,22.300922296424503,22.300922296424503,22.300922296424503,22.6174505077438,,0.9357950003774704,0.9357950003774704,0.9357950003774704,0.0,43.2884390308412,43.2884390308412,43.2884390308412,0.0,0.8816382694672341,0.8816382694672341,0.8816382694672341,0.0,0.9781638269467234,0.9781638269467234,0.9781638269467234,0.96,42.343185184957534,42.343185184957534,42.343185184957534,0.0,127.0295555548726,3048.7093333169423,0.1670280650529901,5.560980114779423e-05,0.41
1962-12-19,1962-12-30,863.9982,0.9020463209442272,779.3663976124346,0.405,1962,12,19,1962.12,1962,3,80,12,0.0673372567537143,18.838186293144645,0.02417115537808,0.09,1,Wet,44,8,6,4,64,126.0,0.1616697876454478,653.3663976124346,653.3663976124346,,3,217.78879920414488,217.78879920414488,217.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,711.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3307837393414852,0.1260099192837304,989.5432063413748,0.3355895015487662,0.3355895015487662,0.3355895015487662,0.0,22.190151249376257,22.190151249376257,22.190151249376257,22.525740750925024,,0.9371512549553672,0.9371512549553672,0.9371512549553672,0.0,44.41648568573213,44.41648568573213,44.41648568573213,0.0,0.9046127430902676,0.9046127430902676,0.9046127430902676,0.0,0.98,0.98,0.98,0.96,43.52815597201749,43.52815597201749,43.52815597201749,0.0,130.5844679160525,3134.0272299852595,0.1675520888712857,5.551779742969175e-05,0.405
1962-12-20,1962-12-31,893.8841,0.8990978772765416,803.6892968412517,0.396,1962,12,20,1962.12,1962,3,81,12,0.0694387552470841,24.32289922881705,0.0302640576705619,0.09,1,Wet,44,8,6,4,64,126.0,0.1567770038685585,677.6892968412517,677.6892968412517,,4,169.42232421031292,169.42232421031292,169.42232421031292,169.42232421031292,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,735.6892968412517,990.0,967.114757187365,22.885242812635056,0.3446062034493898,0.1333067890523755,989.5220870074982,0.2031251316205447,0.2031251316205447,0.2031251316205447,0.2031251316205447,22.204204688512668,22.204204688512668,22.204204688512668,22.204204688512668,,0.9213083800797252,0.9213083800797252,0.9213083800797252,0.9213083800797252,33.989875860791976,33.989875860791976,33.989875860791976,33.989875860791976,0.692258164170916,0.692258164170916,0.692258164170916,0.692258164170916,0.97,0.97,0.97,0.97,32.970179584968214,32.970179584968214,32.970179584968214,32.970179584968214,131.88071833987286,3165.137240156949,0.1640941578520517,5.405653157418582e-05,0.395
1962-12-21,1963-01-01,901.4559,0.907115570001353,817.7246825595828,0.391,1962,12,21,1962.12,1962,3,82,12,0.0706514125731479,14.0353857183311,0.0171639501872421,0.03,1,Wet,44,8,6,4,64,126.0,0.1540860911836535,691.7246825595828,691.7246825595828,,4,172.9311706398957,172.9311706398957,172.9311706398957,172.9311706398957,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,749.7246825595828,990.0,967.1708987302384,22.829101269761736,0.352582374937301,0.1375174047678748,989.5099002202948,0.2116520563613455,0.2116520563613455,0.2116520563613455,0.2116520563613455,22.127349433695144,22.127349433695144,22.127349433695144,22.127349433695144,,0.9224751133101458,0.9224751133101458,0.9224751133101458,0.9224751133101458,34.61752652653384,34.61752652653384,34.61752652653384,34.61752652653384,0.7050412734528276,0.7050412734528276,0.7050412734528276,0.7050412734528276,0.97,0.97,0.97,0.97,33.57900073073782,33.57900073073782,33.57900073073782,33.57900073073782,134.31600292295127,3223.5840701508305,0.1642557767762678,5.393764564519086e-05,0.39
1962-12-22,1963-01-02,979.4038,0.924461588505012,905.4211927358452,0.359,1962,12,22,1962.12,1962,3,83,12,0.078228391052377,87.69651017626245,0.0968571432608908,0.03,1,Wet,44,8,6,4,64,126.0,0.1391617525753677,779.4211927358452,779.4211927358452,,4,194.8552981839613,194.8552981839613,194.8552981839613,194.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,837.4211927358452,990.0,967.5216847709434,22.478315229056648,0.421546020636643,0.1797105963679226,989.3987433829952,0.2686064110603748,0.2686064110603748,0.2686064110603748,0.2686064110603748,21.60845220099162,21.60845220099162,21.60845220099162,21.60845220099162,,0.9300420322194868,0.9300420322194868,0.9300420322194868,0.9300420322194868,38.40406133455856,38.40406133455856,38.40406133455856,38.40406133455856,0.7821601086468138,0.7821601086468138,0.7821601086468138,0.7821601086468138,0.97,0.97,0.97,0.97,37.25193949452181,37.25193949452181,37.25193949452181,37.25193949452181,149.00775797808723,3576.186191474093,0.1645728630758479,5.310484789041386e-05,0.36
1962-12-23,1963-01-03,1044.7218,0.9169267811345148,957.9333972550564,0.342,1962,12,23,1962.12,1962,3,84,12,0.0827654455228368,52.51220451921108,0.0548182208384048,0.03,1,Wet,44,8,6,4,64,126.0,0.1315331528904317,831.9333972550564,831.9333972550564,,4,207.9833493137641,207.9833493137641,207.9833493137641,207.9833493137641,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,889.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4695954011634451,0.2155467178040451,989.3148578810324,0.3060710469824664,0.3060710469824664,0.3060710469824664,0.3060710469824664,21.27705324502979,21.27705324502979,21.27705324502979,21.27705324502979,,0.9339789913195,0.9339789913195,0.9339789913195,0.9339789913195,40.53366324196811,40.53366324196811,40.53366324196811,40.53366324196811,0.8255328562518962,0.8255328562518962,0.8255328562518962,0.8255328562518962,0.9725532856251896,0.9725532856251896,0.9725532856251896,0.9725532856251896,39.42114736440106,39.42114736440106,39.42114736440106,39.42114736440106,157.68458945760423,3784.430146982501,0.1646091366158096,5.264997774323729e-05,0.34
1962-12-24,1963-01-04,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1962,12,24,1962.12,1962,3,85,13,0.0839317391369504,13.498768681870049,0.013895739872738,0.03,1,Wet,44,8,6,4,64,126.0,0.1297054024132252,845.4321659369264,845.4321659369264,,4,211.3580414842316,211.3580414842316,211.3580414842316,211.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,903.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4819469578915798,0.2263457327495411,989.2917073093588,0.3160741244526948,0.3160741244526948,0.3160741244526948,0.3160741244526948,21.189904521158518,21.189904521158518,21.189904521158518,21.189904521158518,,0.934637840585735,0.934637840585735,0.934637840585735,0.934637840585735,41.05157608710498,41.05157608710498,41.05157608710498,41.05157608710498,0.8360809793707735,0.8360809793707735,0.8360809793707735,0.8360809793707735,0.9736080979370774,0.9736080979370774,0.9736080979370774,0.9736080979370774,39.96814691148549,39.96814691148549,39.96814691148549,39.96814691148549,159.87258764594196,3836.942103502607,0.164574113614766,5.252822628845413e-05,0.34
1962-12-25,1963-01-05,1061.4682,0.9202131020126134,976.7769450097452,0.335,1962,12,25,1962.12,1962,3,86,13,0.0843935280488419,5.344779072818824,0.0054718521972951,0.03,1,Wet,44,8,6,4,64,126.0,0.1289956736220293,850.7769450097452,850.7769450097452,,4,212.6942362524363,212.6942362524363,212.6942362524363,212.6942362524363,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,908.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4868375033533992,0.2306215560077961,989.2825409406388,0.3200827087573089,0.3200827087573089,0.3200827087573089,0.3200827087573089,21.155350451842583,21.155350451842583,21.155350451842583,21.155350451842583,,0.9348964636464846,0.9348964636464846,0.9348964636464846,0.9348964636464846,41.25514917454082,41.25514917454082,41.25514917454082,41.25514917454082,0.8402270707645788,0.8402270707645788,0.8402270707645788,0.8402270707645788,0.974022707076458,0.974022707076458,0.974022707076458,0.974022707076458,40.183452079829344,40.183452079829344,40.183452079829344,40.183452079829344,160.73380831931738,3857.611399663617,0.1645552847459086,5.247941937141685e-05,0.335
1962-12-26,1963-01-06,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1962,12,26,1962.12,1962,3,87,13,0.0901011685254177,66.06065366407107,0.0633470194669629,0.03,1,Wet,44,8,6,4,64,126.0,0.1208241821739406,916.8375986738164,916.8375986738164,,4,229.20939966845413,229.20939966845413,229.20939966845413,229.20939966845413,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,974.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5472838989068939,0.2834700789390532,989.169246022154,0.3716542669324222,0.3716542669324222,0.3716542669324222,0.3716542669324222,20.762959302246703,20.762959302246703,20.762959302246703,20.762959302246703,,0.9377179215106132,0.9377179215106132,0.9377179215106132,0.9377179215106132,43.7655703075849,43.7655703075849,43.7655703075849,43.7655703075849,0.8913558107451099,0.8913558107451099,0.8913558107451099,0.8913558107451099,0.9791355810745108,0.9791355810745108,0.9791355810745108,0.9791355810745108,42.8524271141745,42.8524271141745,42.8524271141745,42.8524271141745,171.409708456698,4113.833002960752,0.1643685542932867,5.193265194785921e-05,0.32
1962-12-27,1963-01-07,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1962,12,27,1962.12,1962,3,88,13,0.09273277377105,30.458394046670264,0.0283783730240781,0.03,1,Wet,44,8,6,4,64,126.0,0.1173953884618794,947.2959927204864,947.2959927204864,,4,236.8239981801216,236.8239981801216,236.8239981801216,236.8239981801216,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,1005.2959927204864,990.0,968.1303588342644,21.86964116573563,0.575153743244667,0.307836794176389,989.117009462579,0.3967286338852085,0.3967286338852085,0.3967286338852085,0.3967286338852085,20.58992199442937,20.58992199442937,20.58992199442937,20.58992199442937,,0.9386906128376238,0.9386906128376238,0.9386906128376238,0.9386906128376238,44.88917093363334,44.88917093363334,44.88917093363334,44.88917093363334,0.9142397338825526,0.9142397338825526,0.9142397338825526,0.9142397338825526,0.98,0.98,0.98,0.98,43.99138751496067,43.99138751496067,43.99138751496067,43.99138751496067,175.96555005984268,4223.173201436224,0.1639487627395517,5.159878204561346e-05,0.31
1962-12-28,1963-01-08,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1962,12,28,1962.12,1962,3,89,13,0.0915838158871372,13.298123656398046,0.0125454248961268,0.03,1,Wet,44,8,6,4,64,126.0,0.1188681634909795,933.9978690640884,933.9978690640884,,4,233.49946726602207,233.49946726602207,233.49946726602207,233.49946726602207,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,991.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5629857794406532,0.2971982952512708,989.139815925308,0.3856782526325525,0.3856782526325525,0.3856782526325525,0.3856782526325525,20.66557294133127,20.66557294133127,20.66557294133127,20.66557294133127,,0.9382695316619252,0.9382695316619252,0.9382695316619252,0.9382695316619252,44.40170607864986,44.40170607864986,44.40170607864986,44.40170607864986,0.9043117327627264,0.9043117327627264,0.9043117327627264,0.9043117327627264,0.98,0.98,0.98,0.98,43.51367195707686,43.51367195707686,43.51367195707686,43.51367195707686,174.05468782830744,4177.312507879378,0.1642028657868782,5.176513351706001e-05,0.315
1962-12-29,1963-01-09,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1962,12,29,1962.12,1962,3,90,13,0.0938670765659718,26.42662822725265,0.0243244038523976,0.03,1,Wet,44,8,6,4,64,126.0,0.1159767662770321,960.4244972913413,960.4244972913413,,4,240.10612432283529,240.10612432283529,240.10612432283529,240.10612432283529,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,1018.4244972913413,990.0,968.17161984863,21.828380151370084,0.5871665032810902,0.3183395978330729,989.0944938988858,0.4077650676705533,0.4077650676705533,0.4077650676705533,0.4077650676705533,20.51510898258537,20.51510898258537,20.51510898258537,20.51510898258537,,0.939100895907097,0.939100895907097,0.939100895907097,0.939100895907097,45.36574219111972,45.36574219111972,45.36574219111972,45.36574219111972,0.9239458694729068,0.9239458694729068,0.9239458694729068,0.9239458694729068,0.98,0.98,0.98,0.98,44.45842734729733,44.45842734729733,44.45842734729733,44.45842734729733,177.8337093891893,4268.009025340543,0.1636871313492671,5.143376990843598e-05,0.305
1962-12-30,1963-01-10,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1962,12,30,1962.12,1962,3,91,13,0.094129002675518,3.0315521938216534,0.0027826291801805,0.03,1,Wet,44,8,6,4,64,126.0,0.1156540459429666,963.4560494851628,963.4560494851628,,4,240.8640123712907,240.8640123712907,240.8640123712907,240.8640123712907,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,1021.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5899404147228486,0.3207648395881302,989.089294745689,0.41037220255724,0.41037220255724,0.41037220255724,0.41037220255724,20.49777495903551,20.49777495903551,20.49777495903551,20.49777495903551,,0.9391947888787404,0.9391947888787404,0.9391947888787404,0.9391947888787404,45.47503177222848,45.47503177222848,45.47503177222848,45.47503177222848,0.926171726521965,0.926171726521965,0.926171726521965,0.926171726521965,0.98,0.98,0.98,0.98,44.56553113678391,44.56553113678391,44.56553113678391,44.56553113678391,178.26212454713564,4278.290989131256,0.1636248884306767,5.1395449584969735e-05,0.305
1962-12-31,1963-01-11,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1962,12,31,1962.12,1962,3,92,14,0.0972681237424458,36.33241975610849,0.0322728654172438,0.03,1,Wet,44,8,6,4,64,126.0,0.1119215584832895,999.7884692412712,999.7884692412712,,4,249.94711731031785,249.94711731031785,249.94711731031785,249.94711731031785,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,1057.7884692412713,990.0,968.295335189044,21.704664810956046,0.6366174861322906,0.349830775393017,989.0135517384748,0.4419149105861124,0.4419149105861124,0.4419149105861124,0.4419149105861124,20.276301638844625,20.276301638844625,20.276301638844625,20.276301638844625,,0.9398135821708103,0.9398135821708103,0.9398135821708103,0.9398135821708103,46.71079859456157,46.71079859456157,46.71079859456157,46.71079859456157,0.951340093575592,0.951340093575592,0.951340093575592,0.951340093575592,0.98,0.98,0.98,0.98,45.77658262267034,45.77658262267034,45.77658262267034,45.77658262267034,183.10633049068136,4394.551931776353,0.1626471894974075,5.0873630918492295e-05,0.295
1963-01-01,1963-01-12,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1963,1,1,1963.01,1962,4,93,14,0.0978285134948028,6.485992504131218,0.005728286491716,0.02,1,Wet,49,8,7,5,81,150.0,0.132476713966307,982.2744617454024,982.2744617454024,,4,245.56861543635063,245.56861543635063,245.56861543635063,245.56861543635063,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1046.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6197441945793832,0.3358195693963219,989.0444362360242,0.4265901540272271,0.4265901540272271,0.4265901540272271,0.4265901540272271,20.30212634508285,20.30212634508285,20.30212634508285,20.30212634508285,,0.9395433331504576,0.9395433331504576,0.9395433331504576,0.9395433331504576,45.937769308121865,45.937769308121865,45.937769308121865,45.937769308121865,0.9355961162550278,0.9355961162550278,0.9355961162550278,0.9355961162550278,0.98,0.98,0.98,0.98,45.01901392195943,45.01901392195943,45.01901392195943,45.01901392195943,180.0760556878377,4321.8253365081055,0.1590392274769231,5.092377795414984e-05,0.29
1963-01-02,1963-01-13,1247.589,0.9151467263536076,1141.726989184771,0.287,1963,1,2,1963.01,1962,4,94,14,0.0986452118655642,9.452527439368398,0.008279148630898,0.02,1,Wet,49,8,7,5,81,150.0,0.131379919561247,991.7269891847708,991.7269891847708,,4,247.93174729619275,247.93174729619275,247.93174729619275,247.93174729619275,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1055.726989184771,990.0,968.345427680295,21.65457231970504,0.6335964742008396,0.3433815913478167,989.0230219344512,0.4348611155366745,0.4348611155366745,0.4348611155366745,0.4348611155366745,20.242733138619688,20.242733138619688,20.242733138619688,20.242733138619688,,0.9395966304064512,0.9395966304064512,0.9395966304064512,0.9395966304064512,46.2467737491293,46.2467737491293,46.2467737491293,46.2467737491293,0.9418894857256476,0.9418894857256476,0.9418894857256476,0.9418894857256476,0.98,0.98,0.98,0.98,45.32183827414671,45.32183827414671,45.32183827414671,45.32183827414671,181.28735309658683,4350.896474318084,0.1587834524486731,5.077768239803646e-05,0.285
1963-01-03,1963-01-14,1247.589,0.9151467263536076,1141.726989184771,0.287,1963,1,3,1963.01,1962,4,95,14,0.0986452118655642,0.0,0.0,0.02,1,Wet,49,8,7,5,81,150.0,0.131379919561247,991.7269891847708,991.7269891847708,,4,247.93174729619275,247.93174729619275,247.93174729619275,247.93174729619275,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1055.726989184771,990.0,968.345427680295,21.65457231970504,0.6335964742008396,0.3433815913478167,989.0230219344512,0.4348611155366745,0.4348611155366745,0.4348611155366745,0.4348611155366745,20.242733138619688,20.242733138619688,20.242733138619688,20.242733138619688,,0.9395966304064512,0.9395966304064512,0.9395966304064512,0.9395966304064512,46.2467737491293,46.2467737491293,46.2467737491293,46.2467737491293,0.9418894857256476,0.9418894857256476,0.9418894857256476,0.9418894857256476,0.98,0.98,0.98,0.98,45.32183827414671,45.32183827414671,45.32183827414671,45.32183827414671,181.28735309658683,4350.896474318084,0.1587834524486731,5.077768239803646e-05,0.285
1963-01-04,1963-01-15,1247.589,0.9151467263536076,1141.726989184771,0.287,1963,1,4,1963.01,1962,4,96,14,0.0986452118655642,0.0,0.0,0.02,1,Wet,49,8,7,5,81,150.0,0.131379919561247,991.7269891847708,991.7269891847708,,4,247.93174729619275,247.93174729619275,247.93174729619275,247.93174729619275,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1055.726989184771,990.0,968.345427680295,21.65457231970504,0.6335964742008396,0.3433815913478167,989.0230219344512,0.4348611155366745,0.4348611155366745,0.4348611155366745,0.4348611155366745,20.242733138619688,20.242733138619688,20.242733138619688,20.242733138619688,,0.9395966304064512,0.9395966304064512,0.9395966304064512,0.9395966304064512,46.2467737491293,46.2467737491293,46.2467737491293,46.2467737491293,0.9418894857256476,0.9418894857256476,0.9418894857256476,0.9418894857256476,0.98,0.98,0.98,0.98,45.32183827414671,45.32183827414671,45.32183827414671,45.32183827414671,181.28735309658683,4350.896474318084,0.1587834524486731,5.077768239803646e-05,0.285
1963-01-05,1963-01-16,1247.589,0.9151467263536076,1141.726989184771,0.287,1963,1,5,1963.01,1962,4,97,14,0.0986452118655642,0.0,0.0,0.02,1,Wet,49,8,7,5,81,150.0,0.131379919561247,991.7269891847708,991.7269891847708,,4,247.93174729619275,247.93174729619275,247.93174729619275,247.93174729619275,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1055.726989184771,990.0,968.345427680295,21.65457231970504,0.6335964742008396,0.3433815913478167,989.0230219344512,0.4348611155366745,0.4348611155366745,0.4348611155366745,0.4348611155366745,20.242733138619688,20.242733138619688,20.242733138619688,20.242733138619688,,0.9395966304064512,0.9395966304064512,0.9395966304064512,0.9395966304064512,46.2467737491293,46.2467737491293,46.2467737491293,46.2467737491293,0.9418894857256476,0.9418894857256476,0.9418894857256476,0.9418894857256476,0.98,0.98,0.98,0.98,45.32183827414671,45.32183827414671,45.32183827414671,45.32183827414671,181.28735309658683,4350.896474318084,0.1587834524486731,5.077768239803646e-05,0.285
1963-01-06,1963-01-17,1247.589,0.9151467263536076,1141.726989184771,0.287,1963,1,6,1963.01,1962,4,98,14,0.0986452118655642,0.0,0.0,0.02,1,Wet,49,8,7,5,81,150.0,0.131379919561247,991.7269891847708,991.7269891847708,,4,247.93174729619275,247.93174729619275,247.93174729619275,247.93174729619275,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1055.726989184771,990.0,968.345427680295,21.65457231970504,0.6335964742008396,0.3433815913478167,989.0230219344512,0.4348611155366745,0.4348611155366745,0.4348611155366745,0.4348611155366745,20.242733138619688,20.242733138619688,20.242733138619688,20.242733138619688,,0.9395966304064512,0.9395966304064512,0.9395966304064512,0.9395966304064512,46.2467737491293,46.2467737491293,46.2467737491293,46.2467737491293,0.9418894857256476,0.9418894857256476,0.9418894857256476,0.9418894857256476,0.98,0.98,0.98,0.98,45.32183827414671,45.32183827414671,45.32183827414671,45.32183827414671,181.28735309658683,4350.896474318084,0.1587834524486731,5.077768239803646e-05,0.285
1963-01-07,1963-01-18,1266.3107,0.909265330658498,1151.4124173518942,0.285,1963,1,7,1963.01,1962,4,99,15,0.0994820328592036,9.685428167123291,0.0084117801937541,0.02,1,Wet,49,8,7,5,81,150.0,0.1302747805560247,1001.4124173518942,1001.4124173518942,,4,250.35310433797355,250.35310433797355,250.35310433797355,250.35310433797355,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1065.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6477900599994636,0.3518361425574624,989.0003737974432,0.4433570514431858,0.4433570514431858,0.4433570514431858,0.4433570514431858,20.18114914860824,20.18114914860824,20.18114914860824,20.18114914860824,,0.9396438921065772,0.9396438921065772,0.9396438921065772,0.9396438921065772,46.55870236314615,46.55870236314615,46.55870236314615,46.55870236314615,0.9482424106547076,0.9482424106547076,0.9482424106547076,0.9482424106547076,0.98,0.98,0.98,0.98,45.627528315883225,45.627528315883225,45.627528315883225,45.627528315883225,182.5101132635329,4380.242718324789,0.1585097663644131,5.062574899797731e-05,0.285
1963-01-08,1963-01-19,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1963,1,8,1963.01,1962,4,100,15,0.1025276051483333,35.24967927233365,0.0297049003019567,0.02,1,Wet,49,8,7,5,81,150.0,0.1264049811877487,1036.6620966242278,1036.6620966242278,,4,259.16552415605696,259.16552415605696,259.16552415605696,259.16552415605696,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1100.6620966242278,990.0,968.486652303676,21.51334769632388,0.6994469757798264,0.3976607256114962,988.9028922986088,0.4751458184111685,0.4751458184111685,0.4751458184111685,0.4751458184111685,19.941094176521485,19.941094176521485,19.941094176521485,19.941094176521485,,0.9397023204615034,0.9397023204615034,0.9397023204615034,0.9397023204615034,47.627217726731466,47.627217726731466,47.627217726731466,47.627217726731466,0.970004434352983,0.970004434352983,0.970004434352983,0.970004434352983,0.98,0.98,0.98,0.98,46.67467337219684,46.67467337219684,46.67467337219684,46.67467337219684,186.6986934887873,4480.768643730897,0.1573309655881828,5.002666573824629e-05,0.275
1963-01-09,1963-01-20,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1963,1,9,1963.01,1962,4,101,15,0.1025276051483333,0.0,0.0,0.02,1,Wet,49,8,7,5,81,150.0,0.1264049811877487,1036.6620966242278,1036.6620966242278,,4,259.16552415605696,259.16552415605696,259.16552415605696,259.16552415605696,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1100.6620966242278,990.0,968.486652303676,21.51334769632388,0.6994469757798264,0.3976607256114962,988.9028922986088,0.4751458184111685,0.4751458184111685,0.4751458184111685,0.4751458184111685,19.941094176521485,19.941094176521485,19.941094176521485,19.941094176521485,,0.9397023204615034,0.9397023204615034,0.9397023204615034,0.9397023204615034,47.627217726731466,47.627217726731466,47.627217726731466,47.627217726731466,0.970004434352983,0.970004434352983,0.970004434352983,0.970004434352983,0.98,0.98,0.98,0.98,46.67467337219684,46.67467337219684,46.67467337219684,46.67467337219684,186.6986934887873,4480.768643730897,0.1573309655881828,5.002666573824629e-05,0.275
1963-01-10,1963-01-21,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1963,1,10,1963.01,1962,4,102,15,0.1032737759922177,8.636236619032617,0.0072251724768991,0.02,1,Wet,49,8,7,5,81,150.0,0.125491683396728,1045.2983332432605,1045.2983332432605,,4,261.3245833108151,261.3245833108151,261.3245833108151,261.3245833108151,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1109.2983332432605,990.0,968.5137947616216,21.48620523837837,0.71210301568992,0.4088878332162385,988.879009151094,0.4831009582500159,0.4831009582500159,0.4831009582500159,0.4831009582500159,19.88211343122225,19.88211343122225,19.88211343122225,19.88211343122225,,0.939686342204326,0.939686342204326,0.939686342204326,0.939686342204326,47.881134045364966,47.881134045364966,47.881134045364966,47.881134045364966,0.9751758461377792,0.9751758461377792,0.9751758461377792,0.9751758461377792,0.98,0.98,0.98,0.98,46.92351136445767,46.92351136445767,46.92351136445767,46.92351136445767,187.69404545783067,4504.657090987936,0.1570269448536344,4.987785131889624e-05,0.275
1963-01-11,1963-01-22,1333.2273,0.906175230008076,1208.137555230546,0.272,1963,1,11,1963.01,1962,4,103,15,0.1043830847719191,12.839221987285557,0.0106272848912767,0.03,1,Wet,49,8,7,5,81,150.0,0.1241580475257851,1058.137555230546,1058.137555230546,,4,264.5343888076365,264.5343888076365,264.5343888076365,264.5343888076365,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1122.137555230546,990.0,968.5541466021532,21.44585339784692,0.7309183530936605,0.4255788217997098,988.8435028251066,0.494977238588255,0.494977238588255,0.494977238588255,0.494977238588255,19.794378984365277,19.794378984365277,19.794378984365277,19.794378984365277,,0.939659390532012,0.939659390532012,0.939659390532012,0.939659390532012,48.253984016473495,48.253984016473495,48.253984016473495,48.253984016473495,0.9827695319037372,0.9827695319037372,0.9827695319037372,0.9827695319037372,0.98,0.98,0.98,0.98,47.28890433614402,47.28890433614402,47.28890433614402,47.28890433614402,189.1556173445761,4539.734816269826,0.1565679475202473,4.965632944453234e-05,0.27
1963-01-12,1963-01-23,1342.9646,0.905877929951145,1216.5619918456675,0.269,1963,1,12,1963.01,1962,4,104,15,0.1051109560954656,8.424436615121522,0.0069247902462748,0.03,1,Wet,49,8,7,5,81,150.0,0.123298279089282,1066.5619918456675,1066.5619918456675,,4,266.6404979614169,266.6404979614169,266.6404979614169,266.6404979614169,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1130.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7432640090459374,0.4365305893993678,988.8202054015547,0.5029010822941558,0.5029010822941558,0.5029010822941558,0.5029010822941558,19.736680916317088,19.736680916317088,19.736680916317088,19.736680916317088,,0.9395040035477688,0.9395040035477688,0.9395040035477688,0.9395040035477688,48.4883679071666,48.4883679071666,48.4883679071666,48.4883679071666,0.9875431345655112,0.9875431345655112,0.9875431345655112,0.9875431345655112,0.98,0.98,0.98,0.98,47.51860054902326,47.51860054902326,47.51860054902326,47.51860054902326,190.07440219609305,4561.785652706233,0.1562389779313488,4.950340013814243e-05,0.27
1963-01-13,1963-01-24,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1963,1,13,1963.01,1962,4,105,15,0.1121034335185609,80.93145165619535,0.0623752297643723,0.03,1,Wet,49,8,7,5,81,150.0,0.1156075206015363,1147.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,47.493443501862885,15.514524877275209,2.5329836534326877,2.2163606967536014,1.5831147833954295,25.64645949100596,64.5145248772752,10.532983653432687,9.2163606967536,6.5831147833954295,106.64645949100596,1184.2638692274616,990.0,968.834979393863,21.165020606136977,0.8219618416056789,0.48,988.6980381583944,0.5349,0.5349,0.5349,0.5349,19.328158764531278,19.328158764531278,19.328158764531278,19.328158764531278,,0.9380938553453376,0.9380938553453376,0.9380938553453376,0.9380938553453376,48.89992228510743,48.89992228510743,48.89992228510743,48.89992228510743,0.995925097456363,0.995925097456363,0.995925097456363,0.995925097456363,0.98,0.98,0.98,0.98,47.92192383940528,47.92192383940528,47.92192383940528,47.92192383940528,191.68769535762112,4600.504688582907,0.1477369279341147,4.840598367616695e-05,0.26
1963-01-14,1963-01-25,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1963,1,14,1963.01,1962,4,106,16,0.1147139975053083,30.21486095772457,0.0227571529501149,0.03,1,Wet,49,8,7,5,81,150.0,0.1129766225730236,1177.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,77.70830445958768,25.38471279013197,4.144442904511343,3.626387541447426,2.5902768153195894,41.96248440817735,74.38471279013197,12.144442904511344,10.626387541447423,7.590276815319589,122.96248440817736,1197.1555432360908,990.0,968.9299403854444,21.07005961455559,0.8408540452307579,0.48,988.6791459547692,0.5349,0.5349,0.5349,0.5349,19.21430556932477,19.21430556932477,19.21430556932477,19.21430556932477,,0.9377386333762932,0.9377386333762932,0.9377386333762932,0.9377386333762932,48.59346803621483,48.59346803621483,48.59346803621483,48.59346803621483,0.9896836667253528,0.9896836667253528,0.9896836667253528,0.9896836667253528,0.98,0.98,0.98,0.98,47.62159867549053,47.62159867549053,47.62159867549053,47.62159867549053,190.48639470196213,4571.673472847091,0.1434700634635972,4.810262492473791e-05,0.255
1963-01-15,1963-01-26,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1963,1,15,1963.01,1962,4,107,16,0.1237071185387949,104.08704899868737,0.0726968758120925,0.03,1,Wet,49,8,7,5,81,150.0,0.1047635750721629,1281.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,181.7953534582748,51.00000000000001,9.695752184441323,8.483783161386159,6.059845115275826,106.5559729971715,100.0,17.695752184441325,15.48378316138616,11.059845115275827,187.5559729971715,1233.1795353458274,990.0,969.2642619111728,20.735738088827134,0.9008511259526428,0.48,988.6191488740474,0.5349,0.5349,0.5349,0.5349,18.819986962874506,18.819986962874506,18.819986962874506,18.819986962874506,,0.9365029589330546,0.9365029589330546,0.9365029589330546,0.9365029589330546,47.5335078681114,47.5335078681114,47.5335078681114,47.5335078681114,0.9680958832609248,0.9680958832609248,0.9680958832609248,0.9680958832609248,0.98,0.98,0.98,0.98,46.58283771074917,46.58283771074917,46.58283771074917,46.58283771074917,186.33135084299667,4471.95242023192,0.1301382564155853,4.7053371424999154e-05,0.24
1963-01-16,1963-01-27,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1963,1,16,1963.01,1962,4,108,16,0.1305565516480202,79.27584617158935,0.0524633426876297,0.03,1,Wet,49,8,7,5,81,150.0,0.0992673277319708,1361.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,261.07119962986417,50.99999999999999,9.999999999999998,12.18332264939366,8.702373320995472,179.18550365947507,100.0,18.0,19.18332264939366,13.702373320995472,260.1855036594751,1237.1833226493936,990.0,969.5203838757272,20.479616124272752,0.9112222735879868,0.48,988.608777726412,0.5349,0.5349,0.5349,0.5349,18.553493850684724,18.553493850684724,18.553493850684724,18.553493850684724,,0.9356635056296568,0.9356635056296568,0.9356635056296568,0.9356635056296568,46.81842381159026,46.81842381159026,46.81842381159026,46.81842381159026,0.9535320531892112,0.9535320531892112,0.9535320531892112,0.9535320531892112,0.98,0.98,0.98,0.98,45.88205533535846,45.88205533535846,45.88205533535846,45.88205533535846,183.52822134143383,4404.677312194412,0.1214557073064386,4.634551043975601e-05,0.23
