Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1963-01-17,1963-01-28,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1963,1,17,1963.01,1962,4,109,16,0.13475259682999,48.56533775427943,0.0311388817780162,0.03,1,Wet,49,8,7,5,81,150.0,0.0961762541493053,1409.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,309.63653738414337,51.0,10.0,14.44970507792669,10.321217912804778,223.8656143934119,100.0,18.0,21.44970507792669,15.321217912804778,304.8656143934119,1239.4497050779266,990.0,969.6772872746257,20.322712725374345,0.9170929617595412,0.48,988.6029070382403,0.5349,0.5349,0.5349,0.5349,18.390719763614804,18.390719763614804,18.390719763614804,18.390719763614804,,0.9351507672553866,0.9351507672553866,0.9351507672553866,0.9351507672553866,46.38224381865339,46.38224381865339,46.38224381865339,46.38224381865339,0.9446485502780732,0.9446485502780732,0.9446485502780732,0.9446485502780732,0.98,0.98,0.98,0.98,45.45459894228033,45.45459894228033,45.45459894228033,45.45459894228033,181.8183957691213,4363.641498458912,0.1165774149367333,4.591373630533367e-05,0.225
1963-01-18,1963-01-29,1689.8676,0.97387137230227,1645.7136786211431,0.213,1963,1,18,1963.01,1962,4,110,16,0.1421896618328668,86.07714123699951,0.052303837754523,0.03,1,Wet,49,8,7,5,81,150.0,0.0911458669564423,1495.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,395.7136786211431,51.0,10.0,18.0,13.190455954038104,303.523222667105,100.0,18.0,25.0,18.190455954038104,384.523222667105,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1963-01-19,1963-01-30,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1963,1,19,1963.01,1962,4,111,16,0.1508515357247095,100.25317004447606,0.0574198588713732,0.03,1,Wet,49,8,7,5,81,150.0,0.0859122841390944,1595.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,495.9668486656192,51.0,10.000000000000004,18.0,16.53222828885397,400.4346203767653,100.0,18.0,25.0,21.53222828885397,481.4346203767653,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1963-01-20,1963-01-31,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1963,1,20,1963.01,1962,4,112,16,0.1583103858988032,86.32928442238153,0.0471153558987701,0.03,1,Wet,49,8,7,5,81,150.0,0.0818644962958047,1682.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,582.2961330880007,51.0,9.999999999999996,17.999999999999996,19.40987110293336,483.8862619850674,100.0,18.0,25.0,24.40987110293336,564.8862619850674,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1963-01-21,1963-02-01,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1963,1,21,1963.01,1962,4,113,17,0.1625221753546014,48.74756314581214,0.0259151678631461,0.0,1,Wet,49,8,7,5,81,150.0,0.079742964132267,1731.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,631.0436962338129,51.0,10.0,18.000000000000004,21.03478987446043,531.0089063593524,100.0,18.0,25.0,26.03478987446043,612.0089063593524,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1963-01-22,1963-02-02,2037.2697,1.0148234027606982,2067.468969295266,0.17,1963,1,22,1963.01,1962,4,114,17,0.1786293189471109,186.42527306145325,0.090170772006798,0.0,1,Wet,49,8,7,5,81,150.0,0.0725524794943501,1917.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,817.4689692952661,51.0,10.0,18.0,27.248965643175534,711.2200036520907,100.0,18.0,25.0,32.24896564317554,792.2200036520907,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1963-01-23,1963-02-03,2088.4298,1.0116219640558364,2112.7014560687376,0.165,1963,1,23,1963.01,1962,4,115,17,0.1825374058043389,45.23248677347146,0.0214097863394475,0.0,1,Wet,49,8,7,5,81,150.0,0.0709991464099789,1962.7014560687376,1100.0,,4,275.0,275.0,275.0,275.0,862.7014560687376,51.0,10.0,18.0,28.75671520229125,754.9447408664464,100.0,18.0,25.0,33.75671520229125,835.9447408664464,1243.0,990.0,971.3720379974072,18.627962002592653,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.686772590074376,16.686772590074376,16.686772590074376,16.686772590074376,,0.9272251274985704,0.9272251274985704,0.9272251274985704,0.9272251274985704,41.728130990051554,41.728130990051554,41.728130990051554,41.728130990051554,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.9749860101630378,0.9749860101630378,0.9749860101630378,0.9749860101630378,40.68434394555098,40.68434394555098,40.68434394555098,40.68434394555098,162.7373757822039,3905.697018772894,0.0770280984635763,4.109529691469796e-05,0.165
1963-01-24,1963-02-04,2166.6756,1.0097605349112566,2187.823512835168,0.156,1963,1,24,1963.01,1962,4,116,17,0.1890279515089585,75.12205676643043,0.0343364335951764,0.0,1,Wet,49,8,7,5,81,150.0,0.0685612889339584,2037.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,937.823512835168,51.0,10.0,18.0,31.260783761172267,827.5627290739958,100.0,18.0,25.0,36.26078376117226,908.5627290739958,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1963-01-25,1963-02-05,2260.2665,1.007005963056233,2276.101843596241,0.146,1963,1,25,1963.01,1962,4,117,17,0.1966551992867152,88.278330761073,0.0387848773153284,0.0,1,Wet,49,8,7,5,81,150.0,0.0659021477540741,2126.101843596241,1100.0,,4,275.0,275.0,275.0,275.0,1026.101843596241,51.0,10.0,18.0,34.20339478654137,912.8984488096996,100.0,18.0,25.0,39.20339478654137,993.8984488096996,1243.0,990.0,971.766452725922,18.233547274077974,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2923578615597,16.2923578615597,16.2923578615597,16.2923578615597,,0.9252609421505672,0.9252609421505672,0.9252609421505672,0.9252609421505672,40.65552408638352,40.65552408638352,40.65552408638352,40.65552408638352,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.9728014747176852,0.9728014747176852,0.9728014747176852,0.9728014747176852,39.54975378665426,39.54975378665426,39.54975378665426,39.54975378665426,158.19901514661703,3796.776363518809,0.0695043658049424,3.994924624914572e-05,0.145
1963-01-26,1963-02-06,2356.3647,1.0031685153704124,2363.830877770248,0.136,1963,1,26,1963.01,1962,4,118,17,0.2042349878393492,87.72903417400629,0.0371130756430253,0.0,1,Wet,49,8,7,5,81,150.0,0.0634563163594393,2213.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1113.8308777702478,51.0,10.0,18.0,37.12769592567493,997.7031818445728,100.0,18.0,25.0,42.12769592567493,1078.7031818445728,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1963-01-27,1963-02-07,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1963,1,27,1963.01,1962,4,119,17,0.2083145451446814,47.217098441343296,0.01958364118309,0.0,1,Wet,49,8,7,5,81,150.0,0.0622136106290554,2261.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,1161.0479762115906,51.0,10.0,18.0,38.70159920705302,1043.3463770045378,100.0,18.0,25.0,43.70159920705302,1124.3463770045378,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1963-01-28,1963-02-08,2469.2967,1.0111383888554557,2496.800686844093,0.124,1963,1,28,1963.01,1962,4,120,18,0.2157235793433296,85.7527106325024,0.0343450364638004,0.0,1,Wet,49,8,7,5,81,150.0,0.0600768819034558,2346.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1246.800686844093,51.0,10.0,17.999999999999993,41.5600228948031,1126.24066394929,100.0,18.0,25.0,46.5600228948031,1207.24066394929,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1963-01-29,1963-02-09,2600.3529,1.0174076948207036,2645.619049709331,0.113,1963,1,29,1963.01,1962,4,121,18,0.2285814858948862,148.8183628652382,0.0562508660805071,0.0,1,Wet,49,8,7,5,81,150.0,0.0566975052649701,2495.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1395.6190497093312,51.0,10.0,18.0,46.52063499031104,1270.0984147190202,100.0,18.0,25.0,51.52063499031104,1351.0984147190202,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1963-01-30,1963-02-10,2705.2546,1.016250048483886,2749.2151184112568,0.106,1963,1,30,1963.01,1962,4,122,18,0.2375321862307325,103.59606870192556,0.03768205260045,0.0,1,Wet,49,8,7,5,81,150.0,0.0545610268892612,2599.2151184112568,1100.0,,4,275.0,275.0,275.0,275.0,1499.2151184112568,51.0,10.0,18.0,49.97383728037522,1370.2412811308816,100.0,18.0,25.0,54.97383728037522,1451.2412811308816,1243.0,990.0,972.9084502858204,17.091549714179678,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.1503603016614,15.1503603016614,15.1503603016614,15.1503603016614,,0.914756337212694,0.914756337212694,0.914756337212694,0.914756337212694,37.376599019073694,37.376599019073694,37.376599019073694,37.376599019073694,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.97,0.97,0.97,0.97,36.25530104850148,36.25530104850148,36.25530104850148,36.25530104850148,145.02120419400592,3480.508900656142,0.0527500388102813,3.662151621060756e-05,0.105
1963-01-31,1963-02-11,2751.0152,1.018827290046873,2802.809361093756,0.101,1963,1,31,1963.01,1962,4,123,18,0.2421627287985004,53.5942426824986,0.0191216154143228,0.0,1,Wet,49,8,7,5,81,150.0,0.0535177319164742,2652.809361093756,1100.0,,4,275.0,275.0,275.0,275.0,1552.8093610937558,50.99999999999994,10.0,18.0,51.76031203645852,1422.0490490572972,100.0,18.0,25.0,56.76031203645852,1503.0490490572972,1243.0,990.0,973.0378156991918,16.96218430080819,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.020994888289913,15.020994888289913,15.020994888289913,15.020994888289913,,0.9133785955602876,0.9133785955602876,0.9133785955602876,0.9133785955602876,37.00163558440257,37.00163558440257,37.00163558440257,37.00163558440257,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.97,0.97,0.97,0.97,35.89158651687049,35.89158651687049,35.89158651687049,35.89158651687049,143.56634606748196,3445.592305619567,0.0512223014737817,3.625412779481868e-05,0.1
1963-02-01,1963-02-12,2828.3612,1.023722638518117,2895.457390346268,0.095,1963,2,1,1963.02,1962,5,124,18,0.2501675185259175,92.64802925251252,0.0319977180674148,0.02,1,Wet,55,10,10,8,114,197.0,0.0680376097596244,2698.457390346268,1100.0,,4,275.0,275.0,275.0,275.0,1598.457390346268,45.0,8.0,15.0,64.91197524248803,1465.5454151037798,100.0,18.0,25.0,72.91197524248803,1579.5454151037798,1243.0,990.0,973.2614488732496,16.738551126750394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.797361714232116,14.797361714232116,14.797361714232116,14.797361714232116,,0.9108976094965456,0.9108976094965456,0.9108976094965456,0.9108976094965456,36.351743534467474,36.351743534467474,36.351743534467474,36.351743534467474,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.97,0.97,0.97,0.97,35.26119122843345,35.26119122843345,35.26119122843345,35.26119122843345,141.0447649137338,3385.074357929611,0.0487124298164395,3.5617364877205505e-05,0.095
1963-02-02,1963-02-13,2954.9395,1.0223022409335645,3020.841272673107,0.085,1963,2,2,1963.02,1962,5,125,18,0.2610006859589565,125.38388232683928,0.0415062795457268,0.02,1,Wet,55,10,10,8,114,197.0,0.0652136217093184,2823.841272673107,1100.0,,4,275.0,275.0,275.0,275.0,1723.8412726731071,45.0,8.0,15.0,70.00370650449166,1585.8375661686157,100.0,18.0,25.0,78.00370650449166,1699.8375661686157,1243.0,990.0,973.5640996236936,16.435900376306336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.49471096378806,14.49471096378806,14.49471096378806,14.49471096378806,,0.907526080136599,0.907526080136599,0.907526080136599,0.907526080136599,35.47644283874191,35.47644283874191,35.47644283874191,35.47644283874191,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.97,0.97,0.97,0.97,34.41214955357965,34.41214955357965,34.41214955357965,34.41214955357965,137.6485982143186,3303.5663571436467,0.04556631275516,3.475974702381783e-05,0.085
1963-02-03,1963-02-14,3052.1754,1.0230557447200064,3122.545576863084,0.077,1963,2,3,1963.02,1962,5,126,18,0.2697879378409704,101.70430418997694,0.0325709590737661,0.02,1,Wet,55,10,10,8,114,197.0,0.0630895515055721,2925.545576863084,1100.0,,4,275.0,275.0,275.0,275.0,1825.545576863084,45.0,8.0,15.0,72.0,1685.545576863084,100.0,18.0,25.0,80.0,1799.545576863084,1243.0,990.0,973.8095927717384,16.190407228261506,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.24921781574323,14.24921781574323,14.24921781574323,14.24921781574323,,0.9047912864673796,0.9047912864673796,0.9047912864673796,0.9047912864673796,34.77049136442298,34.77049136442298,34.77049136442298,34.77049136442298,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.97,0.97,0.97,0.97,33.727376623490294,33.727376623490294,33.727376623490294,33.727376623490294,134.90950649396115,3237.828155855068,0.0432049759316856,3.406805719544474e-05,0.075
1963-02-04,1963-02-15,3168.1362,1.0261606943378303,3251.016842748816,0.071,1963,2,4,1963.02,1962,5,127,19,0.2808878552134977,128.471265885732,0.0395172563231343,0.02,1,Wet,55,10,10,8,114,197.0,0.0605964255274148,3054.016842748816,1100.0,,4,275.0,275.0,275.0,275.0,1954.016842748816,45.0,8.0,15.0,72.0,1814.016842748816,100.0,18.0,25.0,80.0,1928.016842748816,1243.0,990.0,974.09286902392,15.907130976079884,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.965941563561609,13.965941563561609,13.965941563561609,13.965941563561609,,0.9014624018687872,0.9014624018687872,0.9014624018687872,0.9014624018687872,33.953866109011166,33.953866109011166,33.953866109011166,33.953866109011166,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.97,0.97,0.97,0.97,32.93525012574083,32.93525012574083,32.93525012574083,32.93525012574083,131.74100050296332,3161.78401207112,0.0405230138369793,3.326792941994023e-05,0.07
1963-02-05,1963-02-16,3235.6269,1.037176891822677,3355.917451239844,0.066,1963,2,5,1963.02,1962,5,128,19,0.2899512677871225,104.90060849102748,0.0312583995331208,0.02,1,Wet,55,10,10,8,114,197.0,0.0587022782479999,3158.917451239844,1100.0,,4,275.0,275.0,275.0,275.0,2058.917451239844,45.0,8.0,15.0,72.0,1918.917451239844,100.0,18.0,25.0,80.0,2032.917451239844,1243.0,990.0,974.3151584085796,15.684841591420309,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.743652178902032,13.743652178902032,13.743652178902032,13.743652178902032,,0.8978557566026855,0.8978557566026855,0.8978557566026855,0.8978557566026855,33.27975499771141,33.27975499771141,33.27975499771141,33.27975499771141,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.97,0.97,0.97,0.97,32.28136234778007,32.28136234778007,32.28136234778007,32.28136234778007,129.12544939112027,3099.0107853868867,0.038476944462211,3.2607436714929364e-05,0.065
1963-02-06,1963-02-17,3321.255,1.0394409287846869,3452.248381930785,0.06,1963,2,6,1963.02,1962,5,129,19,0.2982742601988198,96.3309306909414,0.0279038238369931,0.02,1,Wet,55,10,10,8,114,197.0,0.0570642602169375,3255.248381930785,1100.0,,4,275.0,275.0,275.0,275.0,2155.248381930785,45.0,8.0,15.0,72.0,2015.2483819307847,100.0,18.0,25.0,80.0,2129.2483819307845,1243.0,990.0,974.5192882379008,15.480711762099077,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.5395223495808,13.5395223495808,13.5395223495808,13.5395223495808,,0.8945437501219484,0.8945437501219484,0.8945437501219484,0.8945437501219484,32.66452315152163,32.66452315152163,32.66452315152163,32.66452315152163,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.97,0.97,0.97,0.97,31.68458745697598,31.68458745697598,31.68458745697598,31.68458745697598,126.73834982790392,3041.720395869694,0.0367118282946435,3.2004633794925234e-05,0.06
1963-02-07,1963-02-18,3514.6276,1.0243778615521175,3600.306705040052,0.051,1963,2,7,1963.02,1962,5,130,19,0.3110664993154605,148.05832310926692,0.0411238083972125,0.02,1,Wet,55,10,10,8,114,197.0,0.0547175605134475,3403.306705040052,1100.0,,4,275.0,275.0,275.0,275.0,2303.306705040052,45.0,8.0,15.0,72.0,2163.3067050400514,100.0,18.0,25.0,80.0,2277.3067050400514,1243.0,990.0,974.8330308749656,15.166969125034257,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.22577971251598,13.22577971251598,13.22577971251598,13.22577971251598,,0.8894532758355718,0.8894532758355718,0.8894532758355718,0.8894532758355718,31.726036323546417,31.726036323546417,31.726036323546417,31.726036323546417,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.97,0.97,0.97,0.97,30.774255233840023,30.774255233840023,30.774255233840023,30.774255233840023,123.09702093536008,2954.328502448642,0.0341907040205872,3.1085106296808105e-05,0.05
1963-02-08,1963-02-19,3586.6615,1.0285190813200429,3688.949790985967,0.049,1963,2,8,1963.02,1962,5,131,19,0.3187252619411875,88.64308594591513,0.0240293554990953,0.02,1,Wet,55,10,10,8,114,197.0,0.0534027327998266,3491.949790985967,1100.0,,4,275.0,275.0,275.0,275.0,2391.949790985967,45.0,8.0,15.0,72.0,2251.949790985967,100.0,18.0,25.0,80.0,2365.949790985967,1243.0,990.0,975.0208697951844,14.979130204815531,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.037940792297256,13.037940792297256,13.037940792297256,13.037940792297256,,0.886405589355023,0.886405589355023,0.886405589355023,0.886405589355023,31.168283374243284,31.168283374243284,31.168283374243284,31.168283374243284,0.6347919220823479,0.6347919220823479,0.6347919220823479,0.6347919220823479,0.97,0.97,0.97,0.97,30.233234873015984,30.233234873015984,30.233234873015984,30.233234873015984,120.93293949206394,2902.3905478095344,0.0327824845400624,3.053862108385453e-05,0.05
1963-02-09,1963-02-20,3696.4452,1.0311736660449222,3811.676948218156,0.045,1963,2,9,1963.02,1962,5,132,19,0.3293288883260487,122.72715723218928,0.0321976806795131,0.02,1,Wet,55,10,10,8,114,197.0,0.0516832886617244,3614.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2514.676948218156,45.0,8.0,15.0,72.0,2374.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1963-02-10,1963-02-21,3714.9455,1.0311736660449222,3830.753970392087,0.043,1963,2,10,1963.02,1962,5,133,19,0.3309771430418763,19.0770221739308,0.004979965385764,0.02,1,Wet,55,10,10,8,114,197.0,0.0514259076731666,3633.753970392087,1100.0,,4,275.0,275.0,275.0,275.0,2533.753970392087,45.0,8.0,15.0,72.0,2393.7539703920875,100.0,18.0,25.0,80.0,2507.7539703920875,1243.0,990.0,975.321359603926,14.678640396074002,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.737450983555725,12.737450983555725,12.737450983555725,12.737450983555725,,0.8799968559521572,0.8799968559521572,0.8799968559521572,0.8799968559521572,30.229783690163757,30.229783690163757,30.229783690163757,30.229783690163757,0.6156778755634166,0.6156778755634166,0.6156778755634166,0.6156778755634166,0.97,0.97,0.97,0.97,29.32289017945884,29.32289017945884,29.32289017945884,29.32289017945884,117.29156071783537,2814.9974572280485,0.0306184008747056,2.9619080989352363e-05,0.045
1963-02-11,1963-02-22,3808.3225,1.025470972214844,3905.3241765826656,0.041,1963,2,11,1963.02,1962,5,134,20,0.3374200088567423,74.57020619057856,0.0190944983870278,0.03,1,Wet,55,10,10,8,114,197.0,0.0504439557620499,3708.3241765826656,1100.0,,4,275.0,275.0,275.0,275.0,2608.3241765826656,45.0,8.0,15.0,72.0,2468.3241765826656,100.0,18.0,25.0,80.0,2582.3241765826656,1243.0,990.0,975.479377421806,14.52062257819398,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.579433165675702,12.579433165675702,12.579433165675702,12.579433165675702,,0.8765101928006344,0.8765101928006344,0.8765101928006344,0.8765101928006344,29.73647162959605,29.73647162959605,29.73647162959605,29.73647162959605,0.6056307867534837,0.6056307867534837,0.6056307867534837,0.6056307867534837,0.97,0.97,0.97,0.97,28.844377480708168,28.844377480708168,28.844377480708168,28.844377480708168,115.37750992283269,2769.060238147984,0.0295436447029586,2.9135734828998148e-05,0.04
1963-02-12,1963-02-23,3865.0514,1.0193419091144624,3939.808872901526,0.039,1963,2,12,1963.02,1962,5,135,20,0.3403994866186918,34.484696318860195,0.0087528855920016,0.03,1,Wet,55,10,10,8,114,197.0,0.0500024255884566,3742.808872901526,1100.0,,4,275.0,275.0,275.0,275.0,2642.808872901526,45.0,8.0,15.0,72.0,2502.8088729015253,100.0,18.0,25.0,80.0,2616.8088729015253,1243.0,990.0,975.552452135434,14.447547864565877,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.5063584520476,12.5063584520476,12.5063584520476,12.5063584520476,,0.8748977992444303,0.8748977992444303,0.8748977992444303,0.8748977992444303,29.509346335015007,29.509346335015007,29.509346335015007,29.509346335015007,0.6010050170064156,0.6010050170064156,0.6010050170064156,0.6010050170064156,0.97,0.97,0.97,0.97,28.62406594496456,28.62406594496456,28.62406594496456,28.62406594496456,114.49626377985824,2747.9103307165974,0.0290613751766937,2.8913197924206625e-05,0.04
1963-02-13,1963-02-24,3960.7774,1.0068859865754054,3988.051260004569,0.037,1963,2,13,1963.02,1962,5,136,20,0.3445676288643948,48.242387103043264,0.0120967319519829,0.03,1,Wet,55,10,10,8,114,197.0,0.0493975596491641,3791.051260004569,1100.0,,4,275.0,275.0,275.0,275.0,2691.051260004569,45.0,8.0,15.0,72.0,2551.0512600045686,100.0,18.0,25.0,80.0,2665.0512600045686,1243.0,990.0,975.654680050962,14.345319949037956,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.40413053651968,12.40413053651968,12.40413053651968,12.40413053651968,,0.8726421402883067,0.8726421402883067,0.8726421402883067,0.8726421402883067,29.192675696838144,29.192675696838144,29.192675696838144,29.192675696838144,0.594555513173893,0.594555513173893,0.594555513173893,0.594555513173893,0.97,0.97,0.97,0.97,28.316895425933,28.316895425933,28.316895425933,28.316895425933,113.267581703732,2718.421960889568,0.0284017366676481,2.8602924672659596e-05,0.035
1963-02-14,1963-02-25,4136.8208,0.9937528900407524,4110.977625580697,0.034,1963,2,14,1963.02,1962,5,137,20,0.3551884668501723,122.9263655761283,0.0299019787437457,0.03,1,Wet,55,10,10,8,114,197.0,0.0479204748705419,3913.977625580697,1100.0,,4,275.0,275.0,275.0,275.0,2813.9776255806973,45.0,8.0,15.0,72.0,2673.9776255806973,100.0,18.0,25.0,80.0,2787.9776255806973,1243.0,990.0,975.8830890548128,14.116910945187328,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.175721532669051,12.175721532669051,12.175721532669051,12.175721532669051,,0.8676022956183426,0.8676022956183426,0.8676022956183426,0.8676022956183426,28.48962892948591,28.48962892948591,28.48962892948591,28.48962892948591,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.97,0.97,0.97,0.97,27.63494006160133,27.63494006160133,27.63494006160133,27.63494006160133,110.53976024640532,2652.954245913728,0.0268889228582923,2.791408087030437e-05,0.035
1963-02-15,1963-02-26,4321.0391,0.9963276779215,4305.170852711009,0.03,1963,2,15,1963.02,1962,5,138,20,0.3719667616742312,194.19322713031124,0.0451069733987504,0.03,1,Wet,55,10,10,8,114,197.0,0.0457589272853009,4108.170852711009,1100.0,,4,275.0,275.0,275.0,275.0,3008.1708527110086,45.0,8.0,15.0,71.99999999999999,2868.1708527110086,100.0,18.0,25.0,80.0,2982.1708527110086,1243.0,990.0,976.2384626604612,13.761537339538904,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.820347927020627,11.820347927020627,11.820347927020627,11.820347927020627,,0.8507941677721577,0.8507941677721577,0.8507941677721577,0.8507941677721577,27.122277646880928,27.122277646880928,27.122277646880928,27.122277646880928,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.97,0.97,0.97,0.97,26.3086093174745,26.3086093174745,26.3086093174745,26.3086093174745,105.234437269898,2525.626494477552,0.0244437307763595,2.657435284593384e-05,0.03
1963-02-16,1963-02-27,4321.0391,0.9963276779215,4305.170852711009,0.03,1963,2,16,1963.02,1962,5,139,20,0.3719667616742312,0.0,0.0,0.03,1,Wet,55,10,10,8,114,197.0,0.0457589272853009,4108.170852711009,1100.0,,4,275.0,275.0,275.0,275.0,3008.1708527110086,45.0,8.0,15.0,71.99999999999999,2868.1708527110086,100.0,18.0,25.0,80.0,2982.1708527110086,1243.0,990.0,976.2384626604612,13.761537339538904,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.820347927020627,11.820347927020627,11.820347927020627,11.820347927020627,,0.8507941677721577,0.8507941677721577,0.8507941677721577,0.8507941677721577,27.122277646880928,27.122277646880928,27.122277646880928,27.122277646880928,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.97,0.97,0.97,0.97,26.3086093174745,26.3086093174745,26.3086093174745,26.3086093174745,105.234437269898,2525.626494477552,0.0244437307763595,2.657435284593384e-05,0.03
1963-02-17,1963-02-28,4321.0391,0.9963276779215,4305.170852711009,0.03,1963,2,17,1963.02,1962,5,140,20,0.3719667616742312,0.0,0.0,0.03,1,Wet,55,10,10,8,114,197.0,0.0457589272853009,4108.170852711009,1100.0,,4,275.0,275.0,275.0,275.0,3008.1708527110086,45.0,8.0,15.0,71.99999999999999,2868.1708527110086,100.0,18.0,25.0,80.0,2982.1708527110086,1243.0,990.0,976.2384626604612,13.761537339538904,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.820347927020627,11.820347927020627,11.820347927020627,11.820347927020627,,0.8507941677721577,0.8507941677721577,0.8507941677721577,0.8507941677721577,27.122277646880928,27.122277646880928,27.122277646880928,27.122277646880928,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.97,0.97,0.97,0.97,26.3086093174745,26.3086093174745,26.3086093174745,26.3086093174745,105.234437269898,2525.626494477552,0.0244437307763595,2.657435284593384e-05,0.03
1963-02-18,1963-03-01,4354.3203,0.9996331882875896,4352.723084314373,0.029,1963,2,18,1963.02,1962,5,141,21,0.3760752744847618,47.55223160336482,0.0109247086667942,0.03,1,Wet,55,10,10,8,114,197.0,0.0452590243358039,4155.723084314373,1100.0,,4,275.0,275.0,275.0,275.0,3055.7230843143734,45.0,8.0,15.0,72.0,2915.7230843143734,100.0,18.0,25.0,80.0,3029.7230843143734,1243.0,990.0,976.3254832442952,13.674516755704758,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.73332734318648,11.73332734318648,11.73332734318648,11.73332734318648,,0.8445306799578121,0.8445306799578121,0.8445306799578121,0.8445306799578121,26.724402956760425,26.724402956760425,26.724402956760425,26.724402956760425,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.97,0.97,0.97,0.97,25.92267086805761,25.92267086805761,25.92267086805761,25.92267086805761,103.69068347223045,2488.576403333531,0.02382202622673,2.6184516028341025e-05,0.03
1963-02-19,1963-03-02,4421.2037,1.002491267285598,4432.218100140775,0.027,1963,2,19,1963.02,1962,5,142,21,0.3829436438521629,79.49501582640187,0.01793571842141,0.03,1,Wet,55,10,10,8,114,197.0,0.0444472712192892,4235.218100140775,1100.0,,4,275.0,275.0,275.0,275.0,3135.2181001407757,45.0,8.0,15.0,71.99999999999999,2995.2181001407757,100.0,18.0,25.0,80.0,3109.2181001407757,1243.0,990.0,976.4709591232576,13.529040876742442,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.587851464224164,11.587851464224164,11.587851464224164,11.587851464224164,,0.8340597504947515,0.8340597504947515,0.8340597504947515,0.8340597504947515,26.065825097472043,26.065825097472043,26.065825097472043,26.065825097472043,0.530872201577842,0.530872201577842,0.530872201577842,0.530872201577842,0.97,0.97,0.97,0.97,25.283850344547883,25.283850344547883,25.283850344547883,25.283850344547883,101.13540137819152,2427.2496330765966,0.0228182366240008,2.5539242772270583e-05,0.025
1963-02-20,1963-03-03,4522.3293,0.9984176938383548,4515.173590483621,0.024,1963,2,20,1963.02,1962,5,143,21,0.3901109982177849,82.95549034284613,0.0183726026653076,0.03,1,Wet,55,10,10,8,114,197.0,0.04363065916562,4318.173590483621,1100.0,,4,275.0,275.0,275.0,275.0,3218.1735904836214,45.0,8.0,15.0,72.0,3078.173590483621,100.0,18.0,25.0,80.0,3192.173590483621,1243.0,990.0,976.622767670585,13.377232329415053,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.436042916896774,11.436042916896774,11.436042916896774,11.436042916896774,,0.8231330140330555,0.8231330140330555,0.8231330140330555,0.8231330140330555,25.387339479492518,25.387339479492518,25.387339479492518,25.387339479492518,0.5170537572198068,0.5170537572198068,0.5170537572198068,0.5170537572198068,0.97,0.97,0.97,0.97,24.62571929510774,24.62571929510774,24.62571929510774,24.62571929510774,98.50287718043096,2364.069052330343,0.0218159668075752,2.487446393445226e-05,0.025
1963-02-21,1963-03-04,4556.2508,0.993176831573204,4525.162733396875,0.024,1963,2,21,1963.02,1962,5,144,21,0.3909740601654899,9.989142913254,0.0022074660076932,0.03,1,Wet,55,10,10,8,114,197.0,0.0435343459686187,4328.162733396875,1100.0,,4,275.0,275.0,275.0,275.0,3228.1627333968754,45.0,8.0,15.0,72.0,3088.162733396875,100.0,18.0,25.0,80.0,3202.162733396875,1243.0,990.0,976.6410478021164,13.358952197883696,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.41776278536542,11.41776278536542,11.41776278536542,11.41776278536542,,0.8218172634824789,0.8218172634824789,0.8218172634824789,0.8218172634824789,25.306242723036164,25.306242723036164,25.306242723036164,25.306242723036164,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.97,0.97,0.97,0.97,24.54705544134508,24.54705544134508,24.54705544134508,24.54705544134508,98.1882217653803,2356.517322369127,0.0216982741948097,2.479500549630816e-05,0.025
1963-02-22,1963-03-05,4556.2508,0.993176831573204,4525.162733396875,0.024,1963,2,22,1963.02,1962,5,145,21,0.3909740601654899,0.0,0.0,0.03,1,Wet,55,10,10,8,114,197.0,0.0435343459686187,4328.162733396875,1100.0,,4,275.0,275.0,275.0,275.0,3228.1627333968754,45.0,8.0,15.0,72.0,3088.162733396875,100.0,18.0,25.0,80.0,3202.162733396875,1243.0,990.0,976.6410478021164,13.358952197883696,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.41776278536542,11.41776278536542,11.41776278536542,11.41776278536542,,0.8218172634824789,0.8218172634824789,0.8218172634824789,0.8218172634824789,25.306242723036164,25.306242723036164,25.306242723036164,25.306242723036164,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.97,0.97,0.97,0.97,24.54705544134508,24.54705544134508,24.54705544134508,24.54705544134508,98.1882217653803,2356.517322369127,0.0216982741948097,2.479500549630816e-05,0.025
1963-02-23,1963-03-06,4556.2508,0.993176831573204,4525.162733396875,0.024,1963,2,23,1963.02,1962,5,146,21,0.3909740601654899,0.0,0.0,0.03,1,Wet,55,10,10,8,114,197.0,0.0435343459686187,4328.162733396875,1100.0,,4,275.0,275.0,275.0,275.0,3228.1627333968754,45.0,8.0,15.0,72.0,3088.162733396875,100.0,18.0,25.0,80.0,3202.162733396875,1243.0,990.0,976.6410478021164,13.358952197883696,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.41776278536542,11.41776278536542,11.41776278536542,11.41776278536542,,0.8218172634824789,0.8218172634824789,0.8218172634824789,0.8218172634824789,25.306242723036164,25.306242723036164,25.306242723036164,25.306242723036164,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.97,0.97,0.97,0.97,24.54705544134508,24.54705544134508,24.54705544134508,24.54705544134508,98.1882217653803,2356.517322369127,0.0216982741948097,2.479500549630816e-05,0.025
1963-02-24,1963-03-07,4556.2508,0.993176831573204,4525.162733396875,0.024,1963,2,24,1963.02,1962,5,147,21,0.3909740601654899,0.0,0.0,0.03,1,Wet,55,10,10,8,114,197.0,0.0435343459686187,4328.162733396875,1100.0,,4,275.0,275.0,275.0,275.0,3228.1627333968754,45.0,8.0,15.0,72.0,3088.162733396875,100.0,18.0,25.0,80.0,3202.162733396875,1243.0,990.0,976.6410478021164,13.358952197883696,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.41776278536542,11.41776278536542,11.41776278536542,11.41776278536542,,0.8218172634824789,0.8218172634824789,0.8218172634824789,0.8218172634824789,25.306242723036164,25.306242723036164,25.306242723036164,25.306242723036164,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.97,0.97,0.97,0.97,24.54705544134508,24.54705544134508,24.54705544134508,24.54705544134508,98.1882217653803,2356.517322369127,0.0216982741948097,2.479500549630816e-05,0.025
1963-02-25,1963-03-08,4590.2785,1.0010095903033338,4594.912800663202,0.022,1963,2,25,1963.02,1962,5,148,22,0.3970004659773007,69.75006726632637,0.0151798456885316,0.03,1,Wet,55,10,10,8,114,197.0,0.0428735013146639,4397.912800663202,1100.0,,4,275.0,275.0,275.0,275.0,3297.912800663202,45.0,8.0,15.0,72.0,3157.912800663202,100.0,18.0,25.0,80.0,3271.912800663202,1243.0,990.0,976.7686904252135,13.231309574786335,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.29012016226806,11.29012016226806,11.29012016226806,11.29012016226806,,0.812629919762915,0.812629919762915,0.812629919762915,0.812629919762915,24.74359313548357,24.74359313548357,24.74359313548357,24.74359313548357,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.97,0.97,0.97,0.97,24.001285341419063,24.001285341419063,24.001285341419063,24.001285341419063,96.00514136567624,2304.12339277623,0.0208937896170346,2.4243722567089964e-05,0.02
1963-02-26,1963-03-09,4710.2106,1.0142918534042853,4777.528239398511,0.02,1963,2,26,1963.02,1962,5,149,22,0.4127784398840313,182.615438735309,0.0382238324054993,0.03,1,Wet,55,10,10,8,114,197.0,0.0412347117857752,4580.528239398511,1100.0,,4,275.0,275.0,275.0,275.0,3480.528239398511,45.0,8.0,15.0,72.0,3340.528239398511,100.0,18.0,25.0,80.0,3454.528239398511,1243.0,990.0,977.1028766780992,12.897123321900722,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.955933909382445,10.955933909382445,10.955933909382445,10.955933909382445,,0.7885761679901127,0.7885761679901127,0.7885761679901127,0.7885761679901127,23.30045731461948,23.30045731461948,23.30045731461948,23.30045731461948,0.4745510654708652,0.4745510654708652,0.4745510654708652,0.4745510654708652,0.9674551065470864,0.9674551065470864,0.9674551065470864,0.9674551065470864,22.54214641391103,22.54214641391103,22.54214641391103,22.54214641391103,90.16858565564412,2164.046055735459,0.0188734804144237,2.2769844862536395e-05,0.02
1963-02-27,1963-03-10,4814.0403,1.0281600220155551,4949.60378083177,0.018,1963,2,27,1963.02,1962,5,150,22,0.4276457666638649,172.07554143325885,0.0347655184238488,0.03,1,Wet,55,10,10,8,114,197.0,0.0398011656534848,4752.60378083177,1100.0,,4,275.0,275.0,275.0,275.0,3652.6037808317697,45.000000000000114,8.0,15.0,72.0,3512.603780831769,100.0,18.0,25.0,80.0,3626.603780831769,1243.0,990.0,977.417774918922,12.582225081077922,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.641035668559644,10.641035668559644,10.641035668559644,10.641035668559644,,0.76591071106889,0.76591071106889,0.76591071106889,0.76591071106889,21.980290874351223,21.980290874351223,21.980290874351223,21.980290874351223,0.4476637652617357,0.4476637652617357,0.4476637652617357,0.4476637652617357,0.9647663765261736,0.9647663765261736,0.9647663765261736,0.9647663765261736,21.20584558183915,21.20584558183915,21.20584558183915,21.20584558183915,84.8233823273566,2035.7611758565583,0.0171374085852791,2.1420046042261768e-05,0.02
1963-02-28,1963-03-11,4953.9539,1.0361660584290755,5133.118886202348,0.016,1963,2,28,1963.02,1962,5,151,22,0.4435014717678829,183.51510537057857,0.0357511893721887,0.03,1,Wet,55,10,10,8,114,197.0,0.0383782266429732,4936.118886202348,1100.0,,4,275.0,275.0,275.0,275.0,3836.118886202348,45.0,8.0,15.0,72.0,3696.118886202348,100.0,18.0,25.0,80.0,3810.118886202348,1243.0,990.0173584972804,977.7150030847516,12.302355412528868,0.9198051154401842,0.48,988.6175533818404,0.5349,0.5349,0.5349,0.5349,10.367650297088623,10.367650297088623,10.367650297088623,10.367650297088623,,0.746233229404406,0.746233229404406,0.746233229404406,0.746233229404406,20.86538090450152,20.86538090450152,20.86538090450152,20.86538090450152,0.4249568412322101,0.4249568412322101,0.4249568412322101,0.4249568412322101,0.962495684123221,0.962495684123221,0.962495684123221,0.962495684123221,20.08283906816978,20.08283906816978,20.08283906816978,20.08283906816978,80.33135627267912,1927.952550544299,0.0156496192770066,2.0285696028454324e-05,0.015
1963-03-01,1963-03-12,5113.3614,1.0380217268960774,5307.780230671744,0.013,1963,3,1,1963.03,1962,6,152,22,0.4585922119300387,174.66134446939574,0.0329066647221169,0.03,1,Wet,68,14,17,21,195,315.0,0.0593468429946908,4992.780230671744,1100.0,,4,275.0,275.0,275.0,275.0,3892.780230671744,32.0,4.0,8.0,59.0,3789.780230671744,100.0,18.0,25.0,80.0,3984.780230671744,1243.0,990.0315596872152,977.9839815552344,12.0475781319808,0.9145002360539252,0.48,988.6370594511612,0.5349,0.5349,0.5349,0.5349,10.1181778959268,10.1181778959268,10.1181778959268,10.1181778959268,,0.7282769335966145,0.7282769335966145,0.7282769335966145,0.7282769335966145,19.87331238051748,19.87331238051748,19.87331238051748,19.87331238051748,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.960475177964394,0.960475177964394,0.960475177964394,0.960475177964394,19.08782324541952,19.08782324541952,19.08782324541952,19.08782324541952,76.35129298167809,1832.431031560274,0.0143847879270644,1.92806295408278e-05,0.015
1963-03-02,1963-03-13,5274.880999999999,1.0301690617890924,5434.01921081911,0.011,1963,3,2,1963.03,1962,6,153,22,0.4694992598147712,126.23898014736643,0.0232312355274757,0.03,1,Wet,68,14,17,21,195,315.0,0.057968142507269,5119.01921081911,0.0,,0,275.0,275.0,275.0,275.0,5119.01921081911,1132.0,4.0,8.0,59.0,3916.019210819111,1200.0,18.0,25.0,80.0,4111.019210819111,1243.0,990.041823799974,978.1783895846614,11.863434215312624,0.9106660587460572,0.48,988.651157741228,0.5349,0.5349,0.5349,0.5349,9.93786815656653,9.93786815656653,9.93786815656653,9.93786815656653,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1963-03-03,1963-03-14,5475.1471,1.0284370307265174,5630.844026314902,0.009,1963,3,3,1963.03,1962,6,154,22,0.4865049238736075,196.82481549579188,0.0349547624789393,0.03,1,Wet,68,14,17,21,195,315.0,0.0559418798545821,5315.844026314902,0.0,,0,275.0,275.0,275.0,275.0,5315.844026314902,1132.0,4.0,8.0,59.0,4112.844026314902,1200.0,18.0,25.0,80.0,4307.844026314902,1243.0,990.0578270352476,978.481499800525,11.576327234722612,0.9046880221656022,0.48,988.673139013082,0.5349,0.5349,0.5349,0.5349,9.656739212556992,9.656739212556992,9.656739212556992,9.656739212556992,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1963-03-04,1963-03-15,5715.8471,1.026443120707377,5866.99193481021,0.0069999999999999,1963,3,4,1963.03,1962,6,155,23,0.5069081031676022,236.147908495308,0.040250252790393,0.03,1,Wet,68,14,17,21,195,315.0,0.0536902050488654,5551.99193481021,0.0,,0,275.0,275.0,275.0,275.0,5551.99193481021,1132.0,4.0,8.000000000000028,59.0,4348.99193481021,1200.0,18.0,25.0,80.0,4543.99193481021,1243.0,990.0770275132436,978.8451675796076,11.23185993363586,0.8975156499633021,0.48,988.6995118632802,0.5349,0.5349,0.5349,0.5349,9.319444283672505,9.319444283672505,9.319444283672505,9.319444283672505,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-05,1963-03-16,5960.8757,1.0234678093991625,6100.764394779699,0.006,1963,3,5,1963.03,1962,6,156,23,0.5271060437089659,233.7724599694884,0.038318552371818,0.03,1,Wet,68,14,17,21,195,315.0,0.0516328741148468,5785.764394779699,0.0,,0,275.0,275.0,275.0,275.0,5785.764394779699,1132.0,4.0,7.999999999999972,59.0,4582.7643947797,1200.0,18.0,25.0,80.0,4777.7643947797,1243.0,990.0960348506464,979.1749478495268,10.921087001119531,0.8904154257680873,0.48,988.7256194248782,0.5349,0.5349,0.5349,0.5349,9.01577157535143,9.01577157535143,9.01577157535143,9.01577157535143,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-06,1963-03-17,6133.0313,1.028520756784015,6307.94999405605,0.005,1963,3,6,1963.03,1962,6,157,23,0.5450068794864427,207.18559927635124,0.0328451556324291,0.03,1,Wet,68,14,17,21,195,315.0,0.049936984328795,5992.94999405605,0.0,,0,275.0,275.0,275.0,275.0,5992.94999405605,1132.0,4.0,8.0,59.0,4789.94999405605,1200.0,18.0,25.0,80.0,4984.94999405605,1243.0,990.1128804901668,979.4318579926296,10.681022497537242,0.8841227076049768,0.48,988.7487577825616,0.5349,0.5349,0.5349,0.5349,8.781999789932222,8.781999789932222,8.781999789932222,8.781999789932222,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-07,1963-03-18,6287.7807,1.028520756784015,6467.112964055923,0.005,1963,3,7,1963.03,1962,6,158,23,0.5587585600944318,159.16296999987298,0.0246111318736037,0.03,1,Wet,68,14,17,21,195,315.0,0.048707978622109,6152.112964055923,0.0,,0,275.0,275.0,275.0,275.0,6152.112964055923,1132.0,4.0,8.0,59.0,4949.112964055923,1200.0,18.0,25.0,80.0,5144.112964055923,1243.0,990.1258215537686,979.6292200754292,10.496601478339244,0.8792885506186187,0.48,988.76653300315,0.5349,0.5349,0.5349,0.5349,8.602412927720586,8.602412927720586,8.602412927720586,8.602412927720586,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-08,1963-03-19,6346.2283,1.0376152240217862,6584.943099197899,0.004,1963,3,8,1963.03,1962,6,159,23,0.5689390837706985,117.83013514197592,0.0178938729411843,0.03,1,Wet,68,14,17,21,195,315.0,0.047836404241423,6269.943099197899,0.0,,0,275.0,275.0,275.0,275.0,6269.943099197899,1132.0,4.0,8.0,59.0,5066.943099197899,1200.0,18.0,25.0,80.0,5261.943099197899,1243.0,990.1354019685664,979.7753294430054,10.360072525561122,0.8757097698821485,0.48,988.7796921986844,0.5349,0.5349,0.5349,0.5349,8.469462755678926,8.469462755678926,8.469462755678926,8.469462755678926,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
