Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1963-03-09,1963-03-20,6424.5109,1.0376152240217862,6666.170316733907,0.004,1963,3,9,1963.03,1962,6,160,23,0.5759571153658095,81.22721753600855,0.0121849898332339,0.03,1,Wet,68,14,17,21,195,315.0,0.0472535181420828,6351.170316733907,0.0,,0,275.0,275.0,275.0,275.0,6351.170316733907,1132.0,4.0,8.0,59.0,5148.170316733907,1200.0,18.0,25.0,80.0,5343.170316733907,1243.0,990.1420063099428,979.87605119275,10.265955117192789,0.8732427065876118,0.48,988.7887636033552,0.5349,0.5349,0.5349,0.5349,8.377812410605195,8.377812410605195,8.377812410605195,8.377812410605195,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-10,1963-03-21,6483.4869,1.0376152240217862,6727.364712185816,0.004,1963,3,10,1963.03,1962,6,161,23,0.5812443111328545,61.19439545190835,0.009096339810604,0.03,1,Wet,68,14,17,21,195,315.0,0.0468236840838159,6412.364712185816,0.0,,0,275.0,275.0,275.0,275.0,6412.364712185816,1132.0,4.0,8.0,59.0,5209.364712185816,1200.0,18.0,25.0,80.0,5404.364712185816,1243.0,990.1469818426538,979.9519322431104,10.19504959954338,0.8713840876243035,0.48,988.7955977550296,0.5349,0.5349,0.5349,0.5349,8.308765511919084,8.308765511919084,8.308765511919084,8.308765511919084,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-11,1963-03-22,6621.9752,1.0376152240217862,6871.062280614712,0.004,1963,3,11,1963.03,1962,6,162,24,0.5936597810451112,143.69756842889635,0.0209134428652043,0.03,1,Wet,68,14,17,21,195,315.0,0.0458444396419906,6556.062280614712,0.0,,0,275.0,275.0,275.0,275.0,6556.062280614712,1132.0,4.000000000000028,8.0,59.0,5353.062280614712,1200.0,18.0,25.0,80.0,5548.062280614712,1243.0,990.15866546085,980.1301172279622,10.028548232887829,0.867019651572752,0.48,988.8116458092773,0.5349,0.5349,0.5349,0.5349,8.146628581315092,8.146628581315092,8.146628581315092,8.146628581315092,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-12,1963-03-23,6701.661999999998,1.0376152240217862,6953.746517448292,0.004,1963,3,12,1963.03,1962,6,163,24,0.6008036991075324,82.68423683358014,0.0118906026594598,0.03,1,Wet,68,14,17,21,195,315.0,0.0452993216260621,6638.746517448292,0.0,,0,275.0,275.0,275.0,275.0,6638.746517448292,1132.0,3.999999999999972,8.0,59.0,5435.746517448291,1200.0,18.0,25.0,80.0,5630.746517448291,1243.0,990.165388268094,980.232645681636,9.93274258645829,0.8645083351456619,0.48,988.8208799329484,0.5349,0.5349,0.5349,0.5349,8.053334251312656,8.053334251312656,8.053334251312656,8.053334251312656,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-13,1963-03-24,6781.7481,1.0461022380857712,7094.401865543926,0.003,1963,3,13,1963.03,1962,6,164,24,0.6129563211829951,140.6553480956336,0.0198262447999694,0.03,1,Wet,68,14,17,21,195,315.0,0.0444012061862313,6779.401865543926,0.0,,0,275.0,275.0,275.0,275.0,6779.401865543926,1132.0,4.0,8.0,59.0,5576.401865543925,1200.0,18.0,25.0,80.0,5771.401865543925,1243.0,990.1768245324818,980.3787377536112,9.79808677887047,0.8602362985427819,0.48,988.836588233939,0.5349,0.5349,0.5349,0.5349,7.9229504803276924,7.9229504803276924,7.9229504803276924,7.9229504803276924,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-14,1963-03-25,6801.831999999999,1.0461022380857712,7115.411678283417,0.003,1963,3,14,1963.03,1962,6,165,24,0.6147715690036872,21.00981273949128,0.0029527192085897,0.03,1,Wet,68,14,17,21,195,315.0,0.0442701018918406,6800.411678283417,0.0,,0,275.0,275.0,275.0,275.0,6800.411678283417,1132.0,3.999999999999972,8.0,59.0,5597.411678283417,1200.0,18.0,25.0,80.0,5792.411678283417,1243.0,990.1785327773264,980.3984869775863,9.780045799739923,0.8595981806875911,0.48,988.8389345966386,0.5349,0.5349,0.5349,0.5349,7.905547619052292,7.905547619052292,7.905547619052292,7.905547619052292,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-15,1963-03-26,6801.831999999999,1.0461022380857712,7115.411678283417,0.003,1963,3,15,1963.03,1962,6,166,24,0.6147715690036872,0.0,0.0,0.03,1,Wet,68,14,17,21,195,315.0,0.0442701018918406,6800.411678283417,0.0,,0,275.0,275.0,275.0,275.0,6800.411678283417,1132.0,3.999999999999972,8.0,59.0,5597.411678283417,1200.0,18.0,25.0,80.0,5792.411678283417,1243.0,990.1785327773264,980.3984869775863,9.780045799739923,0.8595981806875911,0.48,988.8389345966386,0.5349,0.5349,0.5349,0.5349,7.905547619052292,7.905547619052292,7.905547619052292,7.905547619052292,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-16,1963-03-27,6801.831999999999,1.0461022380857712,7115.411678283417,0.003,1963,3,16,1963.03,1962,6,167,24,0.6147715690036872,0.0,0.0,0.03,1,Wet,68,14,17,21,195,315.0,0.0442701018918406,6800.411678283417,0.0,,0,275.0,275.0,275.0,275.0,6800.411678283417,1132.0,3.999999999999972,8.0,59.0,5597.411678283417,1200.0,18.0,25.0,80.0,5792.411678283417,1243.0,990.1785327773264,980.3984869775863,9.780045799739923,0.8595981806875911,0.48,988.8389345966386,0.5349,0.5349,0.5349,0.5349,7.905547619052292,7.905547619052292,7.905547619052292,7.905547619052292,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-17,1963-03-28,6781.7481,1.0461022380857712,7094.401865543926,0.003,1963,3,17,1963.03,1962,6,168,24,0.6129563211829951,21.00981273949128,0.0029614635789849,0.03,1,Wet,68,14,17,21,195,315.0,0.0444012061862313,6779.401865543926,0.0,,0,275.0,275.0,275.0,275.0,6779.401865543926,1132.0,4.0,8.0,59.0,5576.401865543925,1200.0,18.0,25.0,80.0,5771.401865543925,1243.0,990.1768245324818,980.3787377536112,9.79808677887047,0.8602362985427819,0.48,988.836588233939,0.5349,0.5349,0.5349,0.5349,7.9229504803276924,7.9229504803276924,7.9229504803276924,7.9229504803276924,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-18,1963-03-29,6661.7686,1.0376152240217862,6912.3525182703015,0.004,1963,3,18,1963.03,1962,6,169,25,0.5972272575785539,182.0493472736244,0.0263368146795816,0.03,1,Wet,68,14,17,21,195,315.0,0.0455705925251079,6597.3525182703015,0.0,,0,275.0,275.0,275.0,275.0,6597.3525182703015,1132.0,4.000000000000028,8.0,59.0,5394.3525182703015,1200.0,18.0,25.0,80.0,5589.3525182703015,1243.0,990.162022646203,980.1813171226552,9.98070552354784,0.8657655691010046,0.48,988.816257077102,0.5349,0.5349,0.5349,0.5349,8.10003995444685,8.10003995444685,8.10003995444685,8.10003995444685,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-19,1963-03-30,6621.9752,1.0376152240217862,6871.062280614712,0.004,1963,3,19,1963.03,1962,6,170,25,0.5936597810451112,41.2902376555894,0.0060092946285876,0.03,1,Wet,68,14,17,21,195,315.0,0.0458444396419906,6556.062280614712,0.0,,0,275.0,275.0,275.0,275.0,6556.062280614712,1132.0,4.000000000000028,8.0,59.0,5353.062280614712,1200.0,18.0,25.0,80.0,5548.062280614712,1243.0,990.15866546085,980.1301172279622,10.028548232887829,0.867019651572752,0.48,988.8116458092773,0.5349,0.5349,0.5349,0.5349,8.146628581315092,8.146628581315092,8.146628581315092,8.146628581315092,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-20,1963-03-31,6621.9752,1.0376152240217862,6871.062280614712,0.004,1963,3,20,1963.03,1962,6,171,25,0.5936597810451112,0.0,0.0,0.03,1,Wet,68,14,17,21,195,315.0,0.0458444396419906,6556.062280614712,0.0,,0,275.0,275.0,275.0,275.0,6556.062280614712,1132.0,4.000000000000028,8.0,59.0,5353.062280614712,1200.0,18.0,25.0,80.0,5548.062280614712,1243.0,990.15866546085,980.1301172279622,10.028548232887829,0.867019651572752,0.48,988.8116458092773,0.5349,0.5349,0.5349,0.5349,8.146628581315092,8.146628581315092,8.146628581315092,8.146628581315092,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-21,1963-04-01,6602.116,1.0376152240217862,6850.456072357819,0.004,1963,3,21,1963.03,1962,6,172,25,0.5918794046517155,20.606208256893296,0.0030080053122362,0.03,1,Wet,68,14,17,21,195,315.0,0.0459823399599702,6535.456072357819,0.0,,0,275.0,275.0,275.0,275.0,6535.456072357819,1132.0,4.0,8.0,59.0,5332.456072357819,1200.0,18.0,25.0,80.0,5527.456072357819,1243.0,990.1569900318752,980.1045655297236,10.052424502151553,0.8676455110022883,0.48,988.809344520873,0.5349,0.5349,0.5349,0.5349,8.169878991149282,8.169878991149282,8.169878991149282,8.169878991149282,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-22,1963-04-02,6503.1957,1.0376152240217862,6747.814863113018,0.004,1963,3,22,1963.03,1962,6,173,25,0.5830112041729648,102.64120924480083,0.0152110292482815,0.03,1,Wet,68,14,17,21,195,315.0,0.0466817786780058,6432.814863113018,0.0,,0,275.0,275.0,275.0,275.0,6432.814863113018,1132.0,4.0,8.0,59.0,5229.814863113018,1200.0,18.0,25.0,80.0,5424.814863113018,1243.0,990.1486445830752,979.9772904302602,10.171354152814956,0.8707629680261243,0.48,988.7978816150488,0.5349,0.5349,0.5349,0.5349,8.285691184788782,8.285691184788782,8.285691184788782,8.285691184788782,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-23,1963-04-03,6444.1445,1.0376152240217862,6686.542438996262,0.004,1963,3,23,1963.03,1962,6,174,25,0.5777172667292771,61.27242411675616,0.0091635437411437,0.03,1,Wet,68,14,17,21,195,315.0,0.0471095491988361,6371.542438996262,0.0,,0,275.0,275.0,275.0,275.0,6371.542438996262,1132.0,4.0,8.0,59.0,5168.542438996263,1200.0,18.0,25.0,80.0,5363.542438996263,1243.0,990.1436627060876,979.9013126243552,10.242350081732184,0.8726239569050686,0.48,988.7910387491823,0.5349,0.5349,0.5349,0.5349,8.35482612482712,8.35482612482712,8.35482612482712,8.35482612482712,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-24,1963-04-04,6424.5109,1.0376152240217862,6666.170316733907,0.004,1963,3,24,1963.03,1962,6,175,25,0.5759571153658095,20.372122262354427,0.0030560458695774,0.03,1,Wet,68,14,17,21,195,315.0,0.0472535181420828,6351.170316733907,0.0,,0,275.0,275.0,275.0,275.0,6351.170316733907,1132.0,4.0,8.0,59.0,5148.170316733907,1200.0,18.0,25.0,80.0,5343.170316733907,1243.0,990.1420063099428,979.87605119275,10.265955117192789,0.8732427065876118,0.48,988.7887636033552,0.5349,0.5349,0.5349,0.5349,8.377812410605195,8.377812410605195,8.377812410605195,8.377812410605195,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-25,1963-04-05,6326.7206,1.0376152240217862,6564.701612692248,0.004,1963,3,25,1963.03,1962,6,176,26,0.5671902193366102,101.4687040416593,0.0154567122815573,0.03,1,Wet,68,14,17,21,195,315.0,0.0479839021762963,6249.701612692248,0.0,,0,275.0,275.0,275.0,275.0,6249.701612692248,1132.0,4.0,8.0,59.0,5046.701612692249,1200.0,18.0,25.0,80.0,5241.701612692249,1243.0,990.1337561940232,979.7502299997384,10.38352619428474,0.876324551846874,0.48,988.7774316421762,0.5349,0.5349,0.5349,0.5349,8.49230164243783,8.49230164243783,8.49230164243783,8.49230164243783,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-26,1963-04-06,6268.3486,1.028520756784015,6447.12664585802,0.005,1963,3,26,1963.03,1962,6,177,26,0.5570317422021329,117.57496683422777,0.0182368011817736,0.03,1,Wet,68,14,17,21,195,315.0,0.0488589750602111,6132.12664585802,0.0,,0,275.0,275.0,275.0,275.0,6132.12664585802,1132.0,4.0,8.0,59.0,4929.126645858019,1200.0,18.0,25.0,80.0,5124.126645858019,1243.0,990.1241965261949,979.604437040864,10.519759485330953,0.8798955825164728,0.48,988.7643009436784,0.5349,0.5349,0.5349,0.5349,8.624963902814436,8.624963902814436,8.624963902814436,8.624963902814436,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-27,1963-04-07,6248.9418,1.028520756784015,6427.166349235264,0.005,1963,3,27,1963.03,1962,6,178,26,0.5553071725739267,19.96029662275669,0.0031056138176868,0.03,1,Wet,68,14,17,21,195,315.0,0.0490107121682761,6112.166349235264,0.0,,0,275.0,275.0,275.0,275.0,6112.166349235264,1132.0,4.0,8.0,59.0,4909.166349235264,1200.0,18.0,25.0,80.0,5104.166349235264,1243.0,990.1225736143572,979.5796862730516,10.542887341305573,0.8805018240773802,0.48,988.76207179028,0.5349,0.5349,0.5349,0.5349,8.647485517228226,8.647485517228226,8.647485517228226,8.647485517228226,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-28,1963-04-08,6171.566999999999,1.028520756784015,6347.584761383252,0.005,1963,3,28,1963.03,1962,6,179,26,0.548431323383513,79.58158785201158,0.0125373021146817,0.03,1,Wet,68,14,17,21,195,315.0,0.0496251742735855,6032.584761383252,0.0,,0,275.0,275.0,275.0,275.0,6032.584761383252,1132.0,4.0,8.0,59.0,4829.584761383253,1200.0,18.0,25.0,80.0,5024.584761383253,1243.0,990.1161030741938,979.4810051041152,10.635097970078618,0.8829189056944143,0.48,988.7531841684994,0.5349,0.5349,0.5349,0.5349,8.737279064384204,8.737279064384204,8.737279064384204,8.737279064384204,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-29,1963-04-09,6152.2865,1.028520756784015,6327.754366932079,0.005,1963,3,29,1963.03,1962,6,180,26,0.5467179773029316,19.83039445117356,0.0031338755111614,0.03,1,Wet,68,14,17,21,195,315.0,0.0497806933919786,6012.754366932079,0.0,,0,275.0,275.0,275.0,275.0,6012.754366932079,1132.0,4.0,8.0,59.0,4809.754366932079,1200.0,18.0,25.0,80.0,5004.754366932079,1243.0,990.1144907243122,979.4564154149956,10.658075309316471,0.8835212018181691,0.48,988.750969522494,0.5349,0.5349,0.5349,0.5349,8.759654107498243,8.759654107498243,8.759654107498243,8.759654107498243,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-30,1963-04-10,6113.8014,1.028520756784015,6288.171642755171,0.005,1963,3,30,1963.03,1962,6,181,26,0.5432980299340467,39.582724176907504,0.0062947906682083,0.03,1,Wet,68,14,17,21,195,315.0,0.0500940524361994,5973.171642755171,0.0,,0,275.0,275.0,275.0,275.0,5973.171642755171,1132.0,4.0,8.0,59.0,4770.171642755171,1200.0,18.0,25.0,80.0,4965.171642755171,1243.0,990.1112723717577,979.4073328370164,10.703939534741153,0.8847234230547948,0.48,988.7465489487028,0.5349,0.5349,0.5349,0.5349,8.804316111686369,8.804316111686369,8.804316111686369,8.804316111686369,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-03-31,1963-04-11,6113.8014,1.028520756784015,6288.171642755171,0.005,1963,3,31,1963.03,1962,6,182,26,0.5432980299340467,0.0,0.0,0.03,1,Wet,68,14,17,21,195,315.0,0.0500940524361994,5973.171642755171,0.0,,0,275.0,275.0,275.0,275.0,5973.171642755171,1132.0,4.0,8.0,59.0,4770.171642755171,1200.0,18.0,25.0,80.0,4965.171642755171,1243.0,990.1112723717577,979.4073328370164,10.703939534741153,0.8847234230547948,0.48,988.7465489487028,0.5349,0.5349,0.5349,0.5349,8.804316111686369,8.804316111686369,8.804316111686369,8.804316111686369,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-04-01,1963-04-12,6113.8014,1.028520756784015,6288.171642755171,0.005,1963,4,1,1963.04,1962,7,183,27,0.5432980299340467,0.0,0.0,0.02,1,Wet,84,14,20,27,219,364.0,0.0578864605929415,5924.171642755171,0.0,,0,275.0,275.0,275.0,275.0,5924.171642755171,1116.0,4.0,5.0,53.0,4746.17164275517,1200.0,18.0,25.0,80.0,4965.17164275517,1243.0,990.1112723717577,979.4073328370164,10.703939534741153,0.8847234230547948,0.48,988.7465489487028,0.5349,0.5349,0.5349,0.5349,8.804316111686369,8.804316111686369,8.804316111686369,8.804316111686369,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-04-02,1963-04-13,6113.8014,1.028520756784015,6288.171642755171,0.005,1963,4,2,1963.04,1962,7,184,27,0.5432980299340467,0.0,0.0,0.02,1,Wet,84,14,20,27,219,364.0,0.0578864605929415,5924.171642755171,0.0,,0,275.0,275.0,275.0,275.0,5924.171642755171,1116.0,4.0,5.0,53.0,4746.17164275517,1200.0,18.0,25.0,80.0,4965.17164275517,1243.0,990.1112723717577,979.4073328370164,10.703939534741153,0.8847234230547948,0.48,988.7465489487028,0.5349,0.5349,0.5349,0.5349,8.804316111686369,8.804316111686369,8.804316111686369,8.804316111686369,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-04-03,1963-04-14,6094.5969,1.028520756784015,6268.419415881513,0.005,1963,4,3,1963.04,1962,7,185,27,0.5415914375321627,19.752226873659307,0.0031510697614801,0.02,1,Wet,84,14,20,27,219,364.0,0.0580688648685151,5904.419415881513,0.0,,0,275.0,275.0,275.0,275.0,5904.419415881513,1116.0,4.0,5.0,53.0,4726.419415881512,1200.0,18.0,25.0,80.0,4945.419415881512,1243.0,990.1096663774472,979.382840075693,10.726826301754045,0.885323345043811,0.48,988.7443430324032,0.5349,0.5349,0.5349,0.5349,8.826602956710182,8.826602956710182,8.826602956710182,8.826602956710182,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-04-04,1963-04-15,6018.0324,1.028520756784015,6189.6712383987215,0.005,1963,4,4,1963.04,1962,7,186,27,0.5347875949976495,78.7481774827902,0.0127225137571543,0.02,1,Wet,84,14,20,27,219,364.0,0.0588076468006671,5825.6712383987215,0.0,,0,275.0,275.0,275.0,275.0,5825.6712383987215,1116.0,4.0,5.0,53.0,4647.6712383987215,1200.0,18.0,25.0,80.0,4866.6712383987215,1243.0,990.1032635993804,979.2851923356144,10.818071263766114,0.8877151140107896,0.48,988.7355484853696,0.5349,0.5349,0.5349,0.5349,8.915456149755293,8.915456149755293,8.915456149755293,8.915456149755293,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-04-05,1963-04-16,5979.9025,1.0234678093991625,6120.237712095575,0.006,1963,4,5,1963.04,1962,7,187,27,0.5287885383250578,69.43352630314621,0.0113449067780362,0.02,1,Wet,84,14,20,27,219,364.0,0.0594748140714563,5756.237712095575,0.0,,0,275.0,275.0,275.0,275.0,5756.237712095575,1116.0,4.0,5.0,53.0,4578.237712095575,1200.0,18.0,25.0,80.0,4797.237712095575,1243.0,990.0976181676574,979.1990947629984,10.898523404658931,0.8898239749240011,0.48,988.7277941927334,0.5349,0.5349,0.5349,0.5349,8.993799429734956,8.993799429734956,8.993799429734956,8.993799429734956,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-04-06,1963-04-17,5941.8743,1.0234678093991625,6081.317073546183,0.006,1963,4,6,1963.04,1962,7,188,27,0.5254257951543903,38.920638549392606,0.0064000344133835,0.02,1,Wet,84,14,20,27,219,364.0,0.0598554549282433,5717.317073546183,0.0,,0,275.0,275.0,275.0,275.0,5717.317073546183,1116.0,4.0,4.999999999999972,53.0,4539.317073546183,1200.0,18.0,25.0,80.0,4758.317073546183,1243.0,990.0944536472988,979.1508331711972,10.943620476101614,0.8910060870494588,0.48,988.7234475602492,0.5349,0.5349,0.5349,0.5349,9.037714389052091,9.037714389052091,9.037714389052091,9.037714389052091,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-04-07,1963-04-18,5903.948,1.0234678093991625,6042.500726366568,0.006,1963,4,7,1963.04,1962,7,189,27,0.5220720627580714,38.81634717961515,0.0064238878797712,0.02,1,Wet,84,14,20,27,219,364.0,0.060239959659695,5678.500726366568,0.0,,0,275.0,275.0,275.0,275.0,5678.500726366568,1116.0,4.0,4.999999999999972,53.0,4500.500726366568,1200.0,18.0,25.0,80.0,4719.500726366568,1243.0,990.0912976065588,979.1027009006943,10.988596705864213,0.8921850315985717,0.48,988.71911257496,0.5349,0.5349,0.5349,0.5349,9.081511674265576,9.081511674265576,9.081511674265576,9.081511674265576,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-04-08,1963-04-19,5809.5782,1.026443120707377,5963.201577601545,0.0069999999999999,1963,4,8,1963.04,1962,7,190,28,0.5152206163047734,79.29914876502244,0.0132980828726097,0.02,1,Wet,84,14,20,27,219,364.0,0.0610410356354923,5599.201577601545,0.0,,0,275.0,275.0,275.0,275.0,5599.201577601545,1116.0,4.0,4.999999999999972,53.0,4421.201577601545,1200.0,18.0,25.0,80.0,4640.201577601545,1243.0,990.08485003067,978.9933304295064,11.091519601163668,0.8945935348704832,0.48,988.7102564957996,0.5349,0.5349,0.5349,0.5349,9.182026066293126,9.182026066293126,9.182026066293126,9.182026066293126,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-04-09,1963-04-20,5753.2628,1.026443120707377,5905.397022681663,0.0069999999999999,1963,4,9,1963.04,1962,7,191,28,0.5102263027596956,57.80455491988232,0.0097884282289343,0.02,1,Wet,84,14,20,27,219,364.0,0.0616385314318301,5541.397022681663,0.0,,0,275.0,275.0,275.0,275.0,5541.397022681663,1116.0,4.0,4.999999999999972,53.0,4363.397022681663,1200.0,18.0,25.0,80.0,4582.397022681663,1243.0,990.0801501157232,978.9043114149296,11.17583870079352,0.8963491963350024,0.48,988.7038009193882,0.5349,0.5349,0.5349,0.5349,9.264589504458506,9.264589504458506,9.264589504458506,9.264589504458506,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-04-10,1963-04-21,5715.8471,1.026443120707377,5866.99193481021,0.0069999999999999,1963,4,10,1963.04,1962,7,192,28,0.5069081031676022,38.40508787145245,0.0065459588658348,0.02,1,Wet,84,14,20,27,219,364.0,0.0620420147231334,5502.99193481021,0.0,,0,275.0,275.0,275.0,275.0,5502.99193481021,1116.0,4.0,5.000000000000028,53.0,4324.99193481021,1200.0,18.0,25.0,80.0,4543.99193481021,1243.0,990.0770275132436,978.8451675796076,11.23185993363586,0.8975156499633021,0.48,988.6995118632802,0.5349,0.5349,0.5349,0.5349,9.319444283672505,9.319444283672505,9.319444283672505,9.319444283672505,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1963-04-11,1963-04-22,5641.3231,1.0257801397590158,5786.757197943764,0.008,1963,4,11,1963.04,1962,7,193,28,0.4999758219023411,80.23473686644685,0.0138652330004371,0.02,1,Wet,84,14,20,27,219,364.0,0.0629022417130861,5422.757197943764,0.0,,0,275.0,275.0,275.0,275.0,5422.757197943764,1116.0,4.0,5.0,53.0,4244.757197943764,1200.0,18.0,25.0,80.0,4463.757197943764,1243.0,990.0705038674932,978.7216060848334,11.348897782659831,0.899952569265369,0.48,988.690551298228,0.5349,0.5349,0.5349,0.5349,9.434045213394477,9.434045213394477,9.434045213394477,9.434045213394477,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1963-04-12,1963-04-23,5511.8949,1.0284370307265174,5668.636824632636,0.009,1963,4,12,1963.04,1962,7,194,28,0.4897702216482598,118.12037331112788,0.0208375270749123,0.02,1,Wet,84,14,20,27,219,364.0,0.0642129688778553,5304.636824632636,0.0,,0,275.0,275.0,275.0,275.0,5304.636824632636,1116.0,4.0,5.0,53.0,4126.636824632636,1200.0,18.0,25.0,80.0,4345.636824632636,1243.0,990.0608998543004,978.5397007099342,11.521199144366165,0.90354016522362,0.48,988.6773596890768,0.5349,0.5349,0.5349,0.5349,9.602758979142545,9.602758979142545,9.602758979142545,9.602758979142545,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1963-04-13,1963-04-24,5438.5024,1.0284370307265174,5593.157259855039,0.009,1963,4,13,1963.04,1962,7,195,28,0.4832487872514754,75.47956477759634,0.0134949834719205,0.02,1,Wet,84,14,20,27,219,364.0,0.0650795218315449,5229.157259855039,0.0,,0,275.0,275.0,275.0,275.0,5229.157259855039,1116.0,4.0,5.0,53.0,4051.1572598550392,1200.0,18.0,25.0,80.0,4270.157259855039,1243.0,990.0547628373272,978.4234621801768,11.631300657150293,0.905832658668492,0.48,988.6689301786586,0.5349,0.5349,0.5349,0.5349,9.710567998481784,9.710567998481784,9.710567998481784,9.710567998481784,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1963-04-14,1963-04-25,5420.2188,1.0284370307265174,5574.353728560048,0.01,1963,4,14,1963.04,1962,7,196,28,0.4816241621475881,18.803531294991444,0.0033732217599776,0.02,1,Wet,84,14,20,27,219,364.0,0.065299049490716,5210.353728560048,0.0,,0,275.0,275.0,275.0,275.0,5210.353728560048,1116.0,4.0,5.0,53.0,4032.3537285600473,1200.0,18.0,25.0,80.0,4251.353728560047,1243.0,990.053233978608,978.3945047419824,11.658729236625618,0.9064037665221378,0.48,988.666830212086,0.5349,0.5349,0.5349,0.5349,9.73742547010351,9.73742547010351,9.73742547010351,9.73742547010351,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1963-04-15,1963-04-26,5365.523,1.0345701589618974,5551.009983023717,0.01,1963,4,15,1963.04,1962,7,197,29,0.4796072625332492,23.343745536330967,0.0042053149981213,0.02,1,Wet,84,14,20,27,219,364.0,0.0655736525629024,5187.009983023717,0.0,,0,275.0,275.0,275.0,275.0,5187.009983023717,1116.0,4.0,5.0,53.0,4009.009983023717,1200.0,18.0,25.0,80.0,4228.009983023717,1243.0,990.0513359686896,978.3585553738563,11.692780594833266,0.9071127714532116,0.48,988.6642231972364,0.5349,0.5349,0.5349,0.5349,9.770767823380076,9.770767823380076,9.770767823380076,9.770767823380076,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1963-04-16,1963-04-27,5274.880999999999,1.0301690617890924,5434.01921081911,0.011,1963,4,16,1963.04,1962,7,198,29,0.4694992598147712,116.9907722046064,0.0215293262069589,0.02,1,Wet,84,14,20,27,219,364.0,0.0669854091195109,5070.01921081911,0.0,,0,275.0,275.0,275.0,275.0,5070.01921081911,1116.0,4.0,5.0,53.0,3892.01921081911,1200.0,18.0,25.0,80.0,4111.0192108191095,1243.0,990.041823799974,978.1783895846614,11.863434215312624,0.9106660587460572,0.48,988.651157741228,0.5349,0.5349,0.5349,0.5349,9.93786815656653,9.93786815656653,9.93786815656653,9.93786815656653,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1963-04-17,1963-04-28,5220.8071,1.0336196486102478,5396.328800163887,0.012,1963,4,17,1963.04,1962,7,199,29,0.4662428083341599,37.69041065522378,0.0069844540707154,0.02,1,Wet,84,14,20,27,219,364.0,0.0674532656329142,5032.328800163887,0.0,,0,275.0,275.0,275.0,275.0,5032.328800163887,1116.0,4.0,5.0,53.0,3854.328800163887,1200.0,18.0,25.0,80.0,4073.328800163887,1243.0,990.038759305755,978.1203463522525,11.91841295350264,0.9118108059318062,0.48,988.6469484998232,0.5349,0.5349,0.5349,0.5349,9.99170214757077,9.99170214757077,9.99170214757077,9.99170214757077,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1963-04-18,1963-04-29,5113.3614,1.0380217268960774,5307.780230671744,0.013,1963,4,18,1963.04,1962,7,200,29,0.4585922119300387,88.54856949214262,0.0166827874636655,0.02,1,Wet,84,14,20,27,219,364.0,0.0685785741271983,4943.780230671744,1100.0,,4,275.0,275.0,275.0,275.0,3843.780230671744,16.0,4.0,5.0,53.0,3765.780230671744,100.0,18.0,25.0,80.0,3984.780230671744,1243.0,990.0315596872152,977.9839815552344,12.0475781319808,0.9145002360539252,0.48,988.6370594511612,0.5349,0.5349,0.5349,0.5349,10.1181778959268,10.1181778959268,10.1181778959268,10.1181778959268,,0.7282769335966145,0.7282769335966145,0.7282769335966145,0.7282769335966145,19.87331238051748,19.87331238051748,19.87331238051748,19.87331238051748,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.960475177964394,0.960475177964394,0.960475177964394,0.960475177964394,19.08782324541952,19.08782324541952,19.08782324541952,19.08782324541952,76.35129298167809,1832.431031560274,0.0143847879270644,1.92806295408278e-05,0.015
1963-04-19,1963-04-30,5024.5402,1.039557435538597,5223.29812507259,0.015,1963,4,19,1963.04,1962,7,201,29,0.4512929580062718,84.48210559915424,0.0161740922260645,0.02,1,Wet,84,14,20,27,219,364.0,0.0696877703098636,4859.29812507259,1100.0,,4,275.0,275.0,275.0,275.0,3759.2981250725898,16.0,4.0,5.0,53.0,3681.298125072589,100.0,18.0,25.0,80.0,3900.298125072589,1243.0,990.0246907006554,977.8538791126118,12.170811588043534,0.917066158020567,0.48,988.6276245426347,0.5349,0.5349,0.5349,0.5349,10.238845430022929,10.238845430022929,10.238845430022929,10.238845430022929,,0.7369622307538795,0.7369622307538795,0.7369622307538795,0.7369622307538795,20.35014982248656,20.35014982248656,20.35014982248656,20.35014982248656,0.4144633365068545,0.4144633365068545,0.4144633365068545,0.4144633365068545,0.9614463336506854,0.9614463336506854,0.9614463336506854,0.9614463336506854,19.56557693607185,19.56557693607185,19.56557693607185,19.56557693607185,78.26230774428738,1878.295385862897,0.0149833124340762,1.97632090263352e-05,0.015
1963-04-20,1963-05-01,4953.9539,1.0361660584290755,5133.118886202348,0.016,1963,4,20,1963.04,1962,7,202,29,0.4435014717678829,90.1792388702415,0.0175681181109286,0.02,1,Wet,84,14,20,27,219,364.0,0.0709120532895545,4769.118886202348,1100.0,,4,275.0,275.0,275.0,275.0,3669.118886202348,16.0,4.0,5.0,53.0,3591.118886202348,100.0,18.0,25.0,80.0,3810.118886202348,1243.0,990.0173584972804,977.7150030847516,12.302355412528868,0.9198051154401842,0.48,988.6175533818404,0.5349,0.5349,0.5349,0.5349,10.367650297088623,10.367650297088623,10.367650297088623,10.367650297088623,,0.746233229404406,0.746233229404406,0.746233229404406,0.746233229404406,20.86538090450152,20.86538090450152,20.86538090450152,20.86538090450152,0.4249568412322101,0.4249568412322101,0.4249568412322101,0.4249568412322101,0.962495684123221,0.962495684123221,0.962495684123221,0.962495684123221,20.08283906816978,20.08283906816978,20.08283906816978,20.08283906816978,80.33135627267912,1927.952550544299,0.0156496192770066,2.0285696028454324e-05,0.015
1963-04-21,1963-05-02,4831.4375,1.0281600220155551,4967.490886366779,0.018,1963,4,21,1963.04,1962,7,203,29,0.4291912125820897,165.62799983556943,0.0333423862518064,0.05,1,Wet,84,14,20,27,219,364.0,0.0732764303602436,4603.490886366779,1100.0,,4,275.0,275.0,275.0,275.0,3503.490886366779,16.0,4.0,5.0,53.0,3425.490886366779,100.0,18.0,25.0,80.0,3644.490886366779,1243.0,990.0,977.4505083220512,12.549491677948822,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.608302265430543,10.608302265430543,10.608302265430543,10.608302265430543,,0.7635546561840831,0.7635546561840831,0.7635546561840831,0.7635546561840831,21.845269600869933,21.845269600869933,21.845269600869933,21.845269600869933,0.4449138411582471,0.4449138411582471,0.4449138411582471,0.4449138411582471,0.9644913841158248,0.9644913841158248,0.9644913841158248,0.9644913841158248,21.069574313726392,21.069574313726392,21.069574313726392,21.069574313726392,84.27829725490557,2022.6791341177336,0.0169659691749422,2.1282398296693326e-05,0.02
1963-04-22,1963-05-03,4779.3249,1.01605202564386,4856.042745855138,0.019,1963,4,22,1963.04,1962,7,204,30,0.4195620932418839,111.4481405116412,0.0229504035166839,0.05,1,Wet,84,14,20,27,219,364.0,0.0749581540052733,4492.042745855138,1100.0,,4,275.0,275.0,275.0,275.0,3392.0427458551376,16.0,4.0,5.0,53.0,3314.042745855138,100.0,18.0,25.0,80.0,3533.042745855138,1243.0,990.0,977.2465582249148,12.753441775085092,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.812252362566817,10.812252362566817,10.812252362566817,10.812252362566817,,0.778234389321502,0.778234389321502,0.778234389321502,0.778234389321502,22.693317271269187,22.693317271269187,22.693317271269187,22.693317271269187,0.4621856878058897,0.4621856878058897,0.4621856878058897,0.4621856878058897,0.966218568780589,0.966218568780589,0.966218568780589,0.966218568780589,21.92670453472953,21.92670453472953,21.92670453472953,21.92670453472953,87.70681813891814,2104.963635334035,0.0180613768718943,2.21481863987167e-05,0.02
1963-04-23,1963-05-04,4692.9981,1.0142918534042853,4760.069740871789,0.02,1963,4,23,1963.04,1962,7,205,30,0.4112700256113226,95.9730049833488,0.0201621006010243,0.05,1,Wet,84,14,20,27,219,364.0,0.0764694678471947,4396.069740871789,1100.0,,4,275.0,275.0,275.0,275.0,3296.069740871789,16.0,4.0,5.0,53.0,3218.069740871789,100.0,18.0,25.0,80.0,3437.069740871789,1243.0,990.0,977.0709276257952,12.92907237420468,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.987882961686402,10.987882961686402,10.987882961686402,10.987882961686402,,0.7908757675902157,0.7908757675902157,0.7908757675902157,0.7908757675902157,23.43655031473817,23.43655031473817,23.43655031473817,23.43655031473817,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.9677322817000776,0.9677322817000776,0.9677322817000776,0.9677322817000776,22.68030631126025,22.68030631126025,22.68030631126025,22.68030631126025,90.72122524504098,2177.309405880984,0.019058801694873,2.2909400314404293e-05,0.02
1963-04-24,1963-05-05,4624.4124,1.0010095903033338,4629.081161917657,0.022,1963,4,24,1963.04,1962,7,206,30,0.3999526123896856,130.9885789541322,0.0282968853585337,0.05,1,Wet,84,14,20,27,219,364.0,0.0786333156122949,4265.081161917657,1100.0,,4,275.0,275.0,275.0,275.0,3165.0811619176566,16.0,4.0,5.0,52.99999999999997,3087.0811619176566,100.0,18.0,25.0,80.0,3306.0811619176566,1243.0,990.0,976.8312185263092,13.168781473690728,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.227592061172452,11.227592061172452,11.227592061172452,11.227592061172452,,0.8081293294196813,0.8081293294196813,0.8081293294196813,0.8081293294196813,24.47027708155325,24.47027708155325,24.47027708155325,24.47027708155325,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.9698376315306584,0.9698376315306584,0.9698376315306584,0.9698376315306584,23.73219556767255,23.73219556767255,23.73219556767255,23.73219556767255,94.9287822706902,2278.290774496565,0.0205070464202802,2.397191471482076e-05,0.02
1963-04-25,1963-05-06,4556.2508,0.993176831573204,4525.162733396875,0.024,1963,4,25,1963.04,1962,7,207,30,0.3909740601654899,103.91842852078116,0.0229645726890297,0.05,1,Wet,84,14,20,27,219,364.0,0.0804390961044528,4161.162733396875,1100.0,,4,275.0,275.0,275.0,275.0,3061.1627333968754,16.0,4.0,5.0,53.0,2983.1627333968754,100.0,18.0,25.0,80.0,3202.1627333968754,1243.0,990.0,976.6410478021164,13.358952197883696,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.41776278536542,11.41776278536542,11.41776278536542,11.41776278536542,,0.8218172634824789,0.8218172634824789,0.8218172634824789,0.8218172634824789,25.306242723036164,25.306242723036164,25.306242723036164,25.306242723036164,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.97,0.97,0.97,0.97,24.54705544134508,24.54705544134508,24.54705544134508,24.54705544134508,98.1882217653803,2356.517322369127,0.0216982741948097,2.479500549630816e-05,0.025
1963-04-26,1963-05-07,4488.5142,0.9991072065460684,4484.506883904361,0.026,1963,4,26,1963.04,1962,7,208,30,0.3874613947693367,40.65584949251479,0.0090658461554458,0.05,1,Wet,84,14,20,27,219,364.0,0.0811683445746189,4120.506883904361,1100.0,,4,275.0,275.0,275.0,275.0,3020.5068839043606,16.0,4.000000000000014,5.0,53.0,2942.5068839043606,100.0,18.0,25.0,80.0,3161.5068839043606,1243.0,990.0,976.5666475975448,13.433352402455055,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.49216298993678,11.49216298993678,11.49216298993678,11.49216298993678,,0.8271723732069289,0.8271723732069289,0.8271723732069289,0.8271723732069289,25.63711733826528,25.63711733826528,25.63711733826528,25.63711733826528,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.97,0.97,0.97,0.97,24.86800381811732,24.86800381811732,24.86800381811732,24.86800381811732,99.47201527246928,2387.328366539263,0.0221812604702405,2.511919577587608e-05,0.025
1963-04-27,1963-05-08,4387.7085,1.0032349857691722,4401.902674556776,0.028,1963,4,27,1963.04,1962,7,209,30,0.3803243910817055,82.60420934758442,0.0187655692219278,0.05,1,Wet,84,14,20,27,219,364.0,0.0826915147633632,4037.902674556776,1100.0,,4,275.0,275.0,275.0,275.0,2937.902674556776,16.0,4.0,5.0,53.0,2859.902674556776,100.0,18.0,25.0,80.0,3078.902674556776,1243.0,990.0,976.4154818944388,13.584518105561187,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.64332869304291,11.64332869304291,11.64332869304291,11.64332869304291,,0.8380528396165408,0.8380528396165408,0.8380528396165408,0.8380528396165408,26.316004568204413,26.316004568204413,26.316004568204413,26.316004568204413,0.5359675064807415,0.5359675064807415,0.5359675064807415,0.5359675064807415,0.97,0.97,0.97,0.97,25.52652443115828,25.52652443115828,25.52652443115828,25.52652443115828,102.10609772463312,2450.546345391195,0.0231959007896316,2.578436811228109e-05,0.03
1963-04-28,1963-05-09,4236.7153,0.9976583455247472,4226.794376657384,0.032,1963,4,28,1963.04,1962,7,210,30,0.3651950341431981,175.10829789939183,0.0414281562562951,0.05,1,Wet,84,14,20,27,219,364.0,0.0861172717580496,3862.794376657384,1100.0,,4,275.0,275.0,275.0,275.0,2762.7943766573844,16.0,4.0,5.0,53.0,2684.7943766573844,100.0,18.0,25.0,80.0,2903.7943766573844,1243.0,990.0,976.095033709283,13.90496629071697,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.963776878198694,11.963776878198694,11.963776878198694,11.963776878198694,,0.8611177653435138,0.8611177653435138,0.8611177653435138,0.8611177653435138,27.784478346460872,27.784478346460872,27.784478346460872,27.784478346460872,0.5658753227385106,0.5658753227385106,0.5658753227385106,0.5658753227385106,0.97,0.97,0.97,0.97,26.950943996067046,26.950943996067046,26.950943996067046,26.950943996067046,107.8037759842682,2587.290623622436,0.025504854596102,2.7223175753603077e-05,0.03
1963-04-29,1963-05-10,4136.8208,0.9937528900407524,4110.977625580697,0.034,1963,4,29,1963.04,1962,7,211,31,0.3551884668501723,115.81675107668708,0.0281725569013106,0.05,1,Wet,84,14,20,27,219,364.0,0.0885434154968389,3746.977625580697,1100.0,,4,275.0,275.0,275.0,275.0,2646.9776255806973,16.0,4.0,5.0,53.0,2568.9776255806973,100.0,18.0,25.0,80.0,2787.9776255806973,1243.0,990.0,975.8830890548128,14.116910945187328,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.175721532669051,12.175721532669051,12.175721532669051,12.175721532669051,,0.8676022956183426,0.8676022956183426,0.8676022956183426,0.8676022956183426,28.48962892948591,28.48962892948591,28.48962892948591,28.48962892948591,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.97,0.97,0.97,0.97,27.63494006160133,27.63494006160133,27.63494006160133,27.63494006160133,110.53976024640532,2652.954245913728,0.0268889228582923,2.791408087030437e-05,0.035
1963-04-30,1963-05-11,4077.6034,0.9948355616753416,4056.5448687282815,0.035,1963,4,30,1963.04,1962,7,212,31,0.3504854766581235,54.432756852415885,0.0134185023496314,0.05,1,Wet,84,14,20,27,219,364.0,0.0897315355257276,3692.5448687282815,1100.0,,4,275.0,275.0,275.0,275.0,2592.544868728281,16.0,4.0,5.0,53.0,2514.544868728281,100.0,18.0,25.0,80.0,2733.544868728281,1243.0,990.0,975.7834771097728,14.216522890227338,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.27533347770906,12.27533347770906,12.27533347770906,12.27533347770906,,0.8698002331856505,0.8698002331856505,0.8698002331856505,0.8698002331856505,28.79547270562104,28.79547270562104,28.79547270562104,28.79547270562104,0.586465839218351,0.586465839218351,0.586465839218351,0.586465839218351,0.97,0.97,0.97,0.97,27.931608524452404,27.931608524452404,27.931608524452404,27.931608524452404,111.72643409780962,2681.434418347431,0.0275422650835452,2.821374598429536e-05,0.035
1963-05-01,1963-05-12,3980.0999,1.0068859865754054,4007.5068144801726,0.037,1963,5,1,1963.05,1962,8,213,31,0.3462485887710869,49.03805424810889,0.0122365491858732,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.0800996766468725,3686.5068144801726,1100.0,,4,275.0,275.0,275.0,275.0,2586.5068144801726,35.0,4.0,8.0,57.0,2482.506814480173,100.0,18.0,25.0,80.0,2684.506814480173,1243.0,990.0,975.6937374704988,14.306262529501282,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.365073116983003,12.365073116983003,12.365073116983003,12.365073116983003,,0.8717803383262301,0.8717803383262301,0.8717803383262301,0.8717803383262301,29.07201620416552,29.07201620416552,29.07201620416552,29.07201620416552,0.5920980896978721,0.5920980896978721,0.5920980896978721,0.5920980896978721,0.97,0.97,0.97,0.97,28.19985571804056,28.19985571804056,28.19985571804056,28.19985571804056,112.79942287216222,2707.186148931893,0.0281470320810405,2.8484702745495517e-05,0.035
1963-05-02,1963-05-13,3922.3099,1.0074330404372898,3951.464588094282,0.039,1963,5,2,1963.05,1962,8,214,31,0.3414065404113459,56.04222638589046,0.0141826467469163,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.0812357020652973,3630.464588094282,1100.0,,4,275.0,275.0,275.0,275.0,2530.464588094282,35.0,4.0,8.0,57.0,2426.4645880942817,100.0,18.0,25.0,80.0,2628.4645880942817,1243.0,990.0,975.5771511509616,14.42284884903836,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.481659436520085,12.481659436520085,12.481659436520085,12.481659436520085,,0.8743528154668156,0.8743528154668156,0.8743528154668156,0.8743528154668156,29.432722430925303,29.432722430925303,29.432722430925303,29.432722430925303,0.5994444486950163,0.5994444486950163,0.5994444486950163,0.5994444486950163,0.97,0.97,0.97,0.97,28.549740757997544,28.549740757997544,28.549740757997544,28.549740757997544,114.19896303199016,2740.7751127677643,0.0289004141340581,2.8838121977775297e-05,0.04
1963-05-03,1963-05-14,3827.1734,1.0193419091144624,3901.198240068088,0.041,1963,5,3,1963.05,1962,8,215,31,0.3370635279418828,50.26634802619446,0.0128848484319313,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.0822824117736702,3580.198240068088,1100.0,,4,275.0,275.0,275.0,275.0,2480.198240068088,35.00000000000006,4.0,8.0,57.0,2376.198240068088,100.0,18.0,25.0,80.0,2578.198240068088,1243.0,990.0,975.4706343658584,14.529365634141527,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.58817622162325,12.58817622162325,12.58817622162325,12.58817622162325,,0.8767031083301171,0.8767031083301171,0.8767031083301171,0.8767031083301171,29.76368870270632,29.76368870270632,29.76368870270632,29.76368870270632,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.97,0.97,0.97,0.97,28.87077804162513,28.87077804162513,28.87077804162513,28.87077804162513,115.4831121665005,2771.594691996012,0.029601959464763,2.91624020622476e-05,0.04
1963-05-04,1963-05-15,3770.7964,1.0254302252497345,3866.688601822888,0.042,1963,5,4,1963.05,1962,8,216,31,0.3340818951974975,34.509638245199305,0.0089248558130412,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.0830167704346995,3545.688601822888,1100.0,,4,275.0,275.0,275.0,275.0,2445.688601822888,34.99999999999994,4.0,8.0,57.0,2341.6886018228874,100.0,18.0,25.0,80.0,2543.6886018228874,1243.0,990.0,975.3975067991008,14.602493200899175,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.6613037883809,12.6613037883809,12.6613037883809,12.6613037883809,,0.8783166680906246,0.8783166680906246,0.8783166680906246,0.8783166680906246,29.99169059006092,29.99169059006092,29.99169059006092,29.99169059006092,0.610828728921811,0.610828728921811,0.610828728921811,0.610828728921811,0.97,0.97,0.97,0.97,29.091939872359088,29.091939872359088,29.091939872359088,29.091939872359088,116.36775948943637,2792.8262277464723,0.0300949394876475,2.9385797850867764e-05,0.04
1963-05-05,1963-05-16,3678.0029,1.0340162096523977,3803.114617748527,0.045,1963,5,5,1963.05,1962,8,217,31,0.3285891029734727,63.5739840743613,0.016716294528088,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.0844045032200566,3482.114617748527,1100.0,,4,275.0,275.0,275.0,275.0,2382.114617748527,35.0,4.0,8.0,57.0,2278.114617748527,100.0,18.0,25.0,80.0,2480.114617748527,1243.0,990.0,975.2627904995148,14.737209500485278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.796020087967,12.796020087967,12.796020087967,12.796020087967,,0.8812891832409919,0.8812891832409919,0.8812891832409919,0.8812891832409919,30.41338405861068,30.41338405861068,30.41338405861068,30.41338405861068,0.6194171906030688,0.6194171906030688,0.6194171906030688,0.6194171906030688,0.97,0.97,0.97,0.97,29.500982536852355,29.500982536852355,29.500982536852355,29.500982536852355,118.00393014740942,2832.0943235378263,0.0310282339629481,2.9798972259446822e-05,0.045
1963-05-06,1963-05-17,3550.5294,1.0250435165353269,3639.447141738064,0.05,1963,5,6,1963.05,1962,8,218,32,0.3144482330461688,163.6674760104629,0.0449704226044347,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.0882002093995799,3318.447141738064,1100.0,,4,275.0,275.0,275.0,275.0,2218.447141738064,35.0,4.0,7.999999999999986,57.0,2114.447141738064,100.0,18.0,25.0,80.0,2316.447141738064,1243.0,990.0,974.9159713241592,15.08402867584084,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.142839263322564,13.142839263322564,13.142839263322564,13.142839263322564,,0.8881075670474087,0.8881075670474087,0.8881075670474087,0.8881075670474087,31.47937928452557,31.47937928452557,31.47937928452557,31.47937928452557,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.97,0.97,0.97,0.97,30.534997905989805,30.534997905989805,30.534997905989805,30.534997905989805,122.13999162395922,2931.359798975021,0.0335600399915767,3.084343222827253e-05,0.05
1963-05-07,1963-05-18,3496.7627,1.0218789199542715,3573.2680912123824,0.052,1963,5,7,1963.05,1962,8,219,32,0.3087303630807498,66.17905052568176,0.018520594827025,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.0898337297415283,3252.2680912123824,1100.0,,4,275.0,275.0,275.0,275.0,2152.2680912123824,35.0,4.0,8.000000000000014,57.0,2048.2680912123824,100.0,18.0,25.0,80.0,2250.2680912123824,1243.0,990.0,974.775734764712,15.224265235288044,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.283075822769767,13.283075822769767,13.283075822769767,13.283075822769767,,0.8903829052244394,0.8903829052244394,0.8903829052244394,0.8903829052244394,31.896781122662784,31.896781122662784,31.896781122662784,31.896781122662784,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.97,0.97,0.97,0.97,30.9398776889829,30.9398776889829,30.9398776889829,30.9398776889829,123.7595107559316,2970.2282581423583,0.0346348238074521,3.125240170604333e-05,0.05
1963-05-08,1963-05-19,3408.2971,1.0258396885498031,3496.366435549196,0.056,1963,5,8,1963.05,1962,8,220,32,0.3020860600314505,76.90165566318638,0.0219947357008382,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.0918095988842137,3175.366435549196,1100.0,,4,275.0,275.0,275.0,275.0,2075.366435549196,35.0,4.0,8.0,57.0,1971.366435549196,100.0,18.0,25.0,80.0,2173.366435549196,1243.0,990.0,974.612776494378,15.387223505621932,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.446034093103655,13.446034093103655,13.446034093103655,13.446034093103655,,0.8930269031606068,0.8930269031606068,0.8930269031606068,0.8930269031606068,32.38397413649035,32.38397413649035,32.38397413649035,32.38397413649035,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.97,0.97,0.97,0.97,31.41245491239564,31.41245491239564,31.41245491239564,31.41245491239564,125.64981964958255,3015.595671589981,0.0359372571398815,3.1729752436763274e-05,0.055
