Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1963-05-09,1963-05-20,3355.9016,1.033126470307446,3467.070774707111,0.059,1963,5,9,1963.05,1962,8,221,32,0.2995549149346943,29.295660842085,0.0084496864199606,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.0925853612051277,3146.070774707111,1100.0,,4,275.0,275.0,275.0,275.0,2046.070774707111,35.0,4.0,8.0,57.0,1942.0707747071108,100.0,18.0,25.0,80.0,2144.070774707111,1243.0,990.0,974.5506975940222,15.449302405977846,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.50811299345957,13.50811299345957,13.50811299345957,13.50811299345957,,0.8940341333188815,0.8940341333188815,0.8940341333188815,0.8940341333188815,32.5701814574369,32.5701814574369,32.5701814574369,32.5701814574369,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.97,0.97,0.97,0.97,31.593076013713794,31.593076013713794,31.593076013713794,31.593076013713794,126.37230405485518,3032.935297316524,0.0364493003652429,3.19121979936503e-05,0.06
1963-05-10,1963-05-21,3304.0166,1.0414612372122911,3441.005216005948,0.061,1963,5,10,1963.05,1962,8,222,32,0.2973028506629138,26.065558701163354,0.0075749837808784,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.0932866938146033,3120.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2020.005216005948,35.0,4.0,8.0,57.0,1916.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1963-05-11,1963-05-22,3269.7091,1.0414080913697863,3405.1015131654217,0.064,1963,5,11,1963.05,1962,8,223,32,0.2942007707374925,35.90370284052551,0.0105440917698659,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.0942703172750919,3084.1015131654217,1100.0,,4,275.0,275.0,275.0,275.0,1984.1015131654217,35.0,4.0,8.0,57.0,1880.1015131654217,100.0,18.0,25.0,80.0,2082.1015131654217,1243.0,990.0,974.419381777898,15.580618222101862,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.639428809583585,13.639428809583585,13.639428809583585,13.639428809583585,,0.8961647324354937,0.8961647324354937,0.8961647324354937,0.8961647324354937,32.96517802315613,32.96517802315613,32.96517802315613,32.96517802315613,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.97,0.97,0.97,0.97,31.976222682461444,31.976222682461444,31.976222682461444,31.976222682461444,127.90489072984576,3069.7173775162987,0.0375627247044813,3.229921483076914e-05,0.065
1963-05-12,1963-05-23,3184.9249,1.029432299299805,3278.6645629042023,0.07,1963,5,12,1963.05,1962,8,224,32,0.2832766182349231,126.43695026121986,0.038563551664225,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.0979057155257328,2957.6645629042023,1100.0,,4,275.0,275.0,275.0,275.0,1857.6645629042025,35.0,4.0,8.0,57.0,1753.6645629042025,100.0,18.0,25.0,80.0,1955.6645629042025,1243.0,990.0,974.1514558594874,15.848544140512558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.907354727994282,13.907354727994282,13.907354727994282,13.907354727994282,,0.9005118304617072,0.9005118304617072,0.9005118304617072,0.9005118304617072,33.77577696694936,33.77577696694936,33.77577696694936,33.77577696694936,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.97,0.97,0.97,0.97,32.76250365794088,32.76250365794088,32.76250365794088,32.76250365794088,131.0500146317635,3145.2003511623243,0.0399705465800017,3.309343803832412e-05,0.07
1963-05-13,1963-05-24,3134.7263,1.0242753271445222,3210.822806441037,0.072,1963,5,13,1963.05,1962,8,225,33,0.2774150904765056,67.84175646316544,0.0211290876366868,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.0999743739692085,2889.822806441037,1100.0,,4,275.0,275.0,275.0,275.0,1789.8228064410368,35.0,4.0,8.0,57.0,1685.8228064410366,100.0,18.0,25.0,80.0,1887.8228064410368,1243.0,990.0,974.0076959469822,15.992304053017849,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.05111464049957,14.05111464049957,14.05111464049957,14.05111464049957,,0.9025844170951652,0.9025844170951652,0.9025844170951652,0.9025844170951652,34.20345688698316,34.20345688698316,34.20345688698316,34.20345688698316,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.97,0.97,0.97,0.97,33.177353180373665,33.177353180373665,33.177353180373665,33.177353180373665,132.70941272149466,3185.025905315872,0.0413319017341207,3.35124779599734e-05,0.07
1963-05-14,1963-05-25,3052.1754,1.0230557447200064,3122.545576863084,0.077,1963,5,14,1963.05,1962,8,226,33,0.2697879378409704,88.27722957795277,0.0282709178793272,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.1028007412857292,2801.545576863084,1100.0,,4,275.0,275.0,275.0,275.0,1701.545576863084,35.0,4.0,8.0,57.0,1597.545576863084,100.0,18.0,25.0,80.0,1799.545576863084,1243.0,990.0,973.8095927717384,16.190407228261506,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.24921781574323,14.24921781574323,14.24921781574323,14.24921781574323,,0.9047912864673796,0.9047912864673796,0.9047912864673796,0.9047912864673796,34.77049136442298,34.77049136442298,34.77049136442298,34.77049136442298,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.97,0.97,0.97,0.97,33.727376623490294,33.727376623490294,33.727376623490294,33.727376623490294,134.90950649396115,3237.828155855068,0.0432049759316856,3.406805719544474e-05,0.075
1963-05-15,1963-05-26,3019.5429,1.0200701869153206,3080.145690401829,0.08,1963,5,15,1963.05,1962,8,227,33,0.2661245876507181,42.39988646125494,0.0137655457640783,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.104215849594479,2759.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1659.1456904018291,35.0,4.0,8.0,57.0,1555.1456904018291,100.0,18.0,25.0,80.0,1757.1456904018291,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1963-05-16,1963-05-27,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1963,5,16,1963.05,1962,8,228,33,0.2560510089776292,116.59234575334268,0.0393420776325428,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.1083159176397665,2642.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1542.5533446484865,35.0,4.0,8.0,57.0,1438.5533446484865,100.0,18.0,25.0,80.0,1640.5533446484865,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
1963-05-17,1963-05-28,2859.6787,1.0192399753140005,2914.698847593973,0.093,1963,5,17,1963.05,1962,8,229,33,0.2518299804321192,48.85449705451356,0.016761421885778,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.1101314464322718,2593.698847593973,1100.0,,4,275.0,275.0,275.0,275.0,1493.698847593973,35.0,4.0,8.0,57.0,1389.698847593973,100.0,18.0,25.0,80.0,1591.698847593973,1243.0,990.0,973.3078937700544,16.69210622994558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.750916817427305,14.750916817427305,14.750916817427305,14.750916817427305,,0.91038021334614,0.91038021334614,0.91038021334614,0.91038021334614,36.21706205768225,36.21706205768225,36.21706205768225,36.21706205768225,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.97,0.97,0.97,0.97,35.13055019595178,35.13055019595178,35.13055019595178,35.13055019595178,140.5222007838071,3372.532818811371,0.0482115676889931,3.548540423833513e-05,0.095
1963-05-18,1963-05-29,2797.2606,1.0153902476925185,2840.311133494523,0.098,1963,5,18,1963.05,1962,8,230,33,0.2454028819339268,74.38771409945002,0.0261899878581007,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.113015787677128,2519.311133494523,1100.0,,4,275.0,275.0,275.0,275.0,1419.311133494523,35.0,4.000000000000007,8.0,57.0,1315.311133494523,100.0,18.0,25.0,80.0,1517.311133494523,1243.0,990.0,973.1283372187798,16.871662781220152,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.930473368701875,14.930473368701875,14.930473368701875,14.930473368701875,,0.9123804733273388,0.9123804733273388,0.9123804733273388,0.9123804733273388,36.73846041128599,36.73846041128599,36.73846041128599,36.73846041128599,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.97,0.97,0.97,0.97,35.636306598947414,35.636306598947414,35.636306598947414,35.636306598947414,142.54522639578963,3421.085433498952,0.050186482992943,3.5996269291866074e-05,0.1
1963-05-19,1963-05-30,2720.4544,1.0178994636696477,2769.1490746977324,0.103,1963,5,19,1963.05,1962,8,231,33,0.239254480053884,71.16205879679046,0.0256981682376771,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.1159200864023685,2448.1490746977324,1100.0,,4,275.0,275.0,275.0,275.0,1348.1490746977324,35.0,4.0,8.0,57.0,1244.1490746977324,100.0,18.0,25.0,80.0,1446.1490746977324,1243.0,990.0,972.956566732029,17.043433267970954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.102243855452675,15.102243855452675,15.102243855452675,15.102243855452675,,0.914243897060571,0.914243897060571,0.914243897060571,0.914243897060571,37.237022036202646,37.237022036202646,37.237022036202646,37.237022036202646,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.97,0.97,0.97,0.97,36.119911375116565,36.119911375116565,36.119911375116565,36.119911375116565,144.47964550046626,3467.51149201119,0.0521747445165035,3.64847589647642e-05,0.105
1963-05-20,1963-05-31,2659.9765,1.0168576574949744,2704.817472781681,0.109,1963,5,20,1963.05,1962,8,232,34,0.2336962296483372,64.33160191605157,0.0237840824985102,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.1186771393005969,2383.817472781681,1100.0,,4,275.0,275.0,275.0,275.0,1283.8174727816809,35.0,4.0,8.0,57.0,1179.8174727816806,100.0,18.0,25.0,80.0,1381.8174727816806,1243.0,990.0,972.8012835549904,17.198716445009723,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.257527032491446,15.257527032491446,15.257527032491446,15.257527032491446,,0.915897662896034,0.915897662896034,0.915897662896034,0.915897662896034,37.68794801932842,37.68794801932842,37.68794801932842,37.68794801932842,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.97,0.97,0.97,0.97,36.557309578748566,36.557309578748566,36.557309578748566,36.557309578748566,146.22923831499426,3509.501719559862,0.0540625161536721,3.6926575332069256e-05,0.11
1963-05-21,1963-06-01,2600.3529,1.0174076948207036,2645.619049709331,0.113,1963,5,21,1963.05,1962,8,233,34,0.2285814858948862,59.19842307234967,0.0223760193588164,0.19,2,Mod_Wet,65,14,17,23,202,321.0,0.121332661267036,2324.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1224.6190497093312,34.99999999999997,4.0,8.0,57.0,1120.6190497093312,100.0,18.0,25.0,80.0,1322.6190497093312,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1963-05-22,1963-06-02,2556.1926,1.0139677253419703,2591.896796157977,0.117,1963,5,22,1963.05,1962,8,234,34,0.2239398831880492,53.72225355135425,0.0207270033401746,0.19,2,Mod_Wet,65,14,17,23,202,321.0,0.1238475237423901,2270.896796157977,1100.0,,4,275.0,275.0,275.0,275.0,1170.896796157977,34.99999999999997,4.0,8.0,57.0,1066.896796157977,100.0,18.0,25.0,80.0,1268.896796157977,1243.0,990.0,972.5287164045192,17.471283595480713,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.530094182962436,15.530094182962436,15.530094182962436,15.530094182962436,,0.91880050304855,0.91880050304855,0.91880050304855,0.91880050304855,38.482803851853,38.482803851853,38.482803851853,38.482803851853,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.97,0.97,0.97,0.97,37.32831973629741,37.32831973629741,37.32831973629741,37.32831973629741,149.31327894518964,3583.5186946845515,0.0576077254181261,3.770537347100749e-05,0.115
1963-05-23,1963-06-03,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1963,5,23,1963.05,1962,8,235,34,0.2197129892727941,48.9223832784146,0.0192382522728637,0.19,2,Mod_Wet,65,14,17,23,202,321.0,0.1262301336475157,2221.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1121.9744128795624,35.00000000000003,4.0,8.0,57.0,1017.9744128795622,100.0,18.0,25.0,80.0,1219.9744128795624,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1963-05-24,1963-06-04,2469.2967,1.0111383888554557,2496.800686844093,0.124,1963,5,24,1963.05,1962,8,236,34,0.2157235793433296,46.17372603546937,0.0184931565738361,0.19,2,Mod_Wet,65,14,17,23,202,321.0,0.1285645272733954,2175.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1075.800686844093,35.00000000000003,4.0,8.000000000000007,57.0,971.800686844093,100.0,18.0,25.0,80.0,1173.800686844093,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1963-05-25,1963-06-05,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1963,5,25,1963.05,1962,8,237,34,0.2083145451446814,85.7527106325024,0.0355665716645104,0.19,2,Mod_Wet,65,14,17,23,202,321.0,0.1331371267461786,2090.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,990.0479762115906,35.0,4.0,8.0,57.0,886.0479762115906,100.0,18.0,25.0,80.0,1088.0479762115906,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1963-05-26,1963-06-06,2370.2993,1.0061312558588449,2384.832211470341,0.134,1963,5,26,1963.05,1962,8,238,34,0.2060495030710374,26.215764741249583,0.0109927082564381,0.19,2,Mod_Wet,65,14,17,23,202,321.0,0.1346006643385998,2063.832211470341,1100.0,,4,275.0,275.0,275.0,275.0,963.832211470341,35.00000000000003,4.0,8.0,57.0,859.8322114703408,100.0,18.0,25.0,80.0,1061.8322114703408,1243.0,990.0,972.028905338032,17.971094661968095,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.02990524944982,16.02990524944982,16.02990524944982,16.02990524944982,,0.92395392814226,0.92395392814226,0.92395392814226,0.92395392814226,39.944102253988056,39.944102253988056,39.944102253988056,39.944102253988056,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.9713525504154542,0.9713525504154542,0.9713525504154542,0.9713525504154542,38.79980559846699,38.79980559846699,38.79980559846699,38.79980559846699,155.19922239386796,3724.781337452831,0.0650776275359773,3.919172282673433e-05,0.135
1963-05-27,1963-06-07,2328.6506,1.0027954239303196,2335.160165612593,0.139,1963,5,27,1963.05,1962,8,239,35,0.201757838308928,49.67204585774789,0.0212713657029676,0.19,2,Mod_Wet,65,14,17,23,202,321.0,0.1374638042936085,2014.160165612593,1100.0,,4,275.0,275.0,275.0,275.0,914.1601656125932,35.0,4.0,7.999999999999993,57.0,810.1601656125931,100.0,18.0,25.0,80.0,1012.1601656125932,1243.0,990.0,971.9090072963064,18.0909927036937,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.149803291175424,16.149803291175424,16.149803291175424,16.149803291175424,,0.9245510203900535,0.9245510203900535,0.9245510203900535,0.9245510203900535,40.26887645055466,40.26887645055466,40.26887645055466,40.26887645055466,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.9720140049909464,0.9720140049909464,0.9720140049909464,0.9720140049909464,39.14191187518924,39.14191187518924,39.14191187518924,39.14191187518924,156.56764750075695,3757.623540018167,0.0670479266503263,3.953728472241337e-05,0.14
1963-05-28,1963-06-08,2273.8406,1.008849609181632,2293.9632006513275,0.144,1963,5,28,1963.05,1962,8,240,35,0.1981984205362747,41.196964961265614,0.0179588604340159,0.19,2,Mod_Wet,65,14,17,23,202,321.0,0.1399324975696463,1972.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,872.9632006513275,35.0,4.0,8.0,56.99999999999999,768.9632006513275,100.0,18.0,25.0,80.0,970.9632006513276,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1963-05-29,1963-06-09,2233.2716,1.0124644434742982,2261.108087620956,0.148,1963,5,29,1963.05,1962,8,241,35,0.1953597387704506,32.855113030371285,0.0145305362491273,0.19,2,Mod_Wet,65,14,17,23,202,321.0,0.141965791798013,1940.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,840.1080876209562,35.0,4.0,8.0,57.00000000000001,736.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1963-05-30,1963-06-10,2166.6756,1.0097605349112566,2187.823512835168,0.156,1963,5,30,1963.05,1962,8,242,35,0.1890279515089585,73.28457478578821,0.0334965660419381,0.19,2,Mod_Wet,65,14,17,23,202,321.0,0.1467211583186711,1866.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,766.823512835168,35.0,4.0,8.0,54.94374079504318,664.8797720401247,100.0,18.0,25.0,77.94374079504318,866.8797720401247,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1963-05-31,1963-06-11,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1963,5,31,1963.05,1962,8,243,35,0.1862100539076203,32.61455557104364,0.0151328971889785,0.19,2,Mod_Wet,65,14,17,23,202,321.0,0.1489414745229554,1834.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,734.2089572641244,35.0,4.0,8.0,52.606872327336006,634.6020849367884,100.0,18.0,25.0,75.606872327336,836.6020849367884,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1963-06-01,1963-06-12,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1963,6,1,1963.06,1962,9,244,35,0.1862100539076203,0.0,0.0,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.1192459780448584,1898.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,798.2089572641244,38.0,6.0,11.0,49.693942864692566,693.5150143994318,100.0,18.0,25.0,65.69394286469256,846.5150143994318,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1963-06-02,1963-06-13,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1963,6,2,1963.06,1962,9,245,35,0.1809853641329886,60.47094646564483,0.0288680236640162,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.1226883737608961,1837.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,737.7380107984795,38.0,6.0,11.0,45.92921468006098,636.8087961184184,100.0,18.0,25.0,61.92921468006098,789.8087961184184,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1963-06-03,1963-06-14,2024.6043,1.0084233130046596,2041.65817572948,0.172,1963,6,3,1963.06,1962,9,246,36,0.176399266383027,53.0798350689995,0.0259983946872175,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.1258780745254648,1784.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,684.65817572948,38.0,6.0,11.0,42.62463350845012,587.03354222103,100.0,18.0,25.0,58.62463350845012,740.03354222103,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1963-06-04,1963-06-15,1949.6538,1.008719832298274,1966.6544541756928,0.18,1963,6,4,1963.06,1962,9,247,36,0.1699189448407798,75.00372155378727,0.0381377223612088,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.1306787775830805,1709.6544541756928,1100.0,,4,275.0,275.0,275.0,275.0,609.6544541756928,38.0,6.000000000000004,11.0,37.95514111599644,516.6993130596962,100.0,18.0,25.0,53.95514111599644,669.6993130596962,1243.0,990.0,970.9922682365676,19.00773176343239,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.066542350914112,17.066542350914112,17.066542350914112,17.066542350914112,,0.929126694971944,0.929126694971944,0.929126694971944,0.929126694971944,42.76533458496847,42.76533458496847,42.76533458496847,42.76533458496847,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.9770984411099154,0.9770984411099154,0.9770984411099154,0.9770984411099154,41.78594175651664,41.78594175651664,41.78594175651664,41.78594175651664,167.14376702606657,4011.450408625597,0.0849888838739205,4.220802197627943e-05,0.18
1963-06-05,1963-06-16,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1963,6,5,1963.06,1962,9,248,36,0.1655891767819477,50.1130562364831,0.0261476513319085,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.1340957206958029,1659.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,559.5413979392097,38.0,6.0,11.000000000000004,34.83526212851111,469.7061358106986,100.0,18.0,25.0,50.83526212851111,622.7061358106986,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1963-06-06,1963-06-17,1864.4507,0.9977817706837708,1860.314920798596,0.19,1963,6,6,1963.06,1962,9,249,36,0.1607312091569987,56.22647714061373,0.0302241714625805,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.1381486527505112,1603.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,503.314920798596,37.99999999999999,6.0,11.0,31.334781061391187,416.9801397372048,100.0,18.0,25.0,47.33478106139118,569.9801397372048,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1963-06-07,1963-06-18,1852.4742,0.9909847503011144,1835.7736825262568,0.192,1963,6,7,1963.06,1962,9,250,36,0.1586108461702685,24.541238272339346,0.0133683353813894,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.1399954702729671,1578.7736825262568,1100.0,,4,275.0,275.0,275.0,275.0,478.7736825262568,38.0,6.0,11.0,29.806921869338947,393.9667606569178,100.0,18.0,25.0,45.80692186933895,546.9667606569178,1243.0,990.0,970.5694226666232,19.43057733337673,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.489387920858455,17.489387920858455,17.489387920858455,17.489387920858455,,0.931298006973608,0.931298006973608,0.931298006973608,0.931298006973608,43.92731693550439,43.92731693550439,43.92731693550439,43.92731693550439,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.979465003941964,0.979465003941964,0.979465003941964,0.979465003941964,43.025269655393714,43.025269655393714,43.025269655393714,43.025269655393714,172.10107862157486,4130.425886917797,0.0937485269887636,4.3459868338781527e-05,0.19
1963-06-08,1963-06-19,1816.8359,0.9916635128780744,1801.689870916998,0.196,1963,6,8,1963.06,1962,9,251,36,0.1556660048472286,34.083811609258646,0.0189176906411263,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.1426438612707501,1544.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,444.689870916998,37.99999999999999,6.000000000000004,11.0,27.684972508451235,362.0048984085467,100.0,18.0,25.0,43.68497250845124,515.0048984085468,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1963-06-09,1963-06-20,1758.4044,0.981668277899988,1726.1698191997614,0.204,1963,6,9,1963.06,1962,9,252,36,0.1491410723788594,75.52005171723657,0.0437500707504242,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.1488845402934591,1469.1698191997614,1100.0,,4,275.0,275.0,275.0,275.0,369.1698191997614,37.99999999999999,6.0,10.999999999999996,22.983335047455963,291.18648415230547,100.0,18.0,25.0,38.98333504745597,444.1864841523055,1243.0,990.0,970.2153178774146,19.784682122585423,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.843492710067146,17.843492710067146,17.843492710067146,17.843492710067146,,0.9331163350661948,0.9331163350661948,0.9331163350661948,0.9331163350661948,44.904209282423466,44.904209282423466,44.904209282423466,44.904209282423466,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.98,0.98,0.98,0.98,44.006125096774994,44.006125096774994,44.006125096774994,44.006125096774994,176.02450038709998,4224.588009290399,0.1019740343210864,4.445063141088383e-05,0.205
1963-06-10,1963-06-21,1712.5226,0.9796730877109254,1677.712303316742,0.209,1963,6,10,1963.06,1962,9,253,37,0.1449543430065665,48.45751588301937,0.0288830902576214,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.1531847859087196,1420.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,320.712303316742,38.0,6.0,11.0,19.966524720108453,245.74577859663356,100.0,18.0,25.0,35.96652472010845,398.7457785966335,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1963-06-11,1963-06-22,1689.8676,0.97387137230227,1645.7136786211431,0.213,1963,6,11,1963.06,1962,9,254,37,0.1421896618328668,31.998624695598888,0.0194436159286279,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1561632520520378,1388.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,288.7136786211431,37.99999999999999,6.000000000000002,11.000000000000002,17.97439244333965,215.73928617780348,100.0,18.0,25.0,33.97439244333965,368.7392861778035,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1963-06-12,1963-06-23,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1963,6,12,1963.06,1962,9,255,37,0.1390624920088006,36.19409518595057,0.0224875146338397,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.159674975467826,1352.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,252.51958343519232,37.99999999999999,5.999999999999998,11.0,15.721063560167616,181.79851987502477,100.0,18.0,25.0,31.72106356016761,334.79851987502474,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1963-06-13,1963-06-24,1601.139,0.9548448794010084,1528.8393753592509,0.226,1963,6,13,1963.06,1962,9,256,37,0.1320917220310392,80.68020807594166,0.0527721939768742,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1681013742464668,1271.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,171.83937535925088,38.0,6.0,9.360899825017558,10.698171228591494,107.78030430564182,100.0,18.0,23.36089982501756,26.69817122859149,260.78030430564183,1241.3608998250174,990.0,969.5777887511608,20.42221124883929,0.9220435950922152,0.48,988.5979564049078,0.5349,0.5349,0.5349,0.5349,18.48526765374708,18.48526765374708,18.48526765374708,18.48526765374708,,0.9354485931093032,0.9354485931093032,0.9354485931093032,0.9354485931093032,46.63554567205073,46.63554567205073,46.63554567205073,46.63554567205073,0.9498074474959416,0.9498074474959416,0.9498074474959416,0.9498074474959416,0.98,0.98,0.98,0.98,45.70283475860972,45.70283475860972,45.70283475860972,45.70283475860972,182.81133903443887,4387.472136826533,0.1195752424884277,4.6164479554151225e-05,0.225
1963-06-14,1963-06-25,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1963,6,14,1963.06,1962,9,257,37,0.1305565516480202,17.768175729386712,0.0117586621555218,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1700780215141099,1254.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,154.07119962986417,37.16892753716567,6.000000000000001,8.392983637424507,9.591981299913725,92.91730715536026,99.16892753716569,18.0,22.392983637424507,25.591981299913723,245.91730715536028,1239.5619111745905,990.0,969.5203838757272,20.479616124272752,0.9173836130618837,0.48,988.602616386938,0.5349,0.5349,0.5349,0.5349,18.547332511210804,18.547332511210804,18.547332511210804,18.547332511210804,,0.935644097410314,0.935644097410314,0.935644097410314,0.935644097410314,46.80190528947348,46.80190528947348,46.80190528947348,46.80190528947348,0.9531956270768528,0.9531956270768528,0.9531956270768528,0.9531956270768528,0.98,0.98,0.98,0.98,45.86586718368401,45.86586718368401,45.86586718368401,45.86586718368401,183.46346873473604,4403.123249633665,0.1214128551849014,4.632915877139799e-05,0.23
1963-06-15,1963-06-26,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1963,6,15,1963.06,1962,9,258,37,0.1305565516480202,0.0,0.0,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1700780215141099,1254.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,154.07119962986417,37.16892753716567,6.000000000000001,8.392983637424507,9.591981299913725,92.91730715536026,99.16892753716569,18.0,22.392983637424507,25.591981299913723,245.91730715536028,1239.5619111745905,990.0,969.5203838757272,20.479616124272752,0.9173836130618837,0.48,988.602616386938,0.5349,0.5349,0.5349,0.5349,18.547332511210804,18.547332511210804,18.547332511210804,18.547332511210804,,0.935644097410314,0.935644097410314,0.935644097410314,0.935644097410314,46.80190528947348,46.80190528947348,46.80190528947348,46.80190528947348,0.9531956270768528,0.9531956270768528,0.9531956270768528,0.9531956270768528,0.98,0.98,0.98,0.98,45.86586718368401,45.86586718368401,45.86586718368401,45.86586718368401,183.46346873473604,4403.123249633665,0.1214128551849014,4.632915877139799e-05,0.23
1963-06-16,1963-06-27,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1963,6,16,1963.06,1962,9,259,37,0.1289885684885815,18.147953234244603,0.0121559854319767,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1721454874659349,1235.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,135.92324639561957,32.790822087659194,6.000000000000001,7.404379181084335,8.462147635524953,81.26589749135108,94.7908220876592,18.0,21.40437918108433,24.462147635524957,234.2658974913511,1234.1952012687434,990.0,969.4617520268166,20.53824797318339,0.9034820402435612,0.48,988.6165179597564,0.5349,0.5349,0.5349,0.5349,18.619865932939767,18.619865932939767,18.619865932939767,18.619865932939767,,0.9358725776887604,0.9358725776887604,0.9358725776887604,0.9358725776887604,46.996407949908125,46.996407949908125,46.996407949908125,46.996407949908125,0.9571569847231796,0.9571569847231796,0.9571569847231796,0.9571569847231796,0.98,0.98,0.98,0.98,46.05647979090996,46.05647979090996,46.05647979090996,46.05647979090996,184.22591916363984,4421.422059927356,0.1233994578143373,4.6521696758494905e-05,0.23
1963-06-17,1963-06-28,1525.9589,0.9480519815469955,1446.688358904274,0.237,1963,6,17,1963.06,1962,9,260,38,0.1249938742093292,46.23488749134549,0.0319591204330723,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1776471058318686,1189.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,89.68835890427408,21.636880358229547,4.187783295141203,4.885747177664736,5.58371106018827,53.39423701305033,83.63688035822955,16.1877832951412,18.885747177664737,21.58371106018827,206.39423701305031,1218.7104108310357,990.0,969.3123777749216,20.687622225078485,0.8724417930626325,0.48,988.6475582069372,0.5349,0.5349,0.5349,0.5349,18.800280432015818,18.800280432015818,18.800280432015818,18.800280432015818,,0.9364408833608496,0.9364408833608496,0.9364408833608496,0.9364408833608496,47.48058778990279,47.48058778990279,47.48058778990279,47.48058778990279,0.9670180812607492,0.9670180812607492,0.9670180812607492,0.9670180812607492,0.98,0.98,0.98,0.98,46.530976034104725,46.530976034104725,46.530976034104725,46.530976034104725,186.1239041364189,4466.973699274054,0.1286551474551089,4.700098589303508e-05,0.235
1963-06-18,1963-06-29,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1963,6,18,1963.06,1962,9,261,38,0.1237071185387949,14.89300544599928,0.0104016299606138,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1794949252903057,1174.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,74.7953534582748,18.04401523117913,3.492390044744349,4.07445505220174,4.656520059659131,44.52797307049045,80.04401523117913,15.492390044744347,18.074455052201746,20.65652005965913,197.52797307049045,1213.6108603281252,990.0,969.2642619111728,20.735738088827134,0.8649686172413337,0.48,988.6550313827588,0.5349,0.5349,0.5349,0.5349,18.855869471585827,18.855869471585827,18.855869471585827,18.855869471585827,,0.9366159888354952,0.9366159888354952,0.9366159888354952,0.9366159888354952,47.62988399425964,47.62988399425964,47.62988399425964,47.62988399425964,0.970058737153964,0.970058737153964,0.970058737153964,0.970058737153964,0.98,0.98,0.98,0.98,46.67728631437444,46.67728631437444,46.67728631437444,46.67728631437444,186.70914525749777,4481.019486179946,0.1304021170389549,4.714877405492368e-05,0.24
1963-06-19,1963-06-30,1463.3217,0.94550510416192,1383.5781363808978,0.248,1963,6,19,1963.06,1962,9,262,38,0.1195411509833096,48.217217077376965,0.0348496523683884,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1857502610385628,1126.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,26.57813638089783,6.411846130800255,1.2410024769290815,1.4478362230839286,1.6546699692387754,15.82278158084579,68.41184613080026,13.24100247692908,15.447836223083929,17.654669969238775,168.8227815808458,1197.1006848308132,990.0,969.108483209846,20.89151679015401,0.8407736525554267,0.48,988.6792263474446,0.5349,0.5349,0.5349,0.5349,19.035843137598583,19.035843137598583,19.035843137598583,19.035843137598583,,0.9371818305893076,0.9371818305893076,0.9371818305893076,0.9371818305893076,48.113546560261625,48.113546560261625,48.113546560261625,48.113546560261625,0.9799092985796664,0.9799092985796664,0.9799092985796664,0.9799092985796664,0.98,0.98,0.98,0.98,47.15127562905639,47.15127562905639,47.15127562905639,47.15127562905639,188.6051025162256,4526.522460389414,0.1363169144964739,4.762755114046101e-05,0.25
1963-06-20,1963-07-01,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1963,6,20,1963.06,1962,9,263,38,0.1158936876646893,42.21601063217828,0.0314724933869846,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1915962849007296,1084.3621257487196,1084.3621257487196,,4,271.0905314371799,271.0905314371799,271.0905314371799,271.0905314371799,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1172.3621257487196,990.0,968.9728523952102,21.02714760478977,0.8045203393505533,0.4596707634733354,988.735808897176,0.5198094513475143,0.5198094513475143,0.5198094513475143,0.5198094513475143,19.243147050618333,19.243147050618333,19.243147050618333,19.243147050618333,,0.937959546326299,0.937959546326299,0.937959546326299,0.937959546326299,47.98585694510562,47.98585694510562,47.98585694510562,47.98585694510562,0.9773086954196664,0.9773086954196664,0.9773086954196664,0.9773086954196664,0.98,0.98,0.98,0.98,47.02613980620351,47.02613980620351,47.02613980620351,47.02613980620351,188.10455922481404,4514.509421395537,0.140233987238769,4.818617804016284e-05,0.255
1963-06-21,1963-07-02,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1963,6,21,1963.06,1962,9,264,38,0.1147139975053083,13.653821289132113,0.0102837507630786,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1935666133417805,1070.7083044595877,1070.7083044595877,,4,267.6770761148969,267.6770761148969,267.6770761148969,267.6770761148969,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1158.7083044595877,990.0,968.9299403854444,21.07005961455559,0.7845112410843349,0.4419207957974639,988.773567963118,0.5068193477143104,0.5068193477143104,0.5068193477143104,0.5068193477143104,19.33680822995941,19.33680822995941,19.33680822995941,19.33680822995941,,0.9383420797445324,0.9383420797445324,0.9383420797445324,0.9383420797445324,47.63167587915726,47.63167587915726,47.63167587915726,47.63167587915726,0.9700952317547302,0.9700952317547302,0.9700952317547302,0.9700952317547302,0.98,0.98,0.98,0.98,46.67904236157411,46.67904236157411,46.67904236157411,46.67904236157411,186.71616944629645,4481.1880667111145,0.1406304146920997,4.844045984134685e-05,0.255
1963-06-22,1963-07-03,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1963,6,22,1963.06,1962,9,265,38,0.1121034335185609,30.21486095772457,0.0232871010709513,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1980742186306323,1040.4934435018629,1040.4934435018629,,4,260.1233608754657,260.1233608754657,260.1233608754657,260.1233608754657,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1128.4934435018629,990.0,968.834979393863,21.165020606136977,0.740232638838056,0.4026414765524217,988.8571258846096,0.4786564352392232,0.4786564352392232,0.4786564352392232,0.4786564352392232,19.543490055507316,19.543490055507316,19.543490055507316,19.543490055507316,,0.9386783265159512,0.9386783265159512,0.9386783265159512,0.9386783265159512,46.79904261356919,46.79904261356919,46.79904261356919,46.79904261356919,0.9531373241052788,0.9531373241052788,0.9531373241052788,0.9531373241052788,0.98,0.98,0.98,0.98,45.8630617612978,45.8630617612978,45.8630617612978,45.8630617612978,183.4522470451912,4402.853929084589,0.1413897295311672,4.897576032872126e-05,0.26
1963-06-23,1963-07-04,1392.323,0.9273803807430936,1291.2130338573666,0.261,1963,6,23,1963.06,1962,9,266,38,0.1115608061252764,6.280409644496332,0.004863960849074,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1990376438752626,1034.2130338573666,1034.2130338573666,,4,258.55325846434164,258.55325846434164,258.55325846434164,258.55325846434164,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1122.2130338573666,990.0,968.8152409635516,21.184759036448327,0.7310289638325203,0.3944769440145765,988.8744940921528,0.4729049259794904,0.4729049259794904,0.4729049259794904,0.4729049259794904,19.586348202621707,19.586348202621707,19.586348202621707,19.586348202621707,,0.93869313968729,0.93869313968729,0.93869313968729,0.93869313968729,46.61930876490887,46.61930876490887,46.61930876490887,46.61930876490887,0.9494767569227874,0.9494767569227874,0.9494767569227874,0.9494767569227874,0.98,0.98,0.98,0.98,45.68692258961069,45.68692258961069,45.68692258961069,45.68692258961069,182.74769035844275,4385.9445686026265,0.1415317887649435,4.908393692589129e-05,0.26
1963-06-24,1963-07-05,1333.2273,0.906175230008076,1208.137555230546,0.272,1963,6,24,1963.06,1962,9,267,39,0.1043830847719191,83.07547862682054,0.0687632614905075,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.2127241214275118,951.137555230546,951.137555230546,,4,237.7843888076365,237.7843888076365,237.7843888076365,237.7843888076365,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1039.137555230546,990.0,968.5541466021532,21.44585339784692,0.6092853595947592,0.3109100441844368,989.0798045962208,0.3999555463936586,0.3999555463936586,0.3999555463936586,0.3999555463936586,20.12570244767407,20.12570244767407,20.12570244767407,20.12570244767407,,0.9379644795366386,0.9379644795366386,0.9379644795366386,0.9379644795366386,44.02095679014126,44.02095679014126,44.02095679014126,44.02095679014126,0.8965571647686611,0.8965571647686611,0.8965571647686611,0.8965571647686611,0.979655716476866,0.979655716476866,0.979655716476866,0.979655716476866,43.125381964243005,43.125381964243005,43.125381964243005,43.125381964243005,172.50152785697202,4140.036668567329,0.1427830192929098,5.0378718417617847e-05,0.27
