Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1963-06-25,1963-07-06,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1963,6,25,1963.06,1962,9,268,39,0.1025276051483333,21.47545860631817,0.0180973662741995,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.2165738677683428,929.6620966242278,929.6620966242278,,4,232.41552415605696,232.41552415605696,232.41552415605696,232.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1017.6620966242278,990.0,968.486652303676,21.51334769632388,0.5864688963132736,0.2937296772993822,989.1198014263872,0.3821229192318668,0.3821229192318668,0.3821229192318668,0.3821229192318668,20.25102620347932,20.25102620347932,20.25102620347932,20.25102620347932,,0.9373151027338252,0.9373151027338252,0.9373151027338252,0.9373151027338252,43.26497759795188,43.26497759795188,43.26497759795188,43.26497759795188,0.8811604398768202,0.8811604398768202,0.8811604398768202,0.8811604398768202,0.978116043987682,0.978116043987682,0.978116043987682,0.978116043987682,42.31816873132438,42.31816873132438,42.31816873132438,42.31816873132438,169.2726749252975,4062.54419820714,0.1426460619302142,5.057771813004764e-05,0.275
1963-06-26,1963-07-07,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1963,6,26,1963.06,1962,9,269,39,0.1025276051483333,0.0,0.0,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.2165738677683428,929.6620966242278,929.6620966242278,,4,232.41552415605696,232.41552415605696,232.41552415605696,232.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1017.6620966242278,990.0,968.486652303676,21.51334769632388,0.5864688963132736,0.2937296772993822,989.1198014263872,0.3821229192318668,0.3821229192318668,0.3821229192318668,0.3821229192318668,20.25102620347932,20.25102620347932,20.25102620347932,20.25102620347932,,0.9373151027338252,0.9373151027338252,0.9373151027338252,0.9373151027338252,43.26497759795188,43.26497759795188,43.26497759795188,43.26497759795188,0.8811604398768202,0.8811604398768202,0.8811604398768202,0.8811604398768202,0.978116043987682,0.978116043987682,0.978116043987682,0.978116043987682,42.31816873132438,42.31816873132438,42.31816873132438,42.31816873132438,169.2726749252975,4062.54419820714,0.1426460619302142,5.057771813004764e-05,0.275
1963-06-27,1963-07-08,1247.589,0.9151467263536076,1141.726989184771,0.287,1963,6,27,1963.06,1962,9,270,39,0.0986452118655642,44.93510743945694,0.0393571386724789,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.2250975955149366,884.7269891847709,884.7269891847709,,4,221.18174729619275,221.18174729619275,221.18174729619275,221.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,972.7269891847708,990.0,968.345427680295,21.65457231970504,0.5453526625512476,0.2577815913478167,989.1968657461008,0.3461106865100451,0.3461106865100451,0.3461106865100451,0.3461106865100451,20.505327379295903,20.505327379295903,20.505327379295903,20.505327379295903,,0.935647586574684,0.935647586574684,0.935647586574684,0.935647586574684,41.61663803857018,41.61663803857018,41.61663803857018,41.61663803857018,0.8475893694209813,0.8475893694209813,0.8475893694209813,0.8475893694209813,0.974758936942098,0.974758936942098,0.974758936942098,0.974758936942098,40.56618985358075,40.56618985358075,40.56618985358075,40.56618985358075,162.264759414323,3894.354225943752,0.1421222069298591,5.094627476357343e-05,0.285
1963-06-28,1963-07-09,1229.0427,0.91756512366433,1127.726717014242,0.293,1963,6,28,1963.06,1962,9,271,39,0.0974355883500305,14.000272170528886,0.0124145965146554,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.2278920913396737,870.726717014242,870.726717014242,,4,217.6816792535605,217.6816792535605,217.6816792535605,217.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,958.726717014242,990.0,968.301426824902,21.69857317509809,0.5325422233179369,0.2465813736113936,989.2208764030706,0.3352595721009663,0.3352595721009663,0.3352595721009663,0.3352595721009663,20.58419000606776,20.58419000606776,20.58419000606776,20.58419000606776,,0.934987992685096,0.934987992685096,0.934987992685096,0.934987992685096,41.08661799399594,41.08661799399594,41.08661799399594,41.08661799399594,0.8367946638288378,0.8367946638288378,0.8367946638288378,0.8367946638288378,0.9736794663828836,0.9736794663828836,0.9736794663828836,0.9736794663828836,40.00519628387135,40.00519628387135,40.00519628387135,40.00519628387135,160.0207851354854,3840.498843251649,0.1418967758067795,5.1049562652231486e-05,0.295
1963-06-29,1963-07-10,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1963,6,29,1963.06,1962,9,272,39,0.0972681237424458,1.938247772970726,0.0017216802498226,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.2282844486524239,868.7884692412713,868.7884692412713,,4,217.19711731031785,217.19711731031785,217.19711731031785,217.19711731031785,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,956.7884692412712,990.0,968.295335189044,21.704664810956046,0.5307687002740771,0.245030775393017,989.2242005243328,0.3337671213157789,0.3337671213157789,0.3337671213157789,0.3337671213157789,20.595098213973166,20.595098213973166,20.595098213973166,20.595098213973166,,0.9348979832184918,0.9348979832184918,0.9348979832184918,0.9348979832184918,41.012934710932434,41.012934710932434,41.012934710932434,41.012934710932434,0.8352939859660373,0.8352939859660373,0.8352939859660373,0.8352939859660373,0.9735293985966036,0.9735293985966036,0.9735293985966036,0.9735293985966036,39.92729766381583,39.92729766381583,39.92729766381583,39.92729766381583,159.7091906552633,3833.0205757263193,0.1418642977955706,5.1063826974649033e-05,0.295
1963-06-30,1963-07-11,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1963,6,30,1963.06,1962,9,273,39,0.094129002675518,36.33241975610849,0.0333491376483501,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.2358975381535114,832.4560494851628,832.4560494851628,,4,208.1140123712907,208.1140123712907,208.1140123712907,208.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,920.4560494851628,990.0,968.1811475840964,21.81885241590373,0.4975240426120265,0.2159648395881302,989.2865111178,0.3064551963715947,0.3064551963715947,0.3064551963715947,0.3064551963715947,20.798908337332072,20.798908337332072,20.798908337332072,20.798908337332072,,0.9332689017880728,0.9332689017880728,0.9332689017880728,0.9332689017880728,39.617526526327104,39.617526526327104,39.617526526327104,39.617526526327104,0.8068742673386375,0.8068742673386375,0.8068742673386375,0.8068742673386375,0.9706874267338638,0.9706874267338638,0.9706874267338638,0.9706874267338638,38.456234877401045,38.456234877401045,38.456234877401045,38.456234877401045,153.82493950960418,3691.7985482305,0.1411942588985542,5.132901597652516e-05,0.305
1963-07-01,1963-07-12,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1963,7,1,1963.07,1962,10,274,40,0.0938670765659718,3.0315521938216534,0.0027903938114244,0.2,2,Mod_Wet,58,11,11,11,136,227.0,0.2089422694038595,859.4244972913411,859.4244972913411,,4,214.85612432283529,214.85612432283529,214.85612432283529,214.85612432283529,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,939.4244972913413,990.0,968.17161984863,21.828380151370084,0.5148804300458927,0.2375395978330729,989.247579972121,0.3265683729685059,0.3265683729685059,0.3265683729685059,0.3265683729685059,20.74939175052258,20.74939175052258,20.74939175052258,20.74939175052258,,0.9346799452432154,0.9346799452432154,0.9346799452432154,0.9346799452432154,40.865303779935815,40.865303779935815,40.865303779935815,40.865303779935815,0.8322872460272059,0.8322872460272059,0.8322872460272059,0.8322872460272059,0.9732287246027206,0.9732287246027206,0.9732287246027206,0.9732287246027206,39.77128747824967,39.77128747824967,39.77128747824967,39.77128747824967,159.08514991299867,3818.043597911968,0.1464300099175116,5.141850105454591e-05,0.305
1963-07-02,1963-07-13,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1963,7,2,1963.07,1962,10,275,40,0.09273277377105,13.128504570854602,0.0122319515398336,0.2,2,Mod_Wet,58,11,11,11,136,227.0,0.2114980411178303,846.2959927204863,846.2959927204863,,4,211.5739981801216,211.5739981801216,211.5739981801216,211.5739981801216,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,926.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5028676700094695,0.227036794176389,989.2700955358142,0.3167219945403647,0.3167219945403647,0.3167219945403647,0.3167219945403647,20.823014707009484,20.823014707009484,20.823014707009484,20.823014707009484,,0.934098910532427,0.934098910532427,0.934098910532427,0.934098910532427,40.35872744775863,40.35872744775863,40.35872744775863,40.35872744775863,0.8219700091193203,0.8219700091193203,0.8219700091193203,0.8219700091193203,0.972197000911932,0.972197000911932,0.972197000911932,0.972197000911932,39.236633785333005,39.236633785333005,39.236633785333005,39.236633785333005,156.94653514133202,3766.7168433919687,0.1462285671481165,5.1514198503218056e-05,0.31
1963-07-03,1963-07-14,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1963,7,3,1963.07,1962,10,276,40,0.0901011685254177,30.458394046670264,0.0292072265954012,0.2,2,Mod_Wet,58,11,11,11,136,227.0,0.2176753123292422,815.8375986738165,815.8375986738165,,4,203.95939966845413,203.95939966845413,203.95939966845413,203.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,895.8375986738165,990.0,968.0346324529748,21.965367547025156,0.4749978256716963,0.2026700789390532,989.3223320953892,0.2943238830517788,0.2943238830517788,0.2943238830517788,0.2943238830517788,20.993375759362618,20.993375759362618,20.993375759362618,20.993375759362618,,0.9326720425960924,0.9326720425960924,0.9326720425960924,0.9326720425960924,39.16459703739267,39.16459703739267,39.16459703739267,39.16459703739267,0.7976496341627834,0.7976496341627834,0.7976496341627834,0.7976496341627834,0.97,0.97,0.97,0.97,37.98965912627089,37.98965912627089,37.98965912627089,37.98965912627089,151.95863650508355,3647.007276122005,0.145716491904713,5.173913586618072e-05,0.32
1963-07-04,1963-07-15,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1963,7,4,1963.07,1962,10,277,40,0.0888019999990386,15.03667275901762,0.0146299466948175,0.2,2,Mod_Wet,58,11,11,11,136,227.0,0.2208598905453968,800.8009259147989,800.8009259147989,,4,200.2002314786997,200.2002314786997,200.2002314786997,200.2002314786997,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,880.8009259147989,990.0,967.9873743385892,22.01262566141065,0.4612390658201515,0.1906407407318391,989.348120193448,0.2835726620290811,0.2835726620290811,0.2835726620290811,0.2835726620290811,21.07717319282961,21.07717319282961,21.07717319282961,21.07717319282961,,0.9314500626850876,0.9314500626850876,0.9314500626850876,0.9314500626850876,38.54563594046038,38.54563594046038,38.54563594046038,38.54563594046038,0.7850435018423703,0.7850435018423703,0.7850435018423703,0.7850435018423703,0.97,0.97,0.97,0.97,37.389266862246565,37.389266862246565,37.389266862246565,37.389266862246565,149.55706744898626,3589.3696187756705,0.1455117072558309,5.1877599666213e-05,0.325
1963-07-05,1963-07-16,1086.9032,0.940956999887256,1022.729174239858,0.328,1963,7,5,1963.07,1962,10,278,40,0.0883638006543237,5.071751674940742,0.0049590368620415,0.2,2,Mod_Wet,58,11,11,11,136,227.0,0.2219551428839579,795.729174239858,795.729174239858,,4,198.9322935599645,198.9322935599645,198.9322935599645,198.9322935599645,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,875.729174239858,990.0,967.971434547611,22.02856545238899,0.4565983441365374,0.187864587119929,989.3555370687436,0.2800104219679006,0.2800104219679006,0.2800104219679006,0.2800104219679006,21.10409209916459,21.10409209916459,21.10409209916459,21.10409209916459,,0.9310320505710612,0.9310320505710612,0.9310320505710612,0.9310320505710612,38.33321937035245,38.33321937035245,38.33321937035245,38.33321937035245,0.7807172987851823,0.7807172987851823,0.7807172987851823,0.7807172987851823,0.97,0.97,0.97,0.97,37.183222789241874,37.183222789241874,37.183222789241874,37.183222789241874,148.7328911569675,3569.58938776722,0.1454274454109642,5.192054448363478e-05,0.33
1963-07-06,1963-07-17,1086.9032,0.940956999887256,1022.729174239858,0.328,1963,7,6,1963.07,1962,10,279,40,0.0883638006543237,0.0,0.0,0.2,2,Mod_Wet,58,11,11,11,136,227.0,0.2219551428839579,795.729174239858,795.729174239858,,4,198.9322935599645,198.9322935599645,198.9322935599645,198.9322935599645,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,875.729174239858,990.0,967.971434547611,22.02856545238899,0.4565983441365374,0.187864587119929,989.3555370687436,0.2800104219679006,0.2800104219679006,0.2800104219679006,0.2800104219679006,21.10409209916459,21.10409209916459,21.10409209916459,21.10409209916459,,0.9310320505710612,0.9310320505710612,0.9310320505710612,0.9310320505710612,38.33321937035245,38.33321937035245,38.33321937035245,38.33321937035245,0.7807172987851823,0.7807172987851823,0.7807172987851823,0.7807172987851823,0.97,0.97,0.97,0.97,37.183222789241874,37.183222789241874,37.183222789241874,37.183222789241874,148.7328911569675,3569.58938776722,0.1454274454109642,5.192054448363478e-05,0.33
1963-07-07,1963-07-18,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1963,7,7,1963.07,1962,10,280,40,0.0839317391369504,51.29700830293154,0.0528055484486213,0.2,2,Mod_Wet,58,11,11,11,136,227.0,0.2336756059349374,744.4321659369264,744.4321659369264,,4,186.1080414842316,186.1080414842316,186.1080414842316,186.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,824.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4096608846563824,0.1622160829684631,989.4281230323752,0.245047390348056,0.245047390348056,0.245047390348056,0.245047390348056,21.397346978279323,21.397346978279323,21.397346978279323,21.397346978279323,,0.9267819849093604,0.9267819849093604,0.9267819849093604,0.9267819849093604,36.194397427543485,36.194397427543485,36.194397427543485,36.194397427543485,0.7371567704184009,0.7371567704184009,0.7371567704184009,0.7371567704184009,0.97,0.97,0.97,0.97,35.10856550471718,35.10856550471718,35.10856550471718,35.10856550471718,140.4342620188687,3370.422288452849,0.1445641465695371,5.240170832538784e-05,0.34
1963-07-08,1963-07-19,1044.7218,0.9169267811345148,957.9333972550564,0.342,1963,7,8,1963.07,1962,10,281,41,0.0827654455228368,13.498768681870049,0.0140915524195633,0.2,2,Mod_Wet,58,11,11,11,136,227.0,0.2369684579851428,730.9333972550564,730.9333972550564,,4,182.7333493137641,182.7333493137641,182.7333493137641,182.7333493137641,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,810.9333972550564,990.0,967.7317335890202,22.268266410979777,0.3973093279282477,0.1554666986275282,989.4472239734442,0.2362520412295114,0.2362520412295114,0.2362520412295114,0.2362520412295114,21.479238343194503,21.479238343194503,21.479238343194503,21.479238343194503,,0.9255869664769248,0.9255869664769248,0.9255869664769248,0.9255869664769248,35.62809663876593,35.62809663876593,35.62809663876593,35.62809663876593,0.7256231494657013,0.7256231494657013,0.7256231494657013,0.7256231494657013,0.97,0.97,0.97,0.97,34.55925373960295,34.55925373960295,34.55925373960295,34.55925373960295,138.2370149584118,3317.688359001884,0.1443075430447752,5.253443195506609e-05,0.34
1963-07-09,1963-07-20,1019.9159,0.9227467245233664,941.1240560143012,0.348,1963,7,9,1963.07,1962,10,282,41,0.0813131184396356,16.809341240754975,0.0178609197515821,0.2,2,Mod_Wet,58,11,11,11,136,227.0,0.2412009325968717,714.1240560143012,714.1240560143012,,4,178.5310140035753,178.5310140035753,178.5310140035753,178.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,794.1240560143012,990.0,967.6644962240572,22.33550377594281,0.3819285523337583,0.1470620280071506,989.4710094196593,0.2255275350089382,0.2255275350089382,0.2255275350089382,0.2255275350089382,21.58098566059301,21.58098566059301,21.58098566059301,21.58098566059301,,0.9240521393937412,0.9240521393937412,0.9240521393937412,0.9240521393937412,34.915649419126915,34.915649419126915,34.915649419126915,34.915649419126915,0.7111130227928089,0.7111130227928089,0.7111130227928089,0.7111130227928089,0.97,0.97,0.97,0.97,33.868179936553105,33.868179936553105,33.868179936553105,33.868179936553105,135.47271974621242,3251.345273909098,0.1439477812520752,5.269576164489402e-05,0.35
1963-07-10,1963-07-21,987.4235,0.9179659771125324,906.4211780013768,0.357,1963,7,10,1963.07,1962,10,283,41,0.0783147897793189,34.702878012924664,0.0382855992944065,0.2,2,Mod_Wet,58,11,11,11,136,227.0,0.2504354548517126,679.4211780013768,679.4211780013768,,4,169.8552945003442,169.8552945003442,169.8552945003442,169.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,759.4211780013768,990.0,967.5256847120056,22.4743152879945,0.3580927978090064,0.133826353400413,989.5080808487904,0.2041556009108192,0.2041556009108192,0.2041556009108192,0.2041556009108192,21.77824053587422,21.77824053587422,21.77824053587422,21.77824053587422,,0.9208574366159408,0.9208574366159408,0.9208574366159408,0.9208574366159408,33.406653924564495,33.406653924564495,33.406653924564495,33.406653924564495,0.6803799169972402,0.6803799169972402,0.6803799169972402,0.6803799169972402,0.97,0.97,0.97,0.97,32.40445430682756,32.40445430682756,32.40445430682756,32.40445430682756,129.61781722731024,3110.8276134554458,0.1429995463180951,5.2993563338314784e-05,0.355
1963-07-11,1963-07-22,971.4252,0.9180964110207984,891.8619896951615,0.363,1963,7,11,1963.07,1962,10,284,41,0.0770568759096619,14.559188306215225,0.0163244857101618,0.14,2,Mod_Wet,58,11,11,11,136,227.0,0.2545236848557574,664.8619896951615,664.8619896951615,,4,166.21549742379037,166.21549742379037,166.21549742379037,166.21549742379037,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,744.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3498189544686345,0.1294585969085484,989.5207224486228,0.195492883868621,0.195492883868621,0.195492883868621,0.195492883868621,21.857781605973504,21.857781605973504,21.857781605973504,21.857781605973504,,0.9195084607877512,0.9195084607877512,0.9195084607877512,0.9195084607877512,32.76212214844418,32.76212214844418,32.76212214844418,32.76212214844418,0.6672529969133234,0.6672529969133234,0.6672529969133234,0.6672529969133234,0.97,0.97,0.97,0.97,31.77925848399085,31.77925848399085,31.77925848399085,31.77925848399085,127.1170339359634,3050.808814463122,0.1425299378207742,5.310919822717496e-05,0.365
1963-07-12,1963-07-23,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1963,7,12,1963.07,1962,10,285,41,0.0764734562663935,6.752542167458955,0.0076290476689862,0.14,2,Mod_Wet,58,11,11,11,136,227.0,0.256465458180408,658.1094475277025,658.1094475277025,,3,219.3698158425675,219.3698158425675,219.3698158425675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,738.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3459815512516598,0.1274328342583107,989.52658561449,0.3404590327951079,0.3404590327951079,0.3404590327951079,0.0,21.745688791584172,21.745688791584172,21.745688791584172,22.08614782437928,,0.9370503240447694,0.9370503240447694,0.9370503240447694,0.0,43.83809301234768,43.83809301234768,43.83809301234768,0.0,0.8928328515753091,0.8928328515753091,0.8928328515753091,0.0,0.9792832851575308,0.9792832851575308,0.9792832851575308,0.96,42.92991174017323,42.92991174017323,42.92991174017323,0.0,128.7897352205197,3090.953645292473,0.1455071297456564,5.436014721341384e-05,0.365
1963-07-13,1963-07-24,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1963,7,13,1963.07,1962,10,286,41,0.0757675219888029,8.170535620261147,0.0093171092185763,0.14,2,Mod_Wet,58,11,11,11,136,227.0,0.2588549748650671,649.9389119074414,649.9389119074414,,3,216.6463039691471,216.6463039691471,216.6463039691471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,729.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3413383163193861,0.1249816735722324,989.5336800101084,0.3320706162249731,0.3320706162249731,0.3320706162249731,0.0,21.793853746253625,21.793853746253625,21.793853746253625,22.1259243624786,,0.936481630751147,0.936481630751147,0.936481630751147,0.0,43.3633952338603,43.3633952338603,43.3633952338603,0.0,0.8831648723800468,0.8831648723800468,0.8831648723800468,0.0,0.9783164872380048,0.9783164872380048,0.9783164872380048,0.96,42.42312449990344,42.42312449990344,42.42312449990344,0.0,127.26937349971033,3054.464963993048,0.1451291210500456,5.439373316819373e-05,0.37
1963-07-14,1963-07-25,916.7204,0.9105214280240044,834.6935677067364,0.383,1963,7,14,1963.07,1962,10,287,41,0.072117524249862,42.24534420070495,0.0506118003482058,0.14,2,Mod_Wet,58,11,11,11,136,227.0,0.2719560911720777,607.6935677067364,607.6935677067364,,3,202.5645225689121,202.5645225689121,202.5645225689121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,687.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3173307032282424,0.1123080703120209,989.5703612264598,0.2903345345470887,0.2903345345470887,0.2903345345470887,0.0,22.04125242108584,22.04125242108584,22.04125242108584,22.33158695563293,,0.9331808631885664,0.9331808631885664,0.9331808631885664,0.0,40.860547030953065,40.860547030953065,40.860547030953065,0.0,0.8321903672291866,0.8321903672291866,0.8321903672291866,0.0,0.9732190367229188,0.9732190367229188,0.9732190367229188,0.96,39.76626222143565,39.76626222143565,39.76626222143565,0.0,119.29878666430696,2863.1708799433677,0.1429252497920551,5.453168111726424e-05,0.385
1963-07-15,1963-07-26,909.0679,0.9012241447918772,819.2739407352476,0.39,1963,7,15,1963.07,1962,10,288,42,0.0707852684795253,15.41962697148881,0.0188210880449226,0.14,2,Mod_Wet,58,11,11,11,136,227.0,0.2770746007083803,592.2739407352476,592.2739407352476,,3,197.4246469117492,197.4246469117492,197.4246469117492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,672.2739407352476,990.0,967.177095762941,22.822904237058992,0.3085678810677097,0.106909576294099,989.5845225426382,0.2757890113528977,0.2757890113528977,0.2757890113528977,0.0,22.13163776834428,22.13163776834428,22.13163776834428,22.407426779697172,,0.9314696684974972,0.9314696684974972,0.9314696684974972,0.0,39.913732318151645,39.913732318151645,39.913732318151645,0.0,0.812906971856449,0.812906971856449,0.812906971856449,0.0,0.9712906971856448,0.9712906971856448,0.9712906971856448,0.96,38.76783689057872,38.76783689057872,38.76783689057872,0.0,116.30351067173616,2791.284256121668,0.1419592457284323,5.45466016992807e-05,0.39
1963-07-16,1963-07-27,878.8611,0.9037319275970654,794.2548359930772,0.399,1963,7,16,1963.07,1962,10,289,42,0.0686236178298018,25.019104742170388,0.0315000974603929,0.14,2,Mod_Wet,58,11,11,11,136,227.0,0.2858024776344938,567.2548359930772,567.2548359930772,,3,189.08494533102572,189.08494533102572,189.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,647.2548359930772,990.0,967.0770193439724,22.92298065602768,0.2943497702225671,0.0969019343972309,989.6087482953802,0.2529659545805285,0.2529659545805285,0.2529659545805285,0.0,22.27876299682737,22.27876299682737,22.27876299682737,22.5317289514079,,0.928796784228998,0.928796784228998,0.928796784228998,0.0,38.37138086334016,38.37138086334016,38.37138086334016,0.0,0.7814945186016325,0.7814945186016325,0.7814945186016325,0.0,0.97,0.97,0.97,0.96,37.22023943743995,37.22023943743995,37.22023943743995,0.0,111.66071831231986,2679.8572394956764,0.1405855063793317,5.467889250087443e-05,0.4
1963-07-17,1963-07-28,863.9982,0.9020463209442272,779.3663976124346,0.405,1963,7,17,1963.07,1962,10,290,42,0.0673372567537143,14.888438380642588,0.0191032592965938,0.14,2,Mod_Wet,58,11,11,11,136,227.0,0.2912622364723545,552.3663976124346,552.3663976124346,,3,184.12213253747825,184.12213253747825,184.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,632.3663976124346,990.0,967.0174655904495,22.98253440955034,0.2858888173072435,0.0909465590449738,989.6231646236478,0.2398351019466938,0.2398351019466938,0.2398351019466938,0.0,22.36586393125141,22.36586393125141,22.36586393125141,22.605699033198107,,0.9272319649663489,0.9272319649663489,0.9272319649663489,0.0,37.44714989606232,37.44714989606232,37.44714989606232,0.0,0.7626710773128781,0.7626710773128781,0.7626710773128781,0.0,0.97,0.97,0.97,0.96,36.32373539918044,36.32373539918044,36.32373539918044,0.0,108.97120619754132,2615.308948740992,0.1398202521065462,5.480018268699192e-05,0.405
1963-07-18,1963-07-29,863.9982,0.9020463209442272,779.3663976124346,0.405,1963,7,18,1963.07,1962,10,291,42,0.0673372567537143,0.0,0.0,0.14,2,Mod_Wet,58,11,11,11,136,227.0,0.2912622364723545,552.3663976124346,552.3663976124346,,3,184.12213253747825,184.12213253747825,184.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,632.3663976124346,990.0,967.0174655904495,22.98253440955034,0.2858888173072435,0.0909465590449738,989.6231646236478,0.2398351019466938,0.2398351019466938,0.2398351019466938,0.0,22.36586393125141,22.36586393125141,22.36586393125141,22.605699033198107,,0.9272319649663489,0.9272319649663489,0.9272319649663489,0.0,37.44714989606232,37.44714989606232,37.44714989606232,0.0,0.7626710773128781,0.7626710773128781,0.7626710773128781,0.0,0.97,0.97,0.97,0.96,36.32373539918044,36.32373539918044,36.32373539918044,0.0,108.97120619754132,2615.308948740992,0.1398202521065462,5.480018268699192e-05,0.405
1963-07-19,1963-07-30,849.2947,0.8954821115912885,760.52821131929,0.409,1963,7,19,1963.07,1962,10,292,42,0.0657096374579866,18.838186293144645,0.0247698717980047,0.14,2,Mod_Wet,58,11,11,11,136,227.0,0.2984767647293748,533.52821131929,533.52821131929,,3,177.84273710643,177.84273710643,177.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,613.52821131929,990.0,966.9421128452772,23.057887154722835,0.2751832615490505,0.083411284527716,989.6414054539232,0.223806842766075,0.223806842766075,0.223806842766075,0.0,22.47548576587996,22.47548576587996,22.47548576587996,22.699292608646036,,0.9250927668290044,0.9250927668290044,0.9250927668290044,0.0,36.26345720528594,36.26345720528594,36.26345720528594,0.0,0.7385632832033796,0.7385632832033796,0.7385632832033796,0.0,0.97,0.97,0.97,0.96,35.17555348912736,35.17555348912736,35.17555348912736,0.0,105.52666046738209,2532.63985121717,0.1387544326387639,5.4941726827256985e-05,0.41
1963-07-20,1963-07-31,849.2947,0.8954821115912885,760.52821131929,0.409,1963,7,20,1963.07,1962,10,293,42,0.0657096374579866,0.0,0.0,0.14,2,Mod_Wet,58,11,11,11,136,227.0,0.2984767647293748,533.52821131929,533.52821131929,,3,177.84273710643,177.84273710643,177.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,613.52821131929,990.0,966.9421128452772,23.057887154722835,0.2751832615490505,0.083411284527716,989.6414054539232,0.223806842766075,0.223806842766075,0.223806842766075,0.0,22.47548576587996,22.47548576587996,22.47548576587996,22.699292608646036,,0.9250927668290044,0.9250927668290044,0.9250927668290044,0.0,36.26345720528594,36.26345720528594,36.26345720528594,0.0,0.7385632832033796,0.7385632832033796,0.7385632832033796,0.0,0.97,0.97,0.97,0.96,35.17555348912736,35.17555348912736,35.17555348912736,0.0,105.52666046738209,2532.63985121717,0.1387544326387639,5.4941726827256985e-05,0.41
1963-07-21,1963-08-01,813.2284,0.8958086931444238,728.4970702319307,0.424,1963,7,21,1963.07,1962,10,294,42,0.0629421468680388,32.03114108735929,0.0439687987724666,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.3116004295360176,501.4970702319307,501.4970702319307,,3,167.16569007731024,167.16569007731024,167.16569007731024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,581.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2569802795011416,0.0705988280927722,989.672420892406,0.1977543423839983,0.1977543423839983,0.1977543423839983,0.0,22.660678269094408,22.660678269094408,22.660678269094408,22.85843261147841,,0.9215252820378108,0.9215252820378108,0.9215252820378108,0.0,34.234658843316225,34.234658843316225,34.234658843316225,0.0,0.6972435609636706,0.6972435609636706,0.6972435609636706,0.0,0.97,0.97,0.97,0.96,33.20761907801674,33.20761907801674,33.20761907801674,0.0,99.62285723405024,2390.948573617205,0.1367512119195392,5.518081269258295e-05,0.425
1963-07-22,1963-08-02,806.1332,0.8935666243082664,720.3337222668207,0.431,1963,7,22,1963.07,1962,10,295,43,0.0622368336038533,8.163347965110006,0.0113327305285954,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.3151317132365439,493.3337222668207,493.3337222668207,,3,164.44457408894024,164.44457408894024,164.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,573.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2523411292425087,0.0686667444533641,989.678992126304,0.1913225204045625,0.1913225204045625,0.1913225204045625,0.0,22.706334716832338,22.706334716832338,22.706334716832338,22.8976572372369,,0.9206017803711412,0.9206017803711412,0.9206017803711412,0.0,33.711423685500144,33.711423685500144,33.711423685500144,0.0,0.6865870404378848,0.6865870404378848,0.6865870404378848,0.0,0.97,0.97,0.97,0.96,32.70008097493514,32.70008097493514,32.70008097493514,0.0,98.10024292480544,2354.40583019533,0.1361872141930179,5.523657972112913e-05,0.43
1963-07-23,1963-08-03,799.0771,0.8911326595966059,712.0837013457431,0.433,1963,7,23,1963.07,1962,10,296,43,0.0615240317962722,8.250020921077635,0.0115857460372793,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.3187827492343952,485.0837013457431,485.0837013457431,,3,161.69456711524768,161.69456711524768,161.69456711524768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,565.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2476527235965259,0.0670167402691486,989.6853305361344,0.1849975043650696,0.1849975043650696,0.1849975043650696,0.0,22.751998226386323,22.751998226386323,22.751998226386323,22.93699573075139,,0.9195701247817968,0.9195701247817968,0.9195701247817968,0.0,33.17710796330723,33.17710796330723,33.17710796330723,0.0,0.6757048465032022,0.6757048465032022,0.6757048465032022,0.0,0.97,0.97,0.97,0.96,32.181794724408014,32.181794724408014,32.181794724408014,0.0,96.54538417322404,2317.089220157377,0.1355815109807543,5.528563873809766e-05,0.435
1963-07-24,1963-08-04,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1963,7,24,1963.07,1962,10,297,43,0.0607094797880934,9.427685279846289,0.0134172127816267,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.323059925211985,475.6560160658968,475.6560160658968,,3,158.55200535529892,158.55200535529892,158.55200535529892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,555.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2422950628927023,0.0651312032131793,989.6925737338942,0.1778854518887636,0.1778854518887636,0.1778854518887636,0.0,22.804064217741814,22.804064217741814,22.804064217741814,22.98194966963058,,0.9183898508676236,0.9183898508676236,0.9183898508676236,0.0,32.56490157121834,32.56490157121834,32.56490157121834,0.0,0.6632362845461984,0.6632362845461984,0.6632362845461984,0.0,0.97,0.97,0.97,0.96,31.58795452408179,31.58795452408179,31.58795452408179,0.0,94.76386357224536,2274.3327257338888,0.1348652276583627,5.534103332583106e-05,0.435
1963-07-25,1963-08-05,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1963,7,25,1963.07,1962,10,298,43,0.0607094797880934,0.0,0.0,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.323059925211985,475.6560160658968,475.6560160658968,,3,158.55200535529892,158.55200535529892,158.55200535529892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,555.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2422950628927023,0.0651312032131793,989.6925737338942,0.1778854518887636,0.1778854518887636,0.1778854518887636,0.0,22.804064217741814,22.804064217741814,22.804064217741814,22.98194966963058,,0.9183898508676236,0.9183898508676236,0.9183898508676236,0.0,32.56490157121834,32.56490157121834,32.56490157121834,0.0,0.6632362845461984,0.6632362845461984,0.6632362845461984,0.0,0.97,0.97,0.97,0.96,31.58795452408179,31.58795452408179,31.58795452408179,0.0,94.76386357224536,2274.3327257338888,0.1348652276583627,5.534103332583106e-05,0.435
1963-07-26,1963-08-06,778.1427,0.8891770066630039,691.9065967426677,0.441,1963,7,26,1963.07,1962,10,299,43,0.0597807299585664,10.749419323229064,0.0155359399286475,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.3280789648034318,464.9065967426677,464.9065967426677,,3,154.96886558088923,154.96886558088923,154.96886558088923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,544.9065967426677,990.0,966.6676263869706,23.332373613029404,0.236186273748022,0.0629813193485335,989.7008324069036,0.1699327496547207,0.1699327496547207,0.1699327496547207,0.0,22.86327327027817,22.86327327027817,22.86327327027817,23.03320601993289,,0.917042336997736,0.917042336997736,0.917042336997736,0.0,31.86478164171153,31.86478164171153,31.86478164171153,0.0,0.6489772228454487,0.6489772228454487,0.6489772228454487,0.0,0.97,0.97,0.97,0.96,30.908838192460184,30.908838192460184,30.908838192460184,0.0,92.72651457738056,2225.4363498571333,0.1340159423452746,5.540331184984356e-05,0.44
1963-07-27,1963-08-07,750.7725,0.8881602932782826,666.8063237852695,0.452,1963,7,27,1963.07,1962,10,300,43,0.0576120663750472,25.10027295739826,0.0376425238664672,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.3404286850661309,439.8063237852695,439.8063237852695,,2,219.90316189263476,219.90316189263476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,519.8063237852695,990.0,966.567225295141,23.43277470485896,0.221922035805483,0.0579612647570539,989.7201166994374,0.3421017386293149,0.3421017386293149,0.0,0.0,22.81078966566707,22.81078966566707,23.152891404296383,23.152891404296383,,0.9382113938196724,0.9382113938196724,0.0,0.0,46.15419665738608,46.15419665738608,0.0,0.0,0.940004005242079,0.940004005242079,0.0,0.0,0.98,0.98,0.96,0.96,45.23111272423836,45.23111272423836,0.0,0.0,90.46222544847672,2171.093410763441,0.1356649183153339,5.713514017178811e-05,0.45
1963-07-28,1963-08-08,750.7725,0.8881602932782826,666.8063237852695,0.452,1963,7,28,1963.07,1962,10,301,43,0.0576120663750472,0.0,0.0,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.3404286850661309,439.8063237852695,439.8063237852695,,2,219.90316189263476,219.90316189263476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,519.8063237852695,990.0,966.567225295141,23.43277470485896,0.221922035805483,0.0579612647570539,989.7201166994374,0.3421017386293149,0.3421017386293149,0.0,0.0,22.81078966566707,22.81078966566707,23.152891404296383,23.152891404296383,,0.9382113938196724,0.9382113938196724,0.0,0.0,46.15419665738608,46.15419665738608,0.0,0.0,0.940004005242079,0.940004005242079,0.0,0.0,0.98,0.98,0.96,0.96,45.23111272423836,45.23111272423836,0.0,0.0,90.46222544847672,2171.093410763441,0.1356649183153339,5.713514017178811e-05,0.45
1963-07-29,1963-08-09,744.0263,0.8869874635023101,659.9420006160087,0.456,1963,7,29,1963.07,1962,10,302,44,0.0570189888532231,6.864323169260729,0.0104014037034366,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.3439696212517338,432.9420006160087,432.9420006160087,,2,216.4710003080044,216.4710003080044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,512.9420006160087,990.0,966.539768002464,23.46023199753597,0.2180211085459665,0.0565884001232017,989.7253904913308,0.3315306809486534,0.3315306809486534,0.0,0.0,22.85409180791813,22.85409180791813,23.185622488866784,23.185622488866784,,0.9374533942603582,0.9374533942603582,0.0,0.0,45.48331152428892,45.48331152428892,0.0,0.0,0.9263403569101614,0.9263403569101614,0.0,0.0,0.98,0.98,0.96,0.96,44.573645293803146,44.573645293803146,0.0,0.0,89.14729058760629,2139.534974102551,0.1350835232556704,5.719735262252453e-05,0.455
1963-07-30,1963-08-10,730.6486,0.8864028278959922,647.6489852382476,0.462,1963,7,30,1963.07,1962,10,303,44,0.0559568723245846,12.293015377761094,0.0189809845424816,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.3504985033157962,420.6489852382476,420.6489852382476,,2,210.32449261912384,210.32449261912384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,500.6489852382476,990.0,966.490595940953,23.50940405904703,0.2122263232717946,0.0541297970476495,989.7336438796806,0.3129734778573714,0.3129734778573714,0.0,0.0,22.93007446087024,22.93007446087024,23.243047938727614,23.243047938727614,,0.9360941261343296,0.9360941261343296,0.0,0.0,44.27448666582037,44.27448666582037,0.0,0.0,0.9017207060248548,0.9017207060248548,0.0,0.0,0.98,0.98,0.96,0.96,43.38899693250397,43.38899693250397,0.0,0.0,86.77799386500793,2082.67185276019,0.1339892377552098,5.730430630227936e-05,0.46
1963-07-31,1963-08-11,730.6486,0.8864028278959922,647.6489852382476,0.462,1963,7,31,1963.07,1962,10,304,44,0.0559568723245846,0.0,0.0,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.3504985033157962,420.6489852382476,420.6489852382476,,2,210.32449261912384,210.32449261912384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,500.6489852382476,990.0,966.490595940953,23.50940405904703,0.2122263232717946,0.0541297970476495,989.7336438796806,0.3129734778573714,0.3129734778573714,0.0,0.0,22.93007446087024,22.93007446087024,23.243047938727614,23.243047938727614,,0.9360941261343296,0.9360941261343296,0.0,0.0,44.27448666582037,44.27448666582037,0.0,0.0,0.9017207060248548,0.9017207060248548,0.0,0.0,0.98,0.98,0.96,0.96,43.38899693250397,43.38899693250397,0.0,0.0,86.77799386500793,2082.67185276019,0.1339892377552098,5.730430630227936e-05,0.46
1963-08-01,1963-08-12,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1963,8,1,1963.08,1962,11,305,44,0.0550303881144804,10.72319687620586,0.0168358654526806,0.09,1,Wet,58,10,10,7,117,202.0,0.3171484083247372,434.92578836204177,434.92578836204177,,2,217.46289418102089,217.46289418102089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,512.9257883620418,990.0,966.4477031534482,23.552296846551823,0.21801189528169,0.0569851576724083,989.7250029470458,0.3345857140775443,0.3345857140775443,0.0,0.0,22.942714079520105,22.942714079520105,23.27729979359765,23.27729979359765,,0.9377651357352682,0.9377651357352682,0.0,0.0,45.88415503337378,45.88415503337378,0.0,0.0,0.9345041758324598,0.9345041758324598,0.0,0.0,0.98,0.98,0.96,0.96,44.96647193270631,44.96647193270631,0.0,0.0,89.93294386541261,2158.3906527699028,0.1411984653607601,5.743824340706352e-05,0.465
1963-08-02,1963-08-13,691.4282,0.8804892019345739,608.7950640130589,0.48,1963,8,2,1963.08,1962,11,306,44,0.0525998935307282,28.13072434898288,0.0462072148935482,0.09,1,Wet,58,10,10,7,117,202.0,0.3318029529813451,406.7950640130589,406.7950640130589,,2,203.39753200652945,203.39753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,484.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2066309825745579,0.0513590128026117,989.7420100046228,0.2927169415386742,0.2927169415386742,0.0,0.0,23.11411280703187,23.11411280703187,23.406829748570544,23.406829748570544,,0.9345264578178544,0.9345264578178544,0.0,0.0,43.08768968790411,43.08768968790411,0.0,0.0,0.8775496881446865,0.8775496881446865,0.0,0.0,0.9777549688144688,0.9777549688144688,0.96,0.96,42.12920268708419,42.12920268708419,0.0,0.0,84.25840537416838,2022.201728980041,0.138401919389348,5.753538986693386e-05,0.48
1963-08-03,1963-08-14,691.4282,0.8804892019345739,608.7950640130589,0.48,1963,8,3,1963.08,1962,11,307,44,0.0525998935307282,0.0,0.0,0.09,1,Wet,58,10,10,7,117,202.0,0.3318029529813451,406.7950640130589,406.7950640130589,,2,203.39753200652945,203.39753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,484.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2066309825745579,0.0513590128026117,989.7420100046228,0.2927169415386742,0.2927169415386742,0.0,0.0,23.11411280703187,23.11411280703187,23.406829748570544,23.406829748570544,,0.9345264578178544,0.9345264578178544,0.0,0.0,43.08768968790411,43.08768968790411,0.0,0.0,0.8775496881446865,0.8775496881446865,0.0,0.0,0.9777549688144688,0.9777549688144688,0.96,0.96,42.12920268708419,42.12920268708419,0.0,0.0,84.25840537416838,2022.201728980041,0.138401919389348,5.753538986693386e-05,0.48
1963-08-04,1963-08-15,691.4282,0.8804892019345739,608.7950640130589,0.48,1963,8,4,1963.08,1962,11,308,44,0.0525998935307282,0.0,0.0,0.09,1,Wet,58,10,10,7,117,202.0,0.3318029529813451,406.7950640130589,406.7950640130589,,2,203.39753200652945,203.39753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,484.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2066309825745579,0.0513590128026117,989.7420100046228,0.2927169415386742,0.2927169415386742,0.0,0.0,23.11411280703187,23.11411280703187,23.406829748570544,23.406829748570544,,0.9345264578178544,0.9345264578178544,0.0,0.0,43.08768968790411,43.08768968790411,0.0,0.0,0.8775496881446865,0.8775496881446865,0.0,0.0,0.9777549688144688,0.9777549688144688,0.96,0.96,42.12920268708419,42.12920268708419,0.0,0.0,84.25840537416838,2022.201728980041,0.138401919389348,5.753538986693386e-05,0.48
1963-08-05,1963-08-16,685.0236,0.878477532975807,601.777842158206,0.482,1963,8,5,1963.08,1962,11,309,45,0.051993605562469,7.017221854852892,0.0116608179352141,0.09,1,Wet,58,10,10,7,117,202.0,0.335672046806427,399.777842158206,399.777842158206,,2,199.888921079103,199.888921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,477.777842158206,990.0,966.3071113686328,23.69288863136717,0.2041543872598535,0.0499555684316412,989.7458900443085,0.2826889790214884,0.2826889790214884,0.0,0.0,23.15608969665413,23.15608969665413,23.43877867567562,23.43877867567562,,0.9334878883056033,0.9334878883056033,0.0,0.0,42.37418262583287,42.37418262583287,0.0,0.0,0.863017976086209,0.863017976086209,0.0,0.0,0.9763017976086208,0.9763017976086208,0.96,0.96,41.36999066979662,41.36999066979662,0.0,0.0,82.73998133959324,1985.7595521502376,0.1374925687573606,5.749025014946104e-05,0.48
1963-08-06,1963-08-17,672.3268,0.8764068829576366,589.2318351168824,0.488,1963,8,6,1963.08,1962,11,310,45,0.0509096305540986,12.546007041323604,0.0212921405355413,0.09,1,Wet,58,10,10,7,117,202.0,0.3428192232008823,387.2318351168824,387.2318351168824,,2,193.6159175584412,193.6159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,465.2318351168824,990.0,966.251543258026,23.74845674197411,0.1997265121121832,0.0474463670233764,989.7528271208644,0.2652352957589601,0.2652352957589601,0.0,0.0,23.23604856707963,23.23604856707963,23.50128386283859,23.50128386283859,,0.9316344248585527,0.9316344248585527,0.0,0.0,41.1043288545452,41.1043288545452,0.0,0.0,0.8371553738196577,0.8371553738196577,0.0,0.0,0.9737155373819656,0.9737155373819656,0.96,0.96,40.02392365932851,40.02392365932851,0.0,0.0,80.04784731865702,1921.1483356477684,0.135851192260816,5.742170743105305e-05,0.49
1963-08-07,1963-08-18,672.3268,0.8764068829576366,589.2318351168824,0.488,1963,8,7,1963.08,1962,11,311,45,0.0509096305540986,0.0,0.0,0.09,1,Wet,58,10,10,7,117,202.0,0.3428192232008823,387.2318351168824,387.2318351168824,,2,193.6159175584412,193.6159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,465.2318351168824,990.0,966.251543258026,23.74845674197411,0.1997265121121832,0.0474463670233764,989.7528271208644,0.2652352957589601,0.2652352957589601,0.0,0.0,23.23604856707963,23.23604856707963,23.50128386283859,23.50128386283859,,0.9316344248585527,0.9316344248585527,0.0,0.0,41.1043288545452,41.1043288545452,0.0,0.0,0.8371553738196577,0.8371553738196577,0.0,0.0,0.9737155373819656,0.9737155373819656,0.96,0.96,40.02392365932851,40.02392365932851,0.0,0.0,80.04784731865702,1921.1483356477684,0.135851192260816,5.742170743105305e-05,0.49
1963-08-08,1963-08-19,672.3268,0.8764068829576366,589.2318351168824,0.488,1963,8,8,1963.08,1962,11,312,45,0.0509096305540986,0.0,0.0,0.09,1,Wet,58,10,10,7,117,202.0,0.3428192232008823,387.2318351168824,387.2318351168824,,2,193.6159175584412,193.6159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,465.2318351168824,990.0,966.251543258026,23.74845674197411,0.1997265121121832,0.0474463670233764,989.7528271208644,0.2652352957589601,0.2652352957589601,0.0,0.0,23.23604856707963,23.23604856707963,23.50128386283859,23.50128386283859,,0.9316344248585527,0.9316344248585527,0.0,0.0,41.1043288545452,41.1043288545452,0.0,0.0,0.8371553738196577,0.8371553738196577,0.0,0.0,0.9737155373819656,0.9737155373819656,0.96,0.96,40.02392365932851,40.02392365932851,0.0,0.0,80.04784731865702,1921.1483356477684,0.135851192260816,5.742170743105305e-05,0.49
1963-08-09,1963-08-20,666.0345,0.8753352736866753,583.0034913422678,0.493,1963,8,9,1963.08,1962,11,313,45,0.0503715016519719,6.2283437746145855,0.0106832015024041,0.09,1,Wet,58,10,10,7,117,202.0,0.346481630041235,381.0034913422678,381.0034913422678,,2,190.5017456711339,190.5017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,459.0034913422678,990.0,966.22351571104,23.776484288959864,0.1975283363483784,0.0462006982684535,989.7562709653832,0.2567647482254842,0.2567647482254842,0.0,0.0,23.275990506117616,23.275990506117616,23.5327552543431,23.5327552543431,,0.9307141247250168,0.9307141247250168,0.0,0.0,40.472696051871694,40.472696051871694,0.0,0.0,0.8242911619525803,0.8242911619525803,0.0,0.0,0.972429116195258,0.972429116195258,0.96,0.96,39.3568280517609,39.3568280517609,0.0,0.0,78.7136561035218,1889.1277464845232,0.1350140389765022,5.738767483775771e-05,0.495
1963-08-10,1963-08-21,641.2365,0.8794376863729334,563.9275439778775,0.503,1963,8,10,1963.08,1962,11,314,45,0.0487233397996886,19.075947364390345,0.0338269473943955,0.09,1,Wet,58,10,10,7,117,202.0,0.3582020459137643,361.9275439778775,361.9275439778775,,2,180.96377198893876,180.96377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,439.9275439778775,990.0,966.1376739479005,23.862326052099547,0.1907958426573706,0.0423855087955755,989.7668186485472,0.2316865317314619,0.2316865317314619,0.0,0.0,23.39745816891517,23.39745816891517,23.629144700646638,23.629144700646638,,0.9276703543234656,0.9276703543234656,0.0,0.0,38.52056930663101,38.52056930663101,0.0,0.0,0.7845329797684524,0.7845329797684524,0.0,0.0,0.97,0.97,0.96,0.96,37.36495222743208,37.36495222743208,0.0,0.0,74.72990445486415,1793.5177069167398,0.1325168547855073,5.735486878082608e-05,0.505
1963-08-11,1963-08-22,635.1294,0.8861628436789661,562.8280752081156,0.506,1963,8,11,1963.08,1962,11,315,45,0.0486283456979812,1.09946876976187,0.0019534717939493,0.06,1,Wet,58,10,10,7,117,202.0,0.3589017835069918,360.8280752081156,360.8280752081156,,2,180.4140376040578,180.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,438.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1904078060154946,0.0421656150416231,989.7674265789428,0.2302682170184691,0.2302682170184691,0.0,0.0,23.40443202348792,23.40443202348792,23.63470024050639,23.63470024050639,,0.927477465714948,0.927477465714948,0.0,0.0,38.4070099831855,38.4070099831855,0.0,0.0,0.7822201625903361,0.7822201625903361,0.0,0.0,0.97,0.97,0.96,0.96,37.25479968368994,37.25479968368994,0.0,0.0,74.50959936737988,1788.230384817117,0.1323842975314062,5.736003475740013e-05,0.505
1963-08-12,1963-08-23,635.1294,0.8861628436789661,562.8280752081156,0.506,1963,8,12,1963.08,1962,11,316,46,0.0486283456979812,0.0,0.0,0.06,1,Wet,58,10,10,7,117,202.0,0.3589017835069918,360.8280752081156,360.8280752081156,,2,180.4140376040578,180.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,438.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1904078060154946,0.0421656150416231,989.7674265789428,0.2302682170184691,0.2302682170184691,0.0,0.0,23.40443202348792,23.40443202348792,23.63470024050639,23.63470024050639,,0.927477465714948,0.927477465714948,0.0,0.0,38.4070099831855,38.4070099831855,0.0,0.0,0.7822201625903361,0.7822201625903361,0.0,0.0,0.97,0.97,0.96,0.96,37.25479968368994,37.25479968368994,0.0,0.0,74.50959936737988,1788.230384817117,0.1323842975314062,5.736003475740013e-05,0.505
