Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1963-08-13,1963-08-24,635.1294,0.8861628436789661,562.8280752081156,0.506,1963,8,13,1963.08,1962,11,317,46,0.0486283456979812,0.0,0.0,0.06,1,Wet,58,10,10,7,117,202.0,0.3589017835069918,360.8280752081156,360.8280752081156,,2,180.4140376040578,180.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,438.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1904078060154946,0.0421656150416231,989.7674265789428,0.2302682170184691,0.2302682170184691,0.0,0.0,23.40443202348792,23.40443202348792,23.63470024050639,23.63470024050639,,0.927477465714948,0.927477465714948,0.0,0.0,38.4070099831855,38.4070099831855,0.0,0.0,0.7822201625903361,0.7822201625903361,0.0,0.0,0.97,0.97,0.96,0.96,37.25479968368994,37.25479968368994,0.0,0.0,74.50959936737988,1788.230384817117,0.1323842975314062,5.736003475740013e-05,0.505
1963-08-14,1963-08-25,635.1294,0.8861628436789661,562.8280752081156,0.506,1963,8,14,1963.08,1962,11,318,46,0.0486283456979812,0.0,0.0,0.06,1,Wet,58,10,10,7,117,202.0,0.3589017835069918,360.8280752081156,360.8280752081156,,2,180.4140376040578,180.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,438.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1904078060154946,0.0421656150416231,989.7674265789428,0.2302682170184691,0.2302682170184691,0.0,0.0,23.40443202348792,23.40443202348792,23.63470024050639,23.63470024050639,,0.927477465714948,0.927477465714948,0.0,0.0,38.4070099831855,38.4070099831855,0.0,0.0,0.7822201625903361,0.7822201625903361,0.0,0.0,0.97,0.97,0.96,0.96,37.25479968368994,37.25479968368994,0.0,0.0,74.50959936737988,1788.230384817117,0.1323842975314062,5.736003475740013e-05,0.505
1963-08-15,1963-08-26,623.0255,0.8843912864860217,550.9983234585969,0.515,1963,8,15,1963.08,1962,11,319,46,0.0476062551468227,11.829751749518664,0.0214696692274193,0.06,1,Wet,58,10,10,7,117,202.0,0.3666072860840177,348.99832345859693,348.99832345859693,,2,174.49916172929846,174.49916172929846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,426.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1862327195834312,0.0397996646917193,989.7739676157248,0.2154779546194882,0.2154779546194882,0.0,0.0,23.47899720554163,23.47899720554163,23.69447516016112,23.69447516016112,,0.9254033679409912,0.9254033679409912,0.0,0.0,37.18284912345613,37.18284912345613,0.0,0.0,0.7572881695204914,0.7572881695204914,0.0,0.0,0.97,0.97,0.96,0.96,36.06736364975245,36.06736364975245,0.0,0.0,72.13472729950489,1731.2334551881172,0.1309164188499118,5.741409887385774e-05,0.515
1963-08-16,1963-08-27,623.0255,0.8843912864860217,550.9983234585969,0.515,1963,8,16,1963.08,1962,11,320,46,0.0476062551468227,0.0,0.0,0.06,1,Wet,58,10,10,7,117,202.0,0.3666072860840177,348.99832345859693,348.99832345859693,,2,174.49916172929846,174.49916172929846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,426.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1862327195834312,0.0397996646917193,989.7739676157248,0.2154779546194882,0.2154779546194882,0.0,0.0,23.47899720554163,23.47899720554163,23.69447516016112,23.69447516016112,,0.9254033679409912,0.9254033679409912,0.0,0.0,37.18284912345613,37.18284912345613,0.0,0.0,0.7572881695204914,0.7572881695204914,0.0,0.0,0.97,0.97,0.96,0.96,36.06736364975245,36.06736364975245,0.0,0.0,72.13472729950489,1731.2334551881172,0.1309164188499118,5.741409887385774e-05,0.515
1963-08-17,1963-08-28,623.0255,0.8843912864860217,550.9983234585969,0.515,1963,8,17,1963.08,1962,11,321,46,0.0476062551468227,0.0,0.0,0.06,1,Wet,58,10,10,7,117,202.0,0.3666072860840177,348.99832345859693,348.99832345859693,,2,174.49916172929846,174.49916172929846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,426.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1862327195834312,0.0397996646917193,989.7739676157248,0.2154779546194882,0.2154779546194882,0.0,0.0,23.47899720554163,23.47899720554163,23.69447516016112,23.69447516016112,,0.9254033679409912,0.9254033679409912,0.0,0.0,37.18284912345613,37.18284912345613,0.0,0.0,0.7572881695204914,0.7572881695204914,0.0,0.0,0.97,0.97,0.96,0.96,36.06736364975245,36.06736364975245,0.0,0.0,72.13472729950489,1731.2334551881172,0.1309164188499118,5.741409887385774e-05,0.515
1963-08-18,1963-08-29,617.0284,0.8884164098844547,548.1781559247493,0.519,1963,8,18,1963.08,1962,11,322,46,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.06,1,Wet,58,10,10,7,117,202.0,0.3684933407447366,346.17815592474926,346.17815592474926,,2,173.08907796237463,173.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,424.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1852373949598869,0.0392356311849498,989.7755269738552,0.2120373502281941,0.2120373502281941,0.0,0.0,23.496687921965567,23.496687921965567,23.70872527219376,23.70872527219376,,0.9249092923144778,0.9249092923144778,0.0,0.0,36.89046719861965,36.89046719861965,0.0,0.0,0.7513333441674064,0.7513333441674064,0.0,0.0,0.97,0.97,0.96,0.96,35.783753182661066,35.783753182661066,0.0,0.0,71.56750636532213,1717.6201527677313,0.1305551955907314,5.742668201045461e-05,0.52
1963-08-19,1963-08-30,593.4044,0.8886647923374786,527.3375978981461,0.532,1963,8,19,1963.08,1962,11,323,47,0.0455619684583998,20.84055802660316,0.0395203340510313,0.06,1,Wet,58,10,10,7,117,202.0,0.3830563206665491,325.3375978981461,325.3375978981461,,2,162.66879894907305,162.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,403.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1778821154159149,0.0350675195796292,989.7870503650043,0.187238237582868,0.187238237582868,0.0,0.0,23.626792936879816,23.626792936879816,23.814031174462684,23.814031174462684,,0.9211460234488316,0.9211460234488316,0.0,0.0,34.71972018240293,34.71972018240293,0.0,0.0,0.7071226106395708,0.7071226106395708,0.0,0.0,0.97,0.97,0.96,0.96,33.67812857693084,33.67812857693084,0.0,0.0,67.35625715386168,1616.55017169268,0.127728911085288,5.750971161189255e-05,0.53
1963-08-20,1963-08-31,593.4044,0.8886647923374786,527.3375978981461,0.532,1963,8,20,1963.08,1962,11,324,47,0.0455619684583998,0.0,0.0,0.06,1,Wet,58,10,10,7,117,202.0,0.3830563206665491,325.3375978981461,325.3375978981461,,2,162.66879894907305,162.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,403.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1778821154159149,0.0350675195796292,989.7870503650043,0.187238237582868,0.187238237582868,0.0,0.0,23.626792936879816,23.626792936879816,23.814031174462684,23.814031174462684,,0.9211460234488316,0.9211460234488316,0.0,0.0,34.71972018240293,34.71972018240293,0.0,0.0,0.7071226106395708,0.7071226106395708,0.0,0.0,0.97,0.97,0.96,0.96,33.67812857693084,33.67812857693084,0.0,0.0,67.35625715386168,1616.55017169268,0.127728911085288,5.750971161189255e-05,0.53
1963-08-21,1963-09-01,593.4044,0.8886647923374786,527.3375978981461,0.532,1963,8,21,1963.08,1962,11,325,47,0.0455619684583998,0.0,0.0,0.04,1,Wet,58,10,10,7,117,202.0,0.3830563206665491,325.3375978981461,325.3375978981461,,2,162.66879894907305,162.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,403.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1778821154159149,0.0350675195796292,989.7870503650043,0.187238237582868,0.187238237582868,0.0,0.0,23.626792936879816,23.626792936879816,23.814031174462684,23.814031174462684,,0.9211460234488316,0.9211460234488316,0.0,0.0,34.71972018240293,34.71972018240293,0.0,0.0,0.7071226106395708,0.7071226106395708,0.0,0.0,0.97,0.97,0.96,0.96,33.67812857693084,33.67812857693084,0.0,0.0,67.35625715386168,1616.55017169268,0.127728911085288,5.750971161189255e-05,0.53
1963-08-22,1963-09-02,587.589,0.8901106602929673,523.0192327708844,0.536,1963,8,22,1963.08,1962,11,326,47,0.0451888617114044,4.3183651272617,0.0082566086611836,0.04,1,Wet,58,10,10,7,117,202.0,0.3862190668014857,321.0192327708844,321.0192327708844,,2,160.5096163854422,160.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,399.0192327708844,990.0,965.953586547469,24.046413452531056,0.1763580303773375,0.0342038465541768,989.7894381230684,0.182272117686517,0.182272117686517,0.0,0.0,23.65357945791306,23.65357945791306,23.835851575599577,23.835851575599577,,0.9202837005083748,0.9202837005083748,0.0,0.0,34.26560131873152,34.26560131873152,0.0,0.0,0.6978737539456521,0.6978737539456521,0.0,0.0,0.97,0.97,0.96,0.96,33.23763327916957,33.23763327916957,0.0,0.0,66.47526655833914,1595.4063974001394,0.1270990862155532,5.752101412235271e-05,0.535
1963-08-23,1963-09-03,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1963,8,23,1963.08,1962,11,327,47,0.0427404455876776,28.33814958017075,0.0572856948508895,0.04,1,Wet,58,10,10,7,117,202.0,0.4083438944078709,292.6810831907137,292.6810831907137,,2,146.34054159535685,146.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,370.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1663566181476372,0.0285362166381427,989.8051071652142,0.1515883265183422,0.1515883265183422,0.0,0.0,23.827453964337657,23.827453964337657,23.979042290856,23.979042290856,,0.9146458926142068,0.9146458926142068,0.0,0.0,31.27764060312953,31.27764060312953,0.0,0.0,0.6370191568865484,0.6370191568865484,0.0,0.0,0.97,0.97,0.96,0.96,30.339311385035643,30.339311385035643,0.0,0.0,60.678622770071286,1456.2869464817109,0.1226621046001832,5.758887047955703e-05,0.555
1963-08-24,1963-09-04,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1963,8,24,1963.08,1962,11,328,47,0.0427404455876776,0.0,0.0,0.04,1,Wet,58,10,10,7,117,202.0,0.4083438944078709,292.6810831907137,292.6810831907137,,2,146.34054159535685,146.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,370.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1663566181476372,0.0285362166381427,989.8051071652142,0.1515883265183422,0.1515883265183422,0.0,0.0,23.827453964337657,23.827453964337657,23.979042290856,23.979042290856,,0.9146458926142068,0.9146458926142068,0.0,0.0,31.27764060312953,31.27764060312953,0.0,0.0,0.6370191568865484,0.6370191568865484,0.0,0.0,0.97,0.97,0.96,0.96,30.339311385035643,30.339311385035643,0.0,0.0,60.678622770071286,1456.2869464817109,0.1226621046001832,5.758887047955703e-05,0.555
1963-08-25,1963-09-05,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1963,8,25,1963.08,1962,11,329,47,0.0427404455876776,0.0,0.0,0.04,1,Wet,58,10,10,7,117,202.0,0.4083438944078709,292.6810831907137,292.6810831907137,,2,146.34054159535685,146.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,370.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1663566181476372,0.0285362166381427,989.8051071652142,0.1515883265183422,0.1515883265183422,0.0,0.0,23.827453964337657,23.827453964337657,23.979042290856,23.979042290856,,0.9146458926142068,0.9146458926142068,0.0,0.0,31.27764060312953,31.27764060312953,0.0,0.0,0.6370191568865484,0.6370191568865484,0.0,0.0,0.97,0.97,0.96,0.96,30.339311385035643,30.339311385035643,0.0,0.0,60.678622770071286,1456.2869464817109,0.1226621046001832,5.758887047955703e-05,0.555
1963-08-26,1963-09-06,559.0506,0.8753118667840304,489.3436243127323,0.555,1963,8,26,1963.08,1962,11,330,48,0.04227928914062,5.337458877981362,0.0109073841218993,0.04,1,Wet,58,10,10,7,117,202.0,0.4127978581180099,287.3436243127323,287.3436243127323,,2,143.67181215636614,143.67181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,365.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1644728633051856,0.0274687248625464,989.8080584118323,0.1461170605558596,0.1461170605558596,0.0,0.0,23.859895041869216,23.859895041869216,24.006012102425075,24.006012102425075,,0.9134868070738656,0.9134868070738656,0.0,0.0,30.710089172847454,30.710089172847454,0.0,0.0,0.6254600646201111,0.6254600646201111,0.0,0.0,0.97,0.97,0.96,0.96,29.78878649766203,29.78878649766203,0.0,0.0,59.57757299532406,1429.8617518877777,0.1217499728927681,5.7594198832902926e-05,0.555
1963-08-27,1963-09-07,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1963,8,27,1963.08,1962,11,331,48,0.0412429092696005,11.99513739605976,0.0251286800415765,0.04,1,Wet,58,10,10,7,117,202.0,0.4231709234165055,275.3484869166725,275.3484869166725,,2,137.67424345833626,137.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,353.3484869166725,990.0,965.748068191125,24.25193180887504,0.160239407147066,0.0250696973833345,989.8146908954697,0.1341880323091723,0.1341880323091723,0.0,0.0,23.932434672035523,23.932434672035523,24.06662270434469,24.06662270434469,,0.9106748918706102,0.9106748918706102,0.0,0.0,29.426705512807644,29.426705512807644,0.0,0.0,0.5993219045378338,0.5993219045378338,0.0,0.0,0.97,0.97,0.96,0.96,28.54390434742341,28.54390434742341,0.0,0.0,57.08780869484683,1370.1074086763238,0.1195935679268472,5.759147186545608e-05,0.565
1963-08-28,1963-09-08,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1963,8,28,1963.08,1962,11,332,48,0.0408233700040498,4.855778536465948,0.0102769385650679,0.04,1,Wet,58,10,10,7,117,202.0,0.42751982499898,270.4927083802066,270.4927083802066,,2,135.2463541901033,135.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,348.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1585256522421477,0.0240985416760413,989.8173758060818,0.1294779271288003,0.1294779271288003,0.0,0.0,23.96168069124217,23.96168069124217,24.09115861837097,24.09115861837097,,0.9095468107423283,0.9095468107423283,0.0,0.0,28.90723800249905,28.90723800249905,0.0,0.0,0.58874211817717,0.58874211817717,0.0,0.0,0.97,0.97,0.96,0.96,28.040020862424075,28.040020862424075,0.0,0.0,56.08004172484815,1345.9210013963557,0.1186897506145672,5.759042253411548e-05,0.57
1963-08-29,1963-09-09,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1963,8,29,1963.08,1962,11,333,48,0.0408233700040498,0.0,0.0,0.04,1,Wet,58,10,10,7,117,202.0,0.42751982499898,270.4927083802066,270.4927083802066,,2,135.2463541901033,135.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,348.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1585256522421477,0.0240985416760413,989.8173758060818,0.1294779271288003,0.1294779271288003,0.0,0.0,23.96168069124217,23.96168069124217,24.09115861837097,24.09115861837097,,0.9095468107423283,0.9095468107423283,0.0,0.0,28.90723800249905,28.90723800249905,0.0,0.0,0.58874211817717,0.58874211817717,0.0,0.0,0.97,0.97,0.96,0.96,28.040020862424075,28.040020862424075,0.0,0.0,56.08004172484815,1345.9210013963557,0.1186897506145672,5.759042253411548e-05,0.57
1963-08-30,1963-09-10,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1963,8,30,1963.08,1962,11,334,48,0.0408233700040498,0.0,0.0,0.04,1,Wet,58,10,10,7,117,202.0,0.42751982499898,270.4927083802066,270.4927083802066,,2,135.2463541901033,135.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,348.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1585256522421477,0.0240985416760413,989.8173758060818,0.1294779271288003,0.1294779271288003,0.0,0.0,23.96168069124217,23.96168069124217,24.09115861837097,24.09115861837097,,0.9095468107423283,0.9095468107423283,0.0,0.0,28.90723800249905,28.90723800249905,0.0,0.0,0.58874211817717,0.58874211817717,0.0,0.0,0.97,0.97,0.96,0.96,28.040020862424075,28.040020862424075,0.0,0.0,56.08004172484815,1345.9210013963557,0.1186897506145672,5.759042253411548e-05,0.57
1963-08-31,1963-09-11,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1963,8,31,1963.08,1962,11,335,48,0.0408233700040498,0.0,0.0,0.04,1,Wet,58,10,10,7,117,202.0,0.42751982499898,270.4927083802066,270.4927083802066,,2,135.2463541901033,135.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,348.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1585256522421477,0.0240985416760413,989.8173758060818,0.1294779271288003,0.1294779271288003,0.0,0.0,23.96168069124217,23.96168069124217,24.09115861837097,24.09115861837097,,0.9095468107423283,0.9095468107423283,0.0,0.0,28.90723800249905,28.90723800249905,0.0,0.0,0.58874211817717,0.58874211817717,0.0,0.0,0.97,0.97,0.96,0.96,28.040020862424075,28.040020862424075,0.0,0.0,56.08004172484815,1345.9210013963557,0.1186897506145672,5.759042253411548e-05,0.57
1963-09-01,1963-09-12,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1963,9,1,1963.09,1962,12,336,48,0.0406234612270272,2.313758993316867,0.0049210178301984,0.04,1,Wet,48,8,7,4,79,146.0,0.3105200694126843,324.1789493868897,324.1789493868897,,2,162.08947469344486,162.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,387.1789493868897,990.0,965.715805272241,24.28419472775897,0.1721792270047043,0.0348357898773779,989.792984983118,0.1859057917949231,0.1859057917949231,0.0,0.0,23.89127391908194,23.89127391908194,24.077179710876862,24.077179710876862,,0.9211521206020192,0.9211521206020192,0.0,0.0,34.98357417825785,34.98357417825785,0.0,0.0,0.7124964191091211,0.7124964191091211,0.0,0.0,0.97,0.97,0.96,0.96,33.93406695291011,33.93406695291011,0.0,0.0,67.86813390582022,1628.835213739685,0.1443453263790729,5.815386672681285e-05,0.575
1963-09-02,1963-09-13,515.2343,0.8913623235036077,459.2604427967548,0.585,1963,9,2,1963.09,1962,12,337,49,0.0396801022576396,10.918506590134882,0.0237741063080559,0.04,1,Wet,48,8,7,4,79,146.0,0.3179024065536864,313.2604427967548,313.2604427967548,,2,156.6302213983774,156.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,376.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1683257472624331,0.0326520885593509,989.7990221641784,0.1736190915043978,0.1736190915043978,0.0,0.0,23.958731080088462,23.958731080088462,24.13235017159286,24.13235017159286,,0.9189852250088352,0.9189852250088352,0.0,0.0,33.82101237046948,33.82101237046948,0.0,0.0,0.6888189892152644,0.6888189892152644,0.0,0.0,0.97,0.97,0.96,0.96,32.806381999355395,32.806381999355395,0.0,0.0,65.61276399871079,1574.706335969059,0.1428661340810222,5.818087855173163e-05,0.585
1963-09-03,1963-09-14,515.2343,0.8913623235036077,459.2604427967548,0.585,1963,9,3,1963.09,1962,12,338,49,0.0396801022576396,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3179024065536864,313.2604427967548,313.2604427967548,,2,156.6302213983774,156.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,376.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1683257472624331,0.0326520885593509,989.7990221641784,0.1736190915043978,0.1736190915043978,0.0,0.0,23.958731080088462,23.958731080088462,24.13235017159286,24.13235017159286,,0.9189852250088352,0.9189852250088352,0.0,0.0,33.82101237046948,33.82101237046948,0.0,0.0,0.6888189892152644,0.6888189892152644,0.0,0.0,0.97,0.97,0.96,0.96,32.806381999355395,32.806381999355395,0.0,0.0,65.61276399871079,1574.706335969059,0.1428661340810222,5.818087855173163e-05,0.585
1963-09-04,1963-09-15,515.2343,0.8913623235036077,459.2604427967548,0.585,1963,9,4,1963.09,1962,12,339,49,0.0396801022576396,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3179024065536864,313.2604427967548,313.2604427967548,,2,156.6302213983774,156.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,376.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1683257472624331,0.0326520885593509,989.7990221641784,0.1736190915043978,0.1736190915043978,0.0,0.0,23.958731080088462,23.958731080088462,24.13235017159286,24.13235017159286,,0.9189852250088352,0.9189852250088352,0.0,0.0,33.82101237046948,33.82101237046948,0.0,0.0,0.6888189892152644,0.6888189892152644,0.0,0.0,0.97,0.97,0.96,0.96,32.806381999355395,32.806381999355395,0.0,0.0,65.61276399871079,1574.706335969059,0.1428661340810222,5.818087855173163e-05,0.585
1963-09-05,1963-09-16,515.2343,0.8913623235036077,459.2604427967548,0.585,1963,9,5,1963.09,1962,12,340,49,0.0396801022576396,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3179024065536864,313.2604427967548,313.2604427967548,,2,156.6302213983774,156.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,376.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1683257472624331,0.0326520885593509,989.7990221641784,0.1736190915043978,0.1736190915043978,0.0,0.0,23.958731080088462,23.958731080088462,24.13235017159286,24.13235017159286,,0.9189852250088352,0.9189852250088352,0.0,0.0,33.82101237046948,33.82101237046948,0.0,0.0,0.6888189892152644,0.6888189892152644,0.0,0.0,0.97,0.97,0.96,0.96,32.806381999355395,32.806381999355395,0.0,0.0,65.61276399871079,1574.706335969059,0.1428661340810222,5.818087855173163e-05,0.585
1963-09-06,1963-09-17,509.9149,0.8935905892579125,455.65515596238953,0.59,1963,9,6,1963.09,1962,12,341,49,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.04,1,Wet,48,8,7,4,79,146.0,0.3204177503305834,309.6551559623896,309.6551559623896,,2,154.82757798119476,154.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,372.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1670533296779756,0.0319310311924779,989.8010156391296,0.1696275684393807,0.1696275684393807,0.0,0.0,23.98093986885945,23.98093986885945,24.150567437298832,24.150567437298832,,0.9182709465967194,0.9182709465967194,0.0,0.0,33.43675041106176,33.43675041106176,0.0,0.0,0.6809928800623576,0.6809928800623576,0.0,0.0,0.97,0.97,0.96,0.96,32.4336478987299,32.4336478987299,0.0,0.0,64.8672957974598,1556.8150991390353,0.1423604999277437,5.81895470820473e-05,0.59
1963-09-07,1963-09-18,488.9841,0.8998924733267547,440.0331111664572,0.609,1963,9,7,1963.09,1962,12,342,49,0.0380188608047818,15.622044795932313,0.035501975645698,0.04,1,Wet,48,8,7,4,79,146.0,0.3317932134992692,294.0331111664572,294.0331111664572,,2,147.0165555832286,147.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,357.0331111664572,990.0,965.580149000249,24.41985099975102,0.1615398253670134,0.0288066222332914,989.8096535523996,0.1529944356131155,0.1529944356131155,0.0,0.0,24.07651011653761,24.07651011653761,24.22950455215073,24.22950455215073,,0.9151823896759118,0.9151823896759118,0.0,0.0,31.76918941110748,31.76918941110748,0.0,0.0,0.6470303342384415,0.6470303342384415,0.0,0.0,0.97,0.97,0.96,0.96,30.81611372877425,30.81611372877425,0.0,0.0,61.63222745754851,1479.1734589811642,0.1400627041319035,5.822494995456618e-05,0.61
1963-09-08,1963-09-19,488.9841,0.8998924733267547,440.0331111664572,0.609,1963,9,8,1963.09,1962,12,343,49,0.0380188608047818,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3317932134992692,294.0331111664572,294.0331111664572,,2,147.0165555832286,147.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,357.0331111664572,990.0,965.580149000249,24.41985099975102,0.1615398253670134,0.0288066222332914,989.8096535523996,0.1529944356131155,0.1529944356131155,0.0,0.0,24.07651011653761,24.07651011653761,24.22950455215073,24.22950455215073,,0.9151823896759118,0.9151823896759118,0.0,0.0,31.76918941110748,31.76918941110748,0.0,0.0,0.6470303342384415,0.6470303342384415,0.0,0.0,0.97,0.97,0.96,0.96,30.81611372877425,30.81611372877425,0.0,0.0,61.63222745754851,1479.1734589811642,0.1400627041319035,5.822494995456618e-05,0.61
1963-09-09,1963-09-20,488.9841,0.8998924733267547,440.0331111664572,0.609,1963,9,9,1963.09,1962,12,344,50,0.0380188608047818,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3317932134992692,294.0331111664572,294.0331111664572,,2,147.0165555832286,147.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,357.0331111664572,990.0,965.580149000249,24.41985099975102,0.1615398253670134,0.0288066222332914,989.8096535523996,0.1529944356131155,0.1529944356131155,0.0,0.0,24.07651011653761,24.07651011653761,24.22950455215073,24.22950455215073,,0.9151823896759118,0.9151823896759118,0.0,0.0,31.76918941110748,31.76918941110748,0.0,0.0,0.6470303342384415,0.6470303342384415,0.0,0.0,0.97,0.97,0.96,0.96,30.81611372877425,30.81611372877425,0.0,0.0,61.63222745754851,1479.1734589811642,0.1400627041319035,5.822494995456618e-05,0.61
1963-09-10,1963-09-21,488.9841,0.8998924733267547,440.0331111664572,0.609,1963,9,10,1963.09,1962,12,345,50,0.0380188608047818,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3317932134992692,294.0331111664572,294.0331111664572,,2,147.0165555832286,147.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,357.0331111664572,990.0,965.580149000249,24.41985099975102,0.1615398253670134,0.0288066222332914,989.8096535523996,0.1529944356131155,0.1529944356131155,0.0,0.0,24.07651011653761,24.07651011653761,24.22950455215073,24.22950455215073,,0.9151823896759118,0.9151823896759118,0.0,0.0,31.76918941110748,31.76918941110748,0.0,0.0,0.6470303342384415,0.6470303342384415,0.0,0.0,0.97,0.97,0.96,0.96,30.81611372877425,30.81611372877425,0.0,0.0,61.63222745754851,1479.1734589811642,0.1400627041319035,5.822494995456618e-05,0.61
1963-09-11,1963-09-22,488.9841,0.8998924733267547,440.0331111664572,0.609,1963,9,11,1963.09,1962,12,346,50,0.0380188608047818,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3317932134992692,294.0331111664572,294.0331111664572,,2,147.0165555832286,147.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,357.0331111664572,990.0,965.580149000249,24.41985099975102,0.1615398253670134,0.0288066222332914,989.8096535523996,0.1529944356131155,0.1529944356131155,0.0,0.0,24.07651011653761,24.07651011653761,24.22950455215073,24.22950455215073,,0.9151823896759118,0.9151823896759118,0.0,0.0,31.76918941110748,31.76918941110748,0.0,0.0,0.6470303342384415,0.6470303342384415,0.0,0.0,0.97,0.97,0.96,0.96,30.81611372877425,30.81611372877425,0.0,0.0,61.63222745754851,1479.1734589811642,0.1400627041319035,5.822494995456618e-05,0.61
1963-09-12,1963-09-23,483.8375,0.9000891520783358,435.49688511870175,0.611,1963,9,12,1963.09,1962,12,347,50,0.0376269308742558,4.536226047755463,0.0104162077910592,0.04,1,Wet,48,8,7,4,79,146.0,0.3352492405547408,289.4968851187017,289.4968851187017,,2,144.74844255935088,144.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,352.4968851187017,990.0,965.559735983034,24.440264016965894,0.1599388504500606,0.0278993770237403,989.8121617725262,0.1482918539698887,0.1482918539698887,0.0,0.0,24.104133935522235,24.104133935522235,24.25242578949212,24.25242578949212,,0.9142703233856878,0.9142703233856878,0.0,0.0,31.28374620875589,31.28374620875589,0.0,0.0,0.6371435073066373,0.6371435073066373,0.0,0.0,0.97,0.97,0.96,0.96,30.345233822493213,30.345233822493213,0.0,0.0,60.69046764498643,1456.5712234796742,0.1393591314170806,5.823366019225393e-05,0.61
1963-09-13,1963-09-24,468.6029,0.9015518661337044,422.4698189706656,0.626,1963,9,13,1963.09,1962,12,348,50,0.0365013923590655,13.02706614803617,0.0308354953728439,0.04,1,Wet,48,8,7,4,79,146.0,0.345586816960616,276.4698189706656,276.4698189706656,,2,138.2349094853328,138.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,339.4698189706656,990.0,965.501114185368,24.49888581463199,0.155341194617894,0.0252939637941331,989.819364841588,0.1352757244015456,0.1352757244015456,0.0,0.0,24.18297493181836,24.18297493181836,24.318250656219902,24.318250656219902,,0.9112567061284214,0.9112567061284214,0.0,0.0,29.87492991059213,29.87492991059213,0.0,0.0,0.6084507110100229,0.6084507110100229,0.0,0.0,0.97,0.97,0.96,0.96,28.97868201327436,28.97868201327436,0.0,0.0,57.95736402654872,1390.976736637169,0.1371869928312512,5.8231556142700026e-05,0.625
1963-09-14,1963-09-25,463.5928,0.9065907191323836,420.28892993659525,0.63,1963,9,14,1963.09,1962,12,349,50,0.0363129635465218,2.180889034070333,0.0051890232616865,0.04,1,Wet,48,8,7,4,79,146.0,0.3473800749927568,274.28892993659525,274.28892993659525,,2,137.14446496829763,137.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,337.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1545714912117043,0.024857785987319,989.8205707228008,0.1331602620384974,0.1331602620384974,0.0,0.0,24.196110276047737,24.196110276047737,24.329270538086234,24.329270538086234,,0.910754269694496,0.910754269694496,0.0,0.0,29.639014221886924,29.639014221886924,0.0,0.0,0.6036459108327276,0.6036459108327276,0.0,0.0,0.97,0.97,0.96,0.96,28.74984379523032,28.74984379523032,0.0,0.0,57.49968759046063,1379.992502171055,0.1368099026522897,5.823106111313623e-05,0.63
1963-09-15,1963-09-26,463.5928,0.9065907191323836,420.28892993659525,0.63,1963,9,15,1963.09,1962,12,350,50,0.0363129635465218,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3473800749927568,274.28892993659525,274.28892993659525,,2,137.14446496829763,137.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,337.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1545714912117043,0.024857785987319,989.8205707228008,0.1331602620384974,0.1331602620384974,0.0,0.0,24.196110276047737,24.196110276047737,24.329270538086234,24.329270538086234,,0.910754269694496,0.910754269694496,0.0,0.0,29.639014221886924,29.639014221886924,0.0,0.0,0.6036459108327276,0.6036459108327276,0.0,0.0,0.97,0.97,0.96,0.96,28.74984379523032,28.74984379523032,0.0,0.0,57.49968759046063,1379.992502171055,0.1368099026522897,5.823106111313623e-05,0.63
1963-09-16,1963-09-27,463.5928,0.9065907191323836,420.28892993659525,0.63,1963,9,16,1963.09,1962,12,351,51,0.0363129635465218,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3473800749927568,274.28892993659525,274.28892993659525,,2,137.14446496829763,137.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,337.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1545714912117043,0.024857785987319,989.8205707228008,0.1331602620384974,0.1331602620384974,0.0,0.0,24.196110276047737,24.196110276047737,24.329270538086234,24.329270538086234,,0.910754269694496,0.910754269694496,0.0,0.0,29.639014221886924,29.639014221886924,0.0,0.0,0.6036459108327276,0.6036459108327276,0.0,0.0,0.97,0.97,0.96,0.96,28.74984379523032,28.74984379523032,0.0,0.0,57.49968759046063,1379.992502171055,0.1368099026522897,5.823106111313623e-05,0.63
1963-09-17,1963-09-28,463.5928,0.9065907191323836,420.28892993659525,0.63,1963,9,17,1963.09,1962,12,352,51,0.0363129635465218,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3473800749927568,274.28892993659525,274.28892993659525,,2,137.14446496829763,137.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,337.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1545714912117043,0.024857785987319,989.8205707228008,0.1331602620384974,0.1331602620384974,0.0,0.0,24.196110276047737,24.196110276047737,24.329270538086234,24.329270538086234,,0.910754269694496,0.910754269694496,0.0,0.0,29.639014221886924,29.639014221886924,0.0,0.0,0.6036459108327276,0.6036459108327276,0.0,0.0,0.97,0.97,0.96,0.96,28.74984379523032,28.74984379523032,0.0,0.0,57.49968759046063,1379.992502171055,0.1368099026522897,5.823106111313623e-05,0.63
1963-09-18,1963-09-29,463.5928,0.9065907191323836,420.28892993659525,0.63,1963,9,18,1963.09,1962,12,353,51,0.0363129635465218,0.0,0.0,0.04,1,Wet,48,8,7,4,79,146.0,0.3473800749927568,274.28892993659525,274.28892993659525,,2,137.14446496829763,137.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,337.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1545714912117043,0.024857785987319,989.8205707228008,0.1331602620384974,0.1331602620384974,0.0,0.0,24.196110276047737,24.196110276047737,24.329270538086234,24.329270538086234,,0.910754269694496,0.910754269694496,0.0,0.0,29.639014221886924,29.639014221886924,0.0,0.0,0.6036459108327276,0.6036459108327276,0.0,0.0,0.97,0.97,0.96,0.96,28.74984379523032,28.74984379523032,0.0,0.0,57.49968759046063,1379.992502171055,0.1368099026522897,5.823106111313623e-05,0.63
1963-09-19,1963-09-30,448.7655,0.9091709283658698,408.00454625357366,0.643,1963,9,19,1963.09,1962,12,354,51,0.0352515927963087,12.284383683021588,0.030108448045054,0.04,1,Wet,48,8,7,4,79,146.0,0.3578391499325632,262.00454625357366,262.00454625357366,,2,131.00227312678683,131.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,325.00454625357366,990.0,965.436020458141,24.563979541859,0.1502359510645214,0.0224009092507147,989.8273631396848,0.1214842734783592,0.1214842734783592,0.0,0.0,24.269858408065488,24.269858408065488,24.391342681543847,24.391342681543847,,0.9079353540690904,0.9079353540690904,0.0,0.0,28.309989028225583,28.309989028225583,0.0,0.0,0.5765781879475679,0.5765781879475679,0.0,0.0,0.97,0.97,0.96,0.96,27.46068935737881,27.46068935737881,0.0,0.0,54.92137871475763,1318.1130891541832,0.1346097224137893,5.822776264772175e-05,0.645
1963-09-20,1963-10-01,443.8904,0.9076618404997884,402.90237744418727,0.648,1963,9,20,1963.09,1962,12,355,51,0.0348107654111777,5.102168809386399,0.0126635361194739,0.04,1,Wet,48,8,7,4,79,146.0,0.3623706589326961,256.90237744418727,256.90237744418727,,2,128.45118872209363,128.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,319.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1484352373875812,0.0213804754888374,989.8301842871236,0.1168121396997685,0.1168121396997685,0.0,0.0,24.300311448924923,24.300311448924923,24.41712358862469,24.41712358862469,,0.9067700257742006,0.9067700257742006,0.0,0.0,27.75784987883211,27.75784987883211,0.0,0.0,0.5653329914222426,0.5653329914222426,0.0,0.0,0.97,0.97,0.96,0.96,26.925114382467147,26.925114382467147,0.0,0.0,53.85022876493429,1292.405490358423,0.1336557731590799,5.8225996302421015e-05,0.65
1963-09-21,1963-10-02,443.8904,0.9076618404997884,402.90237744418727,0.648,1963,9,21,1963.09,1962,12,356,51,0.0348107654111777,0.0,0.0,0.03,1,Wet,48,8,7,4,79,146.0,0.3623706589326961,256.90237744418727,256.90237744418727,,2,128.45118872209363,128.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,319.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1484352373875812,0.0213804754888374,989.8301842871236,0.1168121396997685,0.1168121396997685,0.0,0.0,24.300311448924923,24.300311448924923,24.41712358862469,24.41712358862469,,0.9067700257742006,0.9067700257742006,0.0,0.0,27.75784987883211,27.75784987883211,0.0,0.0,0.5653329914222426,0.5653329914222426,0.0,0.0,0.97,0.97,0.96,0.96,26.925114382467147,26.925114382467147,0.0,0.0,53.85022876493429,1292.405490358423,0.1336557731590799,5.8225996302421015e-05,0.65
1963-09-22,1963-10-03,439.0488,0.9068394067509818,398.1467533267305,0.657,1963,9,22,1963.09,1962,12,357,51,0.0343998794874295,4.755624117456762,0.0119444000929832,0.03,1,Wet,48,8,7,4,79,146.0,0.3666989590649462,252.1467533267305,252.1467533267305,,2,126.07337666336524,126.07337666336524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,315.1467533267305,990.0,965.3907337666336,24.609266233366384,0.146756830084605,0.0204293506653461,989.83281381925,0.1125320779940574,0.1125320779940574,0.0,0.0,24.32954797462229,24.32954797462229,24.442080052616348,24.442080052616348,,0.9056881054165042,0.9056881054165042,0.0,0.0,27.244245717577822,27.244245717577822,0.0,0.0,0.5548726215392632,0.5548726215392632,0.0,0.0,0.97,0.97,0.96,0.96,26.42691834605049,26.42691834605049,0.0,0.0,52.85383669210098,1268.4920806104235,0.1327496362848088,5.822649353861405e-05,0.655
1963-09-23,1963-10-04,439.0488,0.9068394067509818,398.1467533267305,0.657,1963,9,23,1963.09,1962,12,358,52,0.0343998794874295,0.0,0.0,0.03,1,Wet,48,8,7,4,79,146.0,0.3666989590649462,252.1467533267305,252.1467533267305,,2,126.07337666336524,126.07337666336524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,315.1467533267305,990.0,965.3907337666336,24.609266233366384,0.146756830084605,0.0204293506653461,989.83281381925,0.1125320779940574,0.1125320779940574,0.0,0.0,24.32954797462229,24.32954797462229,24.442080052616348,24.442080052616348,,0.9056881054165042,0.9056881054165042,0.0,0.0,27.244245717577822,27.244245717577822,0.0,0.0,0.5548726215392632,0.5548726215392632,0.0,0.0,0.97,0.97,0.96,0.96,26.42691834605049,26.42691834605049,0.0,0.0,52.85383669210098,1268.4920806104235,0.1327496362848088,5.822649353861405e-05,0.655
1963-09-24,1963-10-05,434.2405,0.9023039355474278,391.8169121240828,0.66,1963,9,24,1963.09,1962,12,359,52,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.03,1,Wet,48,8,7,4,79,146.0,0.3726230172365911,245.8169121240828,245.8169121240828,,2,122.9084560620414,122.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,308.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1445228327293042,0.0191633824248165,989.836313784846,0.106960713547952,0.106960713547952,0.0,0.0,24.370268510677477,24.370268510677477,24.477229224225425,24.477229224225425,,0.9035127763053596,0.9035127763053596,0.0,0.0,26.540865133421253,26.540865133421253,0.0,0.0,0.5405471513935082,0.5405471513935082,0.0,0.0,0.97,0.97,0.96,0.96,25.744639179418616,25.744639179418616,0.0,0.0,51.48927835883723,1235.7426806120936,0.1314115771055112,5.8183862120437073e-05,0.66
1963-09-25,1963-10-06,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1963,9,25,1963.09,1962,12,360,52,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.03,1,Wet,48,8,7,4,79,146.0,0.3751921545610855,243.1339363713416,243.1339363713416,,2,121.5669681856708,121.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,306.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1435759273419379,0.0186267872742683,989.837797285384,0.1046265246430671,0.1046265246430671,0.0,0.0,24.387501078884185,24.387501078884185,24.49212760352725,24.49212760352725,,0.9024272077847922,0.9024272077847922,0.0,0.0,26.238183648644785,26.238183648644785,0.0,0.0,0.5343825590355353,0.5343825590355353,0.0,0.0,0.97,0.97,0.96,0.96,25.45103813918544,25.45103813918544,0.0,0.0,50.902076278370885,1221.6498306809012,0.1308086278802376,5.815504755899405e-05,0.665
1963-09-26,1963-10-07,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1963,9,26,1963.09,1962,12,361,52,0.0336211721024839,0.0,0.0,0.03,1,Wet,48,8,7,4,79,146.0,0.3751921545610855,243.1339363713416,243.1339363713416,,2,121.5669681856708,121.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,306.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1435759273419379,0.0186267872742683,989.837797285384,0.1046265246430671,0.1046265246430671,0.0,0.0,24.387501078884185,24.387501078884185,24.49212760352725,24.49212760352725,,0.9024272077847922,0.9024272077847922,0.0,0.0,26.238183648644785,26.238183648644785,0.0,0.0,0.5343825590355353,0.5343825590355353,0.0,0.0,0.97,0.97,0.96,0.96,25.45103813918544,25.45103813918544,0.0,0.0,50.902076278370885,1221.6498306809012,0.1308086278802376,5.815504755899405e-05,0.665
1963-09-27,1963-10-08,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1963,9,27,1963.09,1962,12,362,52,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.03,1,Wet,48,8,7,4,79,146.0,0.3777186390594405,240.53109723034976,240.53109723034976,,2,120.26554861517488,120.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,303.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1426573046512427,0.0181062194460699,989.8392364759028,0.1023620545904042,0.1023620545904042,0.0,0.0,24.4042189351606,24.4042189351606,24.506580989751,24.506580989751,,0.9013723183704664,0.9013723183704664,0.0,0.0,25.944724609424032,25.944724609424032,0.0,0.0,0.5284057965259477,0.5284057965259477,0.0,0.0,0.97,0.97,0.96,0.96,25.16638287114131,25.16638287114131,0.0,0.0,50.33276574228262,1207.9863778147828,0.1302166012073467,5.8126886620033216e-05,0.67
1963-09-28,1963-10-09,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1963,9,28,1963.09,1962,12,363,52,0.0333962868007022,0.0,0.0,0.03,1,Wet,48,8,7,4,79,146.0,0.3777186390594405,240.53109723034976,240.53109723034976,,2,120.26554861517488,120.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,303.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1426573046512427,0.0181062194460699,989.8392364759028,0.1023620545904042,0.1023620545904042,0.0,0.0,24.4042189351606,24.4042189351606,24.506580989751,24.506580989751,,0.9013723183704664,0.9013723183704664,0.0,0.0,25.944724609424032,25.944724609424032,0.0,0.0,0.5284057965259477,0.5284057965259477,0.0,0.0,0.97,0.97,0.96,0.96,25.16638287114131,25.16638287114131,0.0,0.0,50.33276574228262,1207.9863778147828,0.1302166012073467,5.8126886620033216e-05,0.67
1963-09-29,1963-10-10,420.0154,0.9067213782142306,380.8369423592014,0.675,1963,9,29,1963.09,1962,12,364,52,0.032904311819835,5.694154871148385,0.0149516872913492,0.03,1,Wet,48,8,7,4,79,146.0,0.3833661700347713,234.83694235920137,234.83694235920137,,2,117.41847117960069,117.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,297.8369423592014,990.0,965.304184711796,24.695815288204017,0.1406476607256577,0.0169673884718402,989.8423849508024,0.0976146621581371,0.0976146621581371,0.0,0.0,24.44058557684839,24.44058557684839,24.538200239006528,24.538200239006528,,0.8990583287735151,0.8990583287735151,0.0,0.0,25.30315038299739,25.30315038299739,0.0,0.0,0.5153391116700079,0.5153391116700079,0.0,0.0,0.97,0.97,0.96,0.96,24.544055871507467,24.544055871507467,0.0,0.0,49.088111743014935,1178.1146818323584,0.128895352007935,5.806406120901215e-05,0.675
1963-09-30,1963-10-11,420.0154,0.9067213782142306,380.8369423592014,0.675,1963,9,30,1963.09,1962,12,365,53,0.032904311819835,0.0,0.0,0.03,1,Wet,48,8,7,4,79,146.0,0.3833661700347713,234.83694235920137,234.83694235920137,,2,117.41847117960069,117.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,297.8369423592014,990.0,965.304184711796,24.695815288204017,0.1406476607256577,0.0169673884718402,989.8423849508024,0.0976146621581371,0.0976146621581371,0.0,0.0,24.44058557684839,24.44058557684839,24.538200239006528,24.538200239006528,,0.8990583287735151,0.8990583287735151,0.0,0.0,25.30315038299739,25.30315038299739,0.0,0.0,0.5153391116700079,0.5153391116700079,0.0,0.0,0.97,0.97,0.96,0.96,24.544055871507467,24.544055871507467,0.0,0.0,49.088111743014935,1178.1146818323584,0.128895352007935,5.806406120901215e-05,0.675
