Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1964-01-11,1964-01-22,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1964,1,11,1964.01,1963,4,103,15,0.0839317391369504,0.0,0.0,0.06,1,Wet,49,8,7,5,81,150.0,0.1544111933490776,821.4321659369264,821.4321659369264,,4,205.3580414842316,205.3580414842316,205.3580414842316,205.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,885.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4654767133569779,0.2071457327495411,989.3273775538936,0.2983526419636408,0.2983526419636408,0.2983526419636408,0.2983526419636408,21.24329624818214,21.24329624818214,21.24329624818214,21.24329624818214,,0.933362972449582,0.933362972449582,0.933362972449582,0.933362972449582,39.93216774557591,39.93216774557591,39.93216774557591,39.93216774557591,0.8132824388101,0.8132824388101,0.8132824388101,0.8132824388101,0.97132824388101,0.97132824388101,0.97132824388101,0.97132824388101,38.78724237067216,38.78724237067216,38.78724237067216,38.78724237067216,155.14896948268864,3723.575267584528,0.1597115834980105,5.246560550530317e-05,0.34
1964-01-12,1964-01-23,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1964,1,12,1964.01,1963,4,104,15,0.0839317391369504,0.0,0.0,0.06,1,Wet,49,8,7,5,81,150.0,0.1544111933490776,821.4321659369264,821.4321659369264,,4,205.3580414842316,205.3580414842316,205.3580414842316,205.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,885.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4654767133569779,0.2071457327495411,989.3273775538936,0.2983526419636408,0.2983526419636408,0.2983526419636408,0.2983526419636408,21.24329624818214,21.24329624818214,21.24329624818214,21.24329624818214,,0.933362972449582,0.933362972449582,0.933362972449582,0.933362972449582,39.93216774557591,39.93216774557591,39.93216774557591,39.93216774557591,0.8132824388101,0.8132824388101,0.8132824388101,0.8132824388101,0.97132824388101,0.97132824388101,0.97132824388101,0.97132824388101,38.78724237067216,38.78724237067216,38.78724237067216,38.78724237067216,155.14896948268864,3723.575267584528,0.1597115834980105,5.246560550530317e-05,0.34
1964-01-13,1964-01-24,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1964,1,13,1964.01,1963,4,105,15,0.0839317391369504,0.0,0.0,0.06,1,Wet,49,8,7,5,81,150.0,0.1544111933490776,821.4321659369264,821.4321659369264,,4,205.3580414842316,205.3580414842316,205.3580414842316,205.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,885.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4654767133569779,0.2071457327495411,989.3273775538936,0.2983526419636408,0.2983526419636408,0.2983526419636408,0.2983526419636408,21.24329624818214,21.24329624818214,21.24329624818214,21.24329624818214,,0.933362972449582,0.933362972449582,0.933362972449582,0.933362972449582,39.93216774557591,39.93216774557591,39.93216774557591,39.93216774557591,0.8132824388101,0.8132824388101,0.8132824388101,0.8132824388101,0.97132824388101,0.97132824388101,0.97132824388101,0.97132824388101,38.78724237067216,38.78724237067216,38.78724237067216,38.78724237067216,155.14896948268864,3723.575267584528,0.1597115834980105,5.246560550530317e-05,0.34
1964-01-14,1964-01-25,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1964,1,14,1964.01,1963,4,106,16,0.0839317391369504,0.0,0.0,0.06,1,Wet,49,8,7,5,81,150.0,0.1544111933490776,821.4321659369264,821.4321659369264,,4,205.3580414842316,205.3580414842316,205.3580414842316,205.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,885.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4654767133569779,0.2071457327495411,989.3273775538936,0.2983526419636408,0.2983526419636408,0.2983526419636408,0.2983526419636408,21.24329624818214,21.24329624818214,21.24329624818214,21.24329624818214,,0.933362972449582,0.933362972449582,0.933362972449582,0.933362972449582,39.93216774557591,39.93216774557591,39.93216774557591,39.93216774557591,0.8132824388101,0.8132824388101,0.8132824388101,0.8132824388101,0.97132824388101,0.97132824388101,0.97132824388101,0.97132824388101,38.78724237067216,38.78724237067216,38.78724237067216,38.78724237067216,155.14896948268864,3723.575267584528,0.1597115834980105,5.246560550530317e-05,0.34
1964-01-15,1964-01-26,1078.3827,0.9251619817921662,997.6786758623872,0.331,1964,1,15,1964.01,1963,4,107,16,0.0861994375945102,26.24650992546083,0.0263075783420684,0.06,1,Wet,49,8,7,5,81,150.0,0.1503490087831545,847.6786758623872,847.6786758623872,,4,211.9196689655968,211.9196689655968,211.9196689655968,211.9196689655968,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,911.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4894926265043221,0.2281429406899097,989.2823644328056,0.3177590068967904,0.3177590068967904,0.3177590068967904,0.3177590068967904,21.07389072245944,21.07389072245944,21.07389072245944,21.07389072245944,,0.9346397853036212,0.9346397853036212,0.9346397853036212,0.9346397853036212,40.93539204080253,40.93539204080253,40.93539204080253,40.93539204080253,0.8337147055153266,0.8337147055153266,0.8337147055153266,0.8337147055153266,0.9733714705515326,0.9733714705515326,0.9733714705515326,0.9733714705515326,39.84534274835946,39.84534274835946,39.84534274835946,39.84534274835946,159.38137099343786,3825.1529038425087,0.1597522076490906,5.222804856886595e-05,0.33
1964-01-16,1964-01-27,1086.9032,0.940956999887256,1022.729174239858,0.328,1964,1,16,1964.01,1963,4,108,16,0.0883638006543237,25.05049837747072,0.0244937750955324,0.06,1,Wet,49,8,7,5,81,150.0,0.1466663939761836,872.729174239858,872.729174239858,,4,218.1822935599645,218.1822935599645,218.1822935599645,218.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,936.729174239858,990.0,967.971434547611,22.02856545238899,0.512414172837133,0.2481833393918864,989.239402487771,0.3368014641646907,0.3368014641646907,0.3368014641646907,0.3368014641646907,20.93116647599533,20.93116647599533,20.93116647599533,20.93116647599533,,0.9357934942239472,0.9357934942239472,0.9357934942239472,0.9357934942239472,41.91135054975432,41.91135054975432,41.91135054975432,41.91135054975432,0.8535916608911267,0.8535916608911267,0.8535916608911267,0.8535916608911267,0.9753591660891128,0.9753591660891128,0.9753591660891128,0.9753591660891128,40.87861992187685,40.87861992187685,40.87861992187685,40.87861992187685,163.51447968750742,3924.347512500178,0.1598805273243909,5.204442585713551e-05,0.33
1964-01-17,1964-01-28,1086.9032,0.940956999887256,1022.729174239858,0.328,1964,1,17,1964.01,1963,4,109,16,0.0883638006543237,0.0,0.0,0.06,1,Wet,49,8,7,5,81,150.0,0.1466663939761836,872.729174239858,872.729174239858,,4,218.1822935599645,218.1822935599645,218.1822935599645,218.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,936.729174239858,990.0,967.971434547611,22.02856545238899,0.512414172837133,0.2481833393918864,989.239402487771,0.3368014641646907,0.3368014641646907,0.3368014641646907,0.3368014641646907,20.93116647599533,20.93116647599533,20.93116647599533,20.93116647599533,,0.9357934942239472,0.9357934942239472,0.9357934942239472,0.9357934942239472,41.91135054975432,41.91135054975432,41.91135054975432,41.91135054975432,0.8535916608911267,0.8535916608911267,0.8535916608911267,0.8535916608911267,0.9753591660891128,0.9753591660891128,0.9753591660891128,0.9753591660891128,40.87861992187685,40.87861992187685,40.87861992187685,40.87861992187685,163.51447968750742,3924.347512500178,0.1598805273243909,5.204442585713551e-05,0.33
1964-01-18,1964-01-29,1086.9032,0.940956999887256,1022.729174239858,0.328,1964,1,18,1964.01,1963,4,110,16,0.0883638006543237,0.0,0.0,0.06,1,Wet,49,8,7,5,81,150.0,0.1466663939761836,872.729174239858,872.729174239858,,4,218.1822935599645,218.1822935599645,218.1822935599645,218.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,936.729174239858,990.0,967.971434547611,22.02856545238899,0.512414172837133,0.2481833393918864,989.239402487771,0.3368014641646907,0.3368014641646907,0.3368014641646907,0.3368014641646907,20.93116647599533,20.93116647599533,20.93116647599533,20.93116647599533,,0.9357934942239472,0.9357934942239472,0.9357934942239472,0.9357934942239472,41.91135054975432,41.91135054975432,41.91135054975432,41.91135054975432,0.8535916608911267,0.8535916608911267,0.8535916608911267,0.8535916608911267,0.9753591660891128,0.9753591660891128,0.9753591660891128,0.9753591660891128,40.87861992187685,40.87861992187685,40.87861992187685,40.87861992187685,163.51447968750742,3924.347512500178,0.1598805273243909,5.204442585713551e-05,0.33
1964-01-19,1964-01-30,1086.9032,0.940956999887256,1022.729174239858,0.328,1964,1,19,1964.01,1963,4,111,16,0.0883638006543237,0.0,0.0,0.06,1,Wet,49,8,7,5,81,150.0,0.1466663939761836,872.729174239858,872.729174239858,,4,218.1822935599645,218.1822935599645,218.1822935599645,218.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,936.729174239858,990.0,967.971434547611,22.02856545238899,0.512414172837133,0.2481833393918864,989.239402487771,0.3368014641646907,0.3368014641646907,0.3368014641646907,0.3368014641646907,20.93116647599533,20.93116647599533,20.93116647599533,20.93116647599533,,0.9357934942239472,0.9357934942239472,0.9357934942239472,0.9357934942239472,41.91135054975432,41.91135054975432,41.91135054975432,41.91135054975432,0.8535916608911267,0.8535916608911267,0.8535916608911267,0.8535916608911267,0.9753591660891128,0.9753591660891128,0.9753591660891128,0.9753591660891128,40.87861992187685,40.87861992187685,40.87861992187685,40.87861992187685,163.51447968750742,3924.347512500178,0.1598805273243909,5.204442585713551e-05,0.33
1964-01-20,1964-01-31,1086.9032,0.940956999887256,1022.729174239858,0.328,1964,1,20,1964.01,1963,4,112,16,0.0883638006543237,0.0,0.0,0.06,1,Wet,49,8,7,5,81,150.0,0.1466663939761836,872.729174239858,872.729174239858,,4,218.1822935599645,218.1822935599645,218.1822935599645,218.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,936.729174239858,990.0,967.971434547611,22.02856545238899,0.512414172837133,0.2481833393918864,989.239402487771,0.3368014641646907,0.3368014641646907,0.3368014641646907,0.3368014641646907,20.93116647599533,20.93116647599533,20.93116647599533,20.93116647599533,,0.9357934942239472,0.9357934942239472,0.9357934942239472,0.9357934942239472,41.91135054975432,41.91135054975432,41.91135054975432,41.91135054975432,0.8535916608911267,0.8535916608911267,0.8535916608911267,0.8535916608911267,0.9753591660891128,0.9753591660891128,0.9753591660891128,0.9753591660891128,40.87861992187685,40.87861992187685,40.87861992187685,40.87861992187685,163.51447968750742,3924.347512500178,0.1598805273243909,5.204442585713551e-05,0.33
1964-01-21,1964-02-01,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1964,1,21,1964.01,1963,4,113,17,0.0888019999990386,5.071751674940742,0.0049345661665235,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1352401972943178,888.8009259147989,888.8009259147989,,4,222.2002314786997,222.2002314786997,222.2002314786997,222.2002314786997,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,947.8009259147988,990.0,967.9873743385892,22.01262566141065,0.522544976032281,0.2610407407318391,989.216414283236,0.3493087268431171,0.3493087268431171,0.3493087268431171,0.3493087268431171,20.8797312178035,20.8797312178035,20.8797312178035,20.8797312178035,,0.936583902040896,0.936583902040896,0.936583902040896,0.936583902040896,42.61424507170335,42.61424507170335,42.61424507170335,42.61424507170335,0.8679072316029196,0.8679072316029196,0.8679072316029196,0.8679072316029196,0.976790723160292,0.976790723160292,0.976790723160292,0.976790723160292,41.62519926051903,41.62519926051903,41.62519926051903,41.62519926051903,166.5007970420761,3996.0191290098255,0.1619971269182126,5.203664853631158e-05,0.325
1964-01-22,1964-02-02,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1964,1,22,1964.01,1963,4,114,17,0.0901011685254177,15.03667275901762,0.0144189975295672,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1332901692236329,903.8375986738164,903.8375986738164,,4,225.95939966845413,225.95939966845413,225.95939966845413,225.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,962.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5363037358838258,0.2730700789390532,989.190626185177,0.3611892669324222,0.3611892669324222,0.3611892669324222,0.3611892669324222,20.794804465269785,20.794804465269785,20.794804465269785,20.794804465269785,,0.9372191407131132,0.9372191407131132,0.9372191407131132,0.9372191407131132,43.188199843063046,43.188199843063046,43.188199843063046,43.188199843063046,0.8795967381479235,0.8795967381479235,0.8795967381479235,0.8795967381479235,0.9779596738147924,0.9779596738147924,0.9779596738147924,0.9779596738147924,42.23631783117,42.23631783117,42.23631783117,42.23631783117,168.94527132468,4054.68651179232,0.1620053511107854,5.192220605061319e-05,0.32
1964-01-23,1964-02-03,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1964,1,23,1964.01,1963,4,115,17,0.0901011685254177,0.0,0.0,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1332901692236329,903.8375986738164,903.8375986738164,,4,225.95939966845413,225.95939966845413,225.95939966845413,225.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,962.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5363037358838258,0.2730700789390532,989.190626185177,0.3611892669324222,0.3611892669324222,0.3611892669324222,0.3611892669324222,20.794804465269785,20.794804465269785,20.794804465269785,20.794804465269785,,0.9372191407131132,0.9372191407131132,0.9372191407131132,0.9372191407131132,43.188199843063046,43.188199843063046,43.188199843063046,43.188199843063046,0.8795967381479235,0.8795967381479235,0.8795967381479235,0.8795967381479235,0.9779596738147924,0.9779596738147924,0.9779596738147924,0.9779596738147924,42.23631783117,42.23631783117,42.23631783117,42.23631783117,168.94527132468,4054.68651179232,0.1620053511107854,5.192220605061319e-05,0.32
1964-01-24,1964-02-04,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1964,1,24,1964.01,1963,4,116,17,0.0901011685254177,0.0,0.0,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1332901692236329,903.8375986738164,903.8375986738164,,4,225.95939966845413,225.95939966845413,225.95939966845413,225.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,962.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5363037358838258,0.2730700789390532,989.190626185177,0.3611892669324222,0.3611892669324222,0.3611892669324222,0.3611892669324222,20.794804465269785,20.794804465269785,20.794804465269785,20.794804465269785,,0.9372191407131132,0.9372191407131132,0.9372191407131132,0.9372191407131132,43.188199843063046,43.188199843063046,43.188199843063046,43.188199843063046,0.8795967381479235,0.8795967381479235,0.8795967381479235,0.8795967381479235,0.9779596738147924,0.9779596738147924,0.9779596738147924,0.9779596738147924,42.23631783117,42.23631783117,42.23631783117,42.23631783117,168.94527132468,4054.68651179232,0.1620053511107854,5.192220605061319e-05,0.32
1964-01-25,1964-02-05,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1964,1,25,1964.01,1963,4,117,17,0.0907674364807319,7.711434667988442,0.0073403852873561,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1323117680265146,911.5490333418048,911.5490333418048,,4,227.8872583354512,227.8872583354512,227.8872583354512,227.8872583354512,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,970.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5433598033668466,0.2792392266734438,989.1774009699598,0.3673969718401528,0.3673969718401528,0.3673969718401528,0.3673969718401528,20.75113560761684,20.75113560761684,20.75113560761684,20.75113560761684,,0.93747041607695,0.93747041607695,0.93747041607695,0.93747041607695,43.47686122442992,43.47686122442992,43.47686122442992,43.47686122442992,0.885475788684927,0.885475788684927,0.885475788684927,0.885475788684927,0.9785475788684926,0.9785475788684926,0.9785475788684926,0.9785475788684926,42.544177287967344,42.544177287967344,42.544177287967344,42.544177287967344,170.17670915186935,4084.241019644865,0.1619883544231495,5.1858217571074e-05,0.32
1964-01-26,1964-02-06,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1964,1,26,1964.01,1963,4,118,17,0.0915838158871372,9.448835722283777,0.0089140138844113,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1311323390892552,920.9978690640884,920.9978690640884,,4,230.24946726602207,230.24946726602207,230.24946726602207,230.24946726602207,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,979.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5520056164175853,0.2867982952512708,989.1611960883312,0.3750182526325525,0.3750182526325525,0.3750182526325525,0.3750182526325525,20.69761310435435,20.69761310435435,20.69761310435435,20.69761310435435,,0.9377758665102468,0.9377758665102468,0.9377758665102468,0.9377758665102468,43.82850430094651,43.82850430094651,43.82850430094651,43.82850430094651,0.8926375621374035,0.8926375621374035,0.8926375621374035,0.8926375621374035,0.9792637562137404,0.9792637562137404,0.9792637562137404,0.9792637562137404,42.91966575097496,42.91966575097496,42.91966575097496,42.91966575097496,171.67866300389983,4120.287912093596,0.161961328427463,5.177918332161184e-05,0.315
1964-01-27,1964-02-07,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1964,1,27,1964.01,1963,4,119,17,0.0915838158871372,0.0,0.0,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1311323390892552,920.9978690640884,920.9978690640884,,4,230.24946726602207,230.24946726602207,230.24946726602207,230.24946726602207,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,979.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5520056164175853,0.2867982952512708,989.1611960883312,0.3750182526325525,0.3750182526325525,0.3750182526325525,0.3750182526325525,20.69761310435435,20.69761310435435,20.69761310435435,20.69761310435435,,0.9377758665102468,0.9377758665102468,0.9377758665102468,0.9377758665102468,43.82850430094651,43.82850430094651,43.82850430094651,43.82850430094651,0.8926375621374035,0.8926375621374035,0.8926375621374035,0.8926375621374035,0.9792637562137404,0.9792637562137404,0.9792637562137404,0.9792637562137404,42.91966575097496,42.91966575097496,42.91966575097496,42.91966575097496,171.67866300389983,4120.287912093596,0.161961328427463,5.177918332161184e-05,0.315
1964-01-28,1964-02-08,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1964,1,28,1964.01,1963,4,120,18,0.093315514734791,20.04281073673428,0.0185574590953652,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1286988560705267,941.0406798008228,941.0406798008228,,4,235.2601699502057,235.2601699502057,235.2601699502057,235.2601699502057,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1000.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5703450605284053,0.3028325438406582,989.1268223956308,0.3914741710326911,0.3914741710326911,0.3914741710326911,0.3914741710326911,20.583791802367124,20.583791802367124,20.583791802367124,20.583791802367124,,0.9384144500427292,0.9384144500427292,0.9384144500427292,0.9384144500427292,44.56636090907244,44.56636090907244,44.56636090907244,44.56636090907244,0.9076651916308032,0.9076651916308032,0.9076651916308032,0.9076651916308032,0.98,0.98,0.98,0.98,43.67503369089098,43.67503369089098,43.67503369089098,43.67503369089098,174.70013476356394,4192.803234325535,0.16175329136286,5.156824381106704e-05,0.31
1964-01-29,1964-02-09,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1964,1,29,1964.01,1963,4,121,18,0.093315514734791,0.0,0.0,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1286988560705267,941.0406798008228,941.0406798008228,,4,235.2601699502057,235.2601699502057,235.2601699502057,235.2601699502057,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1000.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5703450605284053,0.3028325438406582,989.1268223956308,0.3914741710326911,0.3914741710326911,0.3914741710326911,0.3914741710326911,20.583791802367124,20.583791802367124,20.583791802367124,20.583791802367124,,0.9384144500427292,0.9384144500427292,0.9384144500427292,0.9384144500427292,44.56636090907244,44.56636090907244,44.56636090907244,44.56636090907244,0.9076651916308032,0.9076651916308032,0.9076651916308032,0.9076651916308032,0.98,0.98,0.98,0.98,43.67503369089098,43.67503369089098,43.67503369089098,43.67503369089098,174.70013476356394,4192.803234325535,0.16175329136286,5.156824381106704e-05,0.31
1964-01-30,1964-02-10,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1964,1,30,1964.01,1963,4,122,18,0.093315514734791,0.0,0.0,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1286988560705267,941.0406798008228,941.0406798008228,,4,235.2601699502057,235.2601699502057,235.2601699502057,235.2601699502057,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1000.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5703450605284053,0.3028325438406582,989.1268223956308,0.3914741710326911,0.3914741710326911,0.3914741710326911,0.3914741710326911,20.583791802367124,20.583791802367124,20.583791802367124,20.583791802367124,,0.9384144500427292,0.9384144500427292,0.9384144500427292,0.9384144500427292,44.56636090907244,44.56636090907244,44.56636090907244,44.56636090907244,0.9076651916308032,0.9076651916308032,0.9076651916308032,0.9076651916308032,0.98,0.98,0.98,0.98,43.67503369089098,43.67503369089098,43.67503369089098,43.67503369089098,174.70013476356394,4192.803234325535,0.16175329136286,5.156824381106704e-05,0.31
1964-01-31,1964-02-11,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1964,1,31,1964.01,1963,4,123,18,0.0935607797548999,2.838715510519023,0.0026214512186769,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1283614782974383,943.8793953113418,943.8793953113418,,4,235.96984882783545,235.96984882783545,235.96984882783545,235.96984882783545,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1002.8793953113418,990.0,968.16047809955,21.83952190045011,0.5729425237852062,0.3051035162490734,989.1219539599656,0.3938586920615271,0.3938586920615271,0.3938586920615271,0.3938586920615271,20.56761716835429,20.56761716835429,20.56761716835429,20.56761716835429,,0.9385038240011616,0.9385038240011616,0.9385038240011616,0.9385038240011616,44.6699267556765,44.6699267556765,44.6699267556765,44.6699267556765,0.9097744756756924,0.9097744756756924,0.9097744756756924,0.9097744756756924,0.98,0.98,0.98,0.98,43.776528220562966,43.776528220562966,43.776528220562966,43.776528220562966,175.10611288225186,4202.546709174045,0.1617041691257839,5.1532629225042425e-05,0.305
1964-02-01,1964-02-12,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1964,2,1,1964.02,1963,5,124,18,0.094129002675518,6.576654173820997,0.0060366401902388,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1486980590695286,927.4560494851628,927.4560494851628,,4,231.8640123712907,231.8640123712907,231.8640123712907,231.8640123712907,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,991.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5624900071651787,0.2919648395881302,989.1455451532468,0.3803139605778334,0.3803139605778334,0.3803139605778334,0.3803139605778334,20.58408360857266,20.58408360857266,20.58408360857266,20.58408360857266,,0.9378405989894883,0.9378405989894883,0.9378405989894883,0.9378405989894883,43.89677482983455,43.89677482983455,43.89677482983455,43.89677482983455,0.8940280006076282,0.8940280006076282,0.8940280006076282,0.8940280006076282,0.9794028000607627,0.9794028000607627,0.9794028000607627,0.9794028000607627,42.99262418197677,42.99262418197677,42.99262418197677,42.99262418197677,171.9704967279071,4127.29192146977,0.157849870868287,5.150603357532237e-05,0.305
1964-02-02,1964-02-13,1201.5505,0.921902008637954,1107.711819429938,0.298,1964,2,2,1964.02,1963,5,125,18,0.0957063011987466,18.25576994477524,0.01648061312027,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1462474238862686,945.711819429938,945.711819429938,,4,236.4279548574845,236.4279548574845,236.4279548574845,236.4279548574845,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1009.711819429938,990.0,968.2385228610656,21.761477138934534,0.5791942846739502,0.3065694555439504,989.1142362597822,0.3953979283211479,0.3953979283211479,0.3953979283211479,0.3953979283211479,20.48031547039555,20.48031547039555,20.48031547039555,20.48031547039555,,0.9384153529259608,0.9384153529259608,0.9384153529259608,0.9384153529259608,44.56247171006011,44.56247171006011,44.56247171006011,44.56247171006011,0.9075859818749512,0.9075859818749512,0.9075859818749512,0.9075859818749512,0.98,0.98,0.98,0.98,43.67122227585891,43.67122227585891,43.67122227585891,43.67122227585891,174.68488910343564,4192.437338482456,0.1576988581681233,5.13090555807574e-05,0.3
1964-02-03,1964-02-14,1201.5505,0.921902008637954,1107.711819429938,0.298,1964,2,3,1964.02,1963,5,126,18,0.0957063011987466,0.0,0.0,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1462474238862686,945.711819429938,945.711819429938,,4,236.4279548574845,236.4279548574845,236.4279548574845,236.4279548574845,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1009.711819429938,990.0,968.2385228610656,21.761477138934534,0.5791942846739502,0.3065694555439504,989.1142362597822,0.3953979283211479,0.3953979283211479,0.3953979283211479,0.3953979283211479,20.48031547039555,20.48031547039555,20.48031547039555,20.48031547039555,,0.9384153529259608,0.9384153529259608,0.9384153529259608,0.9384153529259608,44.56247171006011,44.56247171006011,44.56247171006011,44.56247171006011,0.9075859818749512,0.9075859818749512,0.9075859818749512,0.9075859818749512,0.98,0.98,0.98,0.98,43.67122227585891,43.67122227585891,43.67122227585891,43.67122227585891,174.68488910343564,4192.437338482456,0.1576988581681233,5.13090555807574e-05,0.3
1964-02-04,1964-02-15,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1964,2,4,1964.02,1963,5,127,19,0.0972681237424458,18.07664981133325,0.016056879516199,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1438991466213723,963.7884692412712,963.7884692412712,,4,240.94711731031785,240.94711731031785,240.94711731031785,240.94711731031785,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1027.7884692412713,990.0,968.295335189044,21.704664810956046,0.5957346648272294,0.321030775393017,989.0832345597796,0.4106580835474933,0.4106580835474933,0.4106580835474933,0.4106580835474933,20.37724128718828,20.37724128718828,20.37724128718828,20.37724128718828,,0.9389740366789184,0.9389740366789184,0.9389740366789184,0.9389740366789184,45.212592064028975,45.212592064028975,45.212592064028975,45.212592064028975,0.9208267222816492,0.9208267222816492,0.9208267222816492,0.9208267222816492,0.98,0.98,0.98,0.98,44.30834022274839,44.30834022274839,44.30834022274839,44.30834022274839,177.23336089099357,4253.600661383845,0.1574304283027881,5.108121824194876e-05,0.295
1964-02-05,1964-02-16,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1964,2,5,1964.02,1963,5,128,19,0.0978285134948028,6.485992504131218,0.005728286491716,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1430748510836116,970.2744617454024,970.2744617454024,,4,242.56861543635063,242.56861543635063,242.56861543635063,242.56861543635063,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1034.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6021587015433976,0.326219569396322,989.0716217290602,0.4162360371010461,0.4162360371010461,0.4162360371010461,0.4162360371010461,20.339665955045003,20.339665955045003,20.339665955045003,20.339665955045003,,0.9391709480517856,0.9391709480517856,0.9391709480517856,0.9391709480517856,45.442453833994605,45.442453833994605,45.442453833994605,45.442453833994605,0.925508224724941,0.925508224724941,0.925508224724941,0.925508224724941,0.98,0.98,0.98,0.98,44.53360475731471,44.53360475731471,44.53360475731471,44.53360475731471,178.13441902925885,4275.226056702212,0.1573244165152894,5.099771767121591e-05,0.29
1964-02-06,1964-02-17,1266.3107,0.909265330658498,1151.4124173518942,0.285,1964,2,6,1964.02,1963,5,129,19,0.0994820328592036,19.137955606491687,0.0166212864461776,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1406967630005067,989.4124173518942,989.4124173518942,,4,247.35310433797355,247.35310433797355,247.35310433797355,247.35310433797355,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1053.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6302045669634778,0.3415299338815153,989.028265499155,0.4328358651829074,0.4328358651829074,0.4328358651829074,0.4328358651829074,20.21956203658047,20.21956203658047,20.21956203658047,20.21956203658047,,0.939507272595392,0.939507272595392,0.939507272595392,0.939507272595392,46.08164302956052,46.08164302956052,46.08164302956052,46.08164302956052,0.9385263346142672,0.9385263346142672,0.9385263346142672,0.9385263346142672,0.98,0.98,0.98,0.98,45.16001016896931,45.16001016896931,45.16001016896931,45.16001016896931,180.64004067587723,4335.3609762210535,0.1568856110578752,5.071473553053898e-05,0.285
1964-02-07,1964-02-18,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1964,2,7,1964.02,1963,5,130,19,0.1012798148848309,20.807662333648977,0.0177506448611857,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1381993047273663,1010.2200796855432,1010.2200796855432,,4,252.5550199213858,252.5550199213858,252.5550199213858,252.5550199213858,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1074.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6606973170521051,0.3632861035912061,988.9760165793566,0.4511958709201334,0.4511958709201334,0.4511958709201334,0.4511958709201334,20.08355760085332,20.08355760085332,20.08355760085332,20.08355760085332,,0.9395926465671328,0.9395926465671328,0.9395926465671328,0.9395926465671328,46.73852043419006,46.73852043419006,46.73852043419006,46.73852043419006,0.9519046931606936,0.9519046931606936,0.9519046931606936,0.9519046931606936,0.98,0.98,0.98,0.98,45.803750025506254,45.803750025506254,45.803750025506254,45.803750025506254,183.21500010202504,4397.160002448601,0.1562974421587913,5.037818650341776e-05,0.28
1964-02-08,1964-02-19,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1964,2,8,1964.02,1963,5,131,19,0.1021894809402341,10.528542307907626,0.0089017582537212,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1369690879258509,1020.7486219934508,1020.7486219934508,,4,255.1871554983627,255.1871554983627,255.1871554983627,255.1871554983627,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1084.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6761264510050043,0.376973208591486,988.9469003404035,0.4605849891240074,0.4605849891240074,0.4605849891240074,0.4605849891240074,20.011962539300107,20.011962539300107,20.011962539300107,20.011962539300107,,0.939618969312056,0.939618969312056,0.939618969312056,0.939618969312056,47.05859619257142,47.05859619257142,47.05859619257142,47.05859619257142,0.9584235477102122,0.9584235477102122,0.9584235477102122,0.9584235477102122,0.98,0.98,0.98,0.98,46.11742426872,46.11742426872,46.11742426872,46.11742426872,184.46969707488,4427.27272979712,0.1559669515944711,5.020000166223958e-05,0.28
1964-02-09,1964-02-20,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1964,2,9,1964.02,1963,5,132,19,0.1025276051483333,3.9134746307770456,0.0032978845805473,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1365173796827686,1024.6620966242278,1024.6620966242278,,4,256.16552415605696,256.16552415605696,256.16552415605696,256.16552415605696,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1088.6620966242278,990.0,968.486652303676,21.51334769632388,0.6818614827438407,0.3820607256114962,988.9360777916448,0.4641658184111684,0.4641658184111684,0.4641658184111684,0.4641658184111684,19.98525966955743,19.98525966955743,19.98525966955743,19.98525966955743,,0.939619271377392,0.939619271377392,0.939619271377392,0.939619271377392,47.17599736980248,47.17599736980248,47.17599736980248,47.17599736980248,0.9608146103829426,0.9608146103829426,0.9608146103829426,0.9608146103829426,0.98,0.98,0.98,0.98,46.23247742240643,46.23247742240643,46.23247742240643,46.23247742240643,184.92990968962573,4438.317832551018,0.1558404117024614,5.013303363856932e-05,0.275
1964-02-10,1964-02-21,1333.2273,0.906175230008076,1208.137555230546,0.272,1964,2,10,1964.02,1963,5,133,19,0.1043830847719191,21.47545860631817,0.0177756734018752,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1340906913278479,1046.137555230546,1046.137555230546,,4,261.5343888076365,261.5343888076365,261.5343888076365,261.5343888076365,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1110.137555230546,990.0,968.5541466021532,21.44585339784692,0.7133328600576747,0.4099788217997098,988.8766883181428,0.483877238588255,0.483877238588255,0.483877238588255,0.483877238588255,19.83866447740133,19.83866447740133,19.83866447740133,19.83866447740133,,0.9395810733615746,0.9395810733615746,0.9395810733615746,0.9395810733615746,47.80949909791258,47.80949909791258,47.80949909791258,47.80949909791258,0.9737168859045332,0.9737168859045332,0.9737168859045332,0.9737168859045332,0.98,0.98,0.98,0.98,46.853309115954325,46.853309115954325,46.853309115954325,46.853309115954325,187.4132364638173,4497.917675131615,0.1551257434655722,4.976327643603965e-05,0.27
1964-02-11,1964-02-22,1342.9646,0.905877929951145,1216.5619918456675,0.269,1964,2,11,1964.02,1963,5,134,20,0.1051109560954656,8.424436615121522,0.0069247902462748,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1331621414164246,1054.5619918456675,1054.5619918456675,,4,263.6404979614169,263.6404979614169,263.6404979614169,263.6404979614169,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1118.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7256785160099517,0.4209305893993678,988.8533908945908,0.4916698424572424,0.4916698424572424,0.4916698424572424,0.4916698424572424,19.781097649189945,19.781097649189945,19.781097649189945,19.781097649189945,,0.9395631287378816,0.9395631287378816,0.9395631287378816,0.9395631287378816,48.05373787170477,48.05373787170477,48.05373787170477,48.05373787170477,0.9786911990163903,0.9786911990163903,0.9786911990163903,0.9786911990163903,0.98,0.98,0.98,0.98,47.09266311427067,47.09266311427067,47.09266311427067,47.09266311427067,188.37065245708268,4520.895658969985,0.1548385151925569,4.9617928241942725e-05,0.27
1964-02-12,1964-02-23,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1964,2,12,1964.02,1963,5,135,20,0.1076613433446157,29.51837093923724,0.0236889785128028,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1300076663096921,1084.0803627849048,1084.0803627849048,,4,271.0200906962262,271.0200906962262,271.0200906962262,271.0200906962262,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1148.0803627849048,990.0,968.6733954258954,21.32660457410464,0.7689364415587516,0.4593044716203762,988.7717590868208,0.5195375500874331,0.5195375500874331,0.5195375500874331,0.5195375500874331,19.578826110838108,19.578826110838108,19.578826110838108,19.578826110838108,,0.9389624650167409,0.9389624650167409,0.9389624650167409,0.9389624650167409,48.862430610522686,48.862430610522686,48.862430610522686,48.862430610522686,0.99516151956258,0.99516151956258,0.99516151956258,0.99516151956258,0.98,0.98,0.98,0.98,47.88518199831224,47.88518199831224,47.88518199831224,47.88518199831224,191.5407279932489,4596.977471837974,0.1537145867263074,4.907916387233663e-05,0.265
1964-02-13,1964-02-24,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1964,2,13,1964.02,1963,5,136,20,0.1121034335185609,51.41308071695811,0.0396249252544945,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1248561222496593,1135.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,35.493443501862885,10.73567118266223,1.7527626420673028,1.53366731180889,1.0954766512920642,20.3758657140324,59.73567118266223,9.752762642067305,8.53366731180889,6.095476651292064,113.3758657140324,1178.0221011365384,990.0,968.834979393863,21.165020606136977,0.8128147941644149,0.48,988.7071852058356,0.5349,0.5349,0.5349,0.5349,19.33730581197255,19.33730581197255,19.33730581197255,19.33730581197255,,0.9381223941333544,0.9381223941333544,0.9381223941333544,0.9381223941333544,48.92455250648664,48.92455250648664,48.92455250648664,48.92455250648664,0.9964267312930069,0.9964267312930069,0.9964267312930069,0.9964267312930069,0.98,0.98,0.98,0.98,47.9460614563569,47.9460614563569,47.9460614563569,47.9460614563569,191.7842458254276,4602.821899810262,0.1478113410020882,4.843036510743121e-05,0.26
1964-02-14,1964-02-25,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1964,2,14,1964.02,1963,5,137,20,0.1121034335185609,0.0,0.0,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1248561222496593,1135.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,35.493443501862885,10.73567118266223,1.7527626420673028,1.53366731180889,1.0954766512920642,20.3758657140324,59.73567118266223,9.752762642067305,8.53366731180889,6.095476651292064,113.3758657140324,1178.0221011365384,990.0,968.834979393863,21.165020606136977,0.8128147941644149,0.48,988.7071852058356,0.5349,0.5349,0.5349,0.5349,19.33730581197255,19.33730581197255,19.33730581197255,19.33730581197255,,0.9381223941333544,0.9381223941333544,0.9381223941333544,0.9381223941333544,48.92455250648664,48.92455250648664,48.92455250648664,48.92455250648664,0.9964267312930069,0.9964267312930069,0.9964267312930069,0.9964267312930069,0.98,0.98,0.98,0.98,47.9460614563569,47.9460614563569,47.9460614563569,47.9460614563569,191.7842458254276,4602.821899810262,0.1478113410020882,4.843036510743121e-05,0.26
1964-02-15,1964-02-26,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1964,2,15,1964.02,1963,5,138,20,0.1158936876646893,43.86868224685668,0.0327045779843904,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1207727554627167,1179.3621257487196,1100.0,,4,275.0,275.0,275.0,275.0,79.36212574871956,24.00459359066209,3.919117320924423,3.42922765580887,2.449448325577764,45.55973885574642,73.0045935906621,11.919117320924425,10.42922765580887,7.449448325577764,138.55973885574642,1195.3529385673953,990.0,968.9728523952102,21.02714760478977,0.8382124042434262,0.48,988.6817875957564,0.5349,0.5349,0.5349,0.5349,19.174035200546307,19.174035200546307,19.174035200546307,19.174035200546307,,0.9376129898257046,0.9376129898257046,0.9376129898257046,0.9376129898257046,48.48512606494934,48.48512606494934,48.48512606494934,48.48512606494934,0.9874771092657708,0.9874771092657708,0.9874771092657708,0.9874771092657708,0.98,0.98,0.98,0.98,47.51542354365036,47.51542354365036,47.51542354365036,47.51542354365036,190.06169417460143,4561.480660190435,0.1416930525517209,4.799537731681855e-05,0.255
1964-02-16,1964-02-27,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1964,2,16,1964.02,1963,5,139,20,0.1158936876646893,0.0,0.0,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1207727554627167,1179.3621257487196,1100.0,,4,275.0,275.0,275.0,275.0,79.36212574871956,24.00459359066209,3.919117320924423,3.42922765580887,2.449448325577764,45.55973885574642,73.0045935906621,11.919117320924425,10.42922765580887,7.449448325577764,138.55973885574642,1195.3529385673953,990.0,968.9728523952102,21.02714760478977,0.8382124042434262,0.48,988.6817875957564,0.5349,0.5349,0.5349,0.5349,19.174035200546307,19.174035200546307,19.174035200546307,19.174035200546307,,0.9376129898257046,0.9376129898257046,0.9376129898257046,0.9376129898257046,48.48512606494934,48.48512606494934,48.48512606494934,48.48512606494934,0.9874771092657708,0.9874771092657708,0.9874771092657708,0.9874771092657708,0.98,0.98,0.98,0.98,47.51542354365036,47.51542354365036,47.51542354365036,47.51542354365036,190.06169417460143,4561.480660190435,0.1416930525517209,4.799537731681855e-05,0.255
1964-02-17,1964-02-28,1463.3217,0.94550510416192,1383.5781363808978,0.248,1964,2,17,1964.02,1963,5,140,20,0.1195411509833096,42.21601063217828,0.0305121984238671,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1170877131838411,1221.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,121.57813638089785,36.7736338436049,6.003858586711004,5.253376263372128,3.752411616694377,69.79485607051542,85.7736338436049,14.003858586711004,12.253376263372129,8.752411616694378,162.79485607051544,1212.030868693688,990.0,969.108483209846,20.89151679015401,0.8626532062509744,0.48,988.657346793749,0.5349,0.5349,0.5349,0.5349,19.01396358390297,19.01396358390297,19.01396358390297,19.01396358390297,,0.9371135663817772,0.9371135663817772,0.9371135663817772,0.9371135663817772,48.05474491098947,48.05474491098947,48.05474491098947,48.05474491098947,0.9787117089814557,0.9787117089814557,0.9787117089814557,0.9787117089814557,0.98,0.98,0.98,0.98,47.09365001276968,47.09365001276968,47.09365001276968,47.09365001276968,188.37460005107872,4520.990401225889,0.1361503156907499,4.75693434472421e-05,0.25
1964-02-18,1964-02-29,1468.4841,0.94550510416192,1388.4592119306233,0.248,1964,2,18,1964.02,1963,5,141,21,0.1199628759108058,4.881075549725439,0.0035154619651652,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1166760957815551,1226.4592119306233,1100.0,,4,275.0,275.0,275.0,275.0,126.45921193062328,38.25000854691692,6.24489935459868,5.464286935273845,3.903062096624175,72.59695499720965,87.25000854691692,14.24489935459868,12.464286935273844,8.903062096624176,165.59695499720965,1213.9591948367895,990.0,969.1242528385452,20.87574716145491,0.8654790867476927,0.48,988.6545209132524,0.5349,0.5349,0.5349,0.5349,18.99536807470724,18.99536807470724,18.99536807470724,18.99536807470724,,0.9370554094353278,0.9370554094353278,0.9370554094353278,0.9370554094353278,48.00476839810828,48.00476839810828,48.00476839810828,48.00476839810828,0.9776938573952806,0.9776938573952806,0.9776938573952806,0.9776938573952806,0.98,0.98,0.98,0.98,47.04467303014611,47.04467303014611,47.04467303014611,47.04467303014611,188.17869212058443,4516.2886108940265,0.1355305870735129,4.7519871747622334e-05,0.25
1964-02-19,1964-03-01,1473.6465,0.944675992155444,1392.1184694738974,0.245,1964,2,19,1964.02,1963,5,142,21,0.1202790357625447,3.65925754327418,0.0026285532614599,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1163694064494541,1230.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,130.11846947389745,39.35682101370973,6.42560343080975,5.622403001958531,4.016002144256094,74.69763988316335,88.35682101370972,14.425603430809751,12.622403001958531,9.016002144256094,167.69763988316333,1215.404827446478,990.0,969.1360750552234,20.863924944776613,0.8675976002635487,0.48,988.6524023997364,0.5349,0.5349,0.5349,0.5349,18.981427344513,18.981427344513,18.981427344513,18.981427344513,,0.937011496135216,0.937011496135216,0.937011496135216,0.937011496135216,47.96728962371575,47.96728962371575,47.96728962371575,47.96728962371575,0.9769305422345368,0.9769305422345368,0.9769305422345368,0.9769305422345368,0.98,0.98,0.98,0.98,47.00794383124144,47.00794383124144,47.00794383124144,47.00794383124144,188.0317753249657,4512.762607799177,0.1350688030136011,4.748277154670851e-05,0.245
1964-02-20,1964-03-02,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1964,2,20,1964.02,1963,5,143,21,0.1209273864249316,7.50405859244097,0.0053614874310491,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1157454933394167,1237.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,137.62252806633842,41.62656713117644,6.796174225498193,5.946652447310919,4.2476088909363705,79.0055253714165,90.62656713117644,14.796174225498191,12.94665244731092,9.24760889093637,172.0055253714165,1218.3693938039855,990.0,969.1603189368298,20.839681063170246,0.8719420470164375,0.48,988.6480579529835,0.5349,0.5349,0.5349,0.5349,18.9528390161538,18.9528390161538,18.9528390161538,18.9528390161538,,0.9369214429008844,0.9369214429008844,0.9369214429008844,0.9369214429008844,47.89044203390502,47.89044203390502,47.89044203390502,47.89044203390502,0.9753654182058048,0.9753654182058048,0.9753654182058048,0.9753654182058048,0.98,0.98,0.98,0.98,46.93263319322692,46.93263319322692,46.93263319322692,46.93263319322692,187.73053277290768,4505.532786549784,0.1341294020411836,4.74067001951787e-05,0.245
1964-02-21,1964-03-03,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1964,2,21,1964.02,1963,5,144,21,0.1241565629677216,37.374728504514,0.0260089073473267,0.28,2,Mod_Wet,49,8,7,5,93,162.0,0.1127350795272812,1274.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,174.9972565708524,51.0,8.641839830659379,7.561609851826955,5.401149894162112,102.39265699420396,100.0,16.64183983065938,14.561609851826956,10.401149894162112,195.39265699420395,1231.2034496824865,990.0,969.2810680596904,20.71893194030952,0.8957324034529877,0.48,988.624267596547,0.5349,0.5349,0.5349,0.5349,18.80829953685656,18.80829953685656,18.80829953685656,18.80829953685656,,0.936466143541098,0.936466143541098,0.936466143541098,0.936466143541098,47.50212156303994,47.50212156303994,47.50212156303994,47.50212156303994,0.9674566509784102,0.9674566509784102,0.9674566509784102,0.9674566509784102,0.98,0.98,0.98,0.98,46.552079131779145,46.552079131779145,46.552079131779145,46.552079131779145,186.20831652711655,4468.999596650798,0.1295815393353434,4.702230215331226e-05,0.24
1964-02-22,1964-03-04,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1964,2,22,1964.02,1963,5,145,21,0.1241565629677216,0.0,0.0,0.28,2,Mod_Wet,49,8,7,5,93,162.0,0.1127350795272812,1274.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,174.9972565708524,51.0,8.641839830659379,7.561609851826955,5.401149894162112,102.39265699420396,100.0,16.64183983065938,14.561609851826956,10.401149894162112,195.39265699420395,1231.2034496824865,990.0,969.2810680596904,20.71893194030952,0.8957324034529877,0.48,988.624267596547,0.5349,0.5349,0.5349,0.5349,18.80829953685656,18.80829953685656,18.80829953685656,18.80829953685656,,0.936466143541098,0.936466143541098,0.936466143541098,0.936466143541098,47.50212156303994,47.50212156303994,47.50212156303994,47.50212156303994,0.9674566509784102,0.9674566509784102,0.9674566509784102,0.9674566509784102,0.98,0.98,0.98,0.98,46.552079131779145,46.552079131779145,46.552079131779145,46.552079131779145,186.20831652711655,4468.999596650798,0.1295815393353434,4.702230215331226e-05,0.24
1964-02-23,1964-03-05,1525.9589,0.9480519815469955,1446.688358904274,0.237,1964,2,23,1964.02,1963,5,146,21,0.1249938742093292,9.691102333421668,0.0066988182173261,0.28,2,Mod_Wet,49,8,7,5,93,162.0,0.1119798877228121,1284.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,184.68835890427408,51.0,9.120412785396253,7.980361187221719,5.7002579908726565,110.88732694078344,100.0,17.12041278539625,14.98036118722172,10.700257990872656,203.88732694078345,1232.100773972618,990.0,969.3123777749216,20.687622225078485,0.8980567733518202,0.48,988.621943226648,0.5349,0.5349,0.5349,0.5349,18.7746654517266,18.7746654517266,18.7746654517266,18.7746654517266,,0.9363601961729388,0.9363601961729388,0.9363601961729388,0.9363601961729388,47.4118109758985,47.4118109758985,47.4118109758985,47.4118109758985,0.9656173314846944,0.9656173314846944,0.9656173314846944,0.9656173314846944,0.98,0.98,0.98,0.98,46.46357475638053,46.46357475638053,46.46357475638053,46.46357475638053,185.8542990255221,4460.50317661253,0.1284687872696291,4.693290379432376e-05,0.235
1964-02-24,1964-03-06,1557.9001,0.953111909397202,1484.853138961092,0.232,1964,2,24,1964.02,1963,5,147,21,0.1282913112062383,38.16478005681779,0.0257027304959738,0.28,2,Mod_Wet,49,8,7,5,93,162.0,0.1091016988477033,1322.853138961092,1100.0,,4,275.0,275.0,275.0,275.0,222.8531389610921,51.0,10.0,9.629456621775583,6.878183301268274,145.34549903804822,100.0,18.0,16.62945662177558,11.878183301268274,238.34549903804825,1234.6294566217755,990.0,969.4356793720282,20.564320627971824,0.9046069067852286,0.48,988.6153930932148,0.5349,0.5349,0.5349,0.5349,18.644813721186544,18.644813721186544,18.644813721186544,18.644813721186544,,0.9359511632217375,0.9359511632217375,0.9359511632217375,0.9359511632217375,47.06332757987441,47.06332757987441,47.06332757987441,47.06332757987441,0.9585199099770756,0.9585199099770756,0.9585199099770756,0.9585199099770756,0.98,0.98,0.98,0.98,46.12206102827693,46.12206102827693,46.12206102827693,46.12206102827693,184.4882441131077,4427.7178587145845,0.1242467953714188,4.658794043260295e-05,0.23
