Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1964-02-25,1964-03-07,1590.2593,0.9608539838546808,1528.006983766956,0.227,1964,2,25,1964.02,1963,5,148,22,0.132019803397465,43.15384480586408,0.0282419159495449,0.28,2,Mod_Wet,49,8,7,5,93,162.0,0.1060204578388939,1366.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,266.00698376695595,50.99999999999999,10.0,11.4941289282018,8.210092091572713,185.30276274718145,100.0,18.0,18.4941289282018,13.210092091572712,278.3027627471814,1236.494128928202,990.0,969.5750994860164,20.42490051398363,0.9094370314435142,0.48,988.6105629685565,0.5349,0.5349,0.5349,0.5349,18.50056348254008,18.50056348254008,18.50056348254008,18.50056348254008,,0.9354967749700014,0.9354967749700014,0.9354967749700014,0.9354967749700014,46.676538774123145,46.676538774123145,46.676538774123145,46.676538774123145,0.950642337558516,0.950642337558516,0.950642337558516,0.950642337558516,0.98,0.98,0.98,0.98,45.74300799864068,45.74300799864068,45.74300799864068,45.74300799864068,182.9720319945627,4391.328767869505,0.1197455469368906,4.620505858448553e-05,0.225
1964-02-26,1964-03-08,1612.0655,0.96221627423111,1551.1556592265113,0.223,1964,2,26,1964.02,1963,5,149,22,0.1340198489571705,23.148675459555307,0.0149235025652412,0.28,2,Mod_Wet,49,8,7,5,93,162.0,0.1044382612643671,1389.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,289.15565922651126,51.000000000000014,10.0,12.494380336948018,8.924557383534298,206.7367215060289,100.0,18.0,19.49438033694802,13.924557383534298,299.73672150602897,1237.494380336948,990.0,969.649887514424,20.35011248557589,0.9120280169894563,0.48,988.6079719830104,0.5349,0.5349,0.5349,0.5349,18.423184468586435,18.423184468586435,18.423184468586435,18.423184468586435,,0.9352530310760472,0.9352530310760472,0.9352530310760472,0.9352530310760472,46.469202406843245,46.469202406843245,46.469202406843245,46.469202406843245,0.9464196009540377,0.9464196009540377,0.9464196009540377,0.9464196009540377,0.98,0.98,0.98,0.98,45.53981835870638,45.53981835870638,45.53981835870638,45.53981835870638,182.1592734348255,4371.822562435812,0.1174345542636641,4.599981652394583e-05,0.225
1964-02-27,1964-03-09,1645.1264,0.9659758417726594,1589.152359062425,0.219,1964,2,27,1964.02,1963,5,150,22,0.1373027638229935,37.99669983591366,0.0239100421172524,0.28,2,Mod_Wet,49,8,7,5,93,162.0,0.1019411380388835,1427.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,327.1523590624249,51.0,10.0,14.13621304590725,10.097295032790893,241.9188509837268,100.0,18.0,21.136213045907247,15.097295032790893,334.9188509837268,1239.1362130459072,990.0,969.7726460831248,20.227353916875245,0.9162809125920736,0.48,988.603719087408,0.5349,0.5349,0.5349,0.5349,18.296173004283094,18.296173004283094,18.296173004283094,18.296173004283094,,0.9348529449634916,0.9348529449634916,0.9348529449634916,0.9348529449634916,46.12909687730145,46.12909687730145,46.12909687730145,46.12909687730145,0.9394928080916792,0.9394928080916792,0.9394928080916792,0.9394928080916792,0.98,0.98,0.98,0.98,45.20651493975542,45.20651493975542,45.20651493975542,45.20651493975542,180.8260597590217,4339.82543421652,0.1137877427093939,4.566314640379335e-05,0.22
1964-02-28,1964-03-10,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1964,2,28,1964.02,1963,5,151,22,0.1409534525110131,42.25334129652288,0.0258999593339818,0.28,2,Mod_Wet,49,8,7,5,93,162.0,0.0993008667092165,1469.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,369.4057003589478,51.0,10.0,15.961974706868114,11.401410504905796,281.0423151471739,100.0,18.0,22.961974706868112,16.401410504905797,374.0423151471739,1240.9619747068682,990.0,969.9091568780829,20.09084312191726,0.92101024567026,0.48,988.5989897543298,0.5349,0.5349,0.5349,0.5349,18.15493287624701,18.15493287624701,18.15493287624701,18.15493287624701,,0.934408038560178,0.934408038560178,0.934408038560178,0.934408038560178,45.75121234973866,45.75121234973866,45.75121234973866,45.75121234973866,0.9317965855343922,0.9317965855343922,0.9317965855343922,0.9317965855343922,0.98,0.98,0.98,0.98,44.83618810274388,44.83618810274388,44.83618810274388,44.83618810274388,179.34475241097553,4304.274057863413,0.1099326503343193,4.528907889166049e-05,0.215
1964-02-29,1964-03-11,1723.9214,0.982538593168556,1693.8193070891668,0.208,1964,2,29,1964.02,1963,5,152,22,0.146345988132504,62.41360673021927,0.0368478541182041,0.28,2,Mod_Wet,49,8,7,5,93,162.0,0.0956418428589041,1531.8193070891668,1100.0,,4,275.0,275.0,275.0,275.0,431.8193070891669,51.0,10.0,18.0,13.327756391640952,339.4915506975259,100.0,18.0,25.0,18.327756391640957,432.4915506975259,1243.0,990.0,970.110800838288,19.889199161711872,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.948009749193595,17.948009749193595,17.948009749193595,17.948009749193595,,0.9336530300621092,0.9336530300621092,0.9336530300621092,0.9336530300621092,45.193211189221294,45.193211189221294,45.193211189221294,45.193211189221294,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.98,0.98,0.98,0.98,44.28934696543687,44.28934696543687,44.28934696543687,44.28934696543687,177.15738786174748,4251.77730868194,0.1045904879701678,4.473671410650189e-05,0.21
1964-03-01,1964-03-12,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1964,3,1,1964.03,1963,6,153,22,0.1508515357247095,52.14754157645211,0.0298674293938093,0.36,2,Mod_Wet,59,11,12,13,144,239.0,0.1368869060616238,1506.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,406.9668486656192,40.99999999999999,7.0,12.999999999999996,22.13627210315084,323.8305765624684,100.0,18.0,25.0,35.13627210315084,467.8305765624684,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1964-03-02,1964-03-13,1816.8359,0.9916635128780744,1801.689870916998,0.196,1964,3,2,1964.03,1963,6,154,22,0.1556660048472286,55.72302225137879,0.0309281986599712,0.36,2,Mod_Wet,59,11,12,13,144,239.0,0.1326532406370011,1562.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,462.689870916998,41.0,7.0,13.000000000000004,25.167231472472693,376.5226394445252,100.0,18.0,25.0,38.16723147247269,520.5226394445252,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1964-03-03,1964-03-14,1876.4759,0.9974557133713636,1871.701607458672,0.189,1964,3,3,1964.03,1963,6,155,23,0.1617150188844292,70.0117365416736,0.0374053942480356,0.36,2,Mod_Wet,59,11,12,13,144,239.0,0.1276912938726945,1632.701607458672,1100.0,,4,275.0,275.0,275.0,275.0,532.701607458672,41.0,6.9999999999999964,13.000000000000004,28.97540124252191,442.7262062161501,100.0,18.0,25.0,41.97540124252191,586.7262062161501,1243.0,990.0,970.6854975010204,19.314502498979664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.373313086461387,17.373313086461387,17.373313086461387,17.373313086461387,,0.9307019626989792,0.9307019626989792,0.9307019626989792,0.9307019626989792,43.60784940998383,43.60784940998383,43.60784940998383,43.60784940998383,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.9788143572504762,0.9788143572504762,0.9788143572504762,0.9788143572504762,42.68398909130888,42.68398909130888,42.68398909130888,42.68398909130888,170.7359563652355,4097.662952765651,0.0912196450998696,4.311514049627158e-05,0.19
1964-03-04,1964-03-15,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1964,3,4,1964.03,1963,6,156,23,0.1686989780057691,80.83286020069363,0.0413989414986325,0.36,2,Mod_Wet,59,11,12,13,144,239.0,0.1224050094677742,1713.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,613.5344676593647,41.0,7.0,12.999999999999996,33.37216769695289,519.1622999624118,100.0,18.0,25.0,46.37216769695289,663.1622999624118,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1964-03-05,1964-03-16,1974.4395,1.004560374130299,1983.4436828176408,0.178,1964,3,5,1964.03,1963,6,157,23,0.1713695341954441,30.9092151582754,0.0155836111839416,0.36,2,Mod_Wet,59,11,12,13,144,239.0,0.1204974973932616,1744.4436828176408,1100.0,,4,275.0,275.0,275.0,275.0,644.4436828176408,41.0,7.0,13.0,35.05342207794699,548.3902607396939,100.0,18.0,25.0,48.05342207794699,692.3902607396939,1243.0,990.0,971.0465103598724,18.9534896401276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.012300227609323,17.012300227609323,17.012300227609323,17.012300227609323,,0.9288481616687738,0.9288481616687738,0.9288481616687738,0.9288481616687738,42.61663526310541,42.61663526310541,42.61663526310541,42.61663526310541,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.9767955911672208,0.9767955911672208,0.9767955911672208,0.9767955911672208,41.62774143538287,41.62774143538287,41.62774143538287,41.62774143538287,166.5109657415315,3996.263177796756,0.0839504379095802,4.204822367210391e-05,0.18
1964-03-06,1964-03-17,2037.2697,1.0148234027606982,2067.468969295266,0.17,1964,3,6,1964.03,1963,6,158,23,0.1786293189471109,84.02528647762551,0.0406416191611654,0.36,2,Mod_Wet,59,11,12,13,144,239.0,0.1156002839943312,1828.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,728.4689692952661,41.0,7.0,13.0,39.62383514995172,627.8451341453144,100.0,18.0,25.0,52.62383514995172,771.8451341453144,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1964-03-07,1964-03-18,2075.5648,1.01276353090847,2102.056335477332,0.166,1964,3,7,1964.03,1963,6,159,23,0.1816176673852414,34.58736618206558,0.0164540624332085,0.36,2,Mod_Wet,59,11,12,13,144,239.0,0.1136981897041918,1863.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,763.0563354773321,41.0,7.0,13.0,41.5051563230348,660.5511791542973,100.0,18.0,25.0,54.5051563230348,804.5511791542973,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1964-03-08,1964-03-19,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1964,3,8,1964.03,1963,6,160,23,0.1862100539076203,53.15262178679268,0.0246623983292394,0.36,2,Mod_Wet,59,11,12,13,144,239.0,0.1108941196603936,1916.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,816.2089572641244,40.99999999999997,7.0,13.0,44.39630311478501,710.8126541493393,100.0,18.0,25.0,57.39630311478501,854.8126541493393,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1964-03-09,1964-03-20,2166.6756,1.0097605349112566,2187.823512835168,0.156,1964,3,9,1964.03,1963,6,161,23,0.1890279515089585,32.61455557104364,0.0149073064530597,0.36,2,Mod_Wet,59,11,12,13,144,239.0,0.1092409870347738,1948.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,848.823512835168,41.0,7.0,13.0,46.17031659772881,741.6531962374391,100.0,18.0,25.0,59.17031659772881,885.6531962374391,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1964-03-10,1964-03-21,2206.4807,1.0070089693244375,2221.9458555412634,0.154,1964,3,10,1964.03,1963,6,162,24,0.1919761219187651,34.122342706095424,0.0153569640866803,0.36,2,Mod_Wet,59,11,12,13,144,239.0,0.1075633771200873,1982.9458555412637,1100.0,,4,275.0,275.0,275.0,275.0,882.9458555412634,41.0,7.0,13.0,48.02634360684696,773.9195119344165,100.0,18.0,25.0,61.02634360684696,917.9195119344164,1243.0,990.0,971.6357313754444,18.364268624555507,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.42307921203723,16.42307921203723,16.42307921203723,16.42307921203723,,0.9259119344759452,0.9259119344759452,0.9259119344759452,0.9259119344759452,41.01055652646351,41.01055652646351,41.01055652646351,41.01055652646351,0.8352455504371387,0.8352455504371387,0.8352455504371387,0.8352455504371387,0.9735245550437138,0.9735245550437138,0.9735245550437138,0.9735245550437138,39.92478379452047,39.92478379452047,39.92478379452047,39.92478379452047,159.69913517808186,3832.7792442739647,0.0718735493845683,4.032806443890956e-05,0.155
1964-03-11,1964-03-22,2246.7435,1.0085781674414218,2266.0164419409257,0.147,1964,3,11,1964.03,1963,6,163,24,0.1957838205836959,44.070586399662254,0.0194484848317844,0.41,3,Normal,49,9,9,9,107,183.0,0.0807584608005994,2083.0164419409257,1100.0,,4,275.0,275.0,275.0,275.0,983.0164419409256,51.0,9.0,16.0,48.34507091512749,858.6713710257982,100.0,18.0,25.0,57.34507091512749,965.6713710257982,1243.0,990.0,971.7421086529608,18.257891347039163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.316701934520886,16.316701934520886,16.316701934520886,16.316701934520886,,0.925382175633914,0.925382175633914,0.925382175633914,0.925382175633914,40.72160655084582,40.72160655084582,40.72160655084582,40.72160655084582,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.972936062221682,0.972936062221682,0.972936062221682,0.972936062221682,39.61951952492058,39.61951952492058,39.61951952492058,39.61951952492058,158.4780780996823,3803.473874392376,0.0699368615189482,4.001971669183896e-05,0.145
1964-03-12,1964-03-23,2287.4661,1.006148957666809,2301.531632213161,0.143,1964,3,12,1964.03,1963,6,164,24,0.1988523330232171,35.51519027223549,0.0154311110806171,0.41,3,Normal,49,9,9,9,107,183.0,0.0795122680212856,2118.531632213161,1100.0,,4,275.0,275.0,275.0,275.0,1018.5316322131612,51.0,9.0,16.0,50.09171961704071,892.4399125961204,100.0,18.0,25.0,59.09171961704071,999.4399125961204,1243.0,990.0,971.8278349743076,18.17216502569238,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.230975613174103,16.230975613174103,16.230975613174103,16.230975613174103,,0.924955258553607,0.924955258553607,0.924955258553607,0.924955258553607,40.48897144053996,40.48897144053996,40.48897144053996,40.48897144053996,0.824622636263543,0.824622636263543,0.824622636263543,0.824622636263543,0.9724622636263542,0.9724622636263542,0.9724622636263542,0.9724622636263542,39.3739968189703,39.3739968189703,39.3739968189703,39.3739968189703,157.4959872758812,3779.9036946211486,0.0684309461888353,3.977171395855586e-05,0.145
1964-03-13,1964-03-24,2314.871,1.0053953122300698,2327.3604518173347,0.14,1964,3,13,1964.03,1963,6,165,24,0.2010839430370177,25.82881960417353,0.0110979025977711,0.41,3,Normal,49,9,9,9,107,183.0,0.0786298486154575,2144.3604518173347,1100.0,,4,275.0,275.0,275.0,275.0,1044.3604518173347,51.0,9.0,16.0,51.36198943363941,916.9984623836954,100.0,18.0,25.0,60.36198943363941,1023.9984623836954,1243.0,990.0,971.8901804009384,18.109819599061552,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.168630186543275,16.168630186543275,16.168630186543275,16.168630186543275,,0.9246447783289854,0.9246447783289854,0.9246447783289854,0.9246447783289854,40.31990894036205,40.31990894036205,40.31990894036205,40.31990894036205,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.9721179408154011,0.9721179408154011,0.9721179408154011,0.9721179408154011,39.19570685296924,39.19570685296924,39.19570685296924,39.19570685296924,156.78282741187695,3762.787857885047,0.0673650818846956,3.959162308380731e-05,0.14
1964-03-14,1964-03-25,2356.3647,1.0031685153704124,2363.830877770248,0.136,1964,3,14,1964.03,1963,6,166,24,0.2042349878393492,36.47042595291259,0.0154285259135435,0.41,3,Normal,49,9,9,9,107,183.0,0.0774167059585159,2180.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1080.8308777702478,51.0,9.0,16.0,53.15561693952038,951.6752608307274,100.0,18.0,25.0,62.15561693952038,1058.6752608307274,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1964-03-15,1964-03-26,2384.2857,1.004803744062384,2395.739198274402,0.132,1964,3,15,1964.03,1963,6,167,24,0.2069918667309084,31.908320504154744,0.0133187788249812,0.41,3,Normal,49,9,9,9,107,183.0,0.0763856099744959,2212.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1112.739198274402,51.0,9.0,16.0,54.72487860365912,982.0143196707428,100.0,18.0,25.0,63.72487860365912,1089.014319670743,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1964-03-16,1964-03-27,2384.2857,1.004803744062384,2395.739198274402,0.132,1964,3,16,1964.03,1963,6,168,24,0.2069918667309084,0.0,0.0,0.41,3,Normal,49,9,9,9,107,183.0,0.0763856099744959,2212.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1112.739198274402,51.0,9.0,16.0,54.72487860365912,982.0143196707428,100.0,18.0,25.0,63.72487860365912,1089.014319670743,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1964-03-17,1964-03-28,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1964,3,17,1964.03,1963,6,169,25,0.2083145451446814,15.308777937188554,0.0063494289986061,0.41,3,Normal,49,9,9,9,107,183.0,0.0759006049674476,2228.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,1128.0479762115906,51.0,8.999999999999993,15.999999999999991,55.4777693218815,996.5702068897092,100.0,18.0,25.0,64.47776932188151,1103.5702068897092,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1964-03-18,1964-03-29,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1964,3,18,1964.03,1963,6,170,25,0.2116912061044961,39.08172407192978,0.0159508796891068,0.41,3,Normal,49,9,9,9,107,183.0,0.0746899235492814,2267.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1167.1297002835204,51.0,9.000000000000007,16.000000000000007,57.39982132541903,1033.7298789581014,100.0,18.0,25.0,66.39982132541903,1140.7298789581014,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1964-03-19,1964-03-30,2412.4143,1.0045395565552413,2423.365591149523,0.13,1964,3,19,1964.03,1963,6,171,25,0.2093787870753188,26.76410913399741,0.0110441896310419,0.41,3,Normal,49,9,9,9,107,183.0,0.0755148132284877,2240.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1140.365591149523,51.0,9.0,16.0,56.083553663091294,1008.2820374864316,100.0,18.0,25.0,65.0835536630913,1115.2820374864316,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1964-03-20,1964-03-31,2384.2857,1.004803744062384,2395.739198274402,0.132,1964,3,20,1964.03,1963,6,172,25,0.2069918667309084,27.62639287512093,0.0115314692413179,0.41,3,Normal,49,9,9,9,107,183.0,0.0763856099744959,2212.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1112.739198274402,51.0,9.0,16.0,54.72487860365912,982.0143196707428,100.0,18.0,25.0,63.72487860365912,1089.014319670743,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1964-03-21,1964-04-01,2384.2857,1.004803744062384,2395.739198274402,0.132,1964,3,21,1964.03,1963,6,173,25,0.2069918667309084,0.0,0.0,0.48,3,Normal,49,9,9,9,107,183.0,0.0763856099744959,2212.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1112.739198274402,51.0,9.0,16.0,54.72487860365912,982.0143196707428,100.0,18.0,25.0,63.72487860365912,1089.014319670743,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1964-03-22,1964-04-02,2370.2993,1.0061312558588449,2384.832211470341,0.134,1964,3,22,1964.03,1963,6,174,25,0.2060495030710374,10.906986804061034,0.0045734818372553,0.48,3,Normal,49,9,9,9,107,183.0,0.0767349581743419,2201.832211470341,1100.0,,4,275.0,275.0,275.0,275.0,1101.832211470341,51.0,9.0,16.0,54.188469416574144,971.6437420537668,100.0,18.0,25.0,63.188469416574144,1078.6437420537668,1243.0,990.0,972.028905338032,17.971094661968095,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.02990524944982,16.02990524944982,16.02990524944982,16.02990524944982,,0.92395392814226,0.92395392814226,0.92395392814226,0.92395392814226,39.944102253988056,39.944102253988056,39.944102253988056,39.944102253988056,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.9713525504154542,0.9713525504154542,0.9713525504154542,0.9713525504154542,38.79980559846699,38.79980559846699,38.79980559846699,38.79980559846699,155.19922239386796,3724.781337452831,0.0650776275359773,3.919172282673433e-05,0.135
1964-03-23,1964-04-03,2356.3647,1.0031685153704124,2363.830877770248,0.136,1964,3,23,1964.03,1963,6,175,25,0.2042349878393492,21.00133370009371,0.008884448501622,0.48,3,Normal,49,9,9,9,107,183.0,0.0774167059585159,2180.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1080.8308777702478,51.0,9.0,16.0,53.15561693952038,951.6752608307274,100.0,18.0,25.0,62.15561693952038,1058.6752608307274,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1964-03-24,1964-04-04,2328.6506,1.0027954239303196,2335.160165612593,0.139,1964,3,24,1964.03,1963,6,176,26,0.201757838308928,28.67071215765418,0.0122778354049786,0.48,3,Normal,49,9,9,9,107,183.0,0.0783672155318702,2152.160165612593,1100.0,,4,275.0,275.0,275.0,275.0,1052.1601656125931,51.0,9.0,16.0,51.74558191537343,924.4145836972198,100.0,18.0,25.0,60.74558191537343,1031.4145836972198,1243.0,990.0,971.9090072963064,18.0909927036937,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.149803291175424,16.149803291175424,16.149803291175424,16.149803291175424,,0.9245510203900535,0.9245510203900535,0.9245510203900535,0.9245510203900535,40.26887645055466,40.26887645055466,40.26887645055466,40.26887645055466,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.9720140049909464,0.9720140049909464,0.9720140049909464,0.9720140049909464,39.14191187518924,39.14191187518924,39.14191187518924,39.14191187518924,156.56764750075695,3757.623540018167,0.0670479266503263,3.953728472241337e-05,0.14
1964-03-25,1964-04-05,2314.871,1.0053953122300698,2327.3604518173347,0.14,1964,3,25,1964.03,1963,6,177,26,0.2010839430370177,7.799713795258413,0.0033513131965304,0.48,3,Normal,49,9,9,9,107,183.0,0.0786298486154575,2144.3604518173347,1100.0,,4,275.0,275.0,275.0,275.0,1044.3604518173347,51.0,9.0,16.0,51.36198943363941,916.9984623836954,100.0,18.0,25.0,60.36198943363941,1023.9984623836954,1243.0,990.0,971.8901804009384,18.109819599061552,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.168630186543275,16.168630186543275,16.168630186543275,16.168630186543275,,0.9246447783289854,0.9246447783289854,0.9246447783289854,0.9246447783289854,40.31990894036205,40.31990894036205,40.31990894036205,40.31990894036205,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.9721179408154011,0.9721179408154011,0.9721179408154011,0.9721179408154011,39.19570685296924,39.19570685296924,39.19570685296924,39.19570685296924,156.78282741187695,3762.787857885047,0.0673650818846956,3.959162308380731e-05,0.14
1964-03-26,1964-04-06,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1964,3,26,1964.03,1963,6,178,26,0.1996170700116807,16.977697052511306,0.0073484348069588,0.48,3,Normal,49,9,9,9,107,183.0,0.0792076549318893,2127.3827547648234,1100.0,,4,275.0,275.0,275.0,275.0,1027.3827547648234,51.0,9.0,16.0,50.52702072613886,900.8557340386844,100.0,18.0,25.0,59.52702072613886,1007.8557340386844,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
1964-03-27,1964-04-07,2273.8406,1.008849609181632,2293.9632006513275,0.144,1964,3,27,1964.03,1963,6,179,26,0.1981984205362747,16.419554113495906,0.0071577234145839,0.48,3,Normal,49,9,9,9,107,183.0,0.0797746014182095,2110.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,1010.9632006513276,51.0,9.0,16.0,49.71950167137676,885.2436989799508,100.0,18.0,25.0,58.71950167137676,992.2436989799508,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1964-03-28,1964-04-08,2273.8406,1.008849609181632,2293.9632006513275,0.144,1964,3,28,1964.03,1963,6,180,26,0.1981984205362747,0.0,0.0,0.48,3,Normal,49,9,9,9,107,183.0,0.0797746014182095,2110.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,1010.9632006513276,51.0,9.0,16.0,49.71950167137676,885.2436989799508,100.0,18.0,25.0,58.71950167137676,992.2436989799508,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1964-03-29,1964-04-09,2260.2665,1.007005963056233,2276.101843596241,0.146,1964,3,29,1964.03,1963,6,181,26,0.1966551992867152,17.8613570550865,0.0078473452782172,0.48,3,Normal,49,9,9,9,107,183.0,0.0804006202599704,2093.101843596241,1100.0,,4,275.0,275.0,275.0,275.0,993.101843596241,51.0,9.0,16.0,48.84107427522497,868.260769321016,100.0,18.0,25.0,57.84107427522497,975.260769321016,1243.0,990.0,971.766452725922,18.233547274077974,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2923578615597,16.2923578615597,16.2923578615597,16.2923578615597,,0.9252609421505672,0.9252609421505672,0.9252609421505672,0.9252609421505672,40.65552408638352,40.65552408638352,40.65552408638352,40.65552408638352,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.9728014747176852,0.9728014747176852,0.9728014747176852,0.9728014747176852,39.54975378665426,39.54975378665426,39.54975378665426,39.54975378665426,158.19901514661703,3796.776363518809,0.0695043658049424,3.994924624914572e-05,0.145
1964-03-30,1964-04-10,2233.2716,1.0124644434742982,2261.108087620956,0.148,1964,3,30,1964.03,1963,6,182,26,0.1953597387704506,14.993755975284786,0.0066311540157554,0.48,3,Normal,49,9,9,9,107,183.0,0.0809337691558765,2078.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,978.1080876209562,51.0,9.0,16.0,48.1036764403749,854.0044111805813,100.0,18.0,25.0,57.1036764403749,961.0044111805812,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1964-03-31,1964-04-11,2233.2716,1.0124644434742982,2261.108087620956,0.148,1964,3,31,1964.03,1963,6,183,27,0.1953597387704506,0.0,0.0,0.48,3,Normal,49,9,9,9,107,183.0,0.0809337691558765,2078.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,978.1080876209562,51.0,9.0,16.0,48.1036764403749,854.0044111805813,100.0,18.0,25.0,57.1036764403749,961.0044111805812,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1964-04-01,1964-04-12,2233.2716,1.0124644434742982,2261.108087620956,0.148,1964,4,1,1964.04,1963,7,184,27,0.1953597387704506,0.0,0.0,0.6,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1964-04-02,1964-04-13,2233.2716,1.0124644434742982,2261.108087620956,0.148,1964,4,2,1964.04,1963,7,185,27,0.1953597387704506,0.0,0.0,0.6,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1964-04-03,1964-04-14,2233.2716,1.0124644434742982,2261.108087620956,0.148,1964,4,3,1964.04,1963,7,186,27,0.1953597387704506,0.0,0.0,0.6,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1964-04-04,1964-04-15,2233.2716,1.0124644434742982,2261.108087620956,0.148,1964,4,4,1964.04,1963,7,187,27,0.1953597387704506,0.0,0.0,0.6,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1964-04-05,1964-04-16,2233.2716,1.0124644434742982,2261.108087620956,0.148,1964,4,5,1964.04,1963,7,188,27,0.1953597387704506,0.0,0.0,0.6,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1964-04-06,1964-04-17,2233.2716,1.0124644434742982,2261.108087620956,0.148,1964,4,6,1964.04,1963,7,189,27,0.1953597387704506,0.0,0.0,0.6,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1964-04-07,1964-04-18,2233.2716,1.0124644434742982,2261.108087620956,0.148,1964,4,7,1964.04,1963,7,190,28,0.1953597387704506,0.0,0.0,0.6,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1964-04-08,1964-04-19,2246.7435,1.0085781674414218,2266.0164419409257,0.147,1964,4,8,1964.04,1963,7,191,28,0.1957838205836959,4.908354319969477,0.0021660718029765,0.6,3,Normal,54,13,14,19,117,217.0,0.0957627649930605,2049.0164419409257,1100.0,,4,275.0,275.0,275.0,275.0,949.0164419409256,46.00000000000003,5.000000000000007,11.0,61.0,826.0164419409257,100.0,18.0,25.0,80.0,943.0164419409256,1243.0,990.0,971.7421086529608,18.257891347039163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.316701934520886,16.316701934520886,16.316701934520886,16.316701934520886,,0.925382175633914,0.925382175633914,0.925382175633914,0.925382175633914,40.72160655084582,40.72160655084582,40.72160655084582,40.72160655084582,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.972936062221682,0.972936062221682,0.972936062221682,0.972936062221682,39.61951952492058,39.61951952492058,39.61951952492058,39.61951952492058,158.4780780996823,3803.473874392376,0.0699368615189482,4.001971669183896e-05,0.145
1964-04-09,1964-04-20,2273.8406,1.008849609181632,2293.9632006513275,0.144,1964,4,9,1964.04,1963,7,192,28,0.1981984205362747,27.94675871040181,0.0121827406396348,0.6,3,Normal,54,13,14,19,117,217.0,0.0945961120642157,2076.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,976.9632006513276,46.0,5.000000000000007,10.999999999999991,61.0,853.9632006513276,100.0,18.0,25.0,80.0,970.9632006513276,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1964-04-10,1964-04-21,2273.8406,1.008849609181632,2293.9632006513275,0.144,1964,4,10,1964.04,1963,7,193,28,0.1981984205362747,0.0,0.0,0.6,3,Normal,54,13,14,19,117,217.0,0.0945961120642157,2076.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,976.9632006513276,46.0,5.000000000000007,10.999999999999991,61.0,853.9632006513276,100.0,18.0,25.0,80.0,970.9632006513276,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
