Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1964-05-27,1964-06-07,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1964,5,27,1964.05,1963,8,240,35,0.1147139975053083,38.23728048996145,0.0287994587075547,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1446100768934702,1135.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,35.70830445958768,8.741095362503234,1.8598075239368583,1.8598075239368583,1.8598075239368583,21.38778652527387,55.74109536250323,11.859807523936858,11.859807523936858,11.859807523936858,136.38778652527387,1179.460710410377,990.0,968.9299403854444,21.07005961455559,0.8149230152782978,0.48,988.7050769847216,0.5349,0.5349,0.5349,0.5349,19.24023659927729,19.24023659927729,19.24023659927729,19.24023659927729,,0.9378195381897452,0.9378195381897452,0.9378195381897452,0.9378195381897452,48.663246403945685,48.663246403945685,48.663246403945685,48.663246403945685,0.9911048147443112,0.9911048147443112,0.9911048147443112,0.9911048147443112,0.98,0.98,0.98,0.98,47.68998147586677,47.68998147586677,47.68998147586677,47.68998147586677,190.7599259034671,4578.23822168321,0.143676081005693,4.817169846047149e-05,0.255
1964-05-28,1964-06-08,1392.323,0.9273803807430936,1291.2130338573666,0.261,1964,5,28,1964.05,1963,8,241,35,0.1115608061252764,36.4952706022209,0.0282643294679229,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.148697383751169,1099.2130338573666,1099.2130338573666,,4,274.80325846434164,274.80325846434164,274.80325846434164,274.80325846434164,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1166.2130338573666,990.0,968.8152409635516,21.184759036448327,0.795509104964468,0.4789769440145764,988.725513951021,0.5341405776723588,0.5341405776723588,0.5341405776723588,0.5341405776723588,19.376132409796924,19.376132409796924,19.376132409796924,19.376132409796924,,0.938249206232687,0.938249206232687,0.938249206232687,0.938249206232687,48.99433606709032,48.99433606709032,48.99433606709032,48.99433606709032,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.98,0.98,0.98,0.98,48.01444934574852,48.01444934574852,48.01444934574852,48.01444934574852,192.05779738299407,4609.387137191858,0.1487421458326215,4.853416627960526e-05,0.26
1964-05-29,1964-06-09,1342.9646,0.905877929951145,1216.5619918456675,0.269,1964,5,29,1964.05,1963,8,242,35,0.1051109560954656,74.65104201169902,0.0613623000817612,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.157821797234281,1024.5619918456675,1024.5619918456675,,4,256.1404979614169,256.1404979614169,256.1404979614169,256.1404979614169,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1091.5619918456675,990.0,968.5806234029436,21.419376597056495,0.6861111566789837,0.3819305893993677,988.9319582539216,0.4640742225387858,0.4640742225387858,0.4640742225387858,0.4640742225387858,19.88726062843932,19.88726062843932,19.88726062843932,19.88726062843932,,0.9393517580976524,0.9393517580976524,0.9393517580976524,0.9393517580976524,46.92671644736997,46.92671644736997,46.92671644736997,46.92671644736997,0.9557376058527488,0.9557376058527488,0.9557376058527488,0.9557376058527488,0.98,0.98,0.98,0.98,45.98818211842257,45.98818211842257,45.98818211842257,45.98818211842257,183.95272847369029,4414.865483368567,0.1512070323638932,4.987299991436502e-05,0.27
1964-05-30,1964-06-10,1323.5347,0.9063317221724048,1199.561484005937,0.273,1964,5,30,1964.05,1963,8,243,35,0.1036421122181129,17.000507839730517,0.0141722688385736,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1600584901732721,1007.561484005937,1007.561484005937,,4,251.89037100148423,251.89037100148423,251.89037100148423,251.89037100148423,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1074.561484005937,990.0,968.5271932354472,21.47280676455273,0.6611976306603335,0.3598299292077181,988.978972440132,0.4488297207652839,0.4488297207652839,0.4488297207652839,0.4488297207652839,20.002949483919327,20.002949483919327,20.002949483919327,20.002949483919327,,0.9393748211618697,0.9393748211618697,0.9393748211618697,0.9393748211618697,46.41765742317872,46.41765742317872,46.41765742317872,46.41765742317872,0.9453698049527234,0.9453698049527234,0.9453698049527234,0.9453698049527234,0.98,0.98,0.98,0.98,45.489304274715145,45.489304274715145,45.489304274715145,45.489304274715145,181.95721709886055,4366.973210372654,0.1516864450259058,5.0164354452489504e-05,0.275
1964-05-31,1964-06-11,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1964,5,31,1964.05,1963,8,244,35,0.1025276051483333,12.899387381709175,0.0108703121287895,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1617983759203184,994.6620966242278,994.6620966242278,,4,248.66552415605696,248.66552415605696,248.66552415605696,248.66552415605696,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1061.6620966242278,990.0,968.486652303676,21.51334769632388,0.6422941234128727,0.3457296772993822,989.0119761992878,0.4374293345461993,0.4374293345461993,0.4374293345461993,0.4374293345461993,20.08789456106548,20.08789456106548,20.08789456106548,20.08789456106548,,0.9393306094118676,0.9393306094118676,0.9393306094118676,0.9393306094118676,46.01582064905252,46.01582064905252,46.01582064905252,46.01582064905252,0.9371857565998476,0.9371857565998476,0.9371857565998476,0.9371857565998476,0.98,0.98,0.98,0.98,45.09550423607146,45.09550423607146,45.09550423607146,45.09550423607146,180.38201694428585,4329.16840666286,0.1520079030563375,5.037501276856909e-05,0.275
1964-06-01,1964-06-12,1275.7375,0.914516856089578,1166.683447695578,0.283,1964,6,1,1964.06,1963,9,245,35,0.1008014498808979,19.97864892864981,0.0171243099129515,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1379980150725594,1005.683447695578,1005.683447695578,,4,251.4208619238945,251.4208619238945,251.4208619238945,251.4208619238945,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1069.683447695578,990.0,968.423862264186,21.57613773581386,0.6540490745299081,0.3573884820042514,988.988562443466,0.4471582684490644,0.4471582684490644,0.4471582684490644,0.4471582684490644,20.11754191083066,20.11754191083066,20.11754191083066,20.11754191083066,,0.939585621420972,0.939585621420972,0.939585621420972,0.939585621420972,46.60701482096004,46.60701482096004,46.60701482096004,46.60701482096004,0.9492263710989824,0.9492263710989824,0.9492263710989824,0.9492263710989824,0.98,0.98,0.98,0.98,45.67487452454084,45.67487452454084,45.67487452454084,45.67487452454084,182.69949809816336,4384.787954355921,0.1565973173434744,5.046305644098184e-05,0.285
1964-06-02,1964-06-13,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1964,6,2,1964.06,1963,9,246,36,0.0978285134948028,34.40898595017552,0.0303892625972805,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1421916729905029,971.2744617454024,971.2744617454024,,4,242.81861543635063,242.81861543635063,242.81861543635063,242.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1035.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6036241592963963,0.327019569396322,989.0693562713074,0.4170960371010461,0.4170960371010461,0.4170960371010461,0.4170960371010461,20.336540497292148,20.336540497292148,20.336540497292148,20.336540497292148,,0.9392064416011554,0.9392064416011554,0.9392064416011554,0.9392064416011554,45.484017330382656,45.484017330382656,45.484017330382656,45.484017330382656,0.9263547317796876,0.9263547317796876,0.9263547317796876,0.9263547317796876,0.98,0.98,0.98,0.98,44.574336983775005,44.574336983775005,44.574336983775005,44.574336983775005,178.29734793510002,4279.136350442401,0.1574683117556625,5.0991808231096816e-05,0.29
1964-06-03,1964-06-14,1210.671,0.922658798487674,1117.0362502238706,0.296,1964,6,3,1964.06,1963,9,247,36,0.0965119320193424,15.238211521531866,0.0136416445916396,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.14413140125733,956.0362502238706,956.0362502238706,,4,239.0090625559677,239.0090625559677,239.0090625559677,239.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1020.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5886412791104304,0.3148290001790965,989.0965297207104,0.4040704501880513,0.4040704501880513,0.4040704501880513,0.4040704501880513,20.42463105553309,20.42463105553309,20.42463105553309,20.42463105553309,,0.9387417816471836,0.9387417816471836,0.9387417816471836,0.9387417816471836,44.94210770755083,44.94210770755083,44.94210770755083,44.94210770755083,0.9153178759175322,0.9153178759175322,0.9153178759175322,0.9153178759175322,0.98,0.98,0.98,0.98,44.04326555339981,44.04326555339981,44.04326555339981,44.04326555339981,176.17306221359925,4228.153493126382,0.1577147224884524,5.11873495534719e-05,0.295
1964-06-04,1964-06-15,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1964,6,4,1964.06,1963,9,248,36,0.0938670765659718,30.61175293252949,0.0281766040887795,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1481925346873188,925.4244972913413,925.4244972913413,,4,231.35612432283529,231.35612432283529,231.35612432283529,231.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,989.4244972913413,990.0,968.17161984863,21.828380151370084,0.560631109308676,0.2903395978330729,989.1490292928582,0.3786480877788997,0.3786480877788997,0.3786480877788997,0.3786480877788997,20.59876135644943,20.59876135644943,20.59876135644943,20.59876135644943,,0.9377818043961256,0.9377818043961256,0.9377818043961256,0.9377818043961256,43.829105569381646,43.829105569381646,43.829105569381646,43.829105569381646,0.8926498079303797,0.8926498079303797,0.8926498079303797,0.8926498079303797,0.979264980793038,0.979264980793038,0.979264980793038,0.979264980793038,42.92030822357655,42.92030822357655,42.92030822357655,42.92030822357655,171.6812328943062,4120.349589463349,0.1580240811232989,5.153227680822461e-05,0.305
1964-06-05,1964-06-16,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1964,6,5,1964.06,1963,9,249,36,0.09273277377105,13.128504570854602,0.0122319515398336,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1500052185901792,912.2959927204864,912.2959927204864,,4,228.0739981801216,228.0739981801216,228.0739981801216,228.0739981801216,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,976.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5486183492722527,0.279836794176389,989.1715448565512,0.3679982741399915,0.3679982741399915,0.3679982741399915,0.3679982741399915,20.673187748146987,20.673187748146987,20.673187748146987,20.673187748146987,,0.9373610643631446,0.9373610643631446,0.9373610643631446,0.9373610643631446,43.34398468384935,43.34398468384935,43.34398468384935,43.34398468384935,0.8827695454959134,0.8827695454959134,0.8827695454959134,0.8827695454959134,0.9782769545495912,0.9782769545495912,0.9782769545495912,0.9782769545495912,42.40242133456027,42.40242133456027,42.40242133456027,42.40242133456027,169.6096853382411,4070.632448117786,0.1580269436284123,5.1643109099219405e-05,0.31
1964-06-06,1964-06-17,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1964,6,6,1964.06,1963,9,250,36,0.0915838158871372,13.298123656398046,0.0125454248961268,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1518870977940294,898.9978690640885,898.9978690640885,,4,224.74946726602207,224.74946726602207,224.74946726602207,224.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,962.9978690640884,990.0,968.0885647313444,21.911435268655737,0.536450385468239,0.2691982952512708,989.1943513192804,0.3573133272153094,0.3573133272153094,0.3573133272153094,0.3573133272153094,20.748473260720917,20.748473260720917,20.748473260720917,20.748473260720917,,0.9369156190234184,0.9369156190234184,0.9369156190234184,0.9369156190234184,42.84735274541157,42.84735274541157,42.84735274541157,42.84735274541157,0.8726548420654088,0.8726548420654088,0.8726548420654088,0.8726548420654088,0.9772654842065408,0.9772654842065408,0.9772654842065408,0.9772654842065408,41.873238927713096,41.873238927713096,41.873238927713096,41.873238927713096,167.4929557108524,4019.8309370604575,0.1580125400240079,5.175298255070232e-05,0.315
1964-06-07,1964-06-18,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1964,6,7,1964.06,1963,9,251,36,0.0888019999990386,32.196943149289844,0.0313260499552798,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1566451206070876,866.8009259147989,866.8009259147989,,4,216.7002314786997,216.7002314786997,216.7002314786997,216.7002314786997,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,930.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5069897450829347,0.2434407407318391,989.2495695141852,0.3322367129543951,0.3322367129543951,0.3322367129543951,0.3322367129543951,20.92995846264154,20.92995846264154,20.92995846264154,20.92995846264154,,0.9354640961209156,0.9354640961209156,0.9354640961209156,0.9354640961209156,41.60960228734832,41.60960228734832,41.60960228734832,41.60960228734832,0.8474460750987437,0.8474460750987437,0.8474460750987437,0.8474460750987437,0.9747446075098744,0.9747446075098744,0.9747446075098744,0.9747446075098744,40.5587354502233,40.5587354502233,40.5587354502233,40.5587354502233,162.2349418008932,3893.638603221437,0.1578466585408991,5.199032472628999e-05,0.325
1964-06-08,1964-06-19,1069.9044,0.9248279637273736,989.4775076349576,0.333,1964,6,8,1964.06,1963,9,252,36,0.0854908566596603,38.32341827984112,0.0387309645587007,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1627121372216141,828.4775076349576,828.4775076349576,,4,207.1193769087394,207.1193769087394,207.1193769087394,207.1193769087394,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,892.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4719232967234447,0.2127820061079661,989.3152946971686,0.3035309681116939,0.3035309681116939,0.3035309681116939,0.3035309681116939,21.15385369851716,21.15385369851716,21.15385369851716,21.15385369851716,,0.9336651854038116,0.9336651854038116,0.9336651854038116,0.9336651854038116,40.11807555163926,40.11807555163926,40.11807555163926,40.11807555163926,0.8170687485058912,0.8170687485058912,0.8170687485058912,0.8170687485058912,0.971706874850589,0.971706874850589,0.971706874850589,0.971706874850589,38.983009819303206,38.983009819303206,38.983009819303206,38.983009819303206,155.93203927721282,3742.368942653108,0.1575902818144098,5.2281993120646656e-05,0.335
1964-06-09,1964-06-20,1044.7218,0.9169267811345148,957.9333972550564,0.342,1964,6,9,1964.06,1963,9,253,37,0.0827654455228368,31.54411037990121,0.0329293356618428,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1680701398044405,796.9333972550564,796.9333972550564,,4,199.2333493137641,199.2333493137641,199.2333493137641,199.2333493137641,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,860.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4430600071910308,0.1884666986275282,989.3684732941816,0.2808533780785395,0.2808533780785395,0.2808533780785395,0.2808533780785395,21.35588632708275,21.35588632708275,21.35588632708275,21.35588632708275,,0.9313643337138664,0.9313643337138664,0.9313643337138664,0.9313643337138664,38.86314462025695,38.86314462025695,38.86314462025695,38.86314462025695,0.7915100737323206,0.7915100737323206,0.7915100737323206,0.7915100737323206,0.97,0.97,0.97,0.97,37.69725028164924,37.69725028164924,37.69725028164924,37.69725028164924,150.78900112659696,3618.936027038327,0.1574107360268266,5.2558763116902576e-05,0.34
1964-06-10,1964-06-21,1019.9159,0.9227467245233664,941.1240560143012,0.348,1964,6,10,1964.06,1963,9,254,37,0.0813131184396356,16.809341240754975,0.0178609197515821,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1710720270841249,780.1240560143012,780.1240560143012,,4,195.0310140035753,195.0310140035753,195.0310140035753,195.0310140035753,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,844.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4276792315965415,0.1800620280071506,989.3922587403964,0.2690868392100108,0.2690868392100108,0.2690868392100108,0.2690868392100108,21.4586756771291,21.4586756771291,21.4586756771291,21.4586756771291,,0.9299753962092664,0.9299753962092664,0.9299753962092664,0.9299753962092664,38.169524790993634,38.169524790993634,38.169524790993634,38.169524790993634,0.7773833969652472,0.7773833969652472,0.7773833969652472,0.7773833969652472,0.97,0.97,0.97,0.97,37.02443904726383,37.02443904726383,37.02443904726383,37.02443904726383,148.0977561890553,3554.3461485373277,0.1573626295520012,5.2732979185706296e-05,0.35
1964-06-11,1964-06-22,995.4845,0.9181998096202312,914.0536783798912,0.355,1964,6,11,1964.06,1963,9,255,37,0.0789742378120225,27.0703776344102,0.0296157416951605,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1761384520495158,753.0536783798912,753.0536783798912,,4,188.2634195949728,188.2634195949728,188.2634195949728,188.2634195949728,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,817.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4029094683030552,0.1665268391899456,989.430563692507,0.2507806961226276,0.2507806961226276,0.2507806961226276,0.2507806961226276,21.6235682828648,21.6235682828648,21.6235682828648,21.6235682828648,,0.9277199315635588,0.9277199315635588,0.9277199315635588,0.9277199315635588,37.03811635646543,37.03811635646543,37.03811635646543,37.03811635646543,0.7543404553251615,0.7543404553251615,0.7543404553251615,0.7543404553251615,0.97,0.97,0.97,0.97,35.92697286577147,35.92697286577147,35.92697286577147,35.92697286577147,143.70789146308587,3448.989395114061,0.1572204071404209,5.300931379238056e-05,0.355
1964-06-12,1964-06-23,971.4252,0.9180964110207984,891.8619896951615,0.363,1964,6,12,1964.06,1963,9,256,37,0.0770568759096619,22.191688684729687,0.0248824245692035,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1805212037963741,730.8619896951615,730.8619896951615,,4,182.7154974237904,182.7154974237904,182.7154974237904,182.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,794.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3826037716767632,0.1554309948475807,989.4619652334756,0.2362059833533791,0.2362059833533791,0.2362059833533791,0.2362059833533791,21.75831129134162,21.75831129134162,21.75831129134162,21.75831129134162,,0.925788087487107,0.925788087487107,0.925788087487107,0.925788087487107,36.0953168202757,36.0953168202757,36.0953168202757,36.0953168202757,0.7351388354434969,0.7351388354434969,0.7351388354434969,0.7351388354434969,0.97,0.97,0.97,0.97,35.012457315667426,35.012457315667426,35.012457315667426,35.012457315667426,140.0498292626697,3361.1959023040727,0.1570308308694025,5.32285587419421e-05,0.365
1964-06-13,1964-06-24,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1964,6,13,1964.06,1963,9,257,37,0.0757675219888029,14.923077787720104,0.0170172375579283,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1835931760056202,715.9389119074414,715.9389119074414,,4,178.98472797686034,178.98472797686034,178.98472797686034,178.98472797686034,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,779.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3697528239359948,0.1479694559537206,989.4822777201103,0.2266618199421508,0.2266618199421508,0.2266618199421508,0.2266618199421508,21.84786025253844,21.84786025253844,21.84786025253844,21.84786025253844,,0.9244184273437795,0.9244184273437795,0.9244184273437795,0.9244184273437795,35.45130109726484,35.45130109726484,35.45130109726484,35.45130109726484,0.7220224256062086,0.7220224256062086,0.7220224256062086,0.7220224256062086,0.97,0.97,0.97,0.97,34.387762064346894,34.387762064346894,34.387762064346894,34.387762064346894,137.55104825738758,3301.2251581773016,0.1568536261644479,5.336855404903696e-05,0.37
1964-06-14,1964-06-25,916.7204,0.9105214280240044,834.6935677067364,0.383,1964,6,14,1964.06,1963,9,258,37,0.072117524249862,42.24534420070495,0.0506118003482058,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1928851571749097,673.6935677067364,673.6935677067364,,4,168.4233919266841,168.4233919266841,168.4233919266841,168.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,737.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3457452108448511,0.1321080703120209,989.5221467188431,0.2007476727855081,0.2007476727855081,0.2007476727855081,0.2007476727855081,22.082624775230773,22.082624775230773,22.082624775230773,22.082624775230773,,0.9206440492812716,0.9206440492812716,0.9206440492812716,0.9206440492812716,33.58022118427136,33.58022118427136,33.58022118427136,33.58022118427136,0.6839148917366875,0.6839148917366875,0.6839148917366875,0.6839148917366875,0.97,0.97,0.97,0.97,32.57281454874322,32.57281454874322,32.57281454874322,32.57281454874322,130.29125819497287,3126.9901966793486,0.1560947193506465,5.372177782321484e-05,0.385
1964-06-15,1964-06-26,901.4559,0.907115570001353,817.7246825595828,0.391,1964,6,15,1964.06,1963,9,259,37,0.0706514125731479,16.968885147153628,0.0207513427307084,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1968877831791128,656.7246825595828,656.7246825595828,,3,218.90822751986093,218.90822751986093,218.90822751986093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,720.7246825595828,990.0,967.1708987302384,22.829101269761736,0.336101960519668,0.1270174047678748,989.5368806347124,0.3390373407611716,0.3390373407611716,0.3390373407611716,0.0,22.02694456371304,22.02694456371304,22.02694456371304,22.36598190447421,,0.9372614157131478,0.9372614157131478,0.9372614157131478,0.0,44.32163588762319,44.32163588762319,44.32163588762319,0.0,0.9026809753080078,0.9026809753080078,0.9026809753080078,0.0,0.98,0.98,0.98,0.96,43.435203169870725,43.435203169870725,43.435203169870725,0.0,130.30560950961217,3127.334628230692,0.1593514446717432,5.511594676247756e-05,0.39
1964-06-16,1964-06-27,878.8611,0.9037319275970654,794.2548359930772,0.399,1964,6,16,1964.06,1963,9,260,38,0.0686236178298018,23.46984656650557,0.029549516733078,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2027057220227026,633.2548359930772,633.2548359930772,,3,211.08494533102572,211.08494533102572,211.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,697.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3227642778391758,0.1199764507979231,989.5572592713628,0.3152548359930772,0.3152548359930772,0.3152548359930772,0.0,22.164985091397508,22.164985091397508,22.164985091397508,22.480239927390585,,0.9355723457126004,0.9355723457126004,0.9355723457126004,0.0,42.92801227436634,42.92801227436634,42.92801227436634,0.0,0.8742976023292534,0.8742976023292534,0.8742976023292534,0.0,0.9774297602329252,0.9774297602329252,0.9774297602329252,0.96,41.959116744609965,41.959116744609965,41.959116744609965,0.0,125.8773502338299,3021.0564056119174,0.1584848395369758,5.521620780941111e-05,0.4
1964-06-17,1964-06-28,849.2947,0.8954821115912885,760.52821131929,0.409,1964,6,17,1964.06,1963,9,261,38,0.0657096374579866,33.72662467378723,0.0443463163782992,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.211694974103213,599.52821131929,599.52821131929,,3,199.84273710643,199.84273710643,199.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,663.52821131929,990.0,966.9421128452772,23.057887154722835,0.3035977691656591,0.1098112845277159,989.5865909463066,0.282559663898004,0.282559663898004,0.282559663898004,0.0,22.361918437131447,22.361918437131447,22.361918437131447,22.64447810102945,,0.93259010410526,0.93259010410526,0.93259010410526,0.0,40.87209796687208,40.87209796687208,40.87209796687208,0.0,0.8324256205065595,0.8324256205065595,0.8324256205065595,0.0,0.973242562050656,0.973242562050656,0.973242562050656,0.96,39.77846534166399,39.77846534166399,39.77846534166399,0.0,119.33539602499197,2864.0495045998077,0.1569112023050145,5.529134491454206e-05,0.41
1964-06-18,1964-06-29,842.0024,0.8927119306975572,751.6655881559767,0.414,1964,6,18,1964.06,1963,9,262,38,0.0649439068166763,8.862623163313287,0.011790646403084,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.214190994688174,590.6655881559767,590.6655881559767,,3,196.8885293853256,196.8885293853256,196.8885293853256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,654.6655881559767,990.0,966.906662352624,23.093337647376075,0.2985612276981172,0.1062662352623906,989.5951725370396,0.2742878822789116,0.2742878822789116,0.2742878822789116,0.0,22.414222302136665,22.414222302136665,22.414222302136665,22.688510184415577,,0.9316577533205406,0.9316577533205406,0.9316577533205406,0.0,40.32173323716457,40.32173323716457,40.32173323716457,0.0,0.8212165628750422,0.8212165628750422,0.8212165628750422,0.0,0.9721216562875042,0.9721216562875042,0.9721216562875042,0.96,39.19763009889533,39.19763009889533,39.19763009889533,0.0,117.592890296686,2822.229367120464,0.1564430940428851,5.530149784255536e-05,0.415
1964-06-19,1964-06-30,820.3628,0.8945448145815545,733.8512888156049,0.422,1964,6,19,1964.06,1963,9,263,38,0.0634047513536682,17.814299340371804,0.0242750808125214,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2193904983935437,572.8512888156049,572.8512888156049,,3,190.95042960520163,190.95042960520163,190.95042960520163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,636.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2884375368122863,0.0991405155262419,989.6124219476616,0.2579851685261484,0.2579851685261484,0.2579851685261484,0.0,22.519031623873047,22.519031623873047,22.519031623873047,22.777016792399195,,0.9298317654858969,0.9298317654858969,0.9298317654858969,0.0,39.21149753247936,39.21149753247936,39.21149753247936,0.0,0.7986048377287037,0.7986048377287037,0.7986048377287037,0.0,0.97,0.97,0.97,0.96,38.03515260650497,38.03515260650497,38.03515260650497,0.0,114.10545781951492,2738.530987668358,0.1554885295679929,5.533017228773911e-05,0.42
1964-06-20,1964-07-01,799.0771,0.8911326595966059,712.0837013457431,0.433,1964,6,20,1964.06,1963,9,264,38,0.0615240317962722,21.76758746986184,0.0305688606953424,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2260970159768177,551.0837013457431,551.0837013457431,,3,183.69456711524768,183.69456711524768,183.69456711524768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,615.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2760672312131347,0.0904334805382972,989.6334992882486,0.238731983157339,0.238731983157339,0.238731983157339,0.0,22.64643249970832,22.64643249970832,22.64643249970832,22.88516448286566,,0.9276260553885034,0.9276260553885034,0.9276260553885034,0.0,37.8449335772734,37.8449335772734,37.8449335772734,0.0,0.7707725779485418,0.7707725779485418,0.7707725779485418,0.0,0.97,0.97,0.97,0.96,36.7095855699552,36.7095855699552,36.7095855699552,0.0,110.1287567098656,2643.0901610367746,0.1546570389151401,5.551120679779166e-05,0.435
1964-06-21,1964-07-02,778.1427,0.8891770066630039,691.9065967426677,0.441,1964,6,21,1964.06,1963,9,265,38,0.0597807299585664,20.17710460307536,0.0291616017220595,0.75,4,Mod_Dry,45,10,9,9,88,161.0,0.2326903671072798,530.9065967426677,530.9065967426677,,3,176.96886558088923,176.96886558088923,176.96886558088923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,594.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2646007813646307,0.082362638697067,989.6530365799384,0.221622163952223,0.221622163952223,0.221622163952223,0.0,22.763788029015497,22.763788029015497,22.763788029015497,22.98541019296772,,0.9253804527103642,0.9253804527103642,0.9253804527103642,0.0,36.5595145832174,36.5595145832174,36.5595145832174,0.0,0.7445929650349775,0.7445929650349775,0.7445929650349775,0.0,0.97,0.97,0.97,0.96,35.46272914572088,35.46272914572088,35.46272914572088,0.0,106.38818743716264,2553.316498491903,0.1537609092585805,5.566379184100592e-05,0.44
1964-06-22,1964-07-03,764.3804,0.8926299826267534,682.3088631722309,0.445,1964,6,22,1964.06,1963,9,266,38,0.0589514857780807,9.597733570436844,0.0140665526838014,0.75,4,Mod_Dry,45,10,9,9,88,161.0,0.2359635184152075,521.3088631722309,521.3088631722309,,3,173.7696210574103,173.7696210574103,173.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,585.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2591464838918436,0.0785235452688923,989.6623299708392,0.2136978753800811,0.2136978753800811,0.2136978753800811,0.0,22.8193966427702,22.8193966427702,22.8193966427702,23.03309451815028,,0.924324546282022,0.924324546282022,0.924324546282022,0.0,35.945224224292886,35.945224224292886,35.945224224292886,0.0,0.7320819597615659,0.7320819597615659,0.7320819597615659,0.0,0.97,0.97,0.97,0.96,34.8668674975641,34.8668674975641,34.8668674975641,0.0,104.6006024926923,2510.4144598246157,0.1533038893945726,5.573609997311186e-05,0.445
1964-06-23,1964-07-04,750.7725,0.8881602932782826,666.8063237852695,0.452,1964,6,23,1964.06,1963,9,267,39,0.0576120663750472,15.502539386961416,0.0232489387607452,0.75,4,Mod_Dry,45,10,9,9,88,161.0,0.2414494198046126,505.8063237852695,505.8063237852695,,3,168.60210792842315,168.60210792842315,168.60210792842315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,569.8063237852695,990.0,966.567225295141,23.43277470485896,0.2503365434220918,0.0723225295141078,989.6773409270638,0.2011730168696471,0.2011730168696471,0.2011730168696471,0.0,22.90894261505313,22.90894261505313,22.90894261505313,23.11011563192278,,0.9226356608464455,0.9226356608464455,0.9226356608464455,0.0,34.94917918880507,34.94917918880507,34.94917918880507,0.0,0.7117959101589627,0.7117959101589627,0.7117959101589627,0.0,0.97,0.97,0.97,0.96,33.900703813140915,33.900703813140915,33.900703813140915,0.0,101.70211143942274,2440.850674546145,0.1525212161487744,5.585257673240165e-05,0.45
1964-06-24,1964-07-05,744.0263,0.8869874635023101,659.9420006160087,0.456,1964,6,24,1964.06,1963,9,268,39,0.0570189888532231,6.864323169260729,0.0104014037034366,0.75,4,Mod_Dry,45,10,9,9,88,161.0,0.243960832693961,498.9420006160087,498.9420006160087,,3,166.31400020533624,166.31400020533624,166.31400020533624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,562.9420006160087,990.0,966.539768002464,23.46023199753597,0.2464356161625752,0.0697884001232017,989.6837759837142,0.1957273204887002,0.1957273204887002,0.1957273204887002,0.0,22.948280660761483,22.948280660761483,22.948280660761483,23.144007981250184,,0.921893901529087,0.921893901529087,0.921893901529087,0.0,34.50631667582484,34.50631667582484,34.50631667582484,0.0,0.7027763070432758,0.7027763070432758,0.7027763070432758,0.0,0.97,0.97,0.97,0.96,33.471127175550095,33.471127175550095,33.471127175550095,0.0,100.41338152665028,2409.921156639607,0.1521548582040869,5.590350370421419e-05,0.455
1964-06-25,1964-07-06,730.6486,0.8864028278959922,647.6489852382476,0.462,1964,6,25,1964.06,1963,9,269,39,0.0559568723245846,12.293015377761094,0.0189809845424816,0.75,4,Mod_Dry,45,10,9,9,88,161.0,0.248591449488296,486.6489852382476,486.6489852382476,,3,162.21632841274922,162.21632841274922,162.21632841274922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,550.6489852382476,990.0,966.490595940953,23.50940405904703,0.2394496165809256,0.0673297970476495,989.6932205863714,0.1861975553493232,0.1861975553493232,0.1861975553493232,0.0,23.016427090069055,23.016427090069055,23.016427090069055,23.202624645418386,,0.920397142821757,0.920397142821757,0.920397142821757,0.0,33.70128313268423,33.70128313268423,33.70128313268423,0.0,0.686380511867296,0.686380511867296,0.686380511867296,0.0,0.97,0.97,0.97,0.96,32.6902446387037,32.6902446387037,32.6902446387037,0.0,98.07073391611112,2353.6976139866665,0.1514257509104785,5.597848009262023e-05,0.46
1964-06-26,1964-07-07,710.868,0.8775314292741972,623.8090120652902,0.47,1964,6,26,1964.06,1963,9,270,39,0.053897098642441,23.839973172957453,0.0382167822392124,0.75,4,Mod_Dry,45,10,9,9,88,161.0,0.2580918147799204,462.8090120652902,462.8090120652902,,3,154.26967068843007,154.26967068843007,154.26967068843007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,526.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2259015945948707,0.062561802413058,989.711536602992,0.1684224886870089,0.1684224886870089,0.1684224886870089,0.0,23.14787806604389,23.14787806604389,23.14787806604389,23.3163005547309,,0.9172219675085992,0.9172219675085992,0.9172219675085992,0.0,32.12217068952023,32.12217068952023,32.12217068952023,0.0,0.654219362312021,0.654219362312021,0.654219362312021,0.0,0.97,0.97,0.97,0.96,31.158505568834624,31.158505568834624,31.158505568834624,0.0,93.47551670650388,2243.412400956093,0.1498463710824369,5.610396649687356e-05,0.47
1964-06-27,1964-07-08,704.3503,0.8783280558406197,618.6506296297572,0.474,1964,6,27,1964.06,1963,9,271,39,0.053451414400011,5.158382435532985,0.0083381187838119,0.75,4,Mod_Dry,45,10,9,9,88,161.0,0.260243814988685,457.6506296297572,457.6506296297572,,3,152.55020987658574,152.55020987658574,152.55020987658574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,521.6506296297572,990.0,966.3746025185188,23.62539748148106,0.222970136654794,0.0615301259259514,989.7154997374192,0.1647084533334252,0.1647084533334252,0.1647084533334252,0.0,23.17618876556687,23.17618876556687,23.17618876556687,23.34089721890029,,0.9165370053028972,0.9165370053028972,0.9165370053028972,0.0,31.7792418964958,31.7792418964958,31.7792418964958,0.0,0.6472350691750671,0.6472350691750671,0.6472350691750671,0.0,0.97,0.97,0.97,0.96,30.825864639600923,30.825864639600923,30.825864639600923,0.0,92.47759391880275,2219.4622540512664,0.1494827443627555,5.613063518296202e-05,0.475
1964-06-28,1964-07-09,691.4282,0.8804892019345739,608.7950640130589,0.48,1964,6,28,1964.06,1963,9,272,39,0.0525998935307282,9.855565616698302,0.0161886424501084,0.75,4,Mod_Dry,45,10,9,9,88,161.0,0.2644568090593889,447.7950640130589,447.7950640130589,,3,149.2650213376863,149.2650213376863,149.2650213376863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,511.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2173693157691608,0.0595590128026117,989.7230716714282,0.1576712443823875,0.1576712443823875,0.1576712443823875,0.0,23.230220170993583,23.230220170993583,23.230220170993583,23.38789141537597,,0.9152304271061976,0.9152304271061976,0.9152304271061976,0.0,31.12293335586831,31.12293335586831,31.12293335586831,0.0,0.6338682964535297,0.6338682964535297,0.6338682964535297,0.0,0.97,0.97,0.97,0.96,30.18924535519226,30.18924535519226,30.18924535519226,0.0,90.56773606557678,2173.6256655738425,0.1487655557989775,5.618129024737653e-05,0.48
1964-06-29,1964-07-10,678.6565,0.8777769920279594,595.7090611902229,0.485,1964,6,29,1964.06,1963,9,273,39,0.0514692628868352,13.086002822836008,0.0219671038689427,0.75,4,Mod_Dry,45,10,9,9,88,161.0,0.2702661592528457,434.7090611902229,434.7090611902229,,2,217.35453059511144,217.35453059511144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,498.7090611902229,990.0,966.280690775356,23.719309224644007,0.2115416638855592,0.0569418122380445,989.7315165238764,0.3342519542329432,0.3342519542329432,0.0,0.0,23.116573794287454,23.116573794287454,23.4508257485204,23.4508257485204,,0.9379304018802268,0.9379304018802268,0.0,0.0,46.21697065739114,46.21697065739114,0.0,0.0,0.9412824981138724,0.9412824981138724,0.0,0.0,0.98,0.98,0.96,0.96,45.29263124424331,45.29263124424331,0.0,0.0,90.58526248848662,2174.046299723679,0.1520629253271686,5.7883709266547134e-05,0.485
1964-06-30,1964-07-11,666.0345,0.8753352736866753,583.0034913422678,0.493,1964,6,30,1964.06,1963,9,274,40,0.0503715016519719,12.705569847955074,0.021793299760011,0.75,4,Mod_Dry,45,10,9,9,88,161.0,0.2761561506764299,422.0034913422678,422.0034913422678,,2,211.0017456711339,211.0017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,486.0034913422678,990.0,966.22351571104,23.776484288959864,0.2070574740727012,0.0544006982684535,989.7385418276588,0.3150052370134017,0.3150052370134017,0.0,0.0,23.20002087960534,23.20002087960534,23.515026116618746,23.515026116618746,,0.9365178364263074,0.9365178364263074,0.0,0.0,44.96029754527042,44.96029754527042,0.0,0.0,0.915688341044204,0.915688341044204,0.0,0.0,0.98,0.98,0.96,0.96,44.06109159436501,44.06109159436501,0.0,0.0,88.12218318873002,2114.9323965295207,0.1511520676931856,5.800516991277301e-05,0.495
1964-07-01,1964-07-12,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1964,7,1,1964.07,1963,10,275,40,0.0494114767522878,11.111399301899494,0.0194291885769163,0.73,4,Mod_Dry,42,9,8,6,70,135.0,0.236058518519383,436.8920920403683,436.8920920403683,,2,218.44604602018416,218.44604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,495.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2105474680709617,0.0573784184080736,989.7320741135208,0.3376138217421672,0.3376138217421672,0.0,0.0,23.22094587759713,23.22094587759713,23.5585596993393,23.5585596993393,,0.9383142226034804,0.9383142226034804,0.0,0.0,46.67787677080659,46.67787677080659,0.0,0.0,0.9506695880001342,0.9506695880001342,0.0,0.0,0.98,0.98,0.96,0.96,45.744319235390456,45.744319235390456,0.0,0.0,91.48863847078093,2195.727323298742,0.1599753515464294,5.816885027065185e-05,0.495
1964-07-02,1964-07-13,647.3805,0.8756118252012844,566.8540212047202,0.501,1964,7,2,1964.07,1963,10,276,40,0.0489761874320878,5.038070835648114,0.0088877747130395,0.73,4,Mod_Dry,42,9,8,6,70,135.0,0.2381565534510772,431.8540212047202,431.8540212047202,,2,215.9270106023601,215.9270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,490.8540212047202,990.0,966.1508430954212,23.849156904578763,0.2087693765577104,0.056370804240944,989.7348598192012,0.3298551926552691,0.3298551926552691,0.0,0.0,23.25416153112484,23.25416153112484,23.58401672378011,23.58401672378011,,0.9377515523616284,0.9377515523616284,0.0,0.0,46.177896749879736,46.177896749879736,0.0,0.0,0.9404866955168988,0.9404866955168988,0.0,0.0,0.98,0.98,0.96,0.96,45.25433881488214,45.25433881488214,0.0,0.0,90.50867762976428,2172.2082631143426,0.1596684053460687,5.821712455395424e-05,0.5
1964-07-03,1964-07-14,635.1294,0.8861628436789661,562.8280752081156,0.506,1964,7,3,1964.07,1963,10,277,40,0.0486283456979812,4.025945996604604,0.0071530653390308,0.73,4,Mod_Dry,42,9,8,6,70,135.0,0.2398601028388311,427.8280752081156,427.8280752081156,,2,213.9140376040578,213.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,486.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2073484953031796,0.0555656150416231,989.7370858896552,0.3237421128121734,0.3237421128121734,0.0,0.0,23.280617438406576,23.280617438406576,23.60435955121875,23.60435955121875,,0.9372985772943434,0.9372985772943434,0.0,0.0,45.77732769872792,45.77732769872792,0.0,0.0,0.932328466369204,0.932328466369204,0.0,0.0,0.98,0.98,0.96,0.96,44.86178114475336,44.86178114475336,0.0,0.0,89.72356228950672,2153.365494948161,0.1594155768727952,5.825520388058072e-05,0.505
1964-07-04,1964-07-15,635.1294,0.8861628436789661,562.8280752081156,0.506,1964,7,4,1964.07,1963,10,278,40,0.0486283456979812,0.0,0.0,0.73,4,Mod_Dry,42,9,8,6,70,135.0,0.2398601028388311,427.8280752081156,427.8280752081156,,2,213.9140376040578,213.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,486.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2073484953031796,0.0555656150416231,989.7370858896552,0.3237421128121734,0.3237421128121734,0.0,0.0,23.280617438406576,23.280617438406576,23.60435955121875,23.60435955121875,,0.9372985772943434,0.9372985772943434,0.0,0.0,45.77732769872792,45.77732769872792,0.0,0.0,0.932328466369204,0.932328466369204,0.0,0.0,0.98,0.98,0.96,0.96,44.86178114475336,44.86178114475336,0.0,0.0,89.72356228950672,2153.365494948161,0.1594155768727952,5.825520388058072e-05,0.505
1964-07-05,1964-07-16,635.1294,0.8861628436789661,562.8280752081156,0.506,1964,7,5,1964.07,1963,10,279,40,0.0486283456979812,0.0,0.0,0.73,4,Mod_Dry,42,9,8,6,70,135.0,0.2398601028388311,427.8280752081156,427.8280752081156,,2,213.9140376040578,213.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,486.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2073484953031796,0.0555656150416231,989.7370858896552,0.3237421128121734,0.3237421128121734,0.0,0.0,23.280617438406576,23.280617438406576,23.60435955121875,23.60435955121875,,0.9372985772943434,0.9372985772943434,0.0,0.0,45.77732769872792,45.77732769872792,0.0,0.0,0.932328466369204,0.932328466369204,0.0,0.0,0.98,0.98,0.96,0.96,44.86178114475336,44.86178114475336,0.0,0.0,89.72356228950672,2153.365494948161,0.1594155768727952,5.825520388058072e-05,0.505
1964-07-06,1964-07-17,623.0255,0.8843912864860217,550.9983234585969,0.515,1964,7,6,1964.07,1963,10,280,40,0.0476062551468227,11.829751749518664,0.0214696692274193,0.73,4,Mod_Dry,42,9,8,6,70,135.0,0.2450098199076356,415.9983234585969,415.9983234585969,,2,207.9991617292985,207.9991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,474.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2031734088711162,0.0531996646917193,989.7436269264372,0.3061175354841375,0.3061175354841375,0.0,0.0,23.35801693538934,23.35801693538934,23.66413447087348,23.66413447087348,,0.9359506107658012,0.9359506107658012,0.0,0.0,44.59530979063472,44.59530979063472,0.0,0.0,0.9082547818866542,0.9082547818866542,0.0,0.0,0.98,0.98,0.96,0.96,43.70340359482203,43.70340359482203,0.0,0.0,87.40680718964406,2097.763372551457,0.1586335265795268,5.836482335296359e-05,0.515
1964-07-07,1964-07-18,617.0284,0.8884164098844547,548.1781559247493,0.519,1964,7,7,1964.07,1963,10,281,41,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.73,4,Mod_Dry,42,9,8,6,70,135.0,0.2462703019828685,413.17815592474926,413.17815592474926,,2,206.58907796237463,206.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,472.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2021780842475719,0.0526356311849498,989.7451862845676,0.3019718892093814,0.3019718892093814,0.0,0.0,23.376412693696853,23.376412693696853,23.678384582906236,23.678384582906236,,0.9356255614420348,0.9356255614420348,0.0,0.0,44.31247432822863,44.31247432822863,0.0,0.0,0.902494385503638,0.902494385503638,0.0,0.0,0.98,0.98,0.96,0.96,43.42622484166405,43.42622484166405,0.0,0.0,86.8524496833281,2084.4587923998743,0.1584383630478897,5.8390503277199065e-05,0.52
1964-07-08,1964-07-19,611.0679,0.8869861279741288,542.0087505502821,0.523,1964,7,8,1964.07,1963,10,282,41,0.0468295560475443,6.169405374467146,0.0113824829732058,0.73,4,Mod_Dry,42,9,8,6,70,135.0,0.2490734695019948,407.0087505502821,407.0087505502821,,2,203.50437527514103,203.50437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,466.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2000007096738505,0.0514017501100564,989.748597540216,0.2930225132869034,0.2930225132869034,0.0,0.0,23.416535649452975,23.416535649452975,23.70955816273988,23.70955816273988,,0.934815771155212,0.934815771155212,0.0,0.0,43.68789552879302,43.68789552879302,0.0,0.0,0.8897738396902856,0.8897738396902856,0.0,0.0,0.9789773839690286,0.9789773839690286,0.96,0.96,42.769461675890014,42.769461675890014,0.0,0.0,85.53892335178003,2052.934160442721,0.1578183438273559,5.837911840970528e-05,0.525
1964-07-09,1964-07-20,611.0679,0.8869861279741288,542.0087505502821,0.523,1964,7,9,1964.07,1963,10,283,41,0.0468295560475443,0.0,0.0,0.73,4,Mod_Dry,42,9,8,6,70,135.0,0.2490734695019948,407.0087505502821,407.0087505502821,,2,203.50437527514103,203.50437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,466.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2000007096738505,0.0514017501100564,989.748597540216,0.2930225132869034,0.2930225132869034,0.0,0.0,23.416535649452975,23.416535649452975,23.70955816273988,23.70955816273988,,0.934815771155212,0.934815771155212,0.0,0.0,43.68789552879302,43.68789552879302,0.0,0.0,0.8897738396902856,0.8897738396902856,0.0,0.0,0.9789773839690286,0.9789773839690286,0.96,0.96,42.769461675890014,42.769461675890014,0.0,0.0,85.53892335178003,2052.934160442721,0.1578183438273559,5.837911840970528e-05,0.525
1964-07-10,1964-07-21,599.256,0.8886339443648977,532.5192229643311,0.53,1964,7,10,1964.07,1963,10,284,41,0.0460096608641182,9.48952758595101,0.0178200657867831,0.73,4,Mod_Dry,42,9,8,6,70,135.0,0.2535119751142626,397.5192229643311,397.5192229643311,,2,198.75961148216555,198.75961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,456.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1966515609588399,0.0495038445928662,989.7538445944484,0.2795269121500635,0.2795269121500635,0.0,0.0,23.477981178958824,23.477981178958824,23.75750809110889,23.75750809110889,,0.9334137423273968,0.9334137423273968,0.0,0.0,42.71710176264955,42.71710176264955,0.0,0.0,0.8700020725590539,0.8700020725590539,0.0,0.0,0.9770002072559054,0.9770002072559054,0.96,0.96,41.73461727548021,41.73461727548021,0.0,0.0,83.46923455096042,2003.26162922305,0.1567440778688121,5.832648371940074e-05,0.53
1964-07-11,1964-07-22,593.4044,0.8886647923374786,527.3375978981461,0.532,1964,7,11,1964.07,1963,10,285,41,0.0455619684583998,5.181625066185006,0.009826011054091,0.66,3,Normal,50,10,9,9,108,186.0,0.3527152259602878,341.3375978981461,341.3375978981461,,2,170.66879894907305,170.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,410.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1803526326037023,0.0382675195796292,989.7813798478168,0.2061318694357382,0.2061318694357382,0.0,0.0,23.60222878783925,23.60222878783925,23.80836065727499,23.80836065727499,,0.92412783122885,0.92412783122885,0.0,0.0,36.5071472334094,36.5071472334094,0.0,0.0,0.7435264202323706,0.7435264202323706,0.0,0.0,0.97,0.97,0.96,0.96,35.41193281640712,35.41193281640712,0.0,0.0,70.82386563281423,1699.7727751875416,0.1343046009142964,5.7635889307996783e-05,0.53
1964-07-12,1964-07-23,587.589,0.8901106602929673,523.0192327708844,0.536,1964,7,12,1964.07,1963,10,286,41,0.0451888617114044,4.3183651272617,0.0082566086611836,0.66,3,Normal,50,10,9,9,108,186.0,0.3556274575498829,337.0192327708844,337.0192327708844,,2,168.5096163854422,168.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,406.0192327708844,990.0,965.953586547469,24.046413452531056,0.1788285475651249,0.0374038465541768,989.7837676058808,0.2009528869973524,0.2009528869973524,0.0,0.0,23.62922817141441,23.62922817141441,23.830181058411767,23.830181058411767,,0.9233725668789364,0.9233725668789364,0.0,0.0,36.05702517018388,36.05702517018388,0.0,0.0,0.734358964769529,0.734358964769529,0.0,0.0,0.97,0.97,0.96,0.96,34.97531441507836,34.97531441507836,0.0,0.0,69.95062883015672,1678.8150919237612,0.1337438940047536,5.765466282397204e-05,0.535
1964-07-13,1964-07-24,581.8096,0.8882166996280455,516.7730027239134,0.54,1964,7,13,1964.07,1963,10,287,41,0.0446491874353461,6.246230046971049,0.0120869898660478,0.66,3,Normal,50,10,9,9,108,186.0,0.3599259230253767,330.7730027239133,330.7730027239133,,2,165.38650136195668,165.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,399.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1766240591808512,0.0361546005447826,989.7872213402744,0.1935198732414569,0.1935198732414569,0.0,0.0,23.668222954775302,23.668222954775302,23.86174282801676,23.86174282801676,,0.9222807967119008,0.9222807967119008,0.0,0.0,35.40524282536671,35.40524282536671,0.0,0.0,0.7210843752620512,0.7210843752620512,0.0,0.0,0.97,0.97,0.96,0.96,34.34308554060571,34.34308554060571,0.0,0.0,68.68617108121143,1648.4681059490742,0.1329136211047524,5.768152724038445e-05,0.54
1964-07-14,1964-07-25,576.0661,0.8889914195501405,512.1178199937132,0.544,1964,7,14,1964.07,1963,10,288,42,0.0442469796474568,4.655182730200182,0.0090900619905343,0.66,3,Normal,50,10,9,9,108,186.0,0.3631976719776776,326.1178199937132,326.1178199937132,,2,163.05890999685658,163.05890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,395.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1749811007598154,0.0352235639987426,989.7897953352414,0.1881354929927701,0.1881354929927701,0.0,0.0,23.69712965227696,23.69712965227696,23.885265145269727,23.885265145269727,,0.9213707487769331,0.9213707487769331,0.0,0.0,34.915108775459444,34.915108775459444,0.0,0.0,0.7111020117201516,0.7111020117201516,0.0,0.0,0.97,0.97,0.96,0.96,33.86765551219566,33.86765551219566,0.0,0.0,67.73531102439132,1625.6474645853918,0.1322650928749615,5.769498941764285e-05,0.545
