Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1964-07-15,1964-07-26,570.3586,0.8854392210789449,505.01787451967766,0.547,1964,7,15,1964.07,1963,10,289,42,0.0436335443585001,7.099945474035508,0.0140588003559047,0.66,3,Normal,50,10,9,9,108,186.0,0.3683037955377412,319.01787451967766,319.01787451967766,,2,159.50893725983883,159.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,388.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1724753097132499,0.0338035749039355,989.7937211153828,0.1800098407168422,0.1800098407168422,0.0,0.0,23.741130839327504,23.741130839327504,23.921140680044346,23.921140680044346,,0.919955292422987,0.919955292422987,0.0,0.0,34.165819698712944,34.165819698712944,0.0,0.0,0.6958415417253145,0.6958415417253145,0.0,0.0,0.97,0.97,0.96,0.96,33.14084510775155,33.14084510775155,0.0,0.0,66.2816902155031,1590.7605651720746,0.1312462262420782,5.771331980422265e-05,0.545
1964-07-16,1964-07-27,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1964,7,16,1964.07,1963,10,290,42,0.0427404455876776,10.336791328964011,0.0208958694403498,0.66,3,Normal,50,10,9,9,108,186.0,0.3759998235636831,308.6810831907137,308.6810831907137,,2,154.34054159535685,154.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,377.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1688271353354246,0.0317362166381427,989.7994366480264,0.1685755698459708,0.1685755698459708,0.0,0.0,23.80479620382233,23.80479620382233,23.973371773668305,23.973371773668305,,0.9178986114203797,0.9178986114203797,0.0,0.0,33.073328157919626,33.073328157919626,0.0,0.0,0.6735912048456135,0.6735912048456135,0.0,0.0,0.97,0.97,0.96,0.96,32.081128313182035,32.081128313182035,0.0,0.0,64.16225662636407,1539.8941590327377,0.1297042858653798,5.773871491784076e-05,0.555
1964-07-17,1964-07-28,559.0506,0.8753118667840304,489.3436243127323,0.555,1964,7,17,1964.07,1963,10,291,42,0.04227928914062,5.337458877981362,0.0109073841218993,0.66,3,Normal,50,10,9,9,108,186.0,0.3801009980690586,303.3436243127323,303.3436243127323,,2,151.67181215636614,151.67181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,372.3436243127323,990.0,965.8020463094072,24.19795369059273,0.166943380492973,0.0306687248625464,989.8023878946444,0.1628111142577508,0.1628111142577508,0.0,0.0,23.83753047097952,23.83753047097952,24.000341585237265,24.000341585237265,,0.9168385533884658,0.9168385533884658,0.0,0.0,32.50855784637645,32.50855784637645,0.0,0.0,0.6620887545086853,0.6620887545086853,0.0,0.0,0.97,0.97,0.96,0.96,31.533301110985157,31.533301110985157,0.0,0.0,63.06660222197031,1513.5984533272874,0.1288799916634151,5.775133944847071e-05,0.555
1964-07-18,1964-07-29,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1964,7,18,1964.07,1963,10,292,42,0.041992562280209,3.3185979214239296,0.0068280391774559,0.66,3,Normal,50,10,9,9,108,186.0,0.3826963425752642,300.0250263913084,300.0250263913084,,2,150.0125131956542,150.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,369.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1657721443209397,0.0300050052782616,989.8042228504008,0.1592270285026131,0.1592270285026131,0.0,0.0,23.85788320313739,23.85788320313739,24.017110231640004,24.017110231640004,,0.9161801604777094,0.9161801604777094,0.0,0.0,32.157255603296285,32.157255603296285,0.0,0.0,0.6549339226740587,0.6549339226740587,0.0,0.0,0.97,0.97,0.96,0.96,31.1925379351974,31.1925379351974,0.0,0.0,62.38507587039479,1497.241820889475,0.1283577439079594,5.775914079639042e-05,0.56
1964-07-19,1964-07-30,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1964,7,19,1964.07,1963,10,293,42,0.041992562280209,0.0,0.0,0.66,3,Normal,50,10,9,9,108,186.0,0.3826963425752642,300.0250263913084,300.0250263913084,,2,150.0125131956542,150.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,369.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1657721443209397,0.0300050052782616,989.8042228504008,0.1592270285026131,0.1592270285026131,0.0,0.0,23.85788320313739,23.85788320313739,24.017110231640004,24.017110231640004,,0.9161801604777094,0.9161801604777094,0.0,0.0,32.157255603296285,32.157255603296285,0.0,0.0,0.6549339226740587,0.6549339226740587,0.0,0.0,0.97,0.97,0.96,0.96,31.1925379351974,31.1925379351974,0.0,0.0,62.38507587039479,1497.241820889475,0.1283577439079594,5.775914079639042e-05,0.56
1964-07-20,1964-07-31,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1964,7,20,1964.07,1963,10,294,42,0.0414342516334432,6.461928782011513,0.0134746164044425,0.66,3,Normal,50,10,9,9,108,186.0,0.387853028990849,293.5630976092969,293.5630976092969,,2,146.78154880464845,146.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,362.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1634915291606229,0.0287126195218593,989.8077958513176,0.1525056215136687,0.1525056215136687,0.0,0.0,23.89725629056194,23.89725629056194,24.04976191207561,24.04976191207561,,0.914899427923754,0.914899427923754,0.0,0.0,31.472523228959563,31.472523228959563,0.0,0.0,0.6409882531356327,0.6409882531356327,0.0,0.0,0.97,0.97,0.96,0.96,30.528347532090777,30.528347532090777,0.0,0.0,61.056695064181554,1465.3606815403573,0.1273173339828679,5.777358670590159e-05,0.565
1964-07-21,1964-08-01,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1964,7,21,1964.07,1963,10,295,43,0.0412429092696005,2.2146106926243188,0.0046394002564648,0.54,3,Normal,50,10,9,9,108,186.0,0.3896524344330199,291.3484869166725,291.3484869166725,,2,145.67424345833626,145.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,360.3484869166725,990.0,965.748068191125,24.25193180887504,0.1627099243348534,0.0282696973833345,989.8090203782818,0.1502024263933394,0.1502024263933394,0.0,0.0,23.910749760763547,23.910749760763547,24.06095218715689,24.06095218715689,,0.91446096748853,0.91446096748853,0.0,0.0,31.23775670525271,31.23775670525271,0.0,0.0,0.6362068575407884,0.6362068575407884,0.0,0.0,0.97,0.97,0.96,0.96,30.300624004095127,30.300624004095127,0.0,0.0,60.601248008190254,1454.429952196566,0.1269538914842501,5.7778504980153215e-05,0.565
1964-07-22,1964-08-02,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1964,7,22,1964.07,1963,10,296,43,0.0408233700040498,4.855778536465948,0.0102769385650679,0.54,3,Normal,50,10,9,9,108,186.0,0.3936568685634172,286.4927083802066,286.4927083802066,,2,143.2463541901033,143.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,355.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1609961694299351,0.0272985416760413,989.811705288894,0.1452576354640086,0.1452576354640086,0.0,0.0,23.94023046571915,23.94023046571915,24.08548810118316,24.08548810118316,,0.913371368914896,0.913371368914896,0.0,0.0,30.718358012225085,30.718358012225085,0.0,0.0,0.6256284727540751,0.6256284727540751,0.0,0.0,0.97,0.97,0.96,0.96,29.79680727185833,29.79680727185833,0.0,0.0,59.59361454371666,1430.2467490492,0.1261259983207248,5.778081372922911e-05,0.57
1964-07-23,1964-08-03,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1964,7,23,1964.07,1963,10,297,43,0.0406234612270272,2.313758993316867,0.0049210178301984,0.54,3,Normal,50,10,9,9,108,186.0,0.3955940610325978,284.1789493868897,284.1789493868897,,2,142.08947469344486,142.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,353.1789493868897,990.0,965.715805272241,24.28419472775897,0.1601795720925941,0.0268357898773779,989.81298463803,0.1429207388807586,0.1429207388807586,0.0,0.0,23.954258626908217,23.954258626908217,24.09717936578897,24.09717936578897,,0.912830325740224,0.912830325740224,0.0,0.0,30.47006649457761,30.47006649457761,0.0,0.0,0.6205716190341671,0.6205716190341671,0.0,0.0,0.97,0.97,0.96,0.96,29.55596449974028,29.55596449974028,0.0,0.0,59.11192899948056,1418.6862959875334,0.1257221938084683,5.778042431735096e-05,0.575
1964-07-24,1964-08-04,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1964,7,24,1964.07,1963,10,298,43,0.0406234612270272,0.0,0.0,0.54,3,Normal,50,10,9,9,108,186.0,0.3955940610325978,284.1789493868897,284.1789493868897,,2,142.08947469344486,142.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,353.1789493868897,990.0,965.715805272241,24.28419472775897,0.1601795720925941,0.0268357898773779,989.81298463803,0.1429207388807586,0.1429207388807586,0.0,0.0,23.954258626908217,23.954258626908217,24.09717936578897,24.09717936578897,,0.912830325740224,0.912830325740224,0.0,0.0,30.47006649457761,30.47006649457761,0.0,0.0,0.6205716190341671,0.6205716190341671,0.0,0.0,0.97,0.97,0.96,0.96,29.55596449974028,29.55596449974028,0.0,0.0,59.11192899948056,1418.6862959875334,0.1257221938084683,5.778042431735096e-05,0.575
1964-07-25,1964-08-05,525.9775,0.8881694527338079,467.1571483252964,0.58,1964,7,25,1964.07,1963,10,299,43,0.0403623776153056,3.021801061593294,0.0064684893989658,0.54,3,Normal,50,10,9,9,108,186.0,0.3981529570226811,281.1571483252964,281.1571483252964,,2,140.5785741626482,140.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,350.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1591130847410597,0.0262314296650592,989.814655485594,0.1398687198085493,0.1398687198085493,0.0,0.0,23.972579598321527,23.972579598321527,24.11244831813008,24.11244831813008,,0.9121257687197676,0.9121257687197676,0.0,0.0,30.14583572538187,30.14583572538187,0.0,0.0,0.6139681410464739,0.6139681410464739,0.0,0.0,0.97,0.97,0.96,0.96,29.24146065362041,29.24146065362041,0.0,0.0,58.48292130724082,1403.5901113737798,0.1251889680311972,5.7779985376300605e-05,0.58
1964-07-26,1964-08-06,520.5884,0.8885427859104034,462.56506724863937,0.581,1964,7,26,1964.07,1963,10,300,43,0.0399656218102824,4.592081076657053,0.0099274273000574,0.54,3,Normal,50,10,9,9,108,186.0,0.4021055915578266,276.56506724863937,276.56506724863937,,2,138.28253362431968,138.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,345.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1574923968514034,0.0253130134497278,989.8171945896988,0.1353681152311801,0.1353681152311801,0.0,0.0,24.000283671848884,24.000283671848884,24.135651787080064,24.135651787080064,,0.9110593165344774,0.9110593165344774,0.0,0.0,29.65302857598738,29.65302857598738,0.0,0.0,0.6039313355598245,0.6039313355598245,0.0,0.0,0.97,0.97,0.96,0.96,28.76343771870776,28.76343771870776,0.0,0.0,57.52687543741552,1380.6450104979724,0.12436493697976,5.777912510960085e-05,0.58
1964-07-27,1964-08-07,515.2343,0.8913623235036077,459.2604427967548,0.585,1964,7,27,1964.07,1963,10,301,43,0.0396801022576396,3.304624451884536,0.0071955346987003,0.54,3,Normal,50,10,9,9,108,186.0,0.4049989562944224,273.2604427967548,273.2604427967548,,2,136.6302213983774,136.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,342.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1563260923503229,0.0246520885593509,989.8190218190904,0.1321626295128521,0.1321626295128521,0.0,0.0,24.02018719699201,24.02018719699201,24.15234982650486,24.15234982650486,,0.9102917222802758,0.9102917222802758,0.0,0.0,29.298302097408943,29.298302097408943,0.0,0.0,0.5967067636946831,0.5967067636946831,0.0,0.0,0.97,0.97,0.96,0.96,28.419353034486672,28.419353034486672,0.0,0.0,56.83870606897335,1364.1289456553602,0.1237613797583852,5.777832057216885e-05,0.585
1964-07-28,1964-08-08,515.2343,0.8913623235036077,459.2604427967548,0.585,1964,7,28,1964.07,1963,10,302,44,0.0396801022576396,0.0,0.0,0.54,3,Normal,50,10,9,9,108,186.0,0.4049989562944224,273.2604427967548,273.2604427967548,,2,136.6302213983774,136.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,342.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1563260923503229,0.0246520885593509,989.8190218190904,0.1321626295128521,0.1321626295128521,0.0,0.0,24.02018719699201,24.02018719699201,24.15234982650486,24.15234982650486,,0.9102917222802758,0.9102917222802758,0.0,0.0,29.298302097408943,29.298302097408943,0.0,0.0,0.5967067636946831,0.5967067636946831,0.0,0.0,0.97,0.97,0.96,0.96,28.419353034486672,28.419353034486672,0.0,0.0,56.83870606897335,1364.1289456553602,0.1237613797583852,5.777832057216885e-05,0.585
1964-07-29,1964-08-09,515.2343,0.8913623235036077,459.2604427967548,0.585,1964,7,29,1964.07,1963,10,303,44,0.0396801022576396,0.0,0.0,0.54,3,Normal,50,10,9,9,108,186.0,0.4049989562944224,273.2604427967548,273.2604427967548,,2,136.6302213983774,136.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,342.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1563260923503229,0.0246520885593509,989.8190218190904,0.1321626295128521,0.1321626295128521,0.0,0.0,24.02018719699201,24.02018719699201,24.15234982650486,24.15234982650486,,0.9102917222802758,0.9102917222802758,0.0,0.0,29.298302097408943,29.298302097408943,0.0,0.0,0.5967067636946831,0.5967067636946831,0.0,0.0,0.97,0.97,0.96,0.96,28.419353034486672,28.419353034486672,0.0,0.0,56.83870606897335,1364.1289456553602,0.1237613797583852,5.777832057216885e-05,0.585
1964-07-30,1964-08-10,509.9149,0.8935905892579125,455.65515596238953,0.59,1964,7,30,1964.07,1963,10,304,44,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.54,3,Normal,50,10,9,9,108,186.0,0.4082034353526611,269.6551559623896,269.6551559623896,,2,134.82757798119476,134.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,338.6551559623896,990.0,965.6504482018308,24.349551798169276,0.1550536747658653,0.0239310311924779,989.8210152940416,0.1286758466046461,0.1286758466046461,0.0,0.0,24.041891245606298,24.041891245606298,24.170567092210945,24.170567092210945,,0.9094558902740534,0.9094558902740534,0.0,0.0,28.911305368660184,28.911305368660184,0.0,0.0,0.5888249565918571,0.5888249565918571,0.0,0.0,0.97,0.97,0.96,0.96,28.043966207600377,28.043966207600377,0.0,0.0,56.087932415200754,1346.110377964818,0.1230929392135098,5.7777427510481896e-05,0.59
1964-07-31,1964-08-11,504.6303,0.897830776149602,453.0726139176065,0.595,1964,7,31,1964.07,1963,10,305,44,0.0391454738424812,2.582542044782997,0.0057000621212842,0.54,3,Normal,50,10,9,9,108,186.0,0.410530220292293,267.0726139176065,267.0726139176065,,2,133.53630695880324,133.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,336.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1541422155501767,0.0234145227835212,989.8224432616664,0.12624825708255,0.12624825708255,0.0,0.0,24.05736824195461,24.05736824195461,24.18361649903716,24.18361649903716,,0.9088581090394138,0.9088581090394138,0.0,0.0,28.634015993032424,28.634015993032424,0.0,0.0,0.5831775151330433,0.5831775151330433,0.0,0.0,0.97,0.97,0.96,0.96,27.77499551324145,27.77499551324145,0.0,0.0,55.5499910264829,1333.1997846355896,0.1226072583512737,5.777662050992745e-05,0.595
1964-08-01,1964-08-12,499.3804,0.8921883077628417,445.541354005931,0.598,1964,8,1,1964.08,1963,11,306,44,0.0384947729861124,7.5312599116755345,0.0169036158910072,0.45,3,Normal,47,8,6,5,89,155.0,0.347891387873137,290.541354005931,290.541354005931,,2,145.2706770029655,145.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,351.541354005931,990.0,965.6049360930268,24.39506390697329,0.1596016138732656,0.0281082708011862,989.8122901153256,0.1493630081661682,0.1493630081661682,0.0,0.0,24.057991014132604,24.057991014132604,24.207354022298773,24.207354022298773,,0.9144517575722684,0.9144517575722684,0.0,0.0,31.34272969402072,31.34272969402072,0.0,0.0,0.6383448002855543,0.6383448002855543,0.0,0.0,0.97,0.97,0.96,0.96,30.402447803200097,30.402447803200097,0.0,0.0,60.804895606400194,1459.3174945536048,0.136474190464463,5.813371675555288e-05,0.6
1964-08-02,1964-08-13,494.165,0.8960553284209241,442.799181369126,0.602,1964,8,2,1964.08,1963,11,307,44,0.0382578492702924,2.742172636805037,0.006192813248494,0.45,3,Normal,47,8,6,5,89,155.0,0.3500458142689947,287.799181369126,287.799181369126,,2,143.899590684563,143.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,348.799181369126,990.0,965.592596316161,24.407403683838996,0.1586338160688217,0.0275598362738252,989.8138063476574,0.1465771731828172,0.1465771731828172,0.0,0.0,24.0746328583136,24.0746328583136,24.22121003149641,24.22121003149641,,0.9138332302869496,0.9138332302869496,0.0,0.0,31.0473742975096,31.0473742975096,0.0,0.0,0.632329415427894,0.632329415427894,0.0,0.0,0.97,0.97,0.96,0.96,30.11595306858431,30.11595306858431,0.0,0.0,60.23190613716862,1445.565747292047,0.1360253330887668,5.813458175422469e-05,0.6
1964-08-03,1964-08-14,488.9841,0.8998924733267547,440.0331111664572,0.609,1964,8,3,1964.08,1963,11,308,44,0.0380188608047818,2.766070202668743,0.0062860501459454,0.45,3,Normal,47,8,6,5,89,155.0,0.352246219810868,285.0331111664572,285.0331111664572,,2,142.5165555832286,142.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,346.0331111664572,990.0,965.580149000249,24.41985099975102,0.1576575840719188,0.0270066222332914,989.8153357936948,0.1437834422781218,0.1437834422781218,0.0,0.0,24.09140335116767,24.09140335116767,24.23518679344579,24.23518679344579,,0.9131909563499516,0.9131909563499516,0.0,0.0,30.748767861069844,30.748767861069844,0.0,0.0,0.626247817944396,0.626247817944396,0.0,0.0,0.97,0.97,0.96,0.96,29.82630482523775,29.82630482523775,0.0,0.0,59.6526096504755,1431.662631611412,0.1355639112982793,5.813419107535704e-05,0.61
1964-08-04,1964-08-15,488.9841,0.8998924733267547,440.0331111664572,0.609,1964,8,4,1964.08,1963,11,309,45,0.0380188608047818,0.0,0.0,0.45,3,Normal,47,8,6,5,89,155.0,0.352246219810868,285.0331111664572,285.0331111664572,,2,142.5165555832286,142.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,346.0331111664572,990.0,965.580149000249,24.41985099975102,0.1576575840719188,0.0270066222332914,989.8153357936948,0.1437834422781218,0.1437834422781218,0.0,0.0,24.09140335116767,24.09140335116767,24.23518679344579,24.23518679344579,,0.9131909563499516,0.9131909563499516,0.0,0.0,30.748767861069844,30.748767861069844,0.0,0.0,0.626247817944396,0.626247817944396,0.0,0.0,0.97,0.97,0.96,0.96,29.82630482523775,29.82630482523775,0.0,0.0,59.6526096504755,1431.662631611412,0.1355639112982793,5.813419107535704e-05,0.61
1964-08-05,1964-08-16,483.8375,0.9000891520783358,435.49688511870175,0.611,1964,8,5,1964.08,1963,11,310,45,0.0376269308742558,4.536226047755463,0.0104162077910592,0.45,3,Normal,47,8,6,5,89,155.0,0.3559152896300331,280.4968851187017,280.4968851187017,,2,140.24844255935088,140.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,341.4968851187017,990.0,965.559735983034,24.440264016965894,0.1560566091549662,0.0260993770237403,989.8178440138214,0.1392018539698887,0.1392018539698887,0.0,0.0,24.118906176817408,24.118906176817408,24.258108030787294,24.258108030787294,,0.9121398160295128,0.9121398160295128,0.0,0.0,30.25908340288215,30.25908340288215,0.0,0.0,0.6162746110566629,0.6162746110566629,0.0,0.0,0.97,0.97,0.96,0.96,29.351310900795685,29.351310900795685,0.0,0.0,58.70262180159137,1408.862923238193,0.1347945847777786,5.813356475197514e-05,0.61
1964-08-06,1964-08-17,478.7252,0.9002196493164109,430.9578316629287,0.615,1964,8,6,1964.08,1963,11,311,45,0.037234756655677,4.5390534557730575,0.0105324770134894,0.45,3,Normal,47,8,6,5,89,155.0,0.3596639592368109,275.9578316629287,275.9578316629287,,2,137.97891583146435,137.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,336.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1544546363579986,0.0251915663325857,989.8203537973094,0.1347790967130408,0.1347790967130408,0.0,0.0,24.146264458113244,24.146264458113244,24.281043554826283,24.281043554826283,,0.9110905095708196,0.9110905095708196,0.0,0.0,29.768907959842064,29.768907959842064,0.0,0.0,0.6062914044774351,0.6062914044774351,0.0,0.0,0.97,0.97,0.96,0.96,28.875840721046803,28.875840721046803,0.0,0.0,57.751681442093606,1386.0403546102466,0.1340077316132028,5.813255466331432e-05,0.615
1964-08-07,1964-08-18,473.647,0.9007401735700734,426.6328809909446,0.62,1964,8,7,1964.08,1963,11,312,45,0.0368610809176176,4.324950671984085,0.0101374058697456,0.45,3,Normal,47,8,6,5,89,155.0,0.3633100187683141,271.6328809909446,271.6328809909446,,2,135.8164404954723,135.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,332.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1529282270763601,0.0243265761981889,989.8227451967256,0.1305838945612162,0.1305838945612162,0.0,0.0,24.172313337705003,24.172313337705003,24.30289723226622,24.30289723226622,,0.9100931580260364,0.9100931580260364,0.0,0.0,29.301854555032133,29.301854555032133,0.0,0.0,0.5967791151737705,0.5967791151737705,0.0,0.0,0.97,0.97,0.96,0.96,28.42279891838117,28.42279891838117,0.0,0.0,56.84559783676234,1364.294348082296,0.1332424207546461,5.813156266627196e-05,0.62
1964-08-08,1964-08-19,468.6029,0.9015518661337044,422.4698189706656,0.626,1964,8,8,1964.08,1963,11,313,45,0.0365013923590655,4.163062020279028,0.00985410515341,0.45,3,Normal,47,8,6,5,89,155.0,0.3668901138965444,267.4698189706656,267.4698189706656,,2,133.7349094853328,133.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,328.4698189706656,990.0,965.501114185368,24.49888581463199,0.1514589533227995,0.0234939637941331,989.825047082883,0.1266216298324256,0.1266216298324256,0.0,0.0,24.19731126768254,24.19731126768254,24.323932897514965,24.323932897514965,,0.9091353277216956,0.9091353277216956,0.0,0.0,28.85221321482672,28.85221321482672,0.0,0.0,0.5876214504038028,0.5876214504038028,0.0,0.0,0.97,0.97,0.96,0.96,27.98664681838192,27.98664681838192,0.0,0.0,55.97329363676384,1343.359047282332,0.1324906327584323,5.813043572975428e-05,0.625
1964-08-09,1964-08-20,468.6029,0.9015518661337044,422.4698189706656,0.626,1964,8,9,1964.08,1963,11,314,45,0.0365013923590655,0.0,0.0,0.45,3,Normal,47,8,6,5,89,155.0,0.3668901138965444,267.4698189706656,267.4698189706656,,2,133.7349094853328,133.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,328.4698189706656,990.0,965.501114185368,24.49888581463199,0.1514589533227995,0.0234939637941331,989.825047082883,0.1266216298324256,0.1266216298324256,0.0,0.0,24.19731126768254,24.19731126768254,24.323932897514965,24.323932897514965,,0.9091353277216956,0.9091353277216956,0.0,0.0,28.85221321482672,28.85221321482672,0.0,0.0,0.5876214504038028,0.5876214504038028,0.0,0.0,0.97,0.97,0.96,0.96,27.98664681838192,27.98664681838192,0.0,0.0,55.97329363676384,1343.359047282332,0.1324906327584323,5.813043572975428e-05,0.625
1964-08-10,1964-08-21,463.5928,0.9065907191323836,420.28892993659525,0.63,1964,8,10,1964.08,1963,11,315,45,0.0363129635465218,2.180889034070333,0.0051890232616865,0.45,3,Normal,47,8,6,5,89,155.0,0.3687939152320364,265.28892993659525,265.28892993659525,,2,132.64446496829763,132.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,326.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1506892499166098,0.023057785987319,989.826252964096,0.1245715941403995,0.1245715941403995,0.0,0.0,24.21038118524101,24.21038118524101,24.33495277938141,24.33495277938141,,0.9086344115088956,0.9086344115088956,0.0,0.0,28.616639954473005,28.616639954473005,0.0,0.0,0.5828236243273525,0.5828236243273525,0.0,0.0,0.97,0.97,0.96,0.96,27.758140755838813,27.758140755838813,0.0,0.0,55.516281511677626,1332.390756280263,0.1320907536633258,5.8129788199172304e-05,0.63
1964-08-11,1964-08-22,463.5928,0.9065907191323836,420.28892993659525,0.63,1964,8,11,1964.08,1963,11,316,46,0.0363129635465218,0.0,0.0,0.45,3,Normal,47,8,6,5,89,155.0,0.3687939152320364,265.28892993659525,265.28892993659525,,2,132.64446496829763,132.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,326.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1506892499166098,0.023057785987319,989.826252964096,0.1245715941403995,0.1245715941403995,0.0,0.0,24.21038118524101,24.21038118524101,24.33495277938141,24.33495277938141,,0.9086344115088956,0.9086344115088956,0.0,0.0,28.616639954473005,28.616639954473005,0.0,0.0,0.5828236243273525,0.5828236243273525,0.0,0.0,0.97,0.97,0.96,0.96,27.758140755838813,27.758140755838813,0.0,0.0,55.516281511677626,1332.390756280263,0.1320907536633258,5.8129788199172304e-05,0.63
1964-08-12,1964-08-23,463.5928,0.9065907191323836,420.28892993659525,0.63,1964,8,12,1964.08,1963,11,317,46,0.0363129635465218,0.0,0.0,0.45,3,Normal,47,8,6,5,89,155.0,0.3687939152320364,265.28892993659525,265.28892993659525,,2,132.64446496829763,132.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,326.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1506892499166098,0.023057785987319,989.826252964096,0.1245715941403995,0.1245715941403995,0.0,0.0,24.21038118524101,24.21038118524101,24.33495277938141,24.33495277938141,,0.9086344115088956,0.9086344115088956,0.0,0.0,28.616639954473005,28.616639954473005,0.0,0.0,0.5828236243273525,0.5828236243273525,0.0,0.0,0.97,0.97,0.96,0.96,27.758140755838813,27.758140755838813,0.0,0.0,55.516281511677626,1332.390756280263,0.1320907536633258,5.8129788199172304e-05,0.63
1964-08-13,1964-08-24,458.6166,0.911126574868046,417.8577719356288,0.633,1964,8,13,1964.08,1963,11,318,46,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.45,3,Normal,47,8,6,5,89,155.0,0.3709396124954158,262.8577719356288,262.8577719356288,,2,131.4288859678144,131.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,323.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1498312188269506,0.0225715543871257,989.827597226786,0.1222863056194911,0.1222863056194911,0.0,0.0,24.224950947456115,24.224950947456115,24.347237253075605,24.347237253075605,,0.9080767347775016,0.9080767347775016,0.0,0.0,28.354042211374296,28.354042211374296,0.0,0.0,0.5774754014536516,0.5774754014536516,0.0,0.0,0.97,0.97,0.96,0.96,27.503420945033067,27.503420945033067,0.0,0.0,55.00684189006613,1320.1642053615872,0.1316401071954692,5.812907181811609e-05,0.635
1964-08-14,1964-08-25,458.6166,0.911126574868046,417.8577719356288,0.633,1964,8,14,1964.08,1963,11,319,46,0.0361029114952383,0.0,0.0,0.45,3,Normal,47,8,6,5,89,155.0,0.3709396124954158,262.8577719356288,262.8577719356288,,2,131.4288859678144,131.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,323.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1498312188269506,0.0225715543871257,989.827597226786,0.1222863056194911,0.1222863056194911,0.0,0.0,24.224950947456115,24.224950947456115,24.347237253075605,24.347237253075605,,0.9080767347775016,0.9080767347775016,0.0,0.0,28.354042211374296,28.354042211374296,0.0,0.0,0.5774754014536516,0.5774754014536516,0.0,0.0,0.97,0.97,0.96,0.96,27.503420945033067,27.503420945033067,0.0,0.0,55.00684189006613,1320.1642053615872,0.1316401071954692,5.812907181811609e-05,0.635
1964-08-15,1964-08-26,458.6166,0.911126574868046,417.8577719356288,0.633,1964,8,15,1964.08,1963,11,320,46,0.0361029114952383,0.0,0.0,0.45,3,Normal,47,8,6,5,89,155.0,0.3709396124954158,262.8577719356288,262.8577719356288,,2,131.4288859678144,131.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,323.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1498312188269506,0.0225715543871257,989.827597226786,0.1222863056194911,0.1222863056194911,0.0,0.0,24.224950947456115,24.224950947456115,24.347237253075605,24.347237253075605,,0.9080767347775016,0.9080767347775016,0.0,0.0,28.354042211374296,28.354042211374296,0.0,0.0,0.5774754014536516,0.5774754014536516,0.0,0.0,0.97,0.97,0.96,0.96,27.503420945033067,27.503420945033067,0.0,0.0,55.00684189006613,1320.1642053615872,0.1316401071954692,5.812907181811609e-05,0.635
1964-08-16,1964-08-27,448.7655,0.9091709283658698,408.00454625357366,0.643,1964,8,16,1964.08,1963,11,321,46,0.0352515927963087,9.853225682054983,0.0241497938504127,0.45,3,Normal,47,8,6,5,89,155.0,0.3798977276681322,253.0045462535737,253.0045462535737,,2,126.50227312678685,126.50227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,314.00454625357366,990.0,965.436020458141,24.563979541859,0.146353709769427,0.0206009092507147,989.83304538098,0.1133040916282163,0.1133040916282163,0.0,0.0,24.28372083121069,24.28372083121069,24.39702492283891,24.39702492283891,,0.9058239201399232,0.9058239201399232,0.0,0.0,27.289529333433705,27.289529333433705,0.0,0.0,0.5557948947746171,0.5557948947746171,0.0,0.0,0.97,0.97,0.96,0.96,26.47084345343069,26.47084345343069,0.0,0.0,52.94168690686138,1270.600485764673,0.1297575906763506,5.812553315170757e-05,0.645
1964-08-17,1964-08-28,443.8904,0.9076618404997884,402.90237744418727,0.648,1964,8,17,1964.08,1963,11,322,46,0.0348107654111777,5.102168809386399,0.0126635361194739,0.45,3,Normal,47,8,6,5,89,155.0,0.3847085762641637,247.90237744418727,247.90237744418727,,2,123.95118872209363,123.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,308.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1445529960924867,0.0195804754888374,989.8358665284188,0.1087750683764429,0.1087750683764429,0.0,0.0,24.314030761543425,24.314030761543425,24.422805829919863,24.422805829919863,,0.9042932613963692,0.9042932613963692,0.0,0.0,26.72733468462468,26.72733468462468,0.0,0.0,0.5443449019271829,0.5443449019271829,0.0,0.0,0.97,0.97,0.96,0.96,25.92551464408594,25.92551464408594,0.0,0.0,51.85102928817188,1244.4247029161252,0.1286937784211874,5.809974006562951e-05,0.65
1964-08-18,1964-08-29,439.0488,0.9068394067509818,398.1467533267305,0.657,1964,8,18,1964.08,1963,11,323,47,0.0343998794874295,4.755624117456762,0.0119444000929832,0.45,3,Normal,47,8,6,5,89,155.0,0.3893036894182649,243.1467533267305,243.1467533267305,,2,121.57337666336524,121.57337666336524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,304.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1428745887895106,0.0186293506653461,989.8384960605453,0.1046376753942555,0.1046376753942555,0.0,0.0,24.34312461851727,24.34312461851727,24.447762293911524,24.447762293911524,,0.9023723950586484,0.9023723950586484,0.0,0.0,26.19022938756505,26.19022938756505,0.0,0.0,0.5334058938404288,0.5334058938404288,0.0,0.0,0.97,0.97,0.96,0.96,25.4045225059381,25.4045225059381,0.0,0.0,50.8090450118762,1219.4170802850288,0.1276138624447876,5.804570047227714e-05,0.655
1964-08-19,1964-08-30,439.0488,0.9068394067509818,398.1467533267305,0.657,1964,8,19,1964.08,1963,11,324,47,0.0343998794874295,0.0,0.0,0.45,3,Normal,47,8,6,5,89,155.0,0.3893036894182649,243.1467533267305,243.1467533267305,,2,121.57337666336524,121.57337666336524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,304.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1428745887895106,0.0186293506653461,989.8384960605453,0.1046376753942555,0.1046376753942555,0.0,0.0,24.34312461851727,24.34312461851727,24.447762293911524,24.447762293911524,,0.9023723950586484,0.9023723950586484,0.0,0.0,26.19022938756505,26.19022938756505,0.0,0.0,0.5334058938404288,0.5334058938404288,0.0,0.0,0.97,0.97,0.96,0.96,25.4045225059381,25.4045225059381,0.0,0.0,50.8090450118762,1219.4170802850288,0.1276138624447876,5.804570047227714e-05,0.655
1964-08-20,1964-08-31,434.2405,0.9023039355474278,391.8169121240828,0.66,1964,8,20,1964.08,1963,11,325,47,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.45,3,Normal,47,8,6,5,89,155.0,0.3955929292580247,236.8169121240828,236.8169121240828,,2,118.4084560620414,118.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,297.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1406405914342097,0.0173633824248165,989.8419960261408,0.0992580370629887,0.0992580370629887,0.0,0.0,24.3836534284575,24.3836534284575,24.482911465520488,24.482911465520488,,0.8998094196277696,0.8998094196277696,0.0,0.0,25.47831660489776,25.47831660489776,0.0,0.0,0.5189066518309116,0.5189066518309116,0.0,0.0,0.97,0.97,0.96,0.96,24.71396710675082,24.71396710675082,0.0,0.0,49.42793421350164,1186.270421124039,0.1261505889205939,5.797720104879461e-05,0.66
1964-08-21,1964-09-01,434.2405,0.9023039355474278,391.8169121240828,0.66,1964,8,21,1964.08,1963,11,326,47,0.0338529812075207,0.0,0.0,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4696070902159778,207.8169121240828,207.8169121240828,,1,207.8169121240828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,278.8169121240828,990.0,965.3590845606204,24.64091543937957,0.133934901924501,0.0115633824248165,989.8545017156508,0.3055817216448035,0.0,0.0,0.0,24.18983543338548,24.49541715503028,24.49541715503028,24.49541715503028,,0.9366396487533666,0.0,0.0,0.0,46.176928143314704,0.0,0.0,0.0,0.9404669682956152,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.253389580448406,0.0,0.0,0.0,45.253389580448406,1086.0813499307617,0.1154962641482849,6.04877912297316e-05,0.66
1964-08-22,1964-09-02,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1964,8,22,1964.08,1963,11,327,47,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4728449071180803,205.1339363713416,205.1339363713416,,1,205.1339363713416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,276.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1329879965371347,0.0110267872742683,989.8559852161884,0.2976937729317442,0.0,0.0,0.0,24.212621761400136,24.51031553433188,24.51031553433188,24.51031553433188,,0.9359660500102616,0.0,0.0,0.0,45.59089596080332,0.0,0.0,0.0,0.9285314859634076,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.67907804158725,0.0,0.0,0.0,44.67907804158725,1072.297872998094,0.1148167092755206,6.050122778848934e-05,0.665
1964-08-23,1964-09-03,420.0154,0.9067213782142306,380.8369423592014,0.675,1964,8,23,1964.08,1963,11,328,47,0.032904311819835,8.29699401214026,0.0217862110769564,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4831464060712186,196.83694235920137,196.83694235920137,,1,196.83694235920137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,267.8369423592014,990.0,965.304184711796,24.695815288204017,0.1300597299208545,0.0096836942359201,989.8602565758432,0.2741434386057638,0.0,0.0,0.0,24.28192842544146,24.556071864047222,24.556071864047222,24.556071864047222,,0.9335230841683656,0.0,0.0,0.0,43.75760523426659,0.0,0.0,0.0,0.8911935892925986,0.0,0.0,0.0,0.9791193589292598,0.96,0.96,0.96,42.84391838525473,0.0,0.0,0.0,42.84391838525473,1028.2540412461135,0.1124993760317632,6.046166079246762e-05,0.675
1964-08-24,1964-09-04,420.0154,0.9067213782142306,380.8369423592014,0.675,1964,8,24,1964.08,1963,11,329,47,0.032904311819835,0.0,0.0,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4831464060712186,196.83694235920137,196.83694235920137,,1,196.83694235920137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,267.8369423592014,990.0,965.304184711796,24.695815288204017,0.1300597299208545,0.0096836942359201,989.8602565758432,0.2741434386057638,0.0,0.0,0.0,24.28192842544146,24.556071864047222,24.556071864047222,24.556071864047222,,0.9335230841683656,0.0,0.0,0.0,43.75760523426659,0.0,0.0,0.0,0.8911935892925986,0.0,0.0,0.0,0.9791193589292598,0.96,0.96,0.96,42.84391838525473,0.0,0.0,0.0,42.84391838525473,1028.2540412461135,0.1124993760317632,6.046166079246762e-05,0.675
1964-08-25,1964-09-05,415.3399,0.9079714249478594,377.11676084070143,0.68,1964,8,25,1964.08,1963,11,330,48,0.0325828881366366,3.720181518499942,0.0098648002549836,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4879125488610244,193.11676084070143,193.11676084070143,,1,193.11676084070143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,264.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1287467624375484,0.0093116760840701,989.8619415614784,0.2638775894867079,0.0,0.0,0.0,24.31248016778817,24.57635775727488,24.57635775727488,24.57635775727488,,0.9324317393986584,0.0,0.0,0.0,42.93435871418415,0.0,0.0,0.0,0.8744268577226915,0.0,0.0,0.0,0.9774426857722692,0.96,0.96,0.96,41.96587489350218,0.0,0.0,0.0,41.96587489350218,1007.1809974440524,0.1112808531764756,6.0363416513769504e-05,0.68
1964-08-26,1964-09-06,415.3399,0.9079714249478594,377.11676084070143,0.68,1964,8,26,1964.08,1963,11,331,48,0.0325828881366366,0.0,0.0,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4879125488610244,193.11676084070143,193.11676084070143,,1,193.11676084070143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,264.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1287467624375484,0.0093116760840701,989.8619415614784,0.2638775894867079,0.0,0.0,0.0,24.31248016778817,24.57635775727488,24.57635775727488,24.57635775727488,,0.9324317393986584,0.0,0.0,0.0,42.93435871418415,0.0,0.0,0.0,0.8744268577226915,0.0,0.0,0.0,0.9774426857722692,0.96,0.96,0.96,41.96587489350218,0.0,0.0,0.0,41.96587489350218,1007.1809974440524,0.1112808531764756,6.0363416513769504e-05,0.68
1964-08-27,1964-09-07,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1964,8,27,1964.08,1963,11,332,48,0.0322280748330436,4.106635458252072,0.0110094476766321,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4932841965384821,189.01012538244936,189.01012538244936,,1,189.01012538244936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,260.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1272974033684643,0.0089010125382449,989.8638015840932,0.2527669335173153,0.0,0.0,0.0,24.34598402366378,24.598750957181096,24.598750957181096,24.598750957181096,,0.9312319350529786,0.0,0.0,0.0,42.02512011005373,0.0,0.0,0.0,0.8559087598788946,0.0,0.0,0.0,0.9755908759878894,0.96,0.96,0.96,40.99932374166358,0.0,0.0,0.0,40.99932374166358,983.983769799926,0.1099147742963458,6.025444941802308e-05,0.69
1964-08-28,1964-09-08,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1964,8,28,1964.08,1963,11,333,48,0.0319995139935632,2.645380086578029,0.0071426347139621,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4968075453645268,186.36474529587127,186.36474529587127,,1,186.36474529587127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,257.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1263637666581612,0.0086364745295871,989.8649997588122,0.2457302224870176,0.0,0.0,0.0,24.367445809845925,24.613176032332944,24.613176032332944,24.613176032332944,,0.930461760823316,0.0,0.0,0.0,41.439165225787775,0.0,0.0,0.0,0.8439748518490382,0.0,0.0,0.0,0.9743974851849038,0.96,0.96,0.96,40.37821838416932,0.0,0.0,0.0,40.37821838416932,969.0772412200638,0.109022845443652,6.018397822814426e-05,0.69
1964-08-29,1964-09-09,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1964,8,29,1964.08,1963,11,334,48,0.0311341363928145,10.015944453110476,0.0277951374603878,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.5106163793792917,176.34880084276085,176.34880084276085,,1,176.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,247.34880084276085,990.0,965.2017440042138,24.798255995786235,0.122828829097685,0.007634880084276,989.869536290818,0.2200720021069021,0.0,0.0,0.0,24.44772028449735,24.667792286604254,24.667792286604254,24.667792286604254,,0.9269805457872736,0.0,0.0,0.0,39.19405504216978,0.0,0.0,0.0,0.7982495935268794,0.0,0.0,0.0,0.97,0.96,0.96,0.96,38.01823339090468,0.0,0.0,0.0,38.01823339090468,912.4376013817124,0.1055039819807643,5.988484376357429e-05,0.7
1964-08-30,1964-09-10,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1964,8,30,1964.08,1963,11,335,48,0.0311341363928145,0.0,0.0,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.5106163793792917,176.34880084276085,176.34880084276085,,1,176.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,247.34880084276085,990.0,965.2017440042138,24.798255995786235,0.122828829097685,0.007634880084276,989.869536290818,0.2200720021069021,0.0,0.0,0.0,24.44772028449735,24.667792286604254,24.667792286604254,24.667792286604254,,0.9269805457872736,0.0,0.0,0.0,39.19405504216978,0.0,0.0,0.0,0.7982495935268794,0.0,0.0,0.0,0.97,0.96,0.96,0.96,38.01823339090468,0.0,0.0,0.0,38.01823339090468,912.4376013817124,0.1055039819807643,5.988484376357429e-05,0.7
1964-08-31,1964-09-11,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1964,8,31,1964.08,1963,11,336,48,0.0305840716455888,6.366490129927229,0.017985334117704,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.5197999855684006,169.98231071283362,169.98231071283362,,1,169.98231071283362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,240.9823107128336,990.0,965.169911553564,24.830088446435862,0.1205818971988473,0.0069982310712833,989.87241987173,0.204457899496544,0.0,0.0,0.0,24.498050418669227,24.70250831816577,24.70250831816577,24.70250831816577,,0.9246991847526164,0.0,0.0,0.0,37.763690273197774,0.0,0.0,0.0,0.7691179281710341,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.63077956500184,0.0,0.0,0.0,36.63077956500184,879.1387095600442,0.1034819493980827,5.986044373184073e-05,0.705
1964-09-01,1964-09-12,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1964,9,1,1964.09,1963,12,337,49,0.0305840716455888,0.0,0.0,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.3898499891763004,215.9823107128336,215.9823107128336,,1,215.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,274.9823107128336,990.0,965.169911553564,24.830088446435862,0.1325815521109575,0.0131964621425667,989.8542219857464,0.3300255169955275,0.0,0.0,0.0,24.35428491518679,24.684310432182315,24.684310432182315,24.684310432182315,,0.938848312061818,0.0,0.0,0.0,48.43147489775633,0.0,0.0,0.0,0.9863844174695792,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.4628453998012,0.0,0.0,0.0,47.4628453998012,1139.1082895952288,0.1340825345318037,6.104260890002417e-05,0.705
1964-09-02,1964-09-13,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1964,9,2,1964.09,1963,12,338,49,0.0305840716455888,0.0,0.0,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.3898499891763004,215.9823107128336,215.9823107128336,,1,215.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,274.9823107128336,990.0,965.169911553564,24.830088446435862,0.1325815521109575,0.0131964621425667,989.8542219857464,0.3300255169955275,0.0,0.0,0.0,24.35428491518679,24.684310432182315,24.684310432182315,24.684310432182315,,0.938848312061818,0.0,0.0,0.0,48.43147489775633,0.0,0.0,0.0,0.9863844174695792,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.4628453998012,0.0,0.0,0.0,47.4628453998012,1139.1082895952288,0.1340825345318037,6.104260890002417e-05,0.705
1964-09-03,1964-09-14,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1964,9,3,1964.09,1963,12,339,49,0.0305840716455888,0.0,0.0,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.3898499891763004,215.9823107128336,215.9823107128336,,1,215.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,274.9823107128336,990.0,965.169911553564,24.830088446435862,0.1325815521109575,0.0131964621425667,989.8542219857464,0.3300255169955275,0.0,0.0,0.0,24.35428491518679,24.684310432182315,24.684310432182315,24.684310432182315,,0.938848312061818,0.0,0.0,0.0,48.43147489775633,0.0,0.0,0.0,0.9863844174695792,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.4628453998012,0.0,0.0,0.0,47.4628453998012,1139.1082895952288,0.1340825345318037,6.104260890002417e-05,0.705
1964-09-04,1964-09-15,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1964,9,4,1964.09,1963,12,340,49,0.0302589393207132,3.7631056119853374,0.0107450007229093,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.3940389275918259,212.21920510084828,212.21920510084828,,1,212.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,271.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1312534353832619,0.0124438410201696,989.8563027235964,0.3186576153025449,0.0,0.0,0.0,24.386549082789752,24.705206698092297,24.705206698092297,24.705206698092297,,0.9379078599669332,0.0,0.0,0.0,47.60295430158605,0.0,0.0,0.0,0.9695102709080662,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.65089521555433,0.0,0.0,0.0,46.65089521555433,1119.621485173304,0.133204845811128,6.10622492821167e-05,0.71
1964-09-05,1964-09-16,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1964,9,5,1964.09,1963,12,341,49,0.0302589393207132,0.0,0.0,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.3940389275918259,212.21920510084828,212.21920510084828,,1,212.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,271.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1312534353832619,0.0124438410201696,989.8563027235964,0.3186576153025449,0.0,0.0,0.0,24.386549082789752,24.705206698092297,24.705206698092297,24.705206698092297,,0.9379078599669332,0.0,0.0,0.0,47.60295430158605,0.0,0.0,0.0,0.9695102709080662,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.65089521555433,0.0,0.0,0.0,46.65089521555433,1119.621485173304,0.133204845811128,6.10622492821167e-05,0.71
1964-09-06,1964-09-17,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1964,9,6,1964.09,1963,12,342,49,0.029975485914772,3.2807107169124947,0.009456173846428,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.3977650281933943,208.9384943839358,208.9384943839358,,1,208.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,267.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1300955707812204,0.0117876988767871,989.858116730342,0.3088791734887712,0.0,0.0,0.0,24.4145450849336,24.72342425842237,24.72342425842237,24.72342425842237,,0.9370899503805474,0.0,0.0,0.0,46.87994324627541,0.0,0.0,0.0,0.954784994832493,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.9423443813499,0.0,0.0,0.0,45.9423443813499,1102.6162651523975,0.1324221587544802,6.107903843081361e-05,0.71
1964-09-07,1964-09-18,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1964,9,7,1964.09,1963,12,343,49,0.029975485914772,0.0,0.0,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.3977650281933943,208.9384943839358,208.9384943839358,,1,208.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,267.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1300955707812204,0.0117876988767871,989.858116730342,0.3088791734887712,0.0,0.0,0.0,24.4145450849336,24.72342425842237,24.72342425842237,24.72342425842237,,0.9370899503805474,0.0,0.0,0.0,46.87994324627541,0.0,0.0,0.0,0.954784994832493,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.9423443813499,0.0,0.0,0.0,45.9423443813499,1102.6162651523975,0.1324221587544802,6.107903843081361e-05,0.71
1964-09-08,1964-09-19,374.7305,0.908907350449394,340.5953058875766,0.721,1964,9,8,1964.09,1963,12,344,50,0.0294274344286866,6.343188496359176,0.0186238282991866,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.4051729357818892,202.5953058875766,202.5953058875766,,1,202.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,261.5953058875766,990.0,965.102976529438,24.89702347056209,0.1278568627518446,0.0105190611775153,989.8616240760706,0.2904225748384691,0.0,0.0,0.0,24.468224971794218,24.758647546632687,24.758647546632687,24.758647546632687,,0.9354095656737924,0.0,0.0,0.0,45.47496251891856,0.0,0.0,0.0,0.9261703160675876,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.565463268540185,0.0,0.0,0.0,44.565463268540185,1069.5711184449644,0.1308457941086549,6.110356455761982e-05,0.72
1964-09-09,1964-09-20,370.3799,0.9134433097017404,338.3210417029997,0.727,1964,9,9,1964.09,1963,12,345,50,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.4078965922585016,200.3210417029997,200.3210417029997,,1,200.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,259.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1270542043579065,0.0100642083405999,989.8628815873014,0.2839181792705791,0.0,0.0,0.0,24.487358199515946,24.771276378786524,24.771276378786524,24.771276378786524,,0.934748418443932,0.0,0.0,0.0,44.967831254356845,0.0,0.0,0.0,0.9158417770744774,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.06847462926971,0.0,0.0,0.0,44.06847462926971,1057.643391102473,0.1302563813573141,6.110812348272455e-05,0.725
