Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1964-10-01,1964-10-12,312.7836,0.9288272938647332,290.5219447532691,0.797,1964,10,1,1964.1,1964,1,1,1,0.0251010960266824,0.0,0.0,0.21,2,Mod_Wet,41,6,4,3,56,110.0,0.3786288849657104,180.5219447532691,180.5219447532691,,1,180.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,231.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1172430037024686,0.0080521944753269,989.8747048018222,0.2305466174634343,0.0,0.0,0.0,24.78207040534565,25.01261702280908,25.01261702280908,25.01261702280908,,0.9288704899422002,0.0,0.0,0.0,40.7531755318544,0.0,0.0,0.0,0.8300035749868512,0.0,0.0,0.0,0.9730003574986852,0.96,0.96,0.96,39.652854361701,0.0,0.0,0.0,39.652854361701,951.6685046808238,0.136488327569805,6.101574953778409e-05,0.795
1964-10-02,1964-10-13,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1964,10,2,1964.1,1964,1,2,1,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.21,2,Mod_Wet,41,6,4,3,56,110.0,0.3830256007529573,177.1870699602335,177.1870699602335,,1,177.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,228.1870699602335,990.0,964.848748279841,25.151251720159053,0.1160659851090138,0.0077187069960233,989.876215307895,0.2221676749005837,0.0,0.0,0.0,24.805299353153465,25.027467028054048,25.027467028054048,25.027467028054048,,0.9276592614417288,0.0,0.0,0.0,39.98560609067256,0.0,0.0,0.0,0.814370796144044,0.0,0.0,0.0,0.9714370796144044,0.96,0.96,0.96,38.84350040733489,0.0,0.0,0.0,38.84350040733489,932.2440097760376,0.1352550461715199,6.089530814342879e-05,0.805
1964-10-03,1964-10-14,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1964,10,3,1964.1,1964,1,3,1,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.21,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1964-10-04,1964-10-15,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1964,10,4,1964.1,1964,1,4,1,0.0243062444735331,2.2856946167617025,0.008124826322028,0.21,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1964-10-05,1964-10-16,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1964,10,5,1964.1,1964,1,5,1,0.0243062444735331,0.0,0.0,0.21,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1964-10-06,1964-10-17,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1964,10,6,1964.1,1964,1,6,1,0.0243062444735331,0.0,0.0,0.21,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1964-10-07,1964-10-18,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1964,10,7,1964.1,1964,1,7,1,0.0236532473962736,7.557836542355176,0.0276070793290886,0.21,2,Mod_Wet,41,6,4,3,56,110.0,0.4018052929805,163.7644374568714,163.7644374568714,,1,163.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,214.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1113285694607379,0.0063764437456871,989.8822949867936,0.1897582061508042,0.0,0.0,0.0,24.897479030815276,25.087237236966075,25.087237236966075,25.087237236966075,,0.9227272317082132,0.0,0.0,0.0,36.89665626177722,0.0,0.0,0.0,0.7514593943335481,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.7897565739239,0.0,0.0,0.0,35.7897565739239,858.9541577741736,0.1307319420535115,6.070670288798439e-05,0.83
1964-10-08,1964-10-19,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1964,10,8,1964.1,1964,1,8,2,0.0236532473962736,0.0,0.0,0.21,2,Mod_Wet,41,6,4,3,56,110.0,0.4018052929805,163.7644374568714,163.7644374568714,,1,163.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,214.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1113285694607379,0.0063764437456871,989.8822949867936,0.1897582061508042,0.0,0.0,0.0,24.897479030815276,25.087237236966075,25.087237236966075,25.087237236966075,,0.9227272317082132,0.0,0.0,0.0,36.89665626177722,0.0,0.0,0.0,0.7514593943335481,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.7897565739239,0.0,0.0,0.0,35.7897565739239,858.9541577741736,0.1307319420535115,6.070670288798439e-05,0.83
1964-10-09,1964-10-20,289.9506,0.935581823043148,271.2725109404546,0.835,1964,10,9,1964.1,1964,1,9,2,0.0234379449452552,2.491926516416811,0.0091860635188494,0.21,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1964-10-10,1964-10-21,286.2506,0.9441456049247084,270.26224589706084,0.836,1964,10,10,1964.1,1964,1,10,2,0.023350658045506,1.0102650433937583,0.0037380916451739,0.21,2,Mod_Wet,41,6,4,3,56,110.0,0.4070120842624,160.26224589706084,160.26224589706084,,1,160.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,211.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1100924976920628,0.006026224589706,989.8838812777182,0.1817031655632399,0.0,0.0,0.0,24.9211291285667,25.10283229412994,25.10283229412994,25.10283229412994,,0.9213498374592816,0.0,0.0,0.0,36.08794923238586,0.0,0.0,0.0,0.7349887827369829,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.005310755414285,0.0,0.0,0.0,35.005310755414285,840.1274581299429,0.1295234953710379,6.067366258117474e-05,0.835
1964-10-11,1964-10-22,282.5805,0.9441063439037743,266.78604271350054,0.847,1964,10,11,1964.1,1964,1,11,2,0.0230503140904464,3.476203183560301,0.0130299289580653,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1964-10-12,1964-10-23,282.5805,0.9441063439037743,266.78604271350054,0.847,1964,10,12,1964.1,1964,1,12,2,0.0230503140904464,0.0,0.0,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1964-10-13,1964-10-24,282.5805,0.9441063439037743,266.78604271350054,0.847,1964,10,13,1964.1,1964,1,13,2,0.0230503140904464,0.0,0.0,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1964-10-14,1964-10-25,282.5805,0.9441063439037743,266.78604271350054,0.847,1964,10,14,1964.1,1964,1,14,2,0.0230503140904464,0.0,0.0,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1964-10-15,1964-10-26,278.9403,0.9468161724841248,264.1051871975735,0.852,1964,10,15,1964.1,1964,1,15,3,0.0228186881738703,2.6808555159270213,0.0101507113297305,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4165007176391068,154.1051871975735,154.1051871975735,,1,154.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,205.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1079194108387203,0.0054105187197573,989.8866700704416,0.1680672043467588,0.0,0.0,0.0,24.962182117304504,25.130249321651263,25.130249321651263,25.130249321651263,,0.9189316013621388,0.0,0.0,0.0,34.66743349231668,0.0,0.0,0.0,0.7060577086011544,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.62741048754718,0.0,0.0,0.0,33.62741048754718,807.0578517011323,0.1273258236400747,6.0614100845783024e-05,0.85
1964-10-16,1964-10-27,278.9403,0.9468161724841248,264.1051871975735,0.852,1964,10,16,1964.1,1964,1,16,3,0.0228186881738703,0.0,0.0,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4165007176391068,154.1051871975735,154.1051871975735,,1,154.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,205.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1079194108387203,0.0054105187197573,989.8866700704416,0.1680672043467588,0.0,0.0,0.0,24.962182117304504,25.130249321651263,25.130249321651263,25.130249321651263,,0.9189316013621388,0.0,0.0,0.0,34.66743349231668,0.0,0.0,0.0,0.7060577086011544,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.62741048754718,0.0,0.0,0.0,33.62741048754718,807.0578517011323,0.1273258236400747,6.0614100845783024e-05,0.85
1964-10-17,1964-10-28,278.9403,0.9468161724841248,264.1051871975735,0.852,1964,10,17,1964.1,1964,1,17,3,0.0228186881738703,0.0,0.0,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4165007176391068,154.1051871975735,154.1051871975735,,1,154.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,205.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1079194108387203,0.0054105187197573,989.8866700704416,0.1680672043467588,0.0,0.0,0.0,24.962182117304504,25.130249321651263,25.130249321651263,25.130249321651263,,0.9189316013621388,0.0,0.0,0.0,34.66743349231668,0.0,0.0,0.0,0.7060577086011544,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.62741048754718,0.0,0.0,0.0,33.62741048754718,807.0578517011323,0.1273258236400747,6.0614100845783024e-05,0.85
1964-10-18,1964-10-29,278.9403,0.9468161724841248,264.1051871975735,0.852,1964,10,18,1964.1,1964,1,18,3,0.0228186881738703,0.0,0.0,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4165007176391068,154.1051871975735,154.1051871975735,,1,154.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,205.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1079194108387203,0.0054105187197573,989.8866700704416,0.1680672043467588,0.0,0.0,0.0,24.962182117304504,25.130249321651263,25.130249321651263,25.130249321651263,,0.9189316013621388,0.0,0.0,0.0,34.66743349231668,0.0,0.0,0.0,0.7060577086011544,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.62741048754718,0.0,0.0,0.0,33.62741048754718,807.0578517011323,0.1273258236400747,6.0614100845783024e-05,0.85
1964-10-19,1964-10-30,278.9403,0.9468161724841248,264.1051871975735,0.852,1964,10,19,1964.1,1964,1,19,3,0.0228186881738703,0.0,0.0,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4165007176391068,154.1051871975735,154.1051871975735,,1,154.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,205.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1079194108387203,0.0054105187197573,989.8866700704416,0.1680672043467588,0.0,0.0,0.0,24.962182117304504,25.130249321651263,25.130249321651263,25.130249321651263,,0.9189316013621388,0.0,0.0,0.0,34.66743349231668,0.0,0.0,0.0,0.7060577086011544,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.62741048754718,0.0,0.0,0.0,33.62741048754718,807.0578517011323,0.1273258236400747,6.0614100845783024e-05,0.85
1964-10-20,1964-10-31,278.9403,0.9468161724841248,264.1051871975735,0.852,1964,10,20,1964.1,1964,1,20,3,0.0228186881738703,0.0,0.0,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4165007176391068,154.1051871975735,154.1051871975735,,1,154.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,205.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1079194108387203,0.0054105187197573,989.8866700704416,0.1680672043467588,0.0,0.0,0.0,24.962182117304504,25.130249321651263,25.130249321651263,25.130249321651263,,0.9189316013621388,0.0,0.0,0.0,34.66743349231668,0.0,0.0,0.0,0.7060577086011544,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.62741048754718,0.0,0.0,0.0,33.62741048754718,807.0578517011323,0.1273258236400747,6.0614100845783024e-05,0.85
1964-10-21,1964-11-01,278.9403,0.9468161724841248,264.1051871975735,0.852,1964,10,21,1964.1,1964,1,21,3,0.0228186881738703,0.0,0.0,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4165007176391068,154.1051871975735,154.1051871975735,,1,154.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,205.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1079194108387203,0.0054105187197573,989.8866700704416,0.1680672043467588,0.0,0.0,0.0,24.962182117304504,25.130249321651263,25.130249321651263,25.130249321651263,,0.9189316013621388,0.0,0.0,0.0,34.66743349231668,0.0,0.0,0.0,0.7060577086011544,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.62741048754718,0.0,0.0,0.0,33.62741048754718,807.0578517011323,0.1273258236400747,6.0614100845783024e-05,0.85
1964-10-22,1964-11-02,282.5805,0.9441063439037743,266.78604271350054,0.847,1964,10,22,1964.1,1964,1,22,4,0.0230503140904464,2.6808555159270213,0.0100487097775424,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1964-10-23,1964-11-03,282.5805,0.9441063439037743,266.78604271350054,0.847,1964,10,23,1964.1,1964,1,23,4,0.0230503140904464,0.0,0.0,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1964-10-24,1964-11-04,289.9506,0.935581823043148,271.2725109404546,0.835,1964,10,24,1964.1,1964,1,24,4,0.0234379449452552,4.4864682269540594,0.0165386024975411,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1964-10-25,1964-11-05,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1964,10,25,1964.1,1964,1,25,4,0.0238397023455822,4.6499699111918185,0.0168524503579392,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.3986626956255262,165.9224808516464,165.9224808516464,,1,165.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,216.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1120902343983353,0.0065922480851646,989.8813175175164,0.1947955044269184,0.0,0.0,0.0,24.88283208968288,25.0776275941098,25.0776275941098,25.0776275941098,,0.9235510973239625,0.0,0.0,0.0,37.394236438258496,0.0,0.0,0.0,0.7615934101478309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.27240934511074,0.0,0.0,0.0,36.27240934511074,870.5378242826578,0.1314586953304943,6.072516039306065e-05,0.82
1964-10-26,1964-11-06,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1964,10,26,1964.1,1964,1,26,4,0.0243062444735331,5.399793147580169,0.0191943320762259,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1964-10-27,1964-11-07,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1964,10,27,1964.1,1964,1,27,4,0.0245037284884213,2.2856946167617025,0.0080593455392524,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1964-10-28,1964-11-08,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1964,10,28,1964.1,1964,1,28,4,0.0245037284884213,0.0,0.0,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1964-10-29,1964-11-09,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1964,10,29,1964.1,1964,1,29,5,0.0245037284884213,0.0,0.0,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1964-10-30,1964-11-10,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1964,10,30,1964.1,1964,1,30,5,0.0245037284884213,0.0,0.0,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1964-10-31,1964-11-11,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1964,10,31,1964.1,1964,1,31,5,0.0248129628445641,3.5791013442452027,0.0124626131139566,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.3830256007529573,177.1870699602335,177.1870699602335,,1,177.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,228.1870699602335,990.0,964.848748279841,25.151251720159053,0.1160659851090138,0.0077187069960233,989.876215307895,0.2221676749005837,0.0,0.0,0.0,24.805299353153465,25.027467028054048,25.027467028054048,25.027467028054048,,0.9276592614417288,0.0,0.0,0.0,39.98560609067256,0.0,0.0,0.0,0.814370796144044,0.0,0.0,0.0,0.9714370796144044,0.96,0.96,0.96,38.84350040733489,0.0,0.0,0.0,38.84350040733489,932.2440097760376,0.1352550461715199,6.089530814342879e-05,0.805
1964-11-01,1964-11-12,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1964,11,1,1964.11,1964,2,32,5,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3737553656100772,177.60796861598828,177.60796861598828,,1,177.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,227.60796861598828,990.0,964.834431874464,25.165568125536083,0.1158615957115184,0.0077607968615988,989.8763776074268,0.2232199215399707,0.0,0.0,0.0,24.818725811423,25.04194573296297,25.04194573296297,25.04194573296297,,0.927829370744083,0.0,0.0,0.0,40.10963813493042,0.0,0.0,0.0,0.8168969070250595,0.0,0.0,0.0,0.971689690702506,0.96,0.96,0.96,38.97412187351998,0.0,0.0,0.0,38.97412187351998,935.3789249644794,0.137422520473294,6.095528848862747e-05,0.815
1964-11-02,1964-11-13,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1964,11,2,1964.11,1964,2,33,5,0.0245037284884213,0.0,0.0,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3737553656100772,177.60796861598828,177.60796861598828,,1,177.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,227.60796861598828,990.0,964.834431874464,25.165568125536083,0.1158615957115184,0.0077607968615988,989.8763776074268,0.2232199215399707,0.0,0.0,0.0,24.818725811423,25.04194573296297,25.04194573296297,25.04194573296297,,0.927829370744083,0.0,0.0,0.0,40.10963813493042,0.0,0.0,0.0,0.8168969070250595,0.0,0.0,0.0,0.971689690702506,0.96,0.96,0.96,38.97412187351998,0.0,0.0,0.0,38.97412187351998,935.3789249644794,0.137422520473294,6.095528848862747e-05,0.815
1964-11-03,1964-11-14,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1964,11,3,1964.11,1964,2,34,5,0.0248129628445641,3.5791013442452027,0.0124626131139566,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3690973970892133,181.1870699602335,181.1870699602335,,1,181.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,231.1870699602335,990.0,964.848748279841,25.151251720159053,0.1171248122013348,0.0081187069960233,989.8747564808026,0.2322626404974024,0.0,0.0,0.0,24.79374556046425,25.026008200961652,25.026008200961652,25.026008200961652,,0.929129688097158,0.0,0.0,0.0,40.93401822548755,0.0,0.0,0.0,0.8336867255700111,0.0,0.0,0.0,0.9733686725570012,0.96,0.96,0.96,39.8438909825669,0.0,0.0,0.0,39.8438909825669,956.2533835816056,0.1387384570903002,6.108464305751287e-05,0.805
1964-11-04,1964-11-15,312.7836,0.9288272938647332,290.5219447532691,0.797,1964,11,4,1964.11,1964,2,35,5,0.0251010960266824,3.3348747930356235,0.0114789084035212,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3648605618760482,184.5219447532691,184.5219447532691,,1,184.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,234.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1183018307947896,0.0084521944753269,989.87324597473,0.2408666174634343,0.0,0.0,0.0,24.770291578253367,25.011158195716803,25.011158195716803,25.011158195716803,,0.9303388190667649,0.0,0.0,0.0,41.702201659395406,0.0,0.0,0.0,0.8493320093563219,0.0,0.0,0.0,0.9749332009356322,0.96,0.96,0.96,40.6568609498576,0.0,0.0,0.0,40.6568609498576,975.7646627965825,0.1399441993422774,6.120449522235739e-05,0.795
1964-11-05,1964-11-16,312.7836,0.9288272938647332,290.5219447532691,0.797,1964,11,5,1964.11,1964,2,36,6,0.0251010960266824,0.0,0.0,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3648605618760482,184.5219447532691,184.5219447532691,,1,184.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,234.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1183018307947896,0.0084521944753269,989.87324597473,0.2408666174634343,0.0,0.0,0.0,24.770291578253367,25.011158195716803,25.011158195716803,25.011158195716803,,0.9303388190667649,0.0,0.0,0.0,41.702201659395406,0.0,0.0,0.0,0.8493320093563219,0.0,0.0,0.0,0.9749332009356322,0.96,0.96,0.96,40.6568609498576,0.0,0.0,0.0,40.6568609498576,975.7646627965825,0.1399441993422774,6.120449522235739e-05,0.795
1964-11-06,1964-11-17,312.7836,0.9288272938647332,290.5219447532691,0.797,1964,11,6,1964.11,1964,2,37,6,0.0251010960266824,0.0,0.0,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3648605618760482,184.5219447532691,184.5219447532691,,1,184.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,234.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1183018307947896,0.0084521944753269,989.87324597473,0.2408666174634343,0.0,0.0,0.0,24.770291578253367,25.011158195716803,25.011158195716803,25.011158195716803,,0.9303388190667649,0.0,0.0,0.0,41.702201659395406,0.0,0.0,0.0,0.8493320093563219,0.0,0.0,0.0,0.9749332009356322,0.96,0.96,0.96,40.6568609498576,0.0,0.0,0.0,40.6568609498576,975.7646627965825,0.1399441993422774,6.120449522235739e-05,0.795
1964-11-07,1964-11-18,316.6956,0.9306200236043244,294.72326674738565,0.794,1964,11,7,1964.11,1964,2,38,6,0.0254640902469741,4.20132199411654,0.0142551419183256,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3596594227861051,188.72326674738565,188.72326674738565,,1,188.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,238.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1197846104924749,0.0088723266747385,989.8713430628328,0.2520038895480458,0.0,0.0,0.0,24.740446106295185,24.99244999584323,24.99244999584323,24.99244999584323,,0.9315707967855535,0.0,0.0,0.0,42.65672773068659,0.0,0.0,0.0,0.868772458873454,0.0,0.0,0.0,0.9768772458873454,0.96,0.96,0.96,41.670386704119466,0.0,0.0,0.0,41.670386704119466,1000.0892808988672,0.1413881814082773,6.13337593043297e-05,0.795
1964-11-08,1964-11-19,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1964,11,8,1964.11,1964,2,39,6,0.0258491702194448,4.4569441258187785,0.0148971889310809,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3543015084140169,193.18021087320443,193.18021087320443,,1,193.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,243.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1213576043593097,0.0093180210873204,989.8693243745532,0.264050173575116,0.0,0.0,0.0,24.708553357485485,24.9726035310606,24.9726035310606,24.9726035310606,,0.9328431368395388,0.0,0.0,0.0,43.66739402278802,0.0,0.0,0.0,0.8893562937431367,0.0,0.0,0.0,0.9789356293743136,0.96,0.96,0.96,42.74756785083413,0.0,0.0,0.0,42.74756785083413,1025.9416284200192,0.1428823374583119,6.146760244921412e-05,0.785
1964-11-09,1964-11-20,328.6161,0.9312389803097992,306.020121877383,0.775,1964,11,9,1964.11,1964,2,40,6,0.0264401385302058,6.839911004178588,0.0223511805766786,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3463824514208656,200.02012187738305,200.02012187738305,,1,200.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,250.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1237716211734182,0.0100040243754766,989.8662243544512,0.2830575485693154,0.0,0.0,0.0,24.65306619649495,24.936123745064265,24.936123745064265,24.936123745064265,,0.9348009254319514,0.0,0.0,0.0,45.206664297677925,0.0,0.0,0.0,0.9207059938427276,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.30253101172437,0.0,0.0,0.0,44.30253101172437,1063.2607442813849,0.1447699933583963,6.152510306893975e-05,0.775
1964-11-10,1964-11-21,344.9443,0.9283094176295976,320.2150422476492,0.757,1964,11,10,1964.11,1964,2,41,6,0.0276665796501968,14.194920370266177,0.0443293365315675,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3310275471632007,214.2150422476492,214.2150422476492,,1,214.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,264.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1287814489954205,0.0128430084495298,989.8583755425552,0.3246451267429476,0.0,0.0,0.0,24.53265520457393,24.85730033131688,24.85730033131688,24.85730033131688,,0.9385145827964984,0.0,0.0,0.0,48.369794642898505,0.0,0.0,0.0,0.9851282004663646,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.40239875004053,0.0,0.0,0.0,47.40239875004053,1137.6575700009728,0.1480330168667725,6.146782619915138e-05,0.755
1964-11-11,1964-11-22,344.9443,0.9283094176295976,320.2150422476492,0.757,1964,11,11,1964.11,1964,2,42,6,0.0276665796501968,0.0,0.0,0.2,2,Mod_Wet,40,6,4,3,53,106.0,0.3310275471632007,214.2150422476492,214.2150422476492,,1,214.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,264.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1287814489954205,0.0128430084495298,989.8583755425552,0.3246451267429476,0.0,0.0,0.0,24.53265520457393,24.85730033131688,24.85730033131688,24.85730033131688,,0.9385145827964984,0.0,0.0,0.0,48.369794642898505,0.0,0.0,0.0,0.9851282004663646,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.40239875004053,0.0,0.0,0.0,47.40239875004053,1137.6575700009728,0.1480330168667725,6.146782619915138e-05,0.755
1964-11-12,1964-11-23,340.8154,0.928721014594374,316.52242407738737,0.763,1964,11,12,1964.11,1964,2,43,7,0.0273475374402862,3.692618170261824,0.0116662134792668,0.2,2,Mod_Wet,40,6,4,3,53,106.0,0.3348893851959246,210.52242407738737,210.52242407738737,,1,210.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,260.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1274782094729107,0.0121044848154774,989.8604173057116,0.3135672722321621,0.0,0.0,0.0,24.564237913092583,24.877805185324743,24.877805185324743,24.877805185324743,,0.9375991722711476,0.0,0.0,0.0,47.55077196190747,0.0,0.0,0.0,0.9684474941325352,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.59975652266933,0.0,0.0,0.0,46.59975652266933,1118.3941565440637,0.1472241869071369,6.148692648102074e-05,0.765
1964-11-13,1964-11-24,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1964,11,13,1964.11,1964,2,44,7,0.0269408652549,4.706853997526082,0.0150949934806673,0.2,2,Mod_Wet,40,6,4,3,53,106.0,0.3399445382822018,205.8155700798613,205.8155700798613,,1,205.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,255.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1258170146584402,0.0111631140159722,989.8630198713256,0.2996977760347922,0.0,0.0,0.0,24.60424424489157,24.903942020926365,24.903942020926365,24.903942020926365,,0.9364356916248072,0.0,0.0,0.0,46.505563775562486,0.0,0.0,0.0,0.9471601583617614,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.575452500051234,0.0,0.0,0.0,45.575452500051234,1093.8108600012297,0.1461615675201164,6.151064232783059e-05,0.765
1964-11-14,1964-11-25,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1964,11,14,1964.11,1964,2,45,7,0.0269408652549,0.0,0.0,0.2,2,Mod_Wet,40,6,4,3,53,106.0,0.3399445382822018,205.8155700798613,205.8155700798613,,1,205.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,255.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1258170146584402,0.0111631140159722,989.8630198713256,0.2996977760347922,0.0,0.0,0.0,24.60424424489157,24.903942020926365,24.903942020926365,24.903942020926365,,0.9364356916248072,0.0,0.0,0.0,46.505563775562486,0.0,0.0,0.0,0.9471601583617614,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.575452500051234,0.0,0.0,0.0,45.575452500051234,1093.8108600012297,0.1461615675201164,6.151064232783059e-05,0.765
1964-11-15,1964-11-26,344.9443,0.9283094176295976,320.2150422476492,0.757,1964,11,15,1964.11,1964,2,46,7,0.0276665796501968,8.399472167787906,0.0262307232940415,0.2,2,Mod_Wet,40,6,4,3,53,106.0,0.3310275471632007,214.2150422476492,214.2150422476492,,1,214.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,264.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1287814489954205,0.0128430084495298,989.8583755425552,0.3246451267429476,0.0,0.0,0.0,24.53265520457393,24.85730033131688,24.85730033131688,24.85730033131688,,0.9385145827964984,0.0,0.0,0.0,48.369794642898505,0.0,0.0,0.0,0.9851282004663646,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.40239875004053,0.0,0.0,0.0,47.40239875004053,1137.6575700009728,0.1480330168667725,6.146782619915138e-05,0.755
1964-11-16,1964-11-27,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1964,11,16,1964.11,1964,2,47,7,0.0279613342516754,3.4115115911866383,0.0105415070262916,0.2,2,Mod_Wet,40,6,4,3,53,106.0,0.3275380179488837,217.62655383883583,217.62655383883583,,1,217.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,267.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1299854772843294,0.0135253107677671,989.856489211948,0.3350897858236144,0.0,0.0,0.0,24.50326665693009,24.838356442753707,24.838356442753707,24.838356442753707,,0.9393623508832848,0.0,0.0,0.0,49.12558336359971,0.0,0.0,0.0,1.000521046101827,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.14307169632772,0.0,0.0,0.0,48.14307169632772,1155.4337207118651,0.1487611913338319,6.144964957311975e-05,0.75
1964-11-17,1964-11-28,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1964,11,17,1964.11,1964,2,48,7,0.0279613342516754,0.0,0.0,0.2,2,Mod_Wet,40,6,4,3,53,106.0,0.3275380179488837,217.62655383883583,217.62655383883583,,1,217.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,267.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1299854772843294,0.0135253107677671,989.856489211948,0.3350897858236144,0.0,0.0,0.0,24.50326665693009,24.838356442753707,24.838356442753707,24.838356442753707,,0.9393623508832848,0.0,0.0,0.0,49.12558336359971,0.0,0.0,0.0,1.000521046101827,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.14307169632772,0.0,0.0,0.0,48.14307169632772,1155.4337207118651,0.1487611913338319,6.144964957311975e-05,0.75
1964-11-18,1964-11-29,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1964,11,18,1964.11,1964,2,49,7,0.0279613342516754,0.0,0.0,0.2,2,Mod_Wet,40,6,4,3,53,106.0,0.3275380179488837,217.62655383883583,217.62655383883583,,1,217.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,267.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1299854772843294,0.0135253107677671,989.856489211948,0.3350897858236144,0.0,0.0,0.0,24.50326665693009,24.838356442753707,24.838356442753707,24.838356442753707,,0.9393623508832848,0.0,0.0,0.0,49.12558336359971,0.0,0.0,0.0,1.000521046101827,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.14307169632772,0.0,0.0,0.0,48.14307169632772,1155.4337207118651,0.1487611913338319,6.144964957311975e-05,0.75
1964-11-19,1964-11-30,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1964,11,19,1964.11,1964,2,50,8,0.0279613342516754,0.0,0.0,0.2,2,Mod_Wet,40,6,4,3,53,106.0,0.3275380179488837,217.62655383883583,217.62655383883583,,1,217.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,267.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1299854772843294,0.0135253107677671,989.856489211948,0.3350897858236144,0.0,0.0,0.0,24.50326665693009,24.838356442753707,24.838356442753707,24.838356442753707,,0.9393623508832848,0.0,0.0,0.0,49.12558336359971,0.0,0.0,0.0,1.000521046101827,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.14307169632772,0.0,0.0,0.0,48.14307169632772,1155.4337207118651,0.1487611913338319,6.144964957311975e-05,0.75
1964-11-20,1964-12-01,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1964,11,20,1964.11,1964,2,51,8,0.0279613342516754,0.0,0.0,0.2,2,Mod_Wet,40,6,4,3,53,106.0,0.3275380179488837,217.62655383883583,217.62655383883583,,1,217.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,267.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1299854772843294,0.0135253107677671,989.856489211948,0.3350897858236144,0.0,0.0,0.0,24.50326665693009,24.838356442753707,24.838356442753707,24.838356442753707,,0.9393623508832848,0.0,0.0,0.0,49.12558336359971,0.0,0.0,0.0,1.000521046101827,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.14307169632772,0.0,0.0,0.0,48.14307169632772,1155.4337207118651,0.1487611913338319,6.144964957311975e-05,0.75
1964-11-21,1964-12-02,353.2963,0.921778111561846,325.6607962357874,0.746,1964,11,21,1964.11,1964,2,52,8,0.028137092794772,2.0342423969515835,0.0062465068576407,0.23,2,Mod_Wet,40,6,4,3,53,106.0,0.325492049473628,219.66079623578744,219.66079623578744,,1,219.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,269.6607962357874,990.0,965.028303981179,24.971696018821035,0.1307034245423,0.0139321592471574,989.8553644162106,0.3413552524062252,0.0,0.0,0.0,24.4857051826254,24.827060435031623,24.827060435031623,24.827060435031623,,0.939868843902494,0.0,0.0,0.0,49.5759588150606,0.0,0.0,0.0,1.0096936622211934,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1480067621191403,6.095256467393045e-05,0.745
1964-11-22,1964-12-03,361.7746,0.9166247913690906,331.6115672476363,0.736,1964,11,22,1964.11,1964,2,53,8,0.0286512394101957,5.950771011848872,0.0179450043351625,0.23,2,Mod_Wet,40,6,4,3,53,106.0,0.3196510932347628,225.6115672476363,225.6115672476363,,2,112.80578362381814,112.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,275.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1328036362659229,0.0151223134495272,989.8520740502844,0.090089253798109,0.090089253798109,0.0,0.0,24.70392696024823,24.70392696024823,24.794016214046337,24.794016214046337,,0.8954980858854915,0.8954980858854915,0.0,0.0,24.473761460667777,24.473761460667777,0.0,0.0,0.4984472802579995,0.4984472802579995,0.0,0.0,0.9698447280258,0.9698447280258,0.96,0.96,23.73574852758964,23.73574852758964,0.0,0.0,47.471497055179285,1139.315929324303,0.143153923879046,5.844792055940199e-05,0.735
1964-11-23,1964-12-04,374.7305,0.908907350449394,340.5953058875766,0.721,1964,11,23,1964.11,1964,2,54,8,0.0294274344286866,8.983738639940329,0.0263765779640711,0.23,2,Mod_Wet,40,6,4,3,53,106.0,0.3112197912527555,234.5953058875766,234.5953058875766,,2,117.29765294378832,117.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,284.5953058875766,990.0,965.102976529438,24.89702347056209,0.1359742763688603,0.0169190611775153,989.8471066624536,0.0974141038866886,0.0974141038866886,0.0,0.0,24.646716029129,24.646716029129,24.744130133015688,24.744130133015688,,0.8992025424372833,0.8992025424372833,0.0,0.0,25.494389064872134,25.494389064872134,0.0,0.0,0.5192339931745853,0.5192339931745853,0.0,0.0,0.97,0.97,0.96,0.96,24.72955739292597,24.72955739292597,0.0,0.0,49.459114785851945,1187.0187548604467,0.1452137299924426,5.856316239615576e-05,0.72
1964-11-24,1964-12-05,379.1131,0.9090149185803196,344.6194637292325,0.718,1964,11,24,1964.11,1964,2,55,8,0.0297751216662056,4.024157841655892,0.0116771055183861,0.23,2,Mod_Wet,40,6,4,3,53,106.0,0.3075856449108869,238.6194637292325,238.6194637292325,,2,119.30973186461624,119.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,288.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1373945265280289,0.0177238927458465,989.844881580726,0.1007541548952629,0.1007541548952629,0.0,0.0,24.621030107184687,24.621030107184687,24.72178426207995,24.72178426207995,,0.9008552509344876,0.9008552509344876,0.0,0.0,25.95229700219757,25.95229700219757,0.0,0.0,0.5285600204113559,0.5285600204113559,0.0,0.0,0.97,0.97,0.96,0.96,25.173728092131647,25.173728092131647,0.0,0.0,50.347456184263294,1208.338948422319,0.1460957998118797,5.860965521026516e-05,0.72
1964-11-25,1964-12-06,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1964,11,25,1964.11,1964,2,56,8,0.0322280748330436,28.390661653216853,0.076112308276103,0.23,2,Mod_Wet,40,6,4,3,53,106.0,0.2841745914841255,267.01012538244936,267.01012538244936,,2,133.50506269122468,133.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,317.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1474144718975902,0.0234020250764898,989.829183503026,0.1261895178595024,0.1261895178595024,0.0,0.0,24.437943358254216,24.437943358254216,24.56413287611372,24.56413287611372,,0.909340631346322,0.909340631346322,0.0,0.0,29.095624631337337,29.095624631337337,0.0,0.0,0.5925789130618602,0.5925789130618602,0.0,0.0,0.97,0.97,0.96,0.96,28.222755892397217,28.222755892397217,0.0,0.0,56.445511784794434,1354.6922828350664,0.1513243420052486,5.872177621223712e-05,0.69
1964-11-26,1964-12-07,458.6166,0.911126574868046,417.8577719356288,0.633,1964,11,26,1964.11,1964,2,57,9,0.0361029114952383,44.847646553179295,0.1073275395726948,0.23,2,Mod_Wet,40,6,4,3,53,106.0,0.2536748317710586,311.8577719356288,311.8577719356288,,2,155.9288859678144,155.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,361.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1632425978463679,0.0323715543871257,989.8043858477664,0.172062126848548,0.172062126848548,0.0,0.0,24.151963747207585,24.151963747207585,24.324025874056133,24.324025874056133,,0.918884289499496,0.918884289499496,0.0,0.0,33.93739865285843,33.93739865285843,0.0,0.0,0.6911893819319435,0.6911893819319435,0.0,0.0,0.97,0.97,0.96,0.96,32.91927669327267,32.91927669327267,0.0,0.0,65.83855338654534,1580.125281277088,0.1575621127771863,5.864367893833704e-05,0.635
1964-11-27,1964-12-08,463.5928,0.9065907191323836,420.28892993659525,0.63,1964,11,27,1964.11,1964,2,58,9,0.0363129635465218,2.4311580009666045,0.0057844921143494,0.23,2,Mod_Wet,40,6,4,3,53,106.0,0.25220745170707,314.28892993659525,314.28892993659525,,2,157.14446496829763,157.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,364.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1641006289360271,0.032857785987319,989.8030415850768,0.1747607122296207,0.1747607122296207,0.0,0.0,24.136980688132432,24.136980688132432,24.31174140036205,24.31174140036205,,0.9193643374433864,0.9193643374433864,0.0,0.0,34.1986044733641,34.1986044733641,0.0,0.0,0.6965092560766619,0.6965092560766619,0.0,0.0,0.97,0.97,0.96,0.96,33.17264633916317,33.17264633916317,0.0,0.0,66.34529267832635,1592.2870242798322,0.1578563886713247,5.863791629542817e-05,0.63
1964-11-28,1964-12-09,443.8904,0.9076618404997884,402.90237744418727,0.648,1964,11,28,1964.11,1964,2,59,9,0.0348107654111777,17.386552492407986,0.0431532635838479,0.23,2,Mod_Wet,40,6,4,3,53,106.0,0.2630910263483958,296.90237744418727,296.90237744418727,,2,148.45118872209363,148.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,346.90237744418727,990.0,965.4130606984988,24.58693930150116,0.157964375111904,0.0293804754888374,989.8126551493992,0.1559784725419547,0.1559784725419547,0.0,0.0,24.24361597835844,24.24361597835844,24.399594450900395,24.399594450900395,,0.9159383306708624,0.9159383306708624,0.0,0.0,32.32853385210285,32.32853385210285,0.0,0.0,0.6584222780469012,0.6584222780469012,0.0,0.0,0.97,0.97,0.96,0.96,31.35867783653977,31.35867783653977,0.0,0.0,62.71735567307953,1505.2165361539087,0.1556639006970555,5.867749472717338e-05,0.65
1964-11-29,1964-12-10,439.0488,0.9068394067509818,398.1467533267305,0.657,1964,11,29,1964.11,1964,2,60,9,0.0343998794874295,4.755624117456762,0.0119444000929832,0.23,2,Mod_Wet,40,6,4,3,53,106.0,0.2662334908279746,292.1467533267305,292.1467533267305,,2,146.07337666336525,146.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,342.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1562859678089278,0.028429350665346,989.8152846815258,0.1510326234597997,0.1510326234597997,0.0,0.0,24.273518291432367,24.273518291432367,24.42455091489217,24.42455091489217,,0.9150050779801364,0.9150050779801364,0.0,0.0,31.81749624187706,31.81749624187706,0.0,0.0,0.6480141800789625,0.6480141800789625,0.0,0.0,0.97,0.97,0.96,0.96,30.862971354620747,30.862971354620747,0.0,0.0,61.72594270924149,1481.4226250217955,0.1550331434163107,5.869000768198067e-05,0.655
1964-11-30,1964-12-11,443.8904,0.9076618404997884,402.90237744418727,0.648,1964,11,30,1964.11,1964,2,61,9,0.0348107654111777,4.755624117456762,0.0118034153772536,0.23,2,Mod_Wet,40,6,4,3,53,106.0,0.2630910263483958,296.90237744418727,296.90237744418727,,2,148.45118872209363,148.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,346.90237744418727,990.0,965.4130606984988,24.58693930150116,0.157964375111904,0.0293804754888374,989.8126551493992,0.1559784725419547,0.1559784725419547,0.0,0.0,24.24361597835844,24.24361597835844,24.399594450900395,24.399594450900395,,0.9159383306708624,0.9159383306708624,0.0,0.0,32.32853385210285,32.32853385210285,0.0,0.0,0.6584222780469012,0.6584222780469012,0.0,0.0,0.97,0.97,0.96,0.96,31.35867783653977,31.35867783653977,0.0,0.0,62.71735567307953,1505.2165361539087,0.1556639006970555,5.867749472717338e-05,0.65
