Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1965-01-23,1965-02-03,849.2947,0.8954821115912885,760.52821131929,0.409,1965,1,23,1965.01,1964,4,115,17,0.0657096374579866,20.88066786396212,0.0274554810106785,0.39,2,Mod_Wet,46,7,6,4,76,139.0,0.182767710561159,621.52821131929,621.52821131929,,3,207.1760704397633,207.1760704397633,207.1760704397633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,680.52821131929,990.0,966.9421128452772,23.057887154722835,0.3132587017553061,0.116458463395787,989.5702828348489,0.3036976470929041,0.3036976470929041,0.3036976470929041,0.0,22.324472342478785,22.324472342478785,22.324472342478785,22.62816998957169,,0.9348104712110176,0.9348104712110176,0.9348104712110176,0.0,42.40167980630495,42.40167980630495,42.40167980630495,0.0,0.8635780001284104,0.8635780001284104,0.8635780001284104,0.0,0.976357800012841,0.976357800012841,0.976357800012841,0.96,41.39921081253281,41.39921081253281,41.39921081253281,0.0,124.19763243759844,2980.7431785023623,0.1633044384009799,5.550728304117867e-05,0.41
1965-01-24,1965-02-04,849.2947,0.8954821115912885,760.52821131929,0.409,1965,1,24,1965.01,1964,4,116,17,0.0657096374579866,0.0,0.0,0.39,2,Mod_Wet,46,7,6,4,76,139.0,0.182767710561159,621.52821131929,621.52821131929,,3,207.1760704397633,207.1760704397633,207.1760704397633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,680.52821131929,990.0,966.9421128452772,23.057887154722835,0.3132587017553061,0.116458463395787,989.5702828348489,0.3036976470929041,0.3036976470929041,0.3036976470929041,0.0,22.324472342478785,22.324472342478785,22.324472342478785,22.62816998957169,,0.9348104712110176,0.9348104712110176,0.9348104712110176,0.0,42.40167980630495,42.40167980630495,42.40167980630495,0.0,0.8635780001284104,0.8635780001284104,0.8635780001284104,0.0,0.976357800012841,0.976357800012841,0.976357800012841,0.96,41.39921081253281,41.39921081253281,41.39921081253281,0.0,124.19763243759844,2980.7431785023623,0.1633044384009799,5.550728304117867e-05,0.41
1965-01-25,1965-02-05,849.2947,0.8954821115912885,760.52821131929,0.409,1965,1,25,1965.01,1964,4,117,17,0.0657096374579866,0.0,0.0,0.39,2,Mod_Wet,46,7,6,4,76,139.0,0.182767710561159,621.52821131929,621.52821131929,,3,207.1760704397633,207.1760704397633,207.1760704397633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,680.52821131929,990.0,966.9421128452772,23.057887154722835,0.3132587017553061,0.116458463395787,989.5702828348489,0.3036976470929041,0.3036976470929041,0.3036976470929041,0.0,22.324472342478785,22.324472342478785,22.324472342478785,22.62816998957169,,0.9348104712110176,0.9348104712110176,0.9348104712110176,0.0,42.40167980630495,42.40167980630495,42.40167980630495,0.0,0.8635780001284104,0.8635780001284104,0.8635780001284104,0.0,0.976357800012841,0.976357800012841,0.976357800012841,0.96,41.39921081253281,41.39921081253281,41.39921081253281,0.0,124.19763243759844,2980.7431785023623,0.1633044384009799,5.550728304117867e-05,0.41
1965-01-26,1965-02-06,863.9982,0.9020463209442272,779.3663976124346,0.405,1965,1,26,1965.01,1964,4,118,17,0.0673372567537143,18.838186293144645,0.02417115537808,0.39,2,Mod_Wet,46,7,6,4,76,139.0,0.1783500038310893,640.3663976124346,640.3663976124346,,3,213.45546587081157,213.45546587081157,213.45546587081157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,699.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3239642575134992,0.1221099192837304,989.5539258232028,0.3223663976124346,0.3223663976124346,0.3223663976124346,0.0,22.21409383514071,22.21409383514071,22.21409383514071,22.536460232753143,,0.9361673986035643,0.9361673986035643,0.9361673986035643,0.0,43.533952059598,43.533952059598,43.533952059598,0.0,0.8866385348186965,0.8866385348186965,0.8866385348186965,0.0,0.9786638534818696,0.9786638534818696,0.9786638534818696,0.96,42.60510527994115,42.60510527994115,42.60510527994115,0.0,127.81531583982346,3067.5675801557627,0.1639990076957151,5.54436562135776e-05,0.405
1965-01-27,1965-02-07,863.9982,0.9020463209442272,779.3663976124346,0.405,1965,1,27,1965.01,1964,4,119,17,0.0673372567537143,0.0,0.0,0.39,2,Mod_Wet,46,7,6,4,76,139.0,0.1783500038310893,640.3663976124346,640.3663976124346,,3,213.45546587081157,213.45546587081157,213.45546587081157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,699.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3239642575134992,0.1221099192837304,989.5539258232028,0.3223663976124346,0.3223663976124346,0.3223663976124346,0.0,22.21409383514071,22.21409383514071,22.21409383514071,22.536460232753143,,0.9361673986035643,0.9361673986035643,0.9361673986035643,0.0,43.533952059598,43.533952059598,43.533952059598,0.0,0.8866385348186965,0.8866385348186965,0.8866385348186965,0.0,0.9786638534818696,0.9786638534818696,0.9786638534818696,0.96,42.60510527994115,42.60510527994115,42.60510527994115,0.0,127.81531583982346,3067.5675801557627,0.1639990076957151,5.54436562135776e-05,0.405
1965-01-28,1965-02-08,878.8611,0.9037319275970654,794.2548359930772,0.399,1965,1,28,1965.01,1964,4,120,18,0.0686236178298018,14.888438380642588,0.0187451655387495,0.39,2,Mod_Wet,46,7,6,4,76,139.0,0.1750068034854389,655.2548359930772,655.2548359930772,,3,218.41827866435904,218.41827866435904,218.41827866435904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,714.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3324252104288227,0.1265764507979231,989.5409983387732,0.3375282982862259,0.3375282982862259,0.3375282982862259,0.0,22.126450696514755,22.126450696514755,22.126450696514755,22.463978994800986,,0.9372389591593012,0.9372389591593012,0.9372389591593012,0.0,44.421146871757024,44.421146871757024,44.421146871757024,0.0,0.904707675595866,0.904707675595866,0.904707675595866,0.0,0.98,0.98,0.98,0.96,43.532723934321886,43.532723934321886,43.532723934321886,0.0,130.59817180296565,3134.3561232711754,0.1644285509948144,5.536360504732162e-05,0.4
1965-01-29,1965-02-09,901.4559,0.907115570001353,817.7246825595828,0.391,1965,1,29,1965.01,1964,4,121,18,0.0706514125731479,23.46984656650557,0.0287014041120074,0.39,2,Mod_Wet,46,7,6,4,76,139.0,0.1699838624962527,678.7246825595828,678.7246825595828,,4,169.6811706398957,169.6811706398957,169.6811706398957,169.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,737.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3457628931093149,0.1336174047678748,989.5206197021228,0.2037411861229517,0.2037411861229517,0.2037411861229517,0.2037411861229517,22.145979785761657,22.145979785761657,22.145979785761657,22.145979785761657,,0.9212730259560814,0.9212730259560814,0.9212730259560814,0.9212730259560814,33.95123729241473,33.95123729241473,33.95123729241473,33.95123729241473,0.6914712279514201,0.6914712279514201,0.6914712279514201,0.6914712279514201,0.97,0.97,0.97,0.97,32.93270017364229,32.93270017364229,32.93270017364229,32.93270017364229,131.73080069456915,3161.53921666966,0.1610943187898339,5.391271309572935e-05,0.39
1965-01-30,1965-02-10,916.7204,0.9105214280240044,834.6935677067364,0.383,1965,1,30,1965.01,1964,4,122,18,0.072117524249862,16.968885147153628,0.020329478749638,0.39,2,Mod_Wet,46,7,6,4,76,139.0,0.1665281791758537,695.6935677067364,695.6935677067364,,4,173.9233919266841,173.9233919266841,173.9233919266841,173.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,754.6935677067364,990.0,967.2387742708268,22.76122572917313,0.355406143434498,0.1387080703120209,989.5058857862534,0.2140730763011092,0.2140730763011092,0.2140730763011092,0.2140730763011092,22.05303843912545,22.05303843912545,22.05303843912545,22.05303843912545,,0.922691366418064,0.922691366418064,0.922691366418064,0.922691366418064,34.70736056024459,34.70736056024459,34.70736056024459,34.70736056024459,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.97,0.97,0.97,0.97,33.66613974343725,33.66613974343725,33.66613974343725,33.66613974343725,134.664558973749,3231.949415369976,0.1613341280965309,5.3769107080376256e-05,0.385
1965-01-31,1965-02-11,916.7204,0.9105214280240044,834.6935677067364,0.383,1965,1,31,1965.01,1964,4,123,18,0.072117524249862,0.0,0.0,0.39,2,Mod_Wet,46,7,6,4,76,139.0,0.1665281791758537,695.6935677067364,695.6935677067364,,4,173.9233919266841,173.9233919266841,173.9233919266841,173.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,754.6935677067364,990.0,967.2387742708268,22.76122572917313,0.355406143434498,0.1387080703120209,989.5058857862534,0.2140730763011092,0.2140730763011092,0.2140730763011092,0.2140730763011092,22.05303843912545,22.05303843912545,22.05303843912545,22.05303843912545,,0.922691366418064,0.922691366418064,0.922691366418064,0.922691366418064,34.70736056024459,34.70736056024459,34.70736056024459,34.70736056024459,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.97,0.97,0.97,0.97,33.66613974343725,33.66613974343725,33.66613974343725,33.66613974343725,134.664558973749,3231.949415369976,0.1613341280965309,5.3769107080376256e-05,0.385
1965-02-01,1965-02-12,924.4132,0.9124994692702046,843.5265543863715,0.38,1965,2,1,1965.02,1964,5,124,18,0.0728806942989824,8.832986679635043,0.0104714980621572,0.41,3,Normal,43,7,5,4,78,137.0,0.1624133814016815,706.5265543863715,706.5265543863715,,4,176.63163859659286,176.63163859659286,176.63163859659286,176.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,761.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3592892624755515,0.1432632771931857,989.4974474603312,0.2207790964914821,0.2207790964914821,0.2207790964914821,0.2207790964914821,22.00256214629438,22.00256214629438,22.00256214629438,22.00256214629438,,0.9236253018257804,0.9236253018257804,0.9236253018257804,0.9236253018257804,35.202724366825194,35.202724366825194,35.202724366825194,35.202724366825194,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.97,0.97,0.97,0.97,34.146642635820434,34.146642635820434,34.146642635820434,34.146642635820434,136.58657054328174,3278.077693038762,0.1619232611386401,5.370033695726065e-05,0.38
1965-02-02,1965-02-13,932.1467,0.9087491724907756,847.0875422650073,0.377,1965,2,2,1965.02,1964,5,125,18,0.0731883636516966,3.5609878786358418,0.0042038014974393,0.41,3,Normal,43,7,5,4,78,137.0,0.1617306277857409,710.0875422650073,710.0875422650073,,4,177.52188556625185,177.52188556625185,177.52188556625185,177.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.0875422650073,990.0,967.28835016906,22.71164983094002,0.3613129368195545,0.1450437711325036,989.493643292048,0.2230047139156295,0.2230047139156295,0.2230047139156295,0.2230047139156295,21.982288409072368,21.982288409072368,21.982288409072368,21.982288409072368,,0.9239508479399424,0.9239508479399424,0.9239508479399424,0.9239508479399424,35.36000937992699,35.36000937992699,35.36000937992699,35.36000937992699,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.97,0.97,0.97,0.97,34.29920909852918,34.29920909852918,34.29920909852918,34.29920909852918,137.19683639411673,3292.7240734588013,0.1619629962061174,5.366976613916741e-05,0.375
1965-02-03,1965-02-14,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1965,2,3,1965.02,1964,5,126,18,0.0764734562663935,38.02190526269521,0.0429572923087629,0.41,3,Normal,43,7,5,4,78,137.0,0.1547831179326691,748.1094475277025,748.1094475277025,,4,187.02736188192563,187.02736188192563,187.02736188192563,187.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,803.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3901503076373614,0.1640547237638512,989.4457949685988,0.2474927826059222,0.2474927826059222,0.2474927826059222,0.2474927826059222,21.75786439588219,21.75786439588219,21.75786439588219,21.75786439588219,,0.9273868635296594,0.9273868635296594,0.9273868635296594,0.9273868635296594,37.01016770009959,37.01016770009959,37.01016770009959,37.01016770009959,0.753771236254574,0.753771236254574,0.753771236254574,0.753771236254574,0.97,0.97,0.97,0.97,35.8998626690966,35.8998626690966,35.8998626690966,35.8998626690966,143.5994506763864,3446.3868162332737,0.1622392022562746,5.331938586100952e-05,0.365
1965-02-04,1965-02-15,979.4038,0.924461588505012,905.4211927358452,0.359,1965,2,4,1965.02,1964,5,127,19,0.078228391052377,20.311745208142728,0.022433476674837,0.41,3,Normal,43,7,5,4,78,137.0,0.151310794466868,768.4211927358452,768.4211927358452,,4,192.1052981839613,192.1052981839613,192.1052981839613,192.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,823.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4087358304430637,0.1742105963679226,989.4170535731888,0.2611264110603747,0.2611264110603747,0.2611264110603747,0.2611264110603747,21.6342423911852,21.6342423911852,21.6342423911852,21.6342423911852,,0.929089732798422,0.929089732798422,0.929089732798422,0.929089732798422,37.86843822195444,37.86843822195444,37.86843822195444,37.86843822195444,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.97,0.97,0.97,0.97,36.7323850752958,36.7323850752958,36.7323850752958,36.7323850752958,146.9295403011832,3526.308967228397,0.1622775582016331,5.3113789131012906e-05,0.36
1965-02-05,1965-02-16,987.4235,0.9179659771125324,906.4211780013768,0.357,1965,2,5,1965.02,1964,5,128,19,0.0783147897793189,0.9999852655314498,0.0011032236335611,0.41,3,Normal,43,7,5,4,78,137.0,0.1511438648223992,769.4211780013768,769.4211780013768,,4,192.3552945003442,192.3552945003442,192.3552945003442,192.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,824.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4096508305460805,0.1747105890006884,989.4156385804532,0.2618064010409362,0.2618064010409362,0.2618064010409362,0.2618064010409362,21.628147467406784,21.628147467406784,21.628147467406784,21.628147467406784,,0.9291732366574732,0.9291732366574732,0.9291732366574732,0.9291732366574732,37.910442905553445,37.910442905553445,37.910442905553445,37.910442905553445,0.7721067801538379,0.7721067801538379,0.7721067801538379,0.7721067801538379,0.97,0.97,0.97,0.97,36.77312961838684,36.77312961838684,36.77312961838684,36.77312961838684,147.09251847354736,3530.220443365137,0.1622783337850518,5.3103597974067726e-05,0.355
1965-02-06,1965-02-17,1003.5869,0.9213790990341242,924.6839937244496,0.353,1965,2,6,1965.02,1964,5,129,19,0.0798926970577924,18.26281572307289,0.0197503318398686,0.41,3,Normal,43,7,5,4,78,137.0,0.1481587233365966,787.6839937244496,787.6839937244496,,4,196.9209984311124,196.9209984311124,196.9209984311124,196.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,842.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4263615550377129,0.1838419968622248,989.3897964481,0.2743787956071147,0.2743787956071147,0.2743787956071147,0.2743787956071147,21.51668167759515,21.51668167759515,21.51668167759515,21.51668167759515,,0.9306927791436794,0.9306927791436794,0.9306927791436794,0.9306927791436794,38.673401137586126,38.673401137586126,38.673401137586126,38.673401137586126,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.97,0.97,0.97,0.97,37.51319910345854,37.51319910345854,37.51319910345854,37.51319910345854,150.05279641383416,3601.26711393202,0.1622746770055468,5.291631246699837e-05,0.355
1965-02-07,1965-02-18,1003.5869,0.9213790990341242,924.6839937244496,0.353,1965,2,7,1965.02,1964,5,130,19,0.0798926970577924,0.0,0.0,0.41,3,Normal,43,7,5,4,78,137.0,0.1481587233365966,787.6839937244496,787.6839937244496,,4,196.9209984311124,196.9209984311124,196.9209984311124,196.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,842.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4263615550377129,0.1838419968622248,989.3897964481,0.2743787956071147,0.2743787956071147,0.2743787956071147,0.2743787956071147,21.51668167759515,21.51668167759515,21.51668167759515,21.51668167759515,,0.9306927791436794,0.9306927791436794,0.9306927791436794,0.9306927791436794,38.673401137586126,38.673401137586126,38.673401137586126,38.673401137586126,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.97,0.97,0.97,0.97,37.51319910345854,37.51319910345854,37.51319910345854,37.51319910345854,150.05279641383416,3601.26711393202,0.1622746770055468,5.291631246699837e-05,0.355
1965-02-08,1965-02-19,1028.1428,0.9210811262601332,947.0029281802472,0.345,1965,2,8,1965.02,1964,5,131,19,0.0818210529947733,22.31893445579749,0.0235679677344666,0.41,3,Normal,43,7,5,4,78,137.0,0.1446669233254199,810.0029281802472,810.0029281802472,,4,202.5007320450618,202.5007320450618,202.5007320450618,202.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,865.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4467836832731984,0.1980023425441977,989.3552139741826,0.2901520936488767,0.2901520936488767,0.2901520936488767,0.2901520936488767,21.377050167812747,21.377050167812747,21.377050167812747,21.377050167812747,,0.9325327994187635,0.9325327994187635,0.9325327994187635,0.9325327994187635,39.58924225897304,39.58924225897304,39.58924225897304,39.58924225897304,0.8062982130137076,0.8062982130137076,0.8062982130137076,0.8062982130137076,0.9706298213013708,0.9706298213013708,0.9706298213013708,0.9706298213013708,38.426499139283685,38.426499139283685,38.426499139283685,38.426499139283685,153.70599655713474,3688.9439173712335,0.1623078366320312,5.271105655220376e-05,0.345
1965-02-09,1965-02-20,1036.4114,0.9189739555961264,952.4350838829192,0.343,1965,2,9,1965.02,1964,5,132,19,0.0822903912474842,5.432155702672277,0.0057034393152825,0.41,3,Normal,43,7,5,4,78,137.0,0.1438418243073048,815.4350838829192,815.4350838829192,,4,203.8587709707298,203.8587709707298,203.8587709707298,203.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,870.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4517541795383674,0.2023480671063353,989.3458977533552,0.2940360849762872,0.2940360849762872,0.2940360849762872,0.2940360849762872,21.34212133284731,21.34212133284731,21.34212133284731,21.34212133284731,,0.9329773843893816,0.9329773843893816,0.9329773843893816,0.9329773843893816,39.80859062173156,39.80859062173156,39.80859062173156,39.80859062173156,0.8107655931106224,0.8107655931106224,0.8107655931106224,0.8107655931106224,0.9710765593110622,0.9710765593110622,0.9710765593110622,0.9710765593110622,38.6571892119737,38.6571892119737,38.6571892119737,38.6571892119737,154.6287568478948,3711.0901643494753,0.162350966973517,5.267425121472417e-05,0.345
1965-02-10,1965-02-21,1069.9044,0.9248279637273736,989.4775076349576,0.333,1965,2,10,1965.02,1964,5,133,19,0.0854908566596603,37.04242375203819,0.0374363474320672,0.41,3,Normal,43,7,5,4,78,137.0,0.1384569117972741,852.4775076349576,852.4775076349576,,4,213.1193769087394,213.1193769087394,213.1193769087394,213.1193769087394,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,907.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4856485005022796,0.2319820061079661,989.2823694933898,0.3213581307262182,0.3213581307262182,0.3213581307262182,0.3213581307262182,21.103101332123774,21.103101332123774,21.103101332123774,21.103101332123774,,0.9349343622341652,0.9349343622341652,0.9349343622341652,0.9349343622341652,41.23718808010154,41.23718808010154,41.23718808010154,41.23718808010154,0.8398612643605201,0.8398612643605201,0.8398612643605201,0.8398612643605201,0.973986126436052,0.973986126436052,0.973986126436052,0.973986126436052,40.16444908325303,40.16444908325303,40.16444908325303,40.16444908325303,160.65779633301213,3855.787111992291,0.1623662944264547,5.234996260707078e-05,0.335
1965-02-11,1965-02-22,1069.9044,0.9248279637273736,989.4775076349576,0.333,1965,2,11,1965.02,1964,5,134,20,0.0854908566596603,0.0,0.0,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.163722771614295,827.4775076349576,827.4775076349576,,4,206.8693769087394,206.8693769087394,206.8693769087394,206.8693769087394,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,891.4775076349576,990.0,967.8579100305398,22.142089969460244,0.471008283138189,0.2119820061079661,989.3170097107538,0.3027959681116939,0.3027959681116939,0.3027959681116939,0.3027959681116939,21.156303712102385,21.156303712102385,21.156303712102385,21.156303712102385,,0.933612454990605,0.933612454990605,0.933612454990605,0.933612454990605,40.07202924646685,40.07202924646685,40.07202924646685,40.07202924646685,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.9716130941883236,0.9716130941883236,0.9716130941883236,0.9716130941883236,38.93450832656465,38.93450832656465,38.93450832656465,38.93450832656465,155.7380333062586,3737.7127993502063,0.157394212707778,5.228004919546223e-05,0.335
1965-02-12,1965-02-23,1078.3827,0.9251619817921662,997.6786758623872,0.331,1965,2,12,1965.02,1964,5,135,20,0.0861994375945102,8.201168227429662,0.0082202500923863,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.1623769294858068,835.6786758623872,835.6786758623872,,4,208.9196689655968,208.9196689655968,208.9196689655968,208.9196689655968,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,899.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4785124634812542,0.2185429406899097,989.3029445958288,0.3088238267588546,0.3088238267588546,0.3088238267588546,0.3088238267588546,21.103406065620547,21.103406065620547,21.103406065620547,21.103406065620547,,0.9340111892788532,0.9340111892788532,0.9340111892788532,0.9340111892788532,40.385239534313584,40.385239534313584,40.385239534313584,40.385239534313584,0.8225099701489528,0.8225099701489528,0.8225099701489528,0.8225099701489528,0.9722509970148951,0.9722509970148951,0.9722509970148951,0.9722509970148951,39.26458940192175,39.26458940192175,39.26458940192175,39.26458940192175,157.058357607687,3769.400582584488,0.1574237892495063,5.220585712884102e-05,0.33
1965-02-13,1965-02-24,1086.9032,0.940956999887256,1022.729174239858,0.328,1965,2,13,1965.02,1964,5,136,20,0.0883638006543237,25.05049837747072,0.0244937750955324,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.1583997054942783,860.729174239858,860.729174239858,,4,215.1822935599645,215.1822935599645,215.1822935599645,215.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,924.729174239858,990.0,967.971434547611,22.02856545238899,0.5014340098140649,0.2385833393918864,989.259982650794,0.3275614641646907,0.3275614641646907,0.3275614641646907,0.3275614641646907,20.960986639018383,20.960986639018383,20.960986639018383,20.960986639018383,,0.9351937051976816,0.9351937051976816,0.9351937051976816,0.9351937051976816,41.36742876975688,41.36742876975688,41.36742876975688,41.36742876975688,0.8425138242313011,0.8425138242313011,0.8425138242313011,0.8425138242313011,0.97425138242313,0.97425138242313,0.97425138242313,0.97425138242313,40.302274666226005,40.302274666226005,40.302274666226005,40.302274666226005,161.20909866490402,3869.0183679576967,0.1576263811822151,5.202601064875338e-05,0.33
1965-02-14,1965-02-25,1095.466,0.935818257253338,1025.1570830002852,0.326,1965,2,14,1965.02,1964,5,137,20,0.0885735719712246,2.427908760427272,0.0023683285231972,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.1580245629536902,863.1570830002852,863.1570830002852,,4,215.7892707500713,215.7892707500713,215.7892707500713,215.7892707500713,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,927.1570830002852,990.0,967.9790651180008,22.020934881999096,0.503655579313617,0.2405256664002281,989.255818754286,0.3294309539102196,0.3294309539102196,0.3294309539102196,0.3294309539102196,20.94732268237499,20.94732268237499,20.94732268237499,20.94732268237499,,0.9352988915399552,0.9352988915399552,0.9352988915399552,0.9352988915399552,41.46173669658299,41.46173669658299,41.46173669658299,41.46173669658299,0.8444345559385538,0.8444345559385538,0.8444345559385538,0.8444345559385538,0.9744434555938554,0.9744434555938554,0.9744434555938554,0.9744434555938554,40.40211798154089,40.40211798154089,40.40211798154089,40.40211798154089,161.60847192616356,3878.603326227925,0.1576426428749735,5.200819536308812e-05,0.325
1965-02-15,1965-02-26,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1965,2,15,1965.02,1964,5,138,20,0.0901011685254177,17.68051567353109,0.0169542368783169,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.1553453770807808,880.8375986738165,880.8375986738165,,4,220.20939966845413,220.20939966845413,220.20939966845413,220.20939966845413,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,944.8375986738164,990.0,968.0346324529748,21.965367547025156,0.519833491349224,0.2546700789390532,989.2254964297116,0.3430575149589459,0.3430575149589459,0.3430575149589459,0.3430575149589459,20.84780646177792,20.84780646177792,20.84780646177792,20.84780646177792,,0.9360801118278748,0.9360801118278748,0.9360801118278748,0.9360801118278748,42.14518235786193,42.14518235786193,42.14518235786193,42.14518235786193,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.975835401950839,0.975835401950839,0.975835401950839,0.975835401950839,41.1267609664756,41.1267609664756,41.1267609664756,41.1267609664756,164.5070438659024,3948.1690527816577,0.1577494368011923,5.187834981461054e-05,0.32
1965-02-16,1965-02-27,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1965,2,16,1965.02,1964,5,139,20,0.0915838158871372,17.160270390272213,0.0161889668753991,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.1528304959169737,897.9978690640885,897.9978690640885,,4,224.49946726602207,224.49946726602207,224.49946726602207,224.49946726602207,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,961.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5355353718829833,0.2683982952512708,989.1960663328658,0.3565283272153094,0.3565283272153094,0.3565283272153094,0.3565283272153094,20.75097327430625,20.75097327430625,20.75097327430625,20.75097327430625,,0.9368635643220417,0.9368635643220417,0.9368635643220417,0.9368635643220417,42.80247028042688,42.80247028042688,42.80247028042688,42.80247028042688,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.9771740738908896,0.9771740738908896,0.9771740738908896,0.9771740738908896,41.82546425651847,41.82546425651847,41.82546425651847,41.82546425651847,167.30185702607386,4015.244568625773,0.1578322578834907,5.175150149435558e-05,0.315
1965-02-17,1965-02-28,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1965,2,17,1965.02,1964,5,140,20,0.0915838158871372,0.0,0.0,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.1528304959169737,897.9978690640885,897.9978690640885,,4,224.49946726602207,224.49946726602207,224.49946726602207,224.49946726602207,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,961.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5355353718829833,0.2683982952512708,989.1960663328658,0.3565283272153094,0.3565283272153094,0.3565283272153094,0.3565283272153094,20.75097327430625,20.75097327430625,20.75097327430625,20.75097327430625,,0.9368635643220417,0.9368635643220417,0.9368635643220417,0.9368635643220417,42.80247028042688,42.80247028042688,42.80247028042688,42.80247028042688,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.9771740738908896,0.9771740738908896,0.9771740738908896,0.9771740738908896,41.82546425651847,41.82546425651847,41.82546425651847,41.82546425651847,167.30185702607386,4015.244568625773,0.1578322578834907,5.175150149435558e-05,0.315
1965-02-18,1965-03-01,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1965,2,18,1965.02,1964,5,141,21,0.093315514734791,20.04281073673428,0.0185574590953652,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.14999435024047,918.0406798008228,918.0406798008228,,4,229.5101699502057,229.5101699502057,229.5101699502057,229.5101699502057,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,982.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5538748159938033,0.2844325438406582,989.1616926401656,0.3726227472396623,0.3726227472396623,0.3726227472396623,0.3726227472396623,20.637513470694696,20.637513470694696,20.637513470694696,20.637513470694696,,0.9375401222677532,0.9375401222677532,0.9375401222677532,0.9375401222677532,43.54997061779268,43.54997061779268,43.54997061779268,43.54997061779268,0.8869647783664497,0.8869647783664497,0.8869647783664497,0.8869647783664497,0.9786964778366448,0.9786964778366448,0.9786964778366448,0.9786964778366448,42.62220285352307,42.62220285352307,42.62220285352307,42.62220285352307,170.48881141409228,4091.731473938215,0.1578540647612766,5.158595279335109e-05,0.31
1965-02-19,1965-03-02,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1965,2,19,1965.02,1964,5,142,21,0.0938670765659718,6.383817490518367,0.0058759881670879,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.149112985213327,924.4244972913413,924.4244972913413,,4,231.10612432283529,231.10612432283529,231.10612432283529,231.10612432283529,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,988.4244972913413,990.0,968.17161984863,21.828380151370084,0.5597160957234203,0.2895395978330729,989.1507443064436,0.3778280877788997,0.3778280877788997,0.3778280877788997,0.3778280877788997,20.60129637003477,20.60129637003477,20.60129637003477,20.60129637003477,,0.9377441575023822,0.9377441575023822,0.9377441575023822,0.9377441575023822,43.78537472734429,43.78537472734429,43.78537472734429,43.78537472734429,0.8917591594163806,0.8917591594163806,0.8917591594163806,0.8917591594163806,0.979175915941638,0.979175915941638,0.979175915941638,0.979175915941638,42.8735844034952,42.8735844034952,42.8735844034952,42.8735844034952,171.49433761398078,4115.864102735539,0.157852053264215,5.153186241111717e-05,0.305
1965-02-20,1965-03-03,1201.5505,0.921902008637954,1107.711819429938,0.298,1965,2,20,1965.02,1964,5,143,21,0.0957063011987466,21.28732213859689,0.0192173828654748,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.1462474238862686,945.711819429938,945.711819429938,,4,236.4279548574845,236.4279548574845,236.4279548574845,236.4279548574845,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1009.711819429938,990.0,968.2385228610656,21.761477138934534,0.5791942846739502,0.3065694555439504,989.1142362597822,0.3953979283211479,0.3953979283211479,0.3953979283211479,0.3953979283211479,20.48031547039555,20.48031547039555,20.48031547039555,20.48031547039555,,0.9384153529259608,0.9384153529259608,0.9384153529259608,0.9384153529259608,44.56247171006011,44.56247171006011,44.56247171006011,44.56247171006011,0.9075859818749512,0.9075859818749512,0.9075859818749512,0.9075859818749512,0.98,0.98,0.98,0.98,43.67122227585891,43.67122227585891,43.67122227585891,43.67122227585891,174.68488910343564,4192.437338482456,0.1576988581681233,5.13090555807574e-05,0.3
1965-02-21,1965-03-04,1210.671,0.922658798487674,1117.0362502238706,0.296,1965,2,21,1965.02,1964,5,144,21,0.0965119320193424,9.324430793932606,0.0083474737655683,0.42,3,Normal,43,7,5,4,78,137.0,0.1226459749829454,980.0362502238706,980.0362502238706,,4,245.0090625559677,245.0090625559677,245.0090625559677,245.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1035.0362502238706,990.0,968.2678282149892,21.73217178501068,0.6032750703753138,0.3340290001790965,989.0626959294456,0.4246317189458868,0.4246317189458868,0.4246317189458868,0.4246317189458868,20.370235995510477,20.370235995510477,20.370235995510477,20.370235995510477,,0.9396374529905605,0.9396374529905605,0.9396374529905605,0.9396374529905605,45.99146329229652,45.99146329229652,45.99146329229652,45.99146329229652,0.9366896800875056,0.9366896800875056,0.9366896800875056,0.9366896800875056,0.98,0.98,0.98,0.98,45.07163402645059,45.07163402645059,45.07163402645059,45.07163402645059,180.2865361058024,4326.876866539256,0.1613972116568914,5.109973569986125e-05,0.295
1965-02-22,1965-03-05,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1965,2,22,1965.02,1964,5,145,21,0.0978285134948028,15.238211521531866,0.0134580545939737,0.42,3,Normal,43,7,5,4,78,137.0,0.1209953987558938,995.2744617454024,995.2744617454024,,4,248.81861543635063,248.81861543635063,248.81861543635063,248.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1050.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6256060255913786,0.346219569396322,989.0281744050122,0.4379651540272272,0.4379651540272272,0.4379651540272272,0.4379651540272272,20.274489514070847,20.274489514070847,20.274489514070847,20.274489514070847,,0.939726863380584,0.939726863380584,0.939726863380584,0.939726863380584,46.4914550485916,46.4914550485916,46.4914550485916,46.4914550485916,0.9468728115802768,0.9468728115802768,0.9468728115802768,0.9468728115802768,0.98,0.98,0.98,0.98,45.56162594761977,45.56162594761977,45.56162594761977,45.56162594761977,182.24650379047907,4373.916090971497,0.1609561196934053,5.0864390453573776e-05,0.29
1965-02-23,1965-03-06,1266.3107,0.909265330658498,1151.4124173518942,0.285,1965,2,23,1965.02,1964,5,146,21,0.0994820328592036,19.137955606491687,0.0166212864461776,0.42,3,Normal,43,7,5,4,78,137.0,0.1189842995745026,1014.4124173518942,1014.4124173518942,,4,253.60310433797355,253.60310433797355,253.60310433797355,253.60310433797355,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1069.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6536518910114588,0.3687361425574624,988.977611966431,0.4549270514431858,0.4549270514431858,0.4549270514431858,0.4549270514431858,20.146817317596167,20.146817317596167,20.146817317596167,20.146817317596167,,0.9398024392510363,0.9398024392510363,0.9398024392510363,0.9398024392510363,47.090823069801225,47.090823069801225,47.090823069801225,47.090823069801225,0.9590798995886196,0.9590798995886196,0.9590798995886196,0.9590798995886196,0.98,0.98,0.98,0.98,46.1490066084052,46.1490066084052,46.1490066084052,46.1490066084052,184.5960264336208,4430.304634406899,0.1603213789010273,5.054815293290274e-05,0.285
1965-02-24,1965-03-07,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1965,2,24,1965.02,1964,5,147,21,0.1032737759922177,43.885915891366274,0.0367154497507651,0.42,3,Normal,43,7,5,4,78,137.0,0.1146157375023449,1058.2983332432605,1058.2983332432605,,4,264.5745833108151,264.5745833108151,264.5745833108151,264.5745833108151,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1113.2983332432605,990.0,968.5137947616216,21.48620523837837,0.7179648467019153,0.4257878332162386,988.856247320082,0.4951259582500159,0.4951259582500159,0.4951259582500159,0.4951259582500159,19.84732660021029,19.84732660021029,19.84732660021029,19.84732660021029,,0.9398085885214976,0.9398085885214976,0.9398085885214976,0.9398085885214976,48.398092602844685,48.398092602844685,48.398092602844685,48.398092602844685,0.9857045336628244,0.9857045336628244,0.9857045336628244,0.9857045336628244,0.98,0.98,0.98,0.98,47.43013075078779,47.43013075078779,47.43013075078779,47.43013075078779,189.7205230031512,4553.292552075628,0.1587223187104874,4.979705969785312e-05,0.275
1965-02-25,1965-03-08,1342.9646,0.905877929951145,1216.5619918456675,0.269,1965,2,25,1965.02,1964,5,148,22,0.1051109560954656,21.26365860240708,0.017478483418792,0.42,3,Normal,43,7,5,4,78,137.0,0.1126124282348776,1079.5619918456675,1079.5619918456675,,4,269.8904979614169,269.8904979614169,269.8904979614169,269.8904979614169,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1134.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7491258400579326,0.4534305893993677,988.7974435705428,0.5151860822941557,0.5151860822941557,0.5151860822941557,0.5151860822941557,19.701634085305123,19.701634085305123,19.701634085305123,19.701634085305123,,0.9393482224041504,0.9393482224041504,0.9393482224041504,0.9393482224041504,48.98410312112727,48.98410312112727,48.98410312112727,48.98410312112727,0.9976395747683762,0.9976395747683762,0.9976395747683762,0.9976395747683762,0.98,0.98,0.98,0.98,48.00442105870472,48.00442105870472,48.00442105870472,48.00442105870472,192.0176842348189,4608.424421635653,0.1578363334724155,4.940730224263783e-05,0.27
1965-02-26,1965-03-09,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1965,2,26,1965.02,1964,5,149,22,0.1121034335185609,80.93145165619535,0.0623752297643723,0.42,3,Normal,43,7,5,4,78,137.0,0.1055882021494032,1160.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,60.493443501862885,18.98699321591317,3.0909058723579577,2.207789908827112,1.76623192706169,34.441522577702955,61.98699321591317,10.090905872357958,7.207789908827112,5.76623192706169,112.44152257770295,1179.2856889970983,990.0,968.834979393863,21.165020606136977,0.8146665287912678,0.48,988.7053334712087,0.5349,0.5349,0.5349,0.5349,19.335454077345723,19.335454077345723,19.335454077345723,19.335454077345723,,0.9381166167213186,0.9381166167213186,0.9381166167213186,0.9381166167213186,48.919566233720616,48.919566233720616,48.919566233720616,48.919566233720616,0.9963251778761836,0.9963251778761836,0.9963251778761836,0.9963251778761836,0.98,0.98,0.98,0.98,47.94117490904621,47.94117490904621,47.94117490904621,47.94117490904621,191.7646996361848,4602.352791268436,0.1477962764255845,4.842542920105677e-05,0.26
1965-02-27,1965-03-10,1442.8091,0.9395485585172468,1355.589210120566,0.252,1965,2,27,1965.02,1964,5,150,22,0.1171229077544169,58.09576661870301,0.0428564687480331,0.42,3,Normal,43,7,5,4,78,137.0,0.1010630646638263,1218.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,118.5892101205659,37.22143091375426,6.059302706890228,4.3280733620644485,3.462458689651559,67.5179444482054,80.22143091375426,13.059302706890229,9.328073362064448,7.462458689651559,145.5179444482054,1202.608806982709,990.0,969.0180574480818,20.981942551918223,0.8488455728673869,0.48,988.6711544271326,0.5349,0.5349,0.5349,0.5349,19.11819697905081,19.11819697905081,19.11819697905081,19.11819697905081,,0.9374387745746384,0.9374387745746384,0.9374387745746384,0.9374387745746384,48.33494605156916,48.33494605156916,48.33494605156916,48.33494605156916,0.9844184531887812,0.9844184531887812,0.9844184531887812,0.9844184531887812,0.98,0.98,0.98,0.98,47.368247130537775,47.368247130537775,47.368247130537775,47.368247130537775,189.4729885221511,4547.351724531626,0.1397716853362232,4.784671427327048e-05,0.25
1965-02-28,1965-03-11,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1965,2,28,1965.02,1964,5,151,22,0.122182213407947,58.55677839733993,0.0414078736373677,0.42,3,Normal,43,7,5,4,78,137.0,0.0968782580528214,1277.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,177.14598851790583,55.600565739196725,9.05125488777621,6.465182062697293,5.172145650157835,100.85684017807776,98.60056573919672,16.05125488777621,11.465182062697291,9.172145650157834,178.8568401780778,1226.1170026896702,990.0,969.2072408859808,20.79275911401908,0.8832958405251666,0.48,988.6367041594748,0.5349,0.5349,0.5349,0.5349,18.894563273493866,18.894563273493866,18.894563273493866,18.894563273493866,,0.9367378743115056,0.9367378743115056,0.9367378743115056,0.9367378743115056,47.733835432216615,47.733835432216615,47.733835432216615,47.733835432216615,0.9721758743832304,0.9721758743832304,0.9721758743832304,0.9721758743832304,0.98,0.98,0.98,0.98,46.77915872357228,46.77915872357228,46.77915872357228,46.77915872357228,187.11663489428912,4490.799237462939,0.1323177638048505,4.7251675478355845e-05,0.24
1965-03-01,1965-03-12,1557.9001,0.953111909397202,1484.853138961092,0.232,1965,3,1,1965.03,1964,6,152,22,0.1282913112062383,70.70715044318604,0.0476189520619242,0.48,3,Normal,49,9,9,9,107,183.0,0.1232445116612944,1301.853138961092,1100.0,,4,275.0,275.0,275.0,275.0,201.8531389610921,50.99999999999999,9.0,9.927203555463546,9.927203555463546,121.99873185016504,100.0,18.0,18.927203555463542,18.927203555463542,228.99873185016503,1236.9272035554636,990.0,969.4356793720282,20.564320627971824,0.9105588395107038,0.48,988.6094411604892,0.5349,0.5349,0.5349,0.5349,18.63886178846109,18.63886178846109,18.63886178846109,18.63886178846109,,0.9359324146336524,0.9359324146336524,0.9359324146336524,0.9359324146336524,47.04736123071103,47.04736123071103,47.04736123071103,47.04736123071103,0.9581947297497156,0.9581947297497156,0.9581947297497156,0.9581947297497156,0.98,0.98,0.98,0.98,46.10641400609681,46.10641400609681,46.10641400609681,46.10641400609681,184.42565602438725,4426.215744585294,0.1242046443417457,4.6572135359693744e-05,0.23
1965-03-02,1965-03-13,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1965,3,2,1965.03,1964,6,153,22,0.13475259682999,74.78339842305172,0.0479492475525612,0.48,3,Normal,49,9,9,9,107,183.0,0.1173350300621525,1376.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,276.63653738414337,51.0,9.000000000000002,13.60507560905623,13.60507560905623,189.4263861660309,100.0,18.0,22.60507560905623,22.60507560905623,296.4263861660309,1240.6050756090565,990.0,969.6772872746257,20.322712725374345,0.920085757690833,0.48,988.5999142423092,0.5349,0.5349,0.5349,0.5349,18.387726967683527,18.387726967683527,18.387726967683527,18.387726967683527,,0.9351413399482033,0.9351413399482033,0.9351413399482033,0.9351413399482033,46.37422834332033,46.37422834332033,46.37422834332033,46.37422834332033,0.9444853023079496,0.9444853023079496,0.9444853023079496,0.9444853023079496,0.98,0.98,0.98,0.98,45.44674377645393,45.44674377645393,45.44674377645393,45.44674377645393,181.7869751058157,4362.887402539577,0.1165572687920692,4.590580179439791e-05,0.225
1965-03-03,1965-03-14,1712.5226,0.9796730877109254,1677.712303316742,0.209,1965,3,3,1965.03,1964,6,154,22,0.1449543430065665,118.07576593259842,0.0703790308381057,0.48,3,Normal,49,9,9,9,107,183.0,0.1090771043630182,1494.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,394.712303316742,50.99999999999999,9.0,16.0,19.41208049098731,299.3002228257547,100.0,18.0,25.0,28.41208049098731,406.3002228257547,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1965-03-04,1965-03-15,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1965,3,4,1965.03,1964,6,155,23,0.1508515357247095,68.25454534887717,0.0390926926253162,0.48,3,Normal,49,9,9,9,107,183.0,0.1048129866496952,1562.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,462.9668486656192,51.0,9.0,16.0,22.76886140978455,364.1979872558346,100.0,18.0,25.0,31.76886140978455,471.1979872558346,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1965-03-05,1965-03-16,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1965,3,5,1965.03,1964,6,156,23,0.1583103858988032,86.32928442238153,0.0471153558987701,0.48,3,Normal,49,9,9,9,107,183.0,0.0998746854808818,1649.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,549.2961330880007,51.0,8.999999999999996,15.999999999999996,27.01456392236069,446.28156916564,100.0,18.0,25.0,36.01456392236069,553.28156916564,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1965-03-06,1965-03-17,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1965,3,6,1965.03,1964,6,157,23,0.1686989780057691,120.23833457136448,0.0615806463665157,0.48,3,Normal,49,9,9,9,107,183.0,0.0937243377933166,1769.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,669.5344676593647,51.0,9.0,16.0,32.927924638985154,560.6065430203796,100.0,18.0,25.0,41.927924638985154,667.6065430203796,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1965-03-07,1965-03-18,1999.4228,1.0102092309320814,2019.8353690960687,0.174,1965,3,7,1965.03,1964,6,158,23,0.1745137758899003,67.3009014367035,0.0333199935333454,0.48,3,Normal,49,9,9,9,107,183.0,0.0906014434641262,1836.8353690960687,1100.0,,4,275.0,275.0,275.0,275.0,736.8353690960687,51.0,9.0,16.0,36.23780503751158,624.5975640585573,100.0,18.0,25.0,45.23780503751158,731.5975640585573,1243.0,990.0,971.1478784771284,18.852121522871585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.910932110353308,16.910932110353308,16.910932110353308,16.910932110353308,,0.9283414419095596,0.9283414419095596,0.9283414419095596,0.9283414419095596,42.33959286073351,42.33959286073351,42.33959286073351,42.33959286073351,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.9762313500218603,0.9762313500218603,0.9762313500218603,0.9762313500218603,41.3332378978098,41.3332378978098,41.3332378978098,41.3332378978098,165.3329515912392,3967.990838189741,0.0818546670292392,4.175074535132303e-05,0.175
1965-03-08,1965-03-19,2037.2697,1.0148234027606982,2067.468969295266,0.17,1965,3,8,1965.03,1964,6,159,23,0.1786293189471109,47.633600199197424,0.0230395720112956,0.48,3,Normal,49,9,9,9,107,183.0,0.0885140249831071,1884.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,784.4689692952661,50.99999999999997,9.0,16.0,38.58044111288194,669.8885281823843,100.0,18.0,25.0,47.58044111288194,776.8885281823843,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1965-03-09,1965-03-20,2101.345,1.0136734641144909,2130.077665449665,0.163,1965,3,9,1965.03,1964,6,160,23,0.184038710294851,62.60869615439879,0.0293926823279384,0.48,3,Normal,49,9,9,9,107,183.0,0.0859123603652114,1947.077665449665,1100.0,,4,275.0,275.0,275.0,275.0,847.0776654496649,51.0,9.0,16.0,41.65955731719664,729.4181081324684,100.0,18.0,25.0,50.65955731719664,836.4181081324684,1243.0,990.0,971.413980571775,18.58601942822497,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.644830015706695,16.644830015706695,16.644830015706695,16.644830015706695,,0.9270162534782194,0.9270162534782194,0.9270162534782194,0.9270162534782194,41.613870024252414,41.613870024252414,41.613870024252414,41.613870024252414,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.974753299438396,0.974753299438396,0.974753299438396,0.974753299438396,40.56325710854061,40.56325710854061,40.56325710854061,40.56325710854061,162.25302843416242,3894.072682419898,0.0761723532742222,4.097298697832384e-05,0.165
