Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1965-03-10,1965-03-21,2140.3921,1.0098948620755834,2161.5709846171685,0.159,1965,3,10,1965.03,1964,6,161,23,0.1867597330709233,31.49331916750361,0.0145696437413464,0.48,3,Normal,49,9,9,9,107,183.0,0.0846606478817121,1978.5709846171685,1100.0,,4,275.0,275.0,275.0,275.0,878.5709846171685,51.00000000000003,9.0,16.0,43.20840907953288,759.3625755376356,100.0,18.0,25.0,52.20840907953288,866.3625755376356,1243.0,990.0,971.4899989283864,18.510001071613715,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.568811659095438,16.568811659095438,16.568811659095438,16.568811659095438,,0.9266376820622952,0.9266376820622952,0.9266376820622952,0.9266376820622952,41.40689943250229,41.40689943250229,41.40689943250229,41.40689943250229,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.9743317707382938,0.9743317707382938,0.9743317707382938,0.9743317707382938,40.34405764485241,40.34405764485241,40.34405764485241,40.34405764485241,161.37623057940965,3873.029533905832,0.0746569193090786,4.07515733786388e-05,0.16
1965-03-11,1965-03-22,2206.4807,1.0070089693244375,2221.9458555412634,0.154,1965,3,11,1965.03,1964,6,162,24,0.1919761219187651,60.37487092409493,0.0271720711706486,0.47,3,Normal,49,9,9,9,107,183.0,0.082360242732117,2038.9458555412637,1100.0,,4,275.0,275.0,275.0,275.0,938.9458555412634,51.0,9.0,16.0,46.17766502661952,816.7681905146438,100.0,18.0,25.0,55.17766502661952,923.7681905146438,1243.0,990.0,971.6357313754444,18.364268624555507,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.42307921203723,16.42307921203723,16.42307921203723,16.42307921203723,,0.9259119344759452,0.9259119344759452,0.9259119344759452,0.9259119344759452,41.01055652646351,41.01055652646351,41.01055652646351,41.01055652646351,0.8352455504371387,0.8352455504371387,0.8352455504371387,0.8352455504371387,0.9735245550437138,0.9735245550437138,0.9735245550437138,0.9735245550437138,39.92478379452047,39.92478379452047,39.92478379452047,39.92478379452047,159.69913517808186,3832.7792442739647,0.0718735493845683,4.032806443890956e-05,0.155
1965-03-12,1965-03-23,2246.7435,1.0085781674414218,2266.0164419409257,0.147,1965,3,12,1965.03,1964,6,163,24,0.1957838205836959,44.070586399662254,0.0194484848317844,0.47,3,Normal,49,9,9,9,107,183.0,0.0807584608005994,2083.0164419409257,1100.0,,4,275.0,275.0,275.0,275.0,983.0164419409256,51.0,9.0,16.0,48.34507091512749,858.6713710257982,100.0,18.0,25.0,57.34507091512749,965.6713710257982,1243.0,990.0,971.7421086529608,18.257891347039163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.316701934520886,16.316701934520886,16.316701934520886,16.316701934520886,,0.925382175633914,0.925382175633914,0.925382175633914,0.925382175633914,40.72160655084582,40.72160655084582,40.72160655084582,40.72160655084582,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.972936062221682,0.972936062221682,0.972936062221682,0.972936062221682,39.61951952492058,39.61951952492058,39.61951952492058,39.61951952492058,158.4780780996823,3803.473874392376,0.0699368615189482,4.001971669183896e-05,0.145
1965-03-13,1965-03-24,2287.4661,1.006148957666809,2301.531632213161,0.143,1965,3,13,1965.03,1964,6,164,24,0.1988523330232171,35.51519027223549,0.0154311110806171,0.47,3,Normal,49,9,9,9,107,183.0,0.0795122680212856,2118.531632213161,1100.0,,4,275.0,275.0,275.0,275.0,1018.5316322131612,51.0,9.0,16.0,50.09171961704071,892.4399125961204,100.0,18.0,25.0,59.09171961704071,999.4399125961204,1243.0,990.0,971.8278349743076,18.17216502569238,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.230975613174103,16.230975613174103,16.230975613174103,16.230975613174103,,0.924955258553607,0.924955258553607,0.924955258553607,0.924955258553607,40.48897144053996,40.48897144053996,40.48897144053996,40.48897144053996,0.824622636263543,0.824622636263543,0.824622636263543,0.824622636263543,0.9724622636263542,0.9724622636263542,0.9724622636263542,0.9724622636263542,39.3739968189703,39.3739968189703,39.3739968189703,39.3739968189703,157.4959872758812,3779.9036946211486,0.0684309461888353,3.977171395855586e-05,0.145
1965-03-14,1965-03-25,2356.3647,1.0031685153704124,2363.830877770248,0.136,1965,3,14,1965.03,1964,6,165,24,0.2042349878393492,62.29924555708613,0.026355204233499,0.47,3,Normal,49,9,9,9,107,183.0,0.0774167059585159,2180.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1080.8308777702478,51.0,9.0,16.0,53.15561693952038,951.6752608307274,100.0,18.0,25.0,62.15561693952038,1058.6752608307274,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1965-03-15,1965-03-26,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1965,3,15,1965.03,1964,6,166,24,0.2083145451446814,47.217098441343296,0.01958364118309,0.47,3,Normal,49,9,9,9,107,183.0,0.0759006049674476,2228.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,1128.0479762115906,51.0,8.999999999999993,15.999999999999991,55.4777693218815,996.5702068897092,100.0,18.0,25.0,64.47776932188151,1103.5702068897092,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1965-03-16,1965-03-27,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1965,3,16,1965.03,1964,6,167,24,0.2116912061044961,39.08172407192978,0.0159508796891068,0.47,3,Normal,49,9,9,9,107,183.0,0.0746899235492814,2267.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1167.1297002835204,51.0,9.000000000000007,16.000000000000007,57.39982132541903,1033.7298789581014,100.0,18.0,25.0,66.39982132541903,1140.7298789581014,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1965-03-17,1965-03-28,2454.9977,1.0134122837316493,2487.9248257129457,0.126,1965,3,17,1965.03,1964,6,168,24,0.2149567049415985,37.7951254294253,0.0151914258175363,0.47,3,Normal,49,9,9,9,107,183.0,0.073555277116365,2304.9248257129457,1100.0,,4,275.0,275.0,275.0,275.0,1204.9248257129457,51.0,9.0,16.0,59.258597985882574,1069.666227727063,100.0,18.0,25.0,68.25859798588257,1176.666227727063,1243.0,990.0,972.2777495793072,17.72225042069283,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.781061008174554,15.781061008174554,15.781061008174554,15.781061008174554,,0.9214732997370588,0.9214732997370588,0.9214732997370588,0.9214732997370588,39.218443000566495,39.218443000566495,39.218443000566495,39.218443000566495,0.7987462932905599,0.7987462932905599,0.7987462932905599,0.7987462932905599,0.97,0.97,0.97,0.97,38.0418897105495,38.0418897105495,38.0418897105495,38.0418897105495,152.167558842198,3652.021412212752,0.0611624423975883,3.842615122277727e-05,0.125
1965-03-18,1965-03-29,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1965,3,18,1965.03,1964,6,169,25,0.2197129892727941,55.04958716661668,0.0216477157173912,0.47,3,Normal,49,9,9,9,107,183.0,0.071962973387836,2359.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1259.9744128795624,51.0,9.000000000000007,16.000000000000007,61.96595473178176,1122.0084581477806,100.0,18.0,25.0,70.96595473178175,1229.0084581477806,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1965-03-19,1965-03-30,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1965,3,19,1965.03,1964,6,170,25,0.2197129892727941,0.0,0.0,0.47,3,Normal,49,9,9,9,107,183.0,0.071962973387836,2359.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1259.9744128795624,51.0,9.000000000000007,16.000000000000007,61.96595473178176,1122.0084581477806,100.0,18.0,25.0,70.96595473178175,1229.0084581477806,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1965-03-20,1965-03-31,2541.5783,1.0133665021153897,2575.550311723379,0.118,1965,3,20,1965.03,1964,6,171,25,0.2225275469328999,32.575898843816496,0.012648131428665,0.47,3,Normal,49,9,9,9,107,183.0,0.0710527762424292,2392.550311723379,1100.0,,4,275.0,275.0,275.0,275.0,1292.5503117233789,51.0,9.000000000000007,16.000000000000007,63.56804811754322,1152.9822636058357,100.0,18.0,25.0,72.56804811754321,1259.9822636058357,1243.0,990.0,972.4892593731254,17.51074062687462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.569551214356345,15.569551214356345,15.569551214356345,15.569551214356345,,0.919220720432895,0.919220720432895,0.919220720432895,0.919220720432895,38.598221414013466,38.598221414013466,38.598221414013466,38.598221414013466,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.97,0.97,0.97,0.97,37.44027477159306,37.44027477159306,37.44027477159306,37.44027477159306,149.76109908637224,3594.266378072933,0.0581472232961982,3.781845936524551e-05,0.12
1965-03-21,1965-04-01,2541.5783,1.0133665021153897,2575.550311723379,0.118,1965,3,21,1965.03,1964,6,172,25,0.2225275469328999,0.0,0.0,0.44,3,Normal,49,9,9,9,107,183.0,0.0710527762424292,2392.550311723379,1100.0,,4,275.0,275.0,275.0,275.0,1292.5503117233789,51.0,9.000000000000007,16.000000000000007,63.56804811754322,1152.9822636058357,100.0,18.0,25.0,72.56804811754321,1259.9822636058357,1243.0,990.0,972.4892593731254,17.51074062687462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.569551214356345,15.569551214356345,15.569551214356345,15.569551214356345,,0.919220720432895,0.919220720432895,0.919220720432895,0.919220720432895,38.598221414013466,38.598221414013466,38.598221414013466,38.598221414013466,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.97,0.97,0.97,0.97,37.44027477159306,37.44027477159306,37.44027477159306,37.44027477159306,149.76109908637224,3594.266378072933,0.0581472232961982,3.781845936524551e-05,0.12
1965-03-22,1965-04-02,2570.8598,1.0179079879576662,2616.898726339248,0.115,1965,3,22,1965.03,1964,6,173,25,0.226100049955711,41.34841461586939,0.0158005406169123,0.44,3,Normal,49,9,9,9,107,183.0,0.0699301039654663,2433.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1333.8987263392478,51.0,9.0,16.0,65.60157670520891,1192.2971496340392,100.0,18.0,25.0,74.60157670520891,1299.2971496340392,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1965-03-23,1965-04-03,2570.8598,1.0179079879576662,2616.898726339248,0.115,1965,3,23,1965.03,1964,6,174,25,0.226100049955711,0.0,0.0,0.44,3,Normal,49,9,9,9,107,183.0,0.0699301039654663,2433.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1333.8987263392478,51.0,9.0,16.0,65.60157670520891,1192.2971496340392,100.0,18.0,25.0,74.60157670520891,1299.2971496340392,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1965-03-24,1965-04-04,2570.8598,1.0179079879576662,2616.898726339248,0.115,1965,3,24,1965.03,1964,6,175,25,0.226100049955711,0.0,0.0,0.44,3,Normal,49,9,9,9,107,183.0,0.0699301039654663,2433.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1333.8987263392478,51.0,9.0,16.0,65.60157670520891,1192.2971496340392,100.0,18.0,25.0,74.60157670520891,1299.2971496340392,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1965-03-25,1965-04-05,2570.8598,1.0179079879576662,2616.898726339248,0.115,1965,3,25,1965.03,1964,6,176,26,0.226100049955711,0.0,0.0,0.44,3,Normal,49,9,9,9,107,183.0,0.0699301039654663,2433.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1333.8987263392478,51.0,9.0,16.0,65.60157670520891,1192.2971496340392,100.0,18.0,25.0,74.60157670520891,1299.2971496340392,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1965-03-26,1965-04-06,2615.179,1.0214997490135054,2671.4046921253907,0.111,1965,3,26,1965.03,1964,6,177,26,0.2308093653996337,54.5059657861425,0.0204034850828899,0.44,3,Normal,49,9,9,9,107,183.0,0.0685032861323619,2488.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1388.4046921253907,51.0,9.0,16.0,68.28219797337987,1244.1224941520109,100.0,18.0,25.0,77.28219797337987,1351.1224941520109,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1965-03-27,1965-04-07,2615.179,1.0214997490135054,2671.4046921253907,0.111,1965,3,27,1965.03,1964,6,178,26,0.2308093653996337,0.0,0.0,0.44,3,Normal,49,9,9,9,107,183.0,0.0685032861323619,2488.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1388.4046921253907,51.0,9.0,16.0,68.28219797337987,1244.1224941520109,100.0,18.0,25.0,77.28219797337987,1351.1224941520109,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1965-03-28,1965-04-08,2615.179,1.0214997490135054,2671.4046921253907,0.111,1965,3,28,1965.03,1964,6,179,26,0.2308093653996337,0.0,0.0,0.44,3,Normal,49,9,9,9,107,183.0,0.0685032861323619,2488.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1388.4046921253907,51.0,9.0,16.0,68.28219797337987,1244.1224941520109,100.0,18.0,25.0,77.28219797337987,1351.1224941520109,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1965-03-29,1965-04-09,2615.179,1.0214997490135054,2671.4046921253907,0.111,1965,3,29,1965.03,1964,6,180,26,0.2308093653996337,0.0,0.0,0.44,3,Normal,49,9,9,9,107,183.0,0.0685032861323619,2488.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1388.4046921253907,51.0,9.0,16.0,68.28219797337987,1244.1224941520109,100.0,18.0,25.0,77.28219797337987,1351.1224941520109,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1965-03-30,1965-04-10,2615.179,1.0214997490135054,2671.4046921253907,0.111,1965,3,30,1965.03,1964,6,181,26,0.2308093653996337,0.0,0.0,0.44,3,Normal,49,9,9,9,107,183.0,0.0685032861323619,2488.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1388.4046921253907,51.0,9.0,16.0,68.28219797337987,1244.1224941520109,100.0,18.0,25.0,77.28219797337987,1351.1224941520109,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1965-03-31,1965-04-11,2615.179,1.0214997490135054,2671.4046921253907,0.111,1965,3,31,1965.03,1964,6,182,26,0.2308093653996337,0.0,0.0,0.44,3,Normal,49,9,9,9,107,183.0,0.0685032861323619,2488.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1388.4046921253907,51.0,9.0,16.0,68.28219797337987,1244.1224941520109,100.0,18.0,25.0,77.28219797337987,1351.1224941520109,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1965-04-01,1965-04-12,2630.0582,1.019244741793797,2680.67299096166,0.11,1965,4,1,1965.04,1964,7,183,27,0.2316101464190874,9.268298836268968,0.0034574522396124,0.54,3,Normal,54,13,14,19,117,217.0,0.0809498214559,2463.67299096166,1100.0,,4,275.0,275.0,275.0,275.0,1363.6729909616602,46.0,5.0,11.0,61.0,1240.67299096166,100.0,18.0,25.0,80.0,1357.67299096166,1243.0,990.0,972.7430037712868,17.256996228713206,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.315806816194929,15.315806816194929,15.315806816194929,15.315806816194929,,0.916518342592476,0.916518342592476,0.916518342592476,0.916518342592476,37.85754386075632,37.85754386075632,37.85754386075632,37.85754386075632,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.97,0.97,0.97,0.97,36.72181754493363,36.72181754493363,36.72181754493363,36.72181754493363,146.88727017973451,3525.2944843136283,0.0547949230193274,3.709274499488245e-05,0.11
1965-04-02,1965-04-13,2644.9907,1.019687481531927,2697.0639055583683,0.109,1965,4,2,1965.04,1964,7,184,27,0.233026321440243,16.390914596708626,0.0060773178429063,0.54,3,Normal,54,13,14,19,117,217.0,0.080457863661586,2480.0639055583683,1100.0,,4,275.0,275.0,275.0,275.0,1380.0639055583683,46.0,5.0,11.0,60.99999999999999,1257.0639055583683,100.0,18.0,25.0,80.0,1374.0639055583683,1243.0,990.0,972.7825680478996,17.21743195210047,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.276242539582192,15.276242539582192,15.276242539582192,15.276242539582192,,0.9160969830465504,0.9160969830465504,0.9160969830465504,0.9160969830465504,37.74238941356651,37.74238941356651,37.74238941356651,37.74238941356651,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.97,0.97,0.97,0.97,36.61011773115951,36.61011773115951,36.61011773115951,36.61011773115951,146.44047092463805,3514.5713021913134,0.0542962555031934,3.697991690016113e-05,0.11
1965-04-03,1965-04-14,2644.9907,1.019687481531927,2697.0639055583683,0.109,1965,4,3,1965.04,1964,7,185,27,0.233026321440243,0.0,0.0,0.54,3,Normal,54,13,14,19,117,217.0,0.080457863661586,2480.0639055583683,1100.0,,4,275.0,275.0,275.0,275.0,1380.0639055583683,46.0,5.0,11.0,60.99999999999999,1257.0639055583683,100.0,18.0,25.0,80.0,1374.0639055583683,1243.0,990.0,972.7825680478996,17.21743195210047,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.276242539582192,15.276242539582192,15.276242539582192,15.276242539582192,,0.9160969830465504,0.9160969830465504,0.9160969830465504,0.9160969830465504,37.74238941356651,37.74238941356651,37.74238941356651,37.74238941356651,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.97,0.97,0.97,0.97,36.61011773115951,36.61011773115951,36.61011773115951,36.61011773115951,146.44047092463805,3514.5713021913134,0.0542962555031934,3.697991690016113e-05,0.11
1965-04-04,1965-04-15,2644.9907,1.019687481531927,2697.0639055583683,0.109,1965,4,4,1965.04,1964,7,186,27,0.233026321440243,0.0,0.0,0.54,3,Normal,54,13,14,19,117,217.0,0.080457863661586,2480.0639055583683,1100.0,,4,275.0,275.0,275.0,275.0,1380.0639055583683,46.0,5.0,11.0,60.99999999999999,1257.0639055583683,100.0,18.0,25.0,80.0,1374.0639055583683,1243.0,990.0,972.7825680478996,17.21743195210047,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.276242539582192,15.276242539582192,15.276242539582192,15.276242539582192,,0.9160969830465504,0.9160969830465504,0.9160969830465504,0.9160969830465504,37.74238941356651,37.74238941356651,37.74238941356651,37.74238941356651,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.97,0.97,0.97,0.97,36.61011773115951,36.61011773115951,36.61011773115951,36.61011773115951,146.44047092463805,3514.5713021913134,0.0542962555031934,3.697991690016113e-05,0.11
1965-04-05,1965-04-16,2644.9907,1.019687481531927,2697.0639055583683,0.109,1965,4,5,1965.04,1964,7,187,27,0.233026321440243,0.0,0.0,0.54,3,Normal,54,13,14,19,117,217.0,0.080457863661586,2480.0639055583683,1100.0,,4,275.0,275.0,275.0,275.0,1380.0639055583683,46.0,5.0,11.0,60.99999999999999,1257.0639055583683,100.0,18.0,25.0,80.0,1374.0639055583683,1243.0,990.0,972.7825680478996,17.21743195210047,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.276242539582192,15.276242539582192,15.276242539582192,15.276242539582192,,0.9160969830465504,0.9160969830465504,0.9160969830465504,0.9160969830465504,37.74238941356651,37.74238941356651,37.74238941356651,37.74238941356651,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.97,0.97,0.97,0.97,36.61011773115951,36.61011773115951,36.61011773115951,36.61011773115951,146.44047092463805,3514.5713021913134,0.0542962555031934,3.697991690016113e-05,0.11
1965-04-06,1965-04-17,2659.9765,1.0168576574949744,2704.817472781681,0.109,1965,4,6,1965.04,1964,7,188,27,0.2336962296483372,7.753567223312531,0.0028665768767526,0.54,3,Normal,54,13,14,19,117,217.0,0.0802272250100608,2487.817472781681,1100.0,,4,275.0,275.0,275.0,275.0,1387.8174727816809,46.0,5.0,11.0,61.0,1264.8174727816809,100.0,18.0,25.0,80.0,1381.8174727816809,1243.0,990.0,972.8012835549904,17.198716445009723,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.257527032491446,15.257527032491446,15.257527032491446,15.257527032491446,,0.915897662896034,0.915897662896034,0.915897662896034,0.915897662896034,37.68794801932842,37.68794801932842,37.68794801932842,37.68794801932842,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.97,0.97,0.97,0.97,36.557309578748566,36.557309578748566,36.557309578748566,36.557309578748566,146.22923831499426,3509.501719559862,0.0540625161536721,3.6926575332069256e-05,0.11
1965-04-07,1965-04-18,2690.1084,1.0194753303873465,2742.499149867776,0.106,1965,4,7,1965.04,1964,7,189,27,0.2369519265485758,37.68167708609508,0.0137399047463375,0.54,3,Normal,54,13,14,19,117,217.0,0.0791249105803596,2525.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1425.499149867776,46.0,5.0,11.0,60.99999999999999,1302.499149867776,100.0,18.0,25.0,80.0,1419.499149867776,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1965-04-08,1965-04-19,2659.9765,1.0168576574949744,2704.817472781681,0.109,1965,4,8,1965.04,1964,7,190,28,0.2336962296483372,37.68167708609508,0.0139313197527308,0.54,3,Normal,54,13,14,19,117,217.0,0.0802272250100608,2487.817472781681,1100.0,,4,275.0,275.0,275.0,275.0,1387.8174727816809,46.0,5.0,11.0,61.0,1264.8174727816809,100.0,18.0,25.0,80.0,1381.8174727816809,1243.0,990.0,972.8012835549904,17.198716445009723,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.257527032491446,15.257527032491446,15.257527032491446,15.257527032491446,,0.915897662896034,0.915897662896034,0.915897662896034,0.915897662896034,37.68794801932842,37.68794801932842,37.68794801932842,37.68794801932842,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.97,0.97,0.97,0.97,36.557309578748566,36.557309578748566,36.557309578748566,36.557309578748566,146.22923831499426,3509.501719559862,0.0540625161536721,3.6926575332069256e-05,0.11
1965-04-09,1965-04-20,2644.9907,1.019687481531927,2697.0639055583683,0.109,1965,4,9,1965.04,1964,7,191,28,0.233026321440243,7.753567223312531,0.0028748177628765,0.54,3,Normal,54,13,14,19,117,217.0,0.080457863661586,2480.0639055583683,1100.0,,4,275.0,275.0,275.0,275.0,1380.0639055583683,46.0,5.0,11.0,60.99999999999999,1257.0639055583683,100.0,18.0,25.0,80.0,1374.0639055583683,1243.0,990.0,972.7825680478996,17.21743195210047,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.276242539582192,15.276242539582192,15.276242539582192,15.276242539582192,,0.9160969830465504,0.9160969830465504,0.9160969830465504,0.9160969830465504,37.74238941356651,37.74238941356651,37.74238941356651,37.74238941356651,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.97,0.97,0.97,0.97,36.61011773115951,36.61011773115951,36.61011773115951,36.61011773115951,146.44047092463805,3514.5713021913134,0.0542962555031934,3.697991690016113e-05,0.11
1965-04-10,1965-04-21,2644.9907,1.019687481531927,2697.0639055583683,0.109,1965,4,10,1965.04,1964,7,192,28,0.233026321440243,0.0,0.0,0.54,3,Normal,54,13,14,19,117,217.0,0.080457863661586,2480.0639055583683,1100.0,,4,275.0,275.0,275.0,275.0,1380.0639055583683,46.0,5.0,11.0,60.99999999999999,1257.0639055583683,100.0,18.0,25.0,80.0,1374.0639055583683,1243.0,990.0,972.7825680478996,17.21743195210047,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.276242539582192,15.276242539582192,15.276242539582192,15.276242539582192,,0.9160969830465504,0.9160969830465504,0.9160969830465504,0.9160969830465504,37.74238941356651,37.74238941356651,37.74238941356651,37.74238941356651,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.97,0.97,0.97,0.97,36.61011773115951,36.61011773115951,36.61011773115951,36.61011773115951,146.44047092463805,3514.5713021913134,0.0542962555031934,3.697991690016113e-05,0.11
1965-04-11,1965-04-22,2644.9907,1.019687481531927,2697.0639055583683,0.109,1965,4,11,1965.04,1964,7,193,28,0.233026321440243,0.0,0.0,0.58,3,Normal,54,13,14,19,117,217.0,0.080457863661586,2480.0639055583683,1100.0,,4,275.0,275.0,275.0,275.0,1380.0639055583683,46.0,5.0,11.0,60.99999999999999,1257.0639055583683,100.0,18.0,25.0,80.0,1374.0639055583683,1243.0,990.0,972.7825680478996,17.21743195210047,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.276242539582192,15.276242539582192,15.276242539582192,15.276242539582192,,0.9160969830465504,0.9160969830465504,0.9160969830465504,0.9160969830465504,37.74238941356651,37.74238941356651,37.74238941356651,37.74238941356651,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.97,0.97,0.97,0.97,36.61011773115951,36.61011773115951,36.61011773115951,36.61011773115951,146.44047092463805,3514.5713021913134,0.0542962555031934,3.697991690016113e-05,0.11
1965-04-12,1965-04-23,2615.179,1.0214997490135054,2671.4046921253907,0.111,1965,4,12,1965.04,1964,7,194,28,0.2308093653996337,25.659213432977594,0.0096051390149213,0.58,3,Normal,54,13,14,19,117,217.0,0.0812306726268991,2454.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1354.4046921253907,46.0,5.0,11.0,60.99999999999999,1231.4046921253907,100.0,18.0,25.0,80.0,1348.4046921253907,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1965-04-13,1965-04-24,2615.179,1.0214997490135054,2671.4046921253907,0.111,1965,4,13,1965.04,1964,7,195,28,0.2308093653996337,0.0,0.0,0.58,3,Normal,54,13,14,19,117,217.0,0.0812306726268991,2454.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1354.4046921253907,46.0,5.0,11.0,60.99999999999999,1231.4046921253907,100.0,18.0,25.0,80.0,1348.4046921253907,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1965-04-14,1965-04-25,2570.8598,1.0179079879576662,2616.898726339248,0.115,1965,4,14,1965.04,1964,7,196,28,0.226100049955711,54.5059657861425,0.0208284582194704,0.58,3,Normal,54,13,14,19,117,217.0,0.082922582297848,2399.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1299.8987263392478,46.0,5.0,11.0,61.0,1176.898726339248,100.0,18.0,25.0,80.0,1293.898726339248,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1965-04-15,1965-04-26,2570.8598,1.0179079879576662,2616.898726339248,0.115,1965,4,15,1965.04,1964,7,197,29,0.226100049955711,0.0,0.0,0.58,3,Normal,54,13,14,19,117,217.0,0.082922582297848,2399.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1299.8987263392478,46.0,5.0,11.0,61.0,1176.898726339248,100.0,18.0,25.0,80.0,1293.898726339248,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1965-04-16,1965-04-27,2541.5783,1.0133665021153897,2575.550311723379,0.118,1965,4,16,1965.04,1964,7,198,29,0.2225275469328999,41.34841461586939,0.0160542057468882,0.58,3,Normal,54,13,14,19,117,217.0,0.0842538384951209,2358.550311723379,1100.0,,4,275.0,275.0,275.0,275.0,1258.5503117233789,46.0,5.0,11.0,61.000000000000014,1135.5503117233789,100.0,18.0,25.0,80.0,1252.5503117233789,1243.0,990.0,972.4892593731254,17.51074062687462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.569551214356345,15.569551214356345,15.569551214356345,15.569551214356345,,0.919220720432895,0.919220720432895,0.919220720432895,0.919220720432895,38.598221414013466,38.598221414013466,38.598221414013466,38.598221414013466,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.97,0.97,0.97,0.97,37.44027477159306,37.44027477159306,37.44027477159306,37.44027477159306,149.76109908637224,3594.266378072933,0.0581472232961982,3.781845936524551e-05,0.12
1965-04-17,1965-04-28,2541.5783,1.0133665021153897,2575.550311723379,0.118,1965,4,17,1965.04,1964,7,199,29,0.2225275469328999,0.0,0.0,0.58,3,Normal,54,13,14,19,117,217.0,0.0842538384951209,2358.550311723379,1100.0,,4,275.0,275.0,275.0,275.0,1258.5503117233789,46.0,5.0,11.0,61.000000000000014,1135.5503117233789,100.0,18.0,25.0,80.0,1252.5503117233789,1243.0,990.0,972.4892593731254,17.51074062687462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.569551214356345,15.569551214356345,15.569551214356345,15.569551214356345,,0.919220720432895,0.919220720432895,0.919220720432895,0.919220720432895,38.598221414013466,38.598221414013466,38.598221414013466,38.598221414013466,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.97,0.97,0.97,0.97,37.44027477159306,37.44027477159306,37.44027477159306,37.44027477159306,149.76109908637224,3594.266378072933,0.0581472232961982,3.781845936524551e-05,0.12
1965-04-18,1965-04-29,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1965,4,18,1965.04,1964,7,200,29,0.2197129892727941,32.575898843816496,0.0128101559649311,0.58,3,Normal,54,13,14,19,117,217.0,0.0853331433068875,2325.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1225.9744128795624,46.0,5.0,11.0,61.0,1102.9744128795624,100.0,18.0,25.0,80.0,1219.9744128795624,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1965-04-19,1965-04-30,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1965,4,19,1965.04,1964,7,201,29,0.2197129892727941,0.0,0.0,0.58,3,Normal,54,13,14,19,117,217.0,0.0853331433068875,2325.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1225.9744128795624,46.0,5.0,11.0,61.0,1102.9744128795624,100.0,18.0,25.0,80.0,1219.9744128795624,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1965-04-20,1965-05-01,2469.2967,1.0111383888554557,2496.800686844093,0.124,1965,4,20,1965.04,1964,7,202,29,0.2157235793433296,46.17372603546937,0.0184931565738361,0.58,3,Normal,54,13,14,19,117,217.0,0.0869112224869994,2279.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1179.800686844093,46.0,5.0,11.0,61.0,1056.800686844093,100.0,18.0,25.0,80.0,1173.800686844093,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1965-04-21,1965-05-02,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1965,4,21,1965.04,1964,7,203,29,0.2131871181572089,29.35718965417527,0.0118978163786158,0.65,3,Normal,54,13,14,19,117,217.0,0.0879452762533908,2250.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1150.4434971899177,46.0,5.0,11.0,61.0,1027.4434971899177,100.0,18.0,25.0,80.0,1144.4434971899177,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
1965-04-22,1965-05-03,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1965,4,22,1965.04,1964,7,204,30,0.2116912061044961,17.313796906397332,0.0070664817884513,0.65,3,Normal,54,13,14,19,117,217.0,0.0885667399464157,2233.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1133.1297002835204,46.0,5.0,11.0,61.0,1010.1297002835204,100.0,18.0,25.0,80.0,1127.1297002835204,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1965-04-23,1965-05-04,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1965,4,23,1965.04,1964,7,205,30,0.2083145451446814,39.08172407192978,0.0162094344274881,0.65,3,Normal,54,13,14,19,117,217.0,0.0900023567100335,2194.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,1094.0479762115906,46.0,5.0,11.0,61.0,971.0479762115904,100.0,18.0,25.0,80.0,1088.0479762115906,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1965-04-24,1965-05-05,2384.2857,1.004803744062384,2395.739198274402,0.132,1965,4,24,1965.04,1964,7,206,30,0.2069918667309084,15.308777937188554,0.0063900018617281,0.65,3,Normal,54,13,14,19,117,217.0,0.0905774719369705,2178.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1078.739198274402,46.0,5.0,11.0,61.0,955.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1965-04-25,1965-05-06,2356.3647,1.0031685153704124,2363.830877770248,0.136,1965,4,25,1965.04,1964,7,207,30,0.2042349878393492,31.908320504154744,0.0134985632027335,0.65,3,Normal,54,13,14,19,117,217.0,0.0918001376666555,2146.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1046.8308777702478,46.0,5.000000000000007,11.0,61.0,923.8308777702478,100.0,18.0,25.0,80.0,1040.8308777702478,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1965-04-26,1965-05-07,2328.6506,1.0027954239303196,2335.160165612593,0.139,1965,4,26,1965.04,1964,7,208,30,0.201757838308928,28.67071215765418,0.0122778354049786,0.65,3,Normal,54,13,14,19,117,217.0,0.0929272446470811,2118.160165612593,1100.0,,4,275.0,275.0,275.0,275.0,1018.1601656125932,45.99999999999997,5.0,11.0,61.0,895.1601656125931,100.0,18.0,25.0,80.0,1012.1601656125932,1243.0,990.0,971.9090072963064,18.0909927036937,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.149803291175424,16.149803291175424,16.149803291175424,16.149803291175424,,0.9245510203900535,0.9245510203900535,0.9245510203900535,0.9245510203900535,40.26887645055466,40.26887645055466,40.26887645055466,40.26887645055466,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.9720140049909464,0.9720140049909464,0.9720140049909464,0.9720140049909464,39.14191187518924,39.14191187518924,39.14191187518924,39.14191187518924,156.56764750075695,3757.623540018167,0.0670479266503263,3.953728472241337e-05,0.14
