Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1965-04-27,1965-05-08,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1965,4,27,1965.04,1964,7,209,30,0.1996170700116807,24.777410847769712,0.0107243749100316,0.65,3,Normal,54,13,14,19,117,217.0,0.0939238312580326,2093.3827547648234,1100.0,,4,275.0,275.0,275.0,275.0,993.3827547648234,46.0,5.000000000000007,11.0,61.0,870.3827547648234,100.0,18.0,25.0,80.0,987.3827547648234,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
1965-04-28,1965-05-09,2273.8406,1.008849609181632,2293.9632006513275,0.144,1965,4,28,1965.04,1964,7,210,30,0.1981984205362747,16.419554113495906,0.0071577234145839,0.65,3,Normal,54,13,14,19,117,217.0,0.0945961120642157,2076.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,976.9632006513276,46.0,5.000000000000007,10.999999999999991,61.0,853.9632006513276,100.0,18.0,25.0,80.0,970.9632006513276,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1965-04-29,1965-05-10,2233.2716,1.0124644434742982,2261.108087620956,0.148,1965,4,29,1965.04,1964,7,211,31,0.1953597387704506,32.855113030371285,0.0145305362491273,0.65,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1965-04-30,1965-05-11,2233.2716,1.0124644434742982,2261.108087620956,0.148,1965,4,30,1965.04,1964,7,212,31,0.1953597387704506,0.0,0.0,0.65,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1965-05-01,1965-05-12,2193.1616,1.0110393405717577,2217.372657831301,0.154,1965,5,1,1965.05,1964,8,213,31,0.1915809976366244,43.73542978965543,0.0197239871409034,0.68,3,Normal,55,13,13,17,178,276.0,0.1244716349438265,1941.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,841.3726578313008,45.0,5.0,12.0,51.82367819975404,727.5489796315467,100.0,18.0,25.0,68.82367819975403,905.5489796315468,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1965-05-02,1965-05-13,2166.6756,1.0097605349112566,2187.823512835168,0.156,1965,5,2,1965.05,1964,8,214,31,0.1890279515089585,29.54914499613277,0.0135061831188752,0.68,3,Normal,55,13,13,17,178,276.0,0.1261527716384836,1911.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,811.823512835168,45.0,5.0,12.0,50.00362216738354,699.8198906677844,100.0,18.0,25.0,67.00362216738354,877.8198906677844,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1965-05-03,1965-05-14,2166.6756,1.0097605349112566,2187.823512835168,0.156,1965,5,3,1965.05,1964,8,215,31,0.1890279515089585,0.0,0.0,0.68,3,Normal,55,13,13,17,178,276.0,0.1261527716384836,1911.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,811.823512835168,45.0,5.0,12.0,50.00362216738354,699.8198906677844,100.0,18.0,25.0,67.00362216738354,877.8198906677844,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1965-05-04,1965-05-15,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1965,5,4,1965.05,1964,8,216,31,0.1862100539076203,32.61455557104364,0.0151328971889785,0.68,3,Normal,55,13,13,17,178,276.0,0.1280618285617935,1879.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,779.2089572641244,45.0,5.0,12.0,47.99475461409462,669.2142026500297,100.0,18.0,25.0,64.99475461409462,847.2142026500297,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1965-05-05,1965-05-16,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1965,5,5,1965.05,1964,8,217,31,0.1862100539076203,0.0,0.0,0.68,3,Normal,55,13,13,17,178,276.0,0.1280618285617935,1879.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,779.2089572641244,45.0,5.0,12.0,47.99475461409462,669.2142026500297,100.0,18.0,25.0,64.99475461409462,847.2142026500297,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1965-05-06,1965-05-17,2088.4298,1.0116219640558364,2112.7014560687376,0.165,1965,5,6,1965.05,1964,8,218,32,0.1825374058043389,42.5075011953868,0.0201199753392908,0.68,3,Normal,55,13,13,17,178,276.0,0.1306384293943612,1836.7014560687376,1100.0,,4,275.0,275.0,275.0,275.0,736.7014560687376,45.0,5.0,12.0,45.376538960755575,629.3249171079821,100.0,18.0,25.0,62.376538960755575,807.3249171079821,1243.0,990.0,971.3720379974072,18.627962002592653,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.686772590074376,16.686772590074376,16.686772590074376,16.686772590074376,,0.9272251274985704,0.9272251274985704,0.9272251274985704,0.9272251274985704,41.728130990051554,41.728130990051554,41.728130990051554,41.728130990051554,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.9749860101630378,0.9749860101630378,0.9749860101630378,0.9749860101630378,40.68434394555098,40.68434394555098,40.68434394555098,40.68434394555098,162.7373757822039,3905.697018772894,0.0770280984635763,4.109529691469796e-05,0.165
1965-05-07,1965-05-18,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1965,5,7,1965.05,1964,8,219,32,0.1809853641329886,17.963445270258035,0.0085755092893028,0.68,3,Normal,55,13,13,17,178,276.0,0.1317587204591725,1818.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,718.7380107984795,45.0,5.0,12.0,44.27009486802229,612.4679159304573,100.0,18.0,25.0,61.27009486802229,790.4679159304573,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1965-05-08,1965-05-19,2037.2697,1.0148234027606982,2067.468969295266,0.17,1965,5,8,1965.05,1964,8,220,32,0.1786293189471109,27.26904150321343,0.0131895771632831,0.68,3,Normal,55,13,13,17,178,276.0,0.1334965622696042,1791.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,691.4689692952661,45.0,5.0,12.0,42.59047999282436,586.8784893024418,100.0,18.0,25.0,59.59047999282436,764.8784893024418,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1965-05-09,1965-05-20,2024.6043,1.0084233130046596,2041.65817572948,0.172,1965,5,9,1965.05,1964,8,221,32,0.176399266383027,25.81079356578607,0.0126420739145346,0.68,3,Normal,55,13,13,17,178,276.0,0.1351842356771528,1765.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,665.65817572948,45.0,5.0,12.0,41.00068473696073,562.6574909925193,100.0,18.0,25.0,58.00068473696073,740.6574909925193,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1965-05-10,1965-05-21,1986.9064,1.008700287979832,2004.1930578689712,0.176,1965,5,10,1965.05,1964,8,222,32,0.1731622801998791,37.465117860508826,0.0186933677438963,0.68,3,Normal,55,13,13,17,178,276.0,0.1377112843078434,1728.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,628.1930578689712,44.99999999999999,4.9999999999999964,11.999999999999996,38.69305066584244,527.5000072031288,100.0,18.0,25.0,55.69305066584244,705.5000072031288,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1965-05-11,1965-05-22,1962.022,1.0050074595714835,1971.8467458433613,0.179,1965,5,11,1965.05,1964,8,223,32,0.1703675588408663,32.346312025609905,0.0164040699886011,0.67,3,Normal,55,13,13,17,178,276.0,0.1399703098538494,1695.8467458433613,1100.0,,4,275.0,275.0,275.0,275.0,595.8467458433613,45.0,5.0,12.0,36.70070535991719,497.1460404834441,100.0,18.0,25.0,53.70070535991719,675.146040483444,1243.0,990.0,971.0090433327248,18.990956667275327,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.04976725475705,17.04976725475705,17.04976725475705,17.04976725475705,,0.9290405548531774,0.9290405548531774,0.9290405548531774,0.9290405548531774,42.71933864303224,42.71933864303224,42.71933864303224,42.71933864303224,0.8700476302043225,0.8700476302043225,0.8700476302043225,0.8700476302043225,0.9770047630204324,0.9770047630204324,0.9770047630204324,0.9770047630204324,41.736997327325305,41.736997327325305,41.736997327325305,41.736997327325305,166.94798930930122,4006.7517434232295,0.0846658035981885,4.215858315891445e-05,0.18
1965-05-12,1965-05-23,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1965,5,12,1965.05,1964,8,224,32,0.1686989780057691,19.31227818399612,0.0098908769621603,0.67,3,Normal,55,13,13,17,178,276.0,0.1413547389669693,1676.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,576.5344676593647,45.0,4.9999999999999964,11.999999999999996,35.511180979018846,479.0232866803459,100.0,18.0,25.0,52.511180979018846,657.0232866803459,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1965-05-13,1965-05-24,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1965,5,13,1965.05,1964,8,225,33,0.1655891767819477,35.993069720155525,0.0187802203275429,0.67,3,Normal,55,13,13,17,178,276.0,0.1440094121091113,1640.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,540.5413979392097,45.000000000000014,5.0,12.0,33.29421653973393,445.2471813994757,100.0,18.0,25.0,50.29421653973393,623.2471813994757,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1965-05-14,1965-05-25,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1965,5,14,1965.05,1964,8,226,33,0.1625221753546014,35.49770170539682,0.0188712796924758,0.67,3,Normal,55,13,13,17,178,276.0,0.1467270540033714,1605.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,505.04369623381285,44.99999999999999,5.000000000000004,12.000000000000004,31.10776389845949,411.9359323353533,100.0,18.0,25.0,48.10776389845949,589.9359323353533,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1965-05-15,1965-05-26,1852.4742,0.9909847503011144,1835.7736825262568,0.192,1965,5,15,1965.05,1964,8,227,33,0.1586108461702685,45.270013707556245,0.0246599099542918,0.67,3,Normal,55,13,13,17,178,276.0,0.150345329942953,1559.7736825262568,1100.0,,4,275.0,275.0,275.0,275.0,459.7736825262568,45.0,4.9999999999999964,11.999999999999996,28.31939348893611,369.45428903732073,100.0,18.0,25.0,45.31939348893612,547.4542890373207,1243.0,990.0,970.5694226666232,19.43057733337673,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.489387920858455,17.489387920858455,17.489387920858455,17.489387920858455,,0.931298006973608,0.931298006973608,0.931298006973608,0.931298006973608,43.92731693550439,43.92731693550439,43.92731693550439,43.92731693550439,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.979465003941964,0.979465003941964,0.979465003941964,0.979465003941964,43.025269655393714,43.025269655393714,43.025269655393714,43.025269655393714,172.10107862157486,4130.425886917797,0.0937485269887636,4.3459868338781527e-05,0.19
1965-05-16,1965-05-27,1828.6668,0.9885857895968824,1807.794012387604,0.195,1965,5,16,1965.05,1964,8,228,33,0.1561934026702889,27.97967013865264,0.0154772446124539,0.67,3,Normal,55,13,13,17,178,276.0,0.1526722613908202,1531.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,431.794012387604,45.0,5.000000000000004,12.000000000000004,26.596008009381404,343.1980043782226,100.0,18.0,25.0,43.59600800938141,521.1980043782225,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1965-05-17,1965-05-28,1805.0532,0.988013942331584,1783.4177282502417,0.198,1965,5,17,1965.05,1964,8,229,33,0.1540872917208208,24.37628413736252,0.0136682975341277,0.67,3,Normal,55,13,13,17,178,276.0,0.154759031284718,1507.4177282502417,1100.0,,4,275.0,275.0,275.0,275.0,407.4177282502417,45.000000000000014,5.0,12.0,25.09457021831199,320.32315803192967,100.0,18.0,25.0,42.09457021831199,498.32315803192967,1243.0,990.0,970.4002726605008,19.599727339499168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.65853792698089,17.65853792698089,17.65853792698089,17.65853792698089,,0.932166592255047,0.932166592255047,0.932166592255047,0.932166592255047,44.39352900537445,44.39352900537445,44.39352900537445,44.39352900537445,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.98,0.98,0.98,0.98,43.505658425266965,43.505658425266965,43.505658425266965,43.505658425266965,174.02263370106786,4176.543208825628,0.0975781674391036,4.394510952047168e-05,0.2
1965-05-18,1965-05-29,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1965,5,18,1965.05,1964,8,230,33,0.1508515357247095,37.45087958462227,0.0214499373875538,0.67,3,Normal,55,13,13,17,178,276.0,0.1580786028159338,1469.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,369.9668486656192,45.000000000000014,5.0,12.0,22.78781314244756,285.17903552317165,100.0,18.0,25.0,39.78781314244756,463.1790355231717,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1965-05-19,1965-05-30,1758.4044,0.981668277899988,1726.1698191997614,0.204,1965,5,19,1965.05,1964,8,231,33,0.1491410723788594,19.797029465857804,0.0114687612108961,0.67,3,Normal,55,13,13,17,178,276.0,0.1598915685641818,1450.1698191997614,1100.0,,4,275.0,275.0,275.0,275.0,350.1698191997614,45.0,5.0,12.0,21.568430892738927,266.60138830702243,100.0,18.0,25.0,38.56843089273893,444.6013883070224,1243.0,990.0,970.2153178774146,19.784682122585423,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.843492710067146,17.843492710067146,17.843492710067146,17.843492710067146,,0.9331163350661948,0.9331163350661948,0.9331163350661948,0.9331163350661948,44.904209282423466,44.904209282423466,44.904209282423466,44.904209282423466,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.98,0.98,0.98,0.98,44.006125096774994,44.006125096774994,44.006125096774994,44.006125096774994,176.02450038709998,4224.588009290399,0.1019740343210864,4.445063141088383e-05,0.205
1965-05-20,1965-05-31,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1965,5,20,1965.05,1964,8,232,34,0.1475565289640575,18.339622856502963,0.0107385516989751,0.67,3,Normal,55,13,13,17,178,276.0,0.1616085724394385,1431.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,331.8301963432584,45.0,4.999999999999998,11.999999999999998,20.438816441432586,249.3913799018258,100.0,18.0,25.0,37.438816441432586,427.3913799018258,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1965-05-21,1965-06-01,1689.8676,0.97387137230227,1645.7136786211431,0.213,1965,5,21,1965.05,1964,8,233,34,0.1421896618328668,62.1165177221153,0.0377444257339827,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1677083951998539,1369.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,269.7136786211431,45.0,5.000000000000002,12.000000000000002,16.61279904550519,191.10087957563792,100.0,18.0,25.0,33.61279904550519,369.1008795756379,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1965-05-22,1965-06-02,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1965,5,22,1965.05,1964,8,234,34,0.1390624920088006,36.19409518595057,0.0224875146338397,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1714797401911284,1333.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,233.51958343519232,45.00000000000001,5.0,10.99911081397645,14.38345260289228,158.13702001832357,100.0,18.0,23.99911081397645,31.38345260289228,336.1370200183236,1241.9991108139764,990.0,969.8384478849443,20.161552115055542,0.9236967749160028,0.48,988.596303225084,0.5349,0.5349,0.5349,0.5349,18.222955340139485,18.222955340139485,18.222955340139485,18.222955340139485,,0.9346223093214394,0.9346223093214394,0.9346223093214394,0.9346223093214394,45.93316248686184,45.93316248686184,45.93316248686184,45.93316248686184,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.98,0.98,0.98,0.98,45.0144992371246,45.0144992371246,45.0144992371246,45.0144992371246,180.0579969484984,4321.391926763962,0.1118706468697952,4.546919114861072e-05,0.215
1965-05-23,1965-06-03,1634.0591,0.9609900846319126,1570.314592802547,0.221,1965,5,23,1965.05,1964,8,235,34,0.13567518081814,39.2049906326456,0.0249663289205485,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1757609597879503,1294.314592802547,1100.0,,4,275.0,275.0,275.0,275.0,194.3145928025469,38.72211088456551,5.000000000000002,9.152498936351847,11.96865245522934,129.47133052640024,93.72211088456552,18.0,22.152498936351847,28.96865245522934,307.47133052640027,1233.8746098209174,990.0,969.711785607516,20.288214392484065,0.902651601215726,0.48,988.6173483987842,0.5349,0.5349,0.5349,0.5349,18.370662791268263,18.370662791268263,18.370662791268263,18.370662791268263,,0.9350875877924952,0.9350875877924952,0.9350875877924952,0.9350875877924952,46.32852900849667,46.32852900849667,46.32852900849667,46.32852900849667,0.9435545622911746,0.9435545622911746,0.9435545622911746,0.9435545622911746,0.98,0.98,0.98,0.98,45.401958428326736,45.401958428326736,45.401958428326736,45.401958428326736,181.60783371330692,4358.588009119367,0.1156506056465989,4.58605640690169e-05,0.22
1965-05-24,1965-06-04,1612.0655,0.96221627423111,1551.1556592265113,0.223,1965,5,24,1965.05,1964,8,236,34,0.1340198489571705,19.15893357603568,0.0123513932738312,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1779318525244773,1275.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,175.15565922651126,34.9042074545584,5.000000000000002,8.250085398350167,10.788573213227144,116.21279316037554,89.9042074545584,18.0,21.25008539835017,27.788573213227146,294.21279316037555,1229.1542928529086,990.0,969.649887514424,20.35011248557589,0.8904244022041217,0.48,988.629575597796,0.5349,0.5349,0.5349,0.5349,18.4447880833718,18.4447880833718,18.4447880833718,18.4447880833718,,0.9353210824626212,0.9353210824626212,0.9353210824626212,0.9353210824626212,46.52707886056628,46.52707886056628,46.52707886056628,46.52707886056628,0.9475983474657084,0.9475983474657084,0.9475983474657084,0.9475983474657084,0.98,0.98,0.98,0.98,45.59653728335495,45.59653728335495,45.59653728335495,45.59653728335495,182.3861491334198,4377.267579202075,0.1175808166308513,4.60571083670252e-05,0.225
1965-05-25,1965-06-05,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1965,5,25,1965.05,1964,8,237,34,0.1305565516480202,40.08445959664709,0.0265271812515953,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1826518830268262,1235.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,135.07119962986417,26.916362245081626,5.000000000000002,6.362049257928385,8.319602875752503,88.47318525110165,81.91636224508163,18.0,19.362049257928383,25.3196028757525,266.47318525110165,1219.27841150301,990.0,969.5203838757272,20.479616124272752,0.8732741740510859,0.48,988.6467258259488,0.5349,0.5349,0.5349,0.5349,18.59144195022167,18.59144195022167,18.59144195022167,18.59144195022167,,0.9357830421431984,0.9357830421431984,0.9357830421431984,0.9357830421431984,46.9201767078852,46.9201767078852,46.9201767078852,46.9201767078852,0.9556044136025498,0.9556044136025498,0.9556044136025498,0.9556044136025498,0.98,0.98,0.98,0.98,45.98177317372749,45.98177317372749,45.98177317372749,45.98177317372749,183.92709269491,4414.250224677839,0.1217196732622279,4.644623552901767e-05,0.23
1965-05-26,1965-06-06,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1965,5,26,1965.05,1964,8,238,34,0.1289885684885815,18.147953234244603,0.0121559854319767,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1848721966560235,1216.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,116.92324639561956,23.29992228898216,4.999999999999999,5.507254359213966,7.201794162049032,75.91427558537441,78.29992228898216,18.0,18.507254359213967,24.201794162049037,253.9142755853744,1214.8071766481962,990.0,969.4617520268166,20.53824797318339,0.8667217682676206,0.48,988.6532782317324,0.5349,0.5349,0.5349,0.5349,18.656626204915703,18.656626204915703,18.656626204915703,18.656626204915703,,0.9359883725454844,0.9359883725454844,0.9359883725454844,0.9359883725454844,47.09501692496883,47.09501692496883,47.09501692496883,47.09501692496883,0.9591653141541512,0.9591653141541512,0.9591653141541512,0.9591653141541512,0.98,0.98,0.98,0.98,46.15311658646945,46.15311658646945,46.15311658646945,46.15311658646945,184.6124663458778,4430.699192301067,0.1236583774762632,4.661930968330248e-05,0.23
1965-05-27,1965-06-07,1525.9589,0.9480519815469955,1446.688358904274,0.237,1965,5,27,1965.05,1964,8,239,35,0.1249938742093292,46.23488749134549,0.0319591204330723,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1907805494536799,1170.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,70.68835890427408,14.086448332373458,3.3295241512882723,3.3295241512882723,4.353993120915433,45.58886914840865,69.08644833237346,16.329524151288272,16.329524151288272,21.353993120915437,223.58886914840863,1201.74549663495,990.0,969.3123777749216,20.687622225078485,0.8475804280250195,0.48,988.672419571975,0.5349,0.5349,0.5349,0.5349,18.82514179705344,18.82514179705344,18.82514179705344,18.82514179705344,,0.9365191966607184,0.9365191966607184,0.9365191966607184,0.9365191966607184,47.54735179046487,47.54735179046487,47.54735179046487,47.54735179046487,0.9683778368730116,0.9683778368730116,0.9683778368730116,0.9683778368730116,0.98,0.98,0.98,0.98,46.596404754655566,46.596404754655566,46.596404754655566,46.596404754655566,186.38561901862224,4473.254856446934,0.1288360536472355,4.7067075509753095e-05,0.235
1965-05-28,1965-06-08,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1965,5,28,1965.05,1964,8,240,35,0.1237071185387949,14.89300544599928,0.0104016299606138,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1927649781327797,1155.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,55.7953534582748,11.118639276105489,2.628042010715842,2.628042010715842,3.436670321705332,35.9839598390323,66.11863927610548,15.62804201071584,15.62804201071584,20.43667032170533,213.9839598390323,1197.3747232975372,990.0,969.2642619111728,20.735738088827134,0.8411752443511074,0.48,988.6788247556487,0.5349,0.5349,0.5349,0.5349,18.879662844475995,18.879662844475995,18.879662844475995,18.879662844475995,,0.9366909379600994,0.9366909379600994,0.9366909379600994,0.9366909379600994,47.693802210174944,47.693802210174944,47.693802210174944,47.693802210174944,0.971360533812117,0.971360533812117,0.971360533812117,0.971360533812117,0.98,0.98,0.98,0.98,46.73992616597145,46.73992616597145,46.73992616597145,46.73992616597145,186.9597046638858,4487.032911933259,0.1305771137001627,4.72120466322944e-05,0.24
1965-05-29,1965-06-09,1473.6465,0.944675992155444,1392.1184694738974,0.245,1965,5,29,1965.05,1964,8,241,35,0.1202790357625447,39.67688398437736,0.0285010829569496,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1982589887657367,1116.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,16.11846947389745,3.2120138444360857,0.7592032723212566,0.7592032723212566,0.9928042791893356,10.395244805629511,58.212013844436086,13.759203272321257,13.759203272321257,17.992804279189336,188.39524480562952,1185.7304203890783,990.0,969.1360750552234,20.863924944776613,0.8241110103756399,0.48,988.6958889896245,0.5349,0.5349,0.5349,0.5349,19.02491393440095,19.02491393440095,19.02491393440095,19.02491393440095,,0.937147731475331,0.937147731475331,0.937147731475331,0.937147731475331,48.08417314544868,48.08417314544868,48.08417314544868,48.08417314544868,0.9793110620254314,0.9793110620254314,0.9793110620254314,0.9793110620254314,0.98,0.98,0.98,0.98,47.12248968253971,47.12248968253971,47.12248968253971,47.12248968253971,188.48995873015883,4523.759009523812,0.1353979297475968,4.759847442680778e-05,0.245
1965-05-30,1965-06-10,1453.0426,0.9400588702282704,1365.945584949549,0.25,1965,5,30,1965.05,1964,8,242,35,0.118017698539641,26.17288452434855,0.0191610008573769,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.2020578294194596,1089.945584949549,1089.945584949549,,4,272.4863962373872,272.4863962373872,272.4863962373872,272.4863962373872,0.0,0.0,0.0,0.0,0.0,0.0,55.0,13.0,13.0,17.0,178.0,1170.945584949549,990.0,969.0515165052216,20.94848349477843,0.8024444586539696,0.4669292604344135,988.7306262809116,0.5251974894763147,0.5251974894763147,0.5251974894763147,0.5251974894763147,19.15391228621368,19.15391228621368,19.15391228621368,19.15391228621368,,0.9376422370834556,0.9376422370834556,0.9376422370834556,0.9376422370834556,47.993031293354925,47.993031293354925,47.993031293354925,47.993031293354925,0.9774548124919537,0.9774548124919537,0.9774548124919537,0.9774548124919537,0.98,0.98,0.98,0.98,47.03317066748782,47.03317066748782,47.03317066748782,47.03317066748782,188.1326826699513,4515.184384078832,0.1377307300838781,4.794650232181075e-05,0.25
1965-05-31,1965-06-11,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1965,5,31,1965.05,1964,8,243,35,0.1147139975053083,38.23728048996145,0.0287994587075547,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.2078769855343635,1051.7083044595877,1051.7083044595877,,4,262.9270761148969,262.9270761148969,262.9270761148969,262.9270761148969,0.0,0.0,0.0,0.0,0.0,0.0,55.0,13.0,13.0,17.0,178.0,1132.7083044595877,990.0,968.9299403854444,21.07005961455559,0.7464093395063658,0.4172207957974639,988.8363698646962,0.4890301816251186,0.4890301816251186,0.4890301816251186,0.4890301816251186,19.41739929762664,19.41739929762664,19.41739929762664,19.41739929762664,,0.938513087195163,0.938513087195163,0.938513087195163,0.938513087195163,46.98999576860472,46.98999576860472,46.98999576860472,46.98999576860472,0.9570263903992816,0.9570263903992816,0.9570263903992816,0.9570263903992816,0.98,0.98,0.98,0.98,46.05019585323263,46.05019585323263,46.05019585323263,46.05019585323263,184.2007834129305,4420.818801910333,0.1387358825686528,4.865121256949788e-05,0.255
1965-06-01,1965-06-12,1392.323,0.9273803807430936,1291.2130338573666,0.261,1965,6,1,1965.06,1964,9,244,35,0.1115608061252764,36.4952706022209,0.0282643294679229,0.72,4,Mod_Dry,45,10,9,9,88,161.0,0.1246889519996781,1130.2130338573666,1100.0,,4,275.0,275.0,275.0,275.0,30.213033857366558,8.444636792431645,1.876585953873699,1.6889273584863291,1.6889273584863291,16.513956394088552,53.444636792431645,11.8765859538737,10.688927358486328,10.688927358486328,104.51395639408857,1176.0101501047916,990.0,968.8152409635516,21.184759036448327,0.8098663649262877,0.48,988.7101336350736,0.5349,0.5349,0.5349,0.5349,19.35999267152203,19.35999267152203,19.35999267152203,19.35999267152203,,0.9381931771351488,0.9381931771351488,0.9381931771351488,0.9381931771351488,48.98564740770317,48.98564740770317,48.98564740770317,48.98564740770317,0.9976710266334656,0.9976710266334656,0.9976710266334656,0.9976710266334656,0.98,0.98,0.98,0.98,48.0059344595491,48.0059344595491,48.0059344595491,48.0059344595491,192.0237378381964,4608.569708116714,0.148715767888855,4.849084288843343e-05,0.26
1965-06-02,1965-06-13,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1965,6,2,1965.06,1964,9,245,35,0.1064438433129472,59.2241066241811,0.0480719471701643,0.72,4,Mod_Dry,45,10,9,9,88,161.0,0.1306829927129098,1070.9889272331854,1070.9889272331854,,4,267.7472318082964,267.7472318082964,267.7472318082964,267.7472318082964,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1134.9889272331854,990.0,968.6291080570186,21.370891942981416,0.7497514958316003,0.442285605403141,988.8079628987653,0.5070845362353602,0.5070845362353602,0.5070845362353602,0.5070845362353602,19.67177030551131,19.67177030551131,19.67177030551131,19.67177030551131,,0.9393000128166088,0.9393000128166088,0.9393000128166088,0.9393000128166088,48.51895762505252,48.51895762505252,48.51895762505252,48.51895762505252,0.988166143076426,0.988166143076426,0.988166143076426,0.988166143076426,0.98,0.98,0.98,0.98,47.54857847255147,47.54857847255147,47.54857847255147,47.54857847255147,190.19431389020588,4564.663533364941,0.154379889044414,4.932987868966783e-05,0.265
1965-06-03,1965-06-14,1323.5347,0.9063317221724048,1199.561484005937,0.273,1965,6,3,1965.06,1964,9,246,36,0.1036421122181129,32.42744322724843,0.0270327479329837,0.72,4,Mod_Dry,45,10,9,9,88,161.0,0.1342157131140459,1038.561484005937,1038.561484005937,,4,259.64037100148425,259.64037100148425,259.64037100148425,259.64037100148425,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1102.561484005937,990.0,968.5271932354472,21.47280676455273,0.7022304477443002,0.4001299292077181,988.897639623048,0.4768837578654323,0.4768837578654323,0.4768837578654323,0.4768837578654323,19.89356262973519,19.89356262973519,19.89356262973519,19.89356262973519,,0.9396044217337728,0.9396044217337728,0.9396044217337728,0.9396044217337728,47.59578980632171,47.59578980632171,47.59578980632171,47.59578980632171,0.9693643545075704,0.9693643545075704,0.9693643545075704,0.9693643545075704,0.98,0.98,0.98,0.98,46.64387401019528,46.64387401019528,46.64387401019528,46.64387401019528,186.5754960407811,4477.8119049787465,0.1555364177063371,4.990222290748699e-05,0.275
1965-06-04,1965-06-15,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1965,6,4,1965.06,1964,9,247,36,0.1025276051483333,12.899387381709175,0.0108703121287895,0.72,4,Mod_Dry,45,10,9,9,88,161.0,0.1356746798081836,1025.6620966242278,1025.6620966242278,,4,256.41552415605696,256.41552415605696,256.41552415605696,256.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1089.6620966242278,990.0,968.486652303676,21.51334769632388,0.6833269404968396,0.3833607256114961,988.9333123338916,0.4650808184111684,0.4650808184111684,0.4650808184111684,0.4650808184111684,19.98157921180436,19.98157921180436,19.98157921180436,19.98157921180436,,0.9396262579225834,0.9396262579225834,0.9396262579225834,0.9396262579225834,47.21369262087951,47.21369262087951,47.21369262087951,47.21369262087951,0.9615823344374644,0.9615823344374644,0.9615823344374644,0.9615823344374644,0.98,0.98,0.98,0.98,46.269418768461925,46.269418768461925,46.269418768461925,46.269418768461925,185.0776750738477,4441.864201772345,0.1559649335732132,5.012417390434805e-05,0.275
1965-06-05,1965-06-16,1275.7375,0.914516856089578,1166.683447695578,0.283,1965,6,5,1965.06,1964,9,248,36,0.1008014498808979,19.97864892864981,0.0171243099129515,0.72,4,Mod_Dry,45,10,9,9,88,161.0,0.1379980150725594,1005.683447695578,1005.683447695578,,4,251.4208619238945,251.4208619238945,251.4208619238945,251.4208619238945,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1069.683447695578,990.0,968.423862264186,21.57613773581386,0.6540490745299081,0.3573884820042514,988.988562443466,0.4471582684490644,0.4471582684490644,0.4471582684490644,0.4471582684490644,20.11754191083066,20.11754191083066,20.11754191083066,20.11754191083066,,0.939585621420972,0.939585621420972,0.939585621420972,0.939585621420972,46.60701482096004,46.60701482096004,46.60701482096004,46.60701482096004,0.9492263710989824,0.9492263710989824,0.9492263710989824,0.9492263710989824,0.98,0.98,0.98,0.98,45.67487452454084,45.67487452454084,45.67487452454084,45.67487452454084,182.69949809816336,4384.787954355921,0.1565973173434744,5.046305644098184e-05,0.285
1965-06-06,1965-06-17,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1965,6,6,1965.06,1964,9,249,36,0.0978285134948028,34.40898595017552,0.0303892625972805,0.72,4,Mod_Dry,45,10,9,9,88,161.0,0.1421916729905029,971.2744617454024,971.2744617454024,,4,242.81861543635063,242.81861543635063,242.81861543635063,242.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1035.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6036241592963963,0.327019569396322,989.0693562713074,0.4170960371010461,0.4170960371010461,0.4170960371010461,0.4170960371010461,20.336540497292148,20.336540497292148,20.336540497292148,20.336540497292148,,0.9392064416011554,0.9392064416011554,0.9392064416011554,0.9392064416011554,45.484017330382656,45.484017330382656,45.484017330382656,45.484017330382656,0.9263547317796876,0.9263547317796876,0.9263547317796876,0.9263547317796876,0.98,0.98,0.98,0.98,44.574336983775005,44.574336983775005,44.574336983775005,44.574336983775005,178.29734793510002,4279.136350442401,0.1574683117556625,5.0991808231096816e-05,0.29
1965-06-07,1965-06-18,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1965,6,7,1965.06,1964,9,250,36,0.0972681237424458,6.485992504131218,0.0057612888045499,0.72,4,Mod_Dry,45,10,9,9,88,161.0,0.1430108802842033,964.7884692412712,964.7884692412712,,4,241.19711731031785,241.19711731031785,241.19711731031785,241.19711731031785,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1028.7884692412713,990.0,968.295335189044,21.704664810956046,0.596649678412485,0.321830775393017,989.0815195461944,0.4115180835474933,0.4115180835474933,0.4115180835474933,0.4115180835474933,20.37466627360305,20.37466627360305,20.37466627360305,20.37466627360305,,0.939010755481246,0.939010755481246,0.939010755481246,0.939010755481246,45.25555373311949,45.25555373311949,45.25555373311949,45.25555373311949,0.9217017053588492,0.9217017053588492,0.9217017053588492,0.9217017053588492,0.98,0.98,0.98,0.98,44.3504426584571,44.3504426584571,44.3504426584571,44.3504426584571,177.4017706338284,4257.642495211881,0.1575800210081996,5.1076760545512416e-05,0.295
1965-06-08,1965-06-19,1192.4734,0.9195163786021252,1096.498822347363,0.301,1965,6,8,1965.06,1964,9,251,36,0.0947374982508122,29.28964689390796,0.0267119729606323,0.72,4,Mod_Dry,45,10,9,9,88,161.0,0.1468309830514312,935.4988223473632,935.4988223473632,,4,233.8747055868408,233.8747055868408,233.8747055868408,233.8747055868408,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,999.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5698492535972176,0.2983990578778905,989.1317516885248,0.3869090343248377,0.3869090343248377,0.3869090343248377,0.3869090343248377,20.5415606411084,20.5415606411084,20.5415606411084,20.5415606411084,,0.9381010199599242,0.9381010199599242,0.9381010199599242,0.9381010199599242,44.198242194411336,44.198242194411336,44.198242194411336,44.198242194411336,0.900167865466626,0.900167865466626,0.900167865466626,0.900167865466626,0.98,0.98,0.98,0.98,43.31427735052311,43.31427735052311,43.31427735052311,43.31427735052311,173.25710940209242,4158.170625650218,0.1580093894047118,5.144525432234524e-05,0.3
1965-06-09,1965-06-20,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1965,6,9,1965.06,1964,9,252,36,0.093315514734791,16.458142546540554,0.0152384468977369,0.72,4,Mod_Dry,45,10,9,9,88,161.0,0.1490684591896029,919.0406798008228,919.0406798008228,,4,229.7601699502057,229.7601699502057,229.7601699502057,229.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,983.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5547898295790589,0.2852325438406582,989.1599776265804,0.3734277472396623,0.3734277472396623,0.3734277472396623,0.3734277472396623,20.634993457109584,20.634993457109584,20.634993457109584,20.634993457109584,,0.9375779341616562,0.9375779341616562,0.9375779341616562,0.9375779341616562,43.59384307200214,43.59384307200214,43.59384307200214,43.59384307200214,0.88785831103874,0.88785831103874,0.88785831103874,0.88785831103874,0.978785831103874,0.978785831103874,0.978785831103874,0.978785831103874,42.66903592224147,42.66903592224147,42.66903592224147,42.66903592224147,170.67614368896588,4096.227448535181,0.1580275140381206,5.1586443294192895e-05,0.31
1965-06-10,1965-06-21,1138.9177,0.936281984298218,1066.3481241083623,0.314,1965,6,10,1965.06,1964,9,253,37,0.0921324779229625,13.692555692460244,0.0128406055985791,0.72,4,Mod_Dry,45,10,9,9,88,161.0,0.1509825884812446,905.3481241083624,905.3481241083624,,4,226.33703102709055,226.33703102709055,226.33703102709055,226.33703102709055,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,969.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5422609551035878,0.2742784992866898,989.1834605456096,0.3624052399072316,0.3624052399072316,0.3624052399072316,0.3624052399072316,20.712532629933364,20.712532629933364,20.712532629933364,20.712532629933364,,0.9371362472601544,0.9371362472601544,0.9371362472601544,0.9371362472601544,43.08541257551801,43.08541257551801,43.08541257551801,43.08541257551801,0.8775033111103465,0.8775033111103465,0.8775033111103465,0.8775033111103465,0.9777503311110346,0.9777503311110346,0.9777503311110346,0.9777503311110346,42.12677641176827,42.12677641176827,42.12677641176827,42.12677641176827,168.50710564707308,4044.1705355297536,0.1580226024104201,5.1701139152972645e-05,0.315
