Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1965-08-01,1965-08-12,483.8375,0.9000891520783358,435.49688511870175,0.611,1965,8,1,1965.08,1964,11,305,44,0.0376269308742558,4.536226047755463,0.0104162077910592,0.49,3,Normal,47,8,6,5,89,155.0,0.3559152896300331,280.4968851187017,280.4968851187017,,2,140.24844255935088,140.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,341.4968851187017,990.0,965.559735983034,24.440264016965894,0.1560566091549662,0.0260993770237403,989.8178440138214,0.1392018539698887,0.1392018539698887,0.0,0.0,24.118906176817408,24.118906176817408,24.258108030787294,24.258108030787294,,0.9121398160295128,0.9121398160295128,0.0,0.0,30.25908340288215,30.25908340288215,0.0,0.0,0.6162746110566629,0.6162746110566629,0.0,0.0,0.97,0.97,0.96,0.96,29.351310900795685,29.351310900795685,0.0,0.0,58.70262180159137,1408.862923238193,0.1347945847777786,5.813356475197514e-05,0.61
1965-08-02,1965-08-13,478.7252,0.9002196493164109,430.9578316629287,0.615,1965,8,2,1965.08,1964,11,306,44,0.037234756655677,4.5390534557730575,0.0105324770134894,0.49,3,Normal,47,8,6,5,89,155.0,0.3596639592368109,275.9578316629287,275.9578316629287,,2,137.97891583146435,137.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,336.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1544546363579986,0.0251915663325857,989.8203537973094,0.1347790967130408,0.1347790967130408,0.0,0.0,24.146264458113244,24.146264458113244,24.281043554826283,24.281043554826283,,0.9110905095708196,0.9110905095708196,0.0,0.0,29.768907959842064,29.768907959842064,0.0,0.0,0.6062914044774351,0.6062914044774351,0.0,0.0,0.97,0.97,0.96,0.96,28.875840721046803,28.875840721046803,0.0,0.0,57.751681442093606,1386.0403546102466,0.1340077316132028,5.813255466331432e-05,0.615
1965-08-03,1965-08-14,473.647,0.9007401735700734,426.6328809909446,0.62,1965,8,3,1965.08,1964,11,307,44,0.0368610809176176,4.324950671984085,0.0101374058697456,0.49,3,Normal,47,8,6,5,89,155.0,0.3633100187683141,271.6328809909446,271.6328809909446,,2,135.8164404954723,135.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,332.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1529282270763601,0.0243265761981889,989.8227451967256,0.1305838945612162,0.1305838945612162,0.0,0.0,24.172313337705003,24.172313337705003,24.30289723226622,24.30289723226622,,0.9100931580260364,0.9100931580260364,0.0,0.0,29.301854555032133,29.301854555032133,0.0,0.0,0.5967791151737705,0.5967791151737705,0.0,0.0,0.97,0.97,0.96,0.96,28.42279891838117,28.42279891838117,0.0,0.0,56.84559783676234,1364.294348082296,0.1332424207546461,5.813156266627196e-05,0.62
1965-08-04,1965-08-15,473.647,0.9007401735700734,426.6328809909446,0.62,1965,8,4,1965.08,1964,11,308,44,0.0368610809176176,0.0,0.0,0.49,3,Normal,47,8,6,5,89,155.0,0.3633100187683141,271.6328809909446,271.6328809909446,,2,135.8164404954723,135.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,332.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1529282270763601,0.0243265761981889,989.8227451967256,0.1305838945612162,0.1305838945612162,0.0,0.0,24.172313337705003,24.172313337705003,24.30289723226622,24.30289723226622,,0.9100931580260364,0.9100931580260364,0.0,0.0,29.301854555032133,29.301854555032133,0.0,0.0,0.5967791151737705,0.5967791151737705,0.0,0.0,0.97,0.97,0.96,0.96,28.42279891838117,28.42279891838117,0.0,0.0,56.84559783676234,1364.294348082296,0.1332424207546461,5.813156266627196e-05,0.62
1965-08-05,1965-08-16,468.6029,0.9015518661337044,422.4698189706656,0.626,1965,8,5,1965.08,1964,11,309,45,0.0365013923590655,4.163062020279028,0.00985410515341,0.49,3,Normal,47,8,6,5,89,155.0,0.3668901138965444,267.4698189706656,267.4698189706656,,2,133.7349094853328,133.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,328.4698189706656,990.0,965.501114185368,24.49888581463199,0.1514589533227995,0.0234939637941331,989.825047082883,0.1266216298324256,0.1266216298324256,0.0,0.0,24.19731126768254,24.19731126768254,24.323932897514965,24.323932897514965,,0.9091353277216956,0.9091353277216956,0.0,0.0,28.85221321482672,28.85221321482672,0.0,0.0,0.5876214504038028,0.5876214504038028,0.0,0.0,0.97,0.97,0.96,0.96,27.98664681838192,27.98664681838192,0.0,0.0,55.97329363676384,1343.359047282332,0.1324906327584323,5.813043572975428e-05,0.625
1965-08-06,1965-08-17,463.5928,0.9065907191323836,420.28892993659525,0.63,1965,8,6,1965.08,1964,11,310,45,0.0363129635465218,2.180889034070333,0.0051890232616865,0.49,3,Normal,47,8,6,5,89,155.0,0.3687939152320364,265.28892993659525,265.28892993659525,,2,132.64446496829763,132.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,326.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1506892499166098,0.023057785987319,989.826252964096,0.1245715941403995,0.1245715941403995,0.0,0.0,24.21038118524101,24.21038118524101,24.33495277938141,24.33495277938141,,0.9086344115088956,0.9086344115088956,0.0,0.0,28.616639954473005,28.616639954473005,0.0,0.0,0.5828236243273525,0.5828236243273525,0.0,0.0,0.97,0.97,0.96,0.96,27.758140755838813,27.758140755838813,0.0,0.0,55.516281511677626,1332.390756280263,0.1320907536633258,5.8129788199172304e-05,0.63
1965-08-07,1965-08-18,463.5928,0.9065907191323836,420.28892993659525,0.63,1965,8,7,1965.08,1964,11,311,45,0.0363129635465218,0.0,0.0,0.49,3,Normal,47,8,6,5,89,155.0,0.3687939152320364,265.28892993659525,265.28892993659525,,2,132.64446496829763,132.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,326.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1506892499166098,0.023057785987319,989.826252964096,0.1245715941403995,0.1245715941403995,0.0,0.0,24.21038118524101,24.21038118524101,24.33495277938141,24.33495277938141,,0.9086344115088956,0.9086344115088956,0.0,0.0,28.616639954473005,28.616639954473005,0.0,0.0,0.5828236243273525,0.5828236243273525,0.0,0.0,0.97,0.97,0.96,0.96,27.758140755838813,27.758140755838813,0.0,0.0,55.516281511677626,1332.390756280263,0.1320907536633258,5.8129788199172304e-05,0.63
1965-08-08,1965-08-19,458.6166,0.911126574868046,417.8577719356288,0.633,1965,8,8,1965.08,1964,11,312,45,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.49,3,Normal,47,8,6,5,89,155.0,0.3709396124954158,262.8577719356288,262.8577719356288,,2,131.4288859678144,131.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,323.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1498312188269506,0.0225715543871257,989.827597226786,0.1222863056194911,0.1222863056194911,0.0,0.0,24.224950947456115,24.224950947456115,24.347237253075605,24.347237253075605,,0.9080767347775016,0.9080767347775016,0.0,0.0,28.354042211374296,28.354042211374296,0.0,0.0,0.5774754014536516,0.5774754014536516,0.0,0.0,0.97,0.97,0.96,0.96,27.503420945033067,27.503420945033067,0.0,0.0,55.00684189006613,1320.1642053615872,0.1316401071954692,5.812907181811609e-05,0.635
1965-08-09,1965-08-20,453.6742,0.9119592484433596,413.7323824701425,0.64,1965,8,9,1965.08,1964,11,313,45,0.0357464778454203,4.125389465486137,0.0099711543990247,0.49,3,Normal,47,8,6,5,89,155.0,0.3746383086443222,258.7323824701425,258.7323824701425,,2,129.36619123507126,129.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,319.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1483752408868362,0.0217464764940285,989.8298782826192,0.1184591442231282,0.1184591442231282,0.0,0.0,24.24962341728033,24.24962341728033,24.368082561503456,24.368082561503456,,0.9071320946620676,0.9071320946620676,0.0,0.0,27.90840539020665,27.90840539020665,0.0,0.0,0.568399295116225,0.568399295116225,0.0,0.0,0.97,0.97,0.96,0.96,27.07115322850045,27.07115322850045,0.0,0.0,54.14230645700089,1299.4153549680211,0.1308631104332476,5.812774353100035e-05,0.64
1965-08-10,1965-08-21,448.7655,0.9091709283658698,408.00454625357366,0.643,1965,8,10,1965.08,1964,11,314,45,0.0352515927963087,5.727836216568846,0.0140386578266434,0.49,3,Normal,47,8,6,5,89,155.0,0.3798977276681322,253.0045462535737,253.0045462535737,,2,126.50227312678685,126.50227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,314.00454625357366,990.0,965.436020458141,24.563979541859,0.146353709769427,0.0206009092507147,989.83304538098,0.1133040916282163,0.1133040916282163,0.0,0.0,24.28372083121069,24.28372083121069,24.39702492283891,24.39702492283891,,0.9058239201399232,0.9058239201399232,0.0,0.0,27.289529333433705,27.289529333433705,0.0,0.0,0.5557948947746171,0.5557948947746171,0.0,0.0,0.97,0.97,0.96,0.96,26.47084345343069,26.47084345343069,0.0,0.0,52.94168690686138,1270.600485764673,0.1297575906763506,5.812553315170757e-05,0.645
1965-08-11,1965-08-22,443.8904,0.9076618404997884,402.90237744418727,0.648,1965,8,11,1965.08,1964,11,315,45,0.0348107654111777,5.102168809386399,0.0126635361194739,0.46,3,Normal,47,8,6,5,89,155.0,0.3847085762641637,247.90237744418727,247.90237744418727,,2,123.95118872209363,123.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,308.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1445529960924867,0.0195804754888374,989.8358665284188,0.1087750683764429,0.1087750683764429,0.0,0.0,24.314030761543425,24.314030761543425,24.422805829919863,24.422805829919863,,0.9042932613963692,0.9042932613963692,0.0,0.0,26.72733468462468,26.72733468462468,0.0,0.0,0.5443449019271829,0.5443449019271829,0.0,0.0,0.97,0.97,0.96,0.96,25.92551464408594,25.92551464408594,0.0,0.0,51.85102928817188,1244.4247029161252,0.1286937784211874,5.809974006562951e-05,0.65
1965-08-12,1965-08-23,443.8904,0.9076618404997884,402.90237744418727,0.648,1965,8,12,1965.08,1964,11,316,46,0.0348107654111777,0.0,0.0,0.46,3,Normal,47,8,6,5,89,155.0,0.3847085762641637,247.90237744418727,247.90237744418727,,2,123.95118872209363,123.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,308.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1445529960924867,0.0195804754888374,989.8358665284188,0.1087750683764429,0.1087750683764429,0.0,0.0,24.314030761543425,24.314030761543425,24.422805829919863,24.422805829919863,,0.9042932613963692,0.9042932613963692,0.0,0.0,26.72733468462468,26.72733468462468,0.0,0.0,0.5443449019271829,0.5443449019271829,0.0,0.0,0.97,0.97,0.96,0.96,25.92551464408594,25.92551464408594,0.0,0.0,51.85102928817188,1244.4247029161252,0.1286937784211874,5.809974006562951e-05,0.65
1965-08-13,1965-08-24,439.0488,0.9068394067509818,398.1467533267305,0.657,1965,8,13,1965.08,1964,11,317,46,0.0343998794874295,4.755624117456762,0.0119444000929832,0.46,3,Normal,47,8,6,5,89,155.0,0.3893036894182649,243.1467533267305,243.1467533267305,,2,121.57337666336524,121.57337666336524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,304.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1428745887895106,0.0186293506653461,989.8384960605453,0.1046376753942555,0.1046376753942555,0.0,0.0,24.34312461851727,24.34312461851727,24.447762293911524,24.447762293911524,,0.9023723950586484,0.9023723950586484,0.0,0.0,26.19022938756505,26.19022938756505,0.0,0.0,0.5334058938404288,0.5334058938404288,0.0,0.0,0.97,0.97,0.96,0.96,25.4045225059381,25.4045225059381,0.0,0.0,50.8090450118762,1219.4170802850288,0.1276138624447876,5.804570047227714e-05,0.655
1965-08-14,1965-08-25,434.2405,0.9023039355474278,391.8169121240828,0.66,1965,8,14,1965.08,1964,11,318,46,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.46,3,Normal,47,8,6,5,89,155.0,0.3955929292580247,236.8169121240828,236.8169121240828,,2,118.4084560620414,118.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,297.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1406405914342097,0.0173633824248165,989.8419960261408,0.0992580370629887,0.0992580370629887,0.0,0.0,24.3836534284575,24.3836534284575,24.482911465520488,24.482911465520488,,0.8998094196277696,0.8998094196277696,0.0,0.0,25.47831660489776,25.47831660489776,0.0,0.0,0.5189066518309116,0.5189066518309116,0.0,0.0,0.97,0.97,0.96,0.96,24.71396710675082,24.71396710675082,0.0,0.0,49.42793421350164,1186.270421124039,0.1261505889205939,5.797720104879461e-05,0.66
1965-08-15,1965-08-26,434.2405,0.9023039355474278,391.8169121240828,0.66,1965,8,15,1965.08,1964,11,319,46,0.0338529812075207,0.0,0.0,0.46,3,Normal,47,8,6,5,89,155.0,0.3955929292580247,236.8169121240828,236.8169121240828,,2,118.4084560620414,118.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,297.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1406405914342097,0.0173633824248165,989.8419960261408,0.0992580370629887,0.0992580370629887,0.0,0.0,24.3836534284575,24.3836534284575,24.482911465520488,24.482911465520488,,0.8998094196277696,0.8998094196277696,0.0,0.0,25.47831660489776,25.47831660489776,0.0,0.0,0.5189066518309116,0.5189066518309116,0.0,0.0,0.97,0.97,0.96,0.96,24.71396710675082,24.71396710675082,0.0,0.0,49.42793421350164,1186.270421124039,0.1261505889205939,5.797720104879461e-05,0.66
1965-08-16,1965-08-27,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1965,8,16,1965.08,1964,11,320,46,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.46,3,Normal,47,8,6,5,89,155.0,0.3983204380614263,234.1339363713416,234.1339363713416,,2,117.0669681856708,117.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,295.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1396936860468434,0.0168267872742683,989.843479526679,0.0970311671882135,0.0970311671882135,0.0,0.0,24.4007786776341,24.4007786776341,24.497809844822317,24.497809844822317,,0.8987199524914325,0.8987199524914325,0.0,0.0,25.17683536055576,25.17683536055576,0.0,0.0,0.5127665042883046,0.5127665042883046,0.0,0.0,0.97,0.97,0.96,0.96,24.42153029973908,24.42153029973908,0.0,0.0,48.84306059947816,1172.2334543874758,0.1255173502854512,5.794767321414695e-05,0.665
1965-08-17,1965-08-28,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1965,8,17,1965.08,1964,11,321,46,0.0336211721024839,0.0,0.0,0.46,3,Normal,47,8,6,5,89,155.0,0.3983204380614263,234.1339363713416,234.1339363713416,,2,117.0669681856708,117.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,295.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1396936860468434,0.0168267872742683,989.843479526679,0.0970311671882135,0.0970311671882135,0.0,0.0,24.4007786776341,24.4007786776341,24.497809844822317,24.497809844822317,,0.8987199524914325,0.8987199524914325,0.0,0.0,25.17683536055576,25.17683536055576,0.0,0.0,0.5127665042883046,0.5127665042883046,0.0,0.0,0.97,0.97,0.96,0.96,24.42153029973908,24.42153029973908,0.0,0.0,48.84306059947816,1172.2334543874758,0.1255173502854512,5.794767321414695e-05,0.665
1965-08-18,1965-08-29,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1965,8,18,1965.08,1964,11,322,46,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.46,3,Normal,47,8,6,5,89,155.0,0.4010026647548855,231.53109723034976,231.53109723034976,,2,115.76554861517488,115.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,292.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1387750633561482,0.0163062194460699,989.844918717198,0.0948708107011903,0.0948708107011903,0.0,0.0,24.417392420344985,24.417392420344985,24.512263231046177,24.512263231046177,,0.8976612917762802,0.8976612917762802,0.0,0.0,24.884551340343812,24.884551340343812,0.0,0.0,0.5068136729194259,0.5068136729194259,0.0,0.0,0.97,0.97,0.96,0.96,24.1380148001335,24.1380148001335,0.0,0.0,48.276029600267,1158.624710406408,0.1248955904096309,5.79188211981512e-05,0.67
1965-08-19,1965-08-30,420.0154,0.9067213782142306,380.8369423592014,0.675,1965,8,19,1965.08,1964,11,323,47,0.032904311819835,5.694154871148385,0.0149516872913492,0.46,3,Normal,47,8,6,5,89,155.0,0.4069983312012983,225.83694235920137,225.83694235920137,,2,112.91847117960069,112.91847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,286.8369423592014,990.0,965.304184711796,24.695815288204017,0.1367654194305632,0.0151673884718402,989.8480671920976,0.0902695538873611,0.0902695538873611,0.0,0.0,24.45361292641423,24.45361292641423,24.54388248030159,24.54388248030159,,0.8953392085212638,0.8953392085212638,0.0,0.0,24.24567760223816,24.24567760223816,0.0,0.0,0.4938019878256244,0.4938019878256244,0.0,0.0,0.9693801987825624,0.9693801987825624,0.96,0.96,23.50327977367555,23.50327977367555,0.0,0.0,47.0065595473511,1128.1574291364263,0.1234296212341055,5.7817722448941794e-05,0.675
1965-08-20,1965-08-31,420.0154,0.9067213782142306,380.8369423592014,0.675,1965,8,20,1965.08,1964,11,324,47,0.032904311819835,0.0,0.0,0.46,3,Normal,47,8,6,5,89,155.0,0.4069983312012983,225.83694235920137,225.83694235920137,,2,112.91847117960069,112.91847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,286.8369423592014,990.0,965.304184711796,24.695815288204017,0.1367654194305632,0.0151673884718402,989.8480671920976,0.0902695538873611,0.0902695538873611,0.0,0.0,24.45361292641423,24.45361292641423,24.54388248030159,24.54388248030159,,0.8953392085212638,0.8953392085212638,0.0,0.0,24.24567760223816,24.24567760223816,0.0,0.0,0.4938019878256244,0.4938019878256244,0.0,0.0,0.9693801987825624,0.9693801987825624,0.96,0.96,23.50327977367555,23.50327977367555,0.0,0.0,47.0065595473511,1128.1574291364263,0.1234296212341055,5.7817722448941794e-05,0.675
1965-08-21,1965-09-01,415.3399,0.9079714249478594,377.11676084070143,0.68,1965,8,21,1965.08,1964,11,325,47,0.0325828881366366,3.720181518499942,0.0098648002549836,0.42,3,Normal,47,8,6,5,89,155.0,0.4110132884427108,222.11676084070143,222.11676084070143,,2,111.05838042035072,111.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,283.11676084070143,990.0,965.2855838042036,24.714416195796503,0.135452451947257,0.0144233521681402,989.8501241958846,0.0872934086725611,0.0872934086725611,0.0,0.0,24.477246983008573,24.477246983008573,24.56454039168113,24.56454039168113,,0.8938176858686432,0.8938176858686432,0.0,0.0,23.828765812687717,23.828765812687717,0.0,0.0,0.4853109126820308,0.4853109126820308,0.0,0.0,0.968531091268203,0.968531091268203,0.96,0.96,23.07890055613688,23.07890055613688,0.0,0.0,46.15780111227376,1107.78722669457,0.1223965782092919,5.772464613452335e-05,0.68
1965-08-22,1965-09-02,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1965,8,22,1965.08,1964,11,326,47,0.0322280748330436,4.106635458252072,0.0110094476766321,0.42,3,Normal,47,8,6,5,89,155.0,0.4155383177362213,218.01012538244936,218.01012538244936,,1,218.01012538244936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,279.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1340030928781729,0.0136020250764898,989.8523948820454,0.336271186177944,0.0,0.0,0.0,24.251073068955247,24.58734425513319,24.58734425513319,24.58734425513319,,0.9393026449020252,0.0,0.0,0.0,48.70256891600309,0.0,0.0,0.0,0.9919056805703276,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.72851753768303,0.0,0.0,0.0,47.72851753768303,1145.484420904393,0.1279550186171131,6.081332926618554e-05,0.69
1965-08-23,1965-09-03,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1965,8,23,1965.08,1964,11,327,47,0.0319995139935632,2.645380086578029,0.0071426347139621,0.42,3,Normal,47,8,6,5,89,155.0,0.4185063561494656,215.36474529587127,215.36474529587127,,1,215.36474529587127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,276.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1330694561678698,0.0130729490591742,989.853857594773,0.3281234155112835,0.0,0.0,0.0,24.27391045278241,24.602033868293688,24.602033868293688,24.602033868293688,,0.9386380137215852,0.0,0.0,0.0,48.12283399580007,0.0,0.0,0.0,0.9800984520529544,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.16037731588406,0.0,0.0,0.0,47.16037731588406,1131.8490555812175,0.1273349526780939,6.0827526770784496e-05,0.69
1965-08-24,1965-09-04,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1965,8,24,1965.08,1964,11,328,47,0.0311341363928145,10.015944453110476,0.0277951374603878,0.42,3,Normal,47,8,6,5,89,155.0,0.4301387978466859,205.34880084276085,205.34880084276085,,1,205.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,266.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1295345186073936,0.0110697601685521,989.859395721224,0.2983254744777169,0.0,0.0,0.0,24.359326242532536,24.657651717010253,24.657651717010253,24.657651717010253,,0.9361322857634108,0.0,0.0,0.0,45.92332936396953,0.0,0.0,0.0,0.9353020237061004,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.00486277669014,0.0,0.0,0.0,45.00486277669014,1080.1167066405633,0.1248925004646487,6.087861589644888e-05,0.7
1965-08-25,1965-09-05,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1965,8,25,1965.08,1964,11,329,47,0.0311341363928145,0.0,0.0,0.42,3,Normal,47,8,6,5,89,155.0,0.4301387978466859,205.34880084276085,205.34880084276085,,1,205.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,266.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1295345186073936,0.0110697601685521,989.859395721224,0.2983254744777169,0.0,0.0,0.0,24.359326242532536,24.657651717010253,24.657651717010253,24.657651717010253,,0.9361322857634108,0.0,0.0,0.0,45.92332936396953,0.0,0.0,0.0,0.9353020237061004,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.00486277669014,0.0,0.0,0.0,45.00486277669014,1080.1167066405633,0.1248925004646487,6.087861589644888e-05,0.7
1965-08-26,1965-09-06,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1965,8,26,1965.08,1964,11,330,48,0.0311341363928145,0.0,0.0,0.42,3,Normal,47,8,6,5,89,155.0,0.4301387978466859,205.34880084276085,205.34880084276085,,1,205.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,266.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1295345186073936,0.0110697601685521,989.859395721224,0.2983254744777169,0.0,0.0,0.0,24.359326242532536,24.657651717010253,24.657651717010253,24.657651717010253,,0.9361322857634108,0.0,0.0,0.0,45.92332936396953,0.0,0.0,0.0,0.9353020237061004,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.00486277669014,0.0,0.0,0.0,45.00486277669014,1080.1167066405633,0.1248925004646487,6.087861589644888e-05,0.7
1965-08-27,1965-09-07,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1965,8,27,1965.08,1964,11,331,48,0.0311341363928145,0.0,0.0,0.42,3,Normal,47,8,6,5,89,155.0,0.4301387978466859,205.34880084276085,205.34880084276085,,1,205.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,266.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1295345186073936,0.0110697601685521,989.859395721224,0.2983254744777169,0.0,0.0,0.0,24.359326242532536,24.657651717010253,24.657651717010253,24.657651717010253,,0.9361322857634108,0.0,0.0,0.0,45.92332936396953,0.0,0.0,0.0,0.9353020237061004,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.00486277669014,0.0,0.0,0.0,45.00486277669014,1080.1167066405633,0.1248925004646487,6.087861589644888e-05,0.7
1965-08-28,1965-09-08,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1965,8,28,1965.08,1964,11,332,48,0.0311341363928145,0.0,0.0,0.42,3,Normal,47,8,6,5,89,155.0,0.4301387978466859,205.34880084276085,205.34880084276085,,1,205.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,266.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1295345186073936,0.0110697601685521,989.859395721224,0.2983254744777169,0.0,0.0,0.0,24.359326242532536,24.657651717010253,24.657651717010253,24.657651717010253,,0.9361322857634108,0.0,0.0,0.0,45.92332936396953,0.0,0.0,0.0,0.9353020237061004,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.00486277669014,0.0,0.0,0.0,45.00486277669014,1080.1167066405633,0.1248925004646487,6.087861589644888e-05,0.7
1965-08-29,1965-09-09,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1965,8,29,1965.08,1964,11,333,48,0.0305840716455888,6.366490129927229,0.017985334117704,0.42,3,Normal,47,8,6,5,89,155.0,0.4378749878429461,198.9823107128336,198.9823107128336,,1,198.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,259.9823107128336,990.0,965.169911553564,24.830088446435862,0.1272875867085559,0.0098982310712833,989.8628141822202,0.2801504699959341,0.0,0.0,0.0,24.41275215866011,24.692902628656043,24.692902628656043,24.692902628656043,,0.9342846954071684,0.0,0.0,0.0,44.50913417947978,0.0,0.0,0.0,0.9064996777898122,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.61895149589019,0.0,0.0,0.0,43.61895149589019,1046.8548359013644,0.1232235345547417,6.089172134004971e-05,0.705
1965-08-30,1965-09-10,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1965,8,30,1965.08,1964,11,334,48,0.029975485914772,7.043816328897831,0.0203027811641531,0.42,3,Normal,47,8,6,5,89,155.0,0.4467650678983776,191.9384943839358,191.9384943839358,,1,191.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,252.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1248016053788188,0.0091938494383935,989.8660045451828,0.2606727047243053,0.0,0.0,0.0,24.470639368538905,24.73131207326321,24.73131207326321,24.73131207326321,,0.9322376752416864,0.0,0.0,0.0,42.94105897448405,0.0,0.0,0.0,0.8745633192359276,0.0,0.0,0.0,0.9774563319235928,0.96,0.96,0.96,41.973009994113845,0.0,0.0,0.0,41.973009994113845,1007.3522398587322,0.1209811268381906,6.074429978328104e-05,0.71
1965-08-31,1965-09-11,379.1131,0.9090149185803196,344.6194637292325,0.718,1965,8,31,1965.08,1964,11,335,48,0.0297751216662056,2.319030654703284,0.0067292503725945,0.42,3,Normal,47,8,6,5,89,155.0,0.4497714618979951,189.6194637292325,189.6194637292325,,1,189.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,250.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1239831475086117,0.0089619463729232,989.8670549061184,0.2543877735197585,0.0,0.0,0.0,24.489569813952563,24.743957587472323,24.743957587472323,24.743957587472323,,0.9315670804259496,0.0,0.0,0.0,42.42451663987822,0.0,0.0,0.0,0.8640431087551572,0.0,0.0,0.0,0.9764043108755156,0.96,0.96,0.96,41.42348093398714,0.0,0.0,0.0,41.42348093398714,994.1635424156914,0.1202006424295685,6.068218027498409e-05,0.72
1965-09-01,1965-09-12,374.7305,0.908907350449394,340.5953058875766,0.721,1965,9,1,1965.09,1964,12,336,48,0.0294274344286866,4.024157841655892,0.0118150713532857,0.37,2,Mod_Wet,46,7,6,4,75,138.0,0.4051729357818892,202.5953058875766,202.5953058875766,,1,202.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,261.5953058875766,990.0,965.102976529438,24.89702347056209,0.1278568627518446,0.0105190611775153,989.8616240760706,0.2904225748384691,0.0,0.0,0.0,24.468224971794218,24.758647546632687,24.758647546632687,24.758647546632687,,0.9354095656737924,0.0,0.0,0.0,45.47496251891856,0.0,0.0,0.0,0.9261703160675876,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.565463268540185,0.0,0.0,0.0,44.565463268540185,1069.5711184449644,0.1308457941086549,6.110356455761982e-05,0.72
1965-09-02,1965-09-13,370.3799,0.9134433097017404,338.3210417029997,0.727,1965,9,2,1965.09,1964,12,337,49,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.37,2,Mod_Wet,46,7,6,4,75,138.0,0.4078965922585016,200.3210417029997,200.3210417029997,,1,200.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,259.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1270542043579065,0.0100642083405999,989.8628815873014,0.2839181792705791,0.0,0.0,0.0,24.487358199515946,24.771276378786524,24.771276378786524,24.771276378786524,,0.934748418443932,0.0,0.0,0.0,44.967831254356845,0.0,0.0,0.0,0.9158417770744774,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.06847462926971,0.0,0.0,0.0,44.06847462926971,1057.643391102473,0.1302563813573141,6.110812348272455e-05,0.725
1965-09-03,1965-09-14,370.3799,0.9134433097017404,338.3210417029997,0.727,1965,9,3,1965.09,1964,12,338,49,0.0292309380031391,0.0,0.0,0.37,2,Mod_Wet,46,7,6,4,75,138.0,0.4078965922585016,200.3210417029997,200.3210417029997,,1,200.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,259.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1270542043579065,0.0100642083405999,989.8628815873014,0.2839181792705791,0.0,0.0,0.0,24.487358199515946,24.771276378786524,24.771276378786524,24.771276378786524,,0.934748418443932,0.0,0.0,0.0,44.967831254356845,0.0,0.0,0.0,0.9158417770744774,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.06847462926971,0.0,0.0,0.0,44.06847462926971,1057.643391102473,0.1302563813573141,6.110812348272455e-05,0.725
1965-09-04,1965-09-15,366.0613,0.9164389073302937,335.4728177879068,0.731,1965,9,4,1965.09,1964,12,339,49,0.0289848514568751,2.848223915092888,0.0084901779341585,0.37,2,Mod_Wet,46,7,6,4,75,138.0,0.4113597069055132,197.4728177879068,197.4728177879068,,1,197.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,256.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1260489777669202,0.0097472817787906,989.8642037404544,0.2759238898061391,0.0,0.0,0.0,24.51091576170867,24.78683965151481,24.78683965151481,24.78683965151481,,0.9339224432824376,0.0,0.0,0.0,44.33190279497671,0.0,0.0,0.0,0.902890077290768,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.44526473907718,0.0,0.0,0.0,43.44526473907718,1042.6863537378524,0.1295045751412986,6.111286216186841e-05,0.73
1965-09-05,1965-09-16,366.0613,0.9164389073302937,335.4728177879068,0.731,1965,9,5,1965.09,1964,12,340,49,0.0289848514568751,0.0,0.0,0.37,2,Mod_Wet,46,7,6,4,75,138.0,0.4113597069055132,197.4728177879068,197.4728177879068,,1,197.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,256.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1260489777669202,0.0097472817787906,989.8642037404544,0.2759238898061391,0.0,0.0,0.0,24.51091576170867,24.78683965151481,24.78683965151481,24.78683965151481,,0.9339224432824376,0.0,0.0,0.0,44.33190279497671,0.0,0.0,0.0,0.902890077290768,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.44526473907718,0.0,0.0,0.0,43.44526473907718,1042.6863537378524,0.1295045751412986,6.111286216186841e-05,0.73
1965-09-06,1965-09-17,366.0613,0.9164389073302937,335.4728177879068,0.731,1965,9,6,1965.09,1964,12,341,49,0.0289848514568751,0.0,0.0,0.37,2,Mod_Wet,46,7,6,4,75,138.0,0.4113597069055132,197.4728177879068,197.4728177879068,,1,197.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,256.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1260489777669202,0.0097472817787906,989.8642037404544,0.2759238898061391,0.0,0.0,0.0,24.51091576170867,24.78683965151481,24.78683965151481,24.78683965151481,,0.9339224432824376,0.0,0.0,0.0,44.33190279497671,0.0,0.0,0.0,0.902890077290768,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.44526473907718,0.0,0.0,0.0,43.44526473907718,1042.6863537378524,0.1295045751412986,6.111286216186841e-05,0.73
1965-09-07,1965-09-18,361.7746,0.9166247913690906,331.6115672476363,0.736,1965,9,7,1965.09,1964,12,342,49,0.0286512394101957,3.861250540270533,0.0116438958155735,0.37,2,Mod_Wet,46,7,6,4,75,138.0,0.4161495364754459,193.6115672476363,193.6115672476363,,1,193.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,252.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1246862226489071,0.0093611567247636,989.8659526206264,0.2652234629135707,0.0,0.0,0.0,24.5426713214746,24.807894784388168,24.807894784388168,24.807894784388168,,0.9328066947784444,0.0,0.0,0.0,43.46938397593859,0.0,0.0,0.0,0.8853235025649407,0.0,0.0,0.0,0.978532350256494,0.96,0.96,0.96,42.536198466177176,0.0,0.0,0.0,42.536198466177176,1020.8687631882522,0.1282711541675884,6.1027400650791776e-05,0.735
1965-09-08,1965-09-19,361.7746,0.9166247913690906,331.6115672476363,0.736,1965,9,8,1965.09,1964,12,343,49,0.0286512394101957,0.0,0.0,0.37,2,Mod_Wet,46,7,6,4,75,138.0,0.4161495364754459,193.6115672476363,193.6115672476363,,1,193.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,252.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1246862226489071,0.0093611567247636,989.8659526206264,0.2652234629135707,0.0,0.0,0.0,24.5426713214746,24.807894784388168,24.807894784388168,24.807894784388168,,0.9328066947784444,0.0,0.0,0.0,43.46938397593859,0.0,0.0,0.0,0.8853235025649407,0.0,0.0,0.0,0.978532350256494,0.96,0.96,0.96,42.536198466177176,0.0,0.0,0.0,42.536198466177176,1020.8687631882522,0.1282711541675884,6.1027400650791776e-05,0.735
1965-09-09,1965-09-20,357.5196,0.9208048873506705,329.2057950036568,0.742,1965,9,9,1965.09,1964,12,344,50,0.0284433806883159,2.40577224397947,0.0073078064860697,0.37,2,Mod_Wet,46,7,6,4,75,138.0,0.419190676757276,191.2057950036568,191.2057950036568,,1,191.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,250.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1238371509805281,0.0091205795003656,989.8670422695192,0.2586797624099465,0.0,0.0,0.0,24.5623335320908,24.821013294500744,24.821013294500744,24.821013294500744,,0.932113812958862,0.0,0.0,0.0,42.93172296777679,0.0,0.0,0.0,0.8743731765331321,0.0,0.0,0.0,0.9774373176533132,0.96,0.96,0.96,41.96306813985888,0.0,0.0,0.0,41.96306813985888,1007.1136353566131,0.1274675864663705,6.096262833668058e-05,0.74
1965-09-10,1965-09-21,353.2963,0.921778111561846,325.6607962357874,0.746,1965,9,10,1965.09,1964,12,345,50,0.028137092794772,3.544998767869401,0.010885555795616,0.37,2,Mod_Wet,46,7,6,4,75,138.0,0.4237538002581194,187.66079623578744,187.66079623578744,,1,187.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,246.66079623578744,990.0,965.028303981179,24.971696018821035,0.1225860109252843,0.0087660796235787,989.8686479094512,0.2491777179871945,0.0,0.0,0.0,24.59116621028501,24.840343928272205,24.840343928272205,24.840343928272205,,0.9310960326160872,0.0,0.0,0.0,42.13915818928911,0.0,0.0,0.0,0.8582313276840959,0.0,0.0,0.0,0.9758231327684096,0.96,0.96,0.96,41.12036535649568,0.0,0.0,0.0,41.12036535649568,986.8887685558964,0.1262674716508504,6.086686158885338e-05,0.745
1965-09-11,1965-09-22,353.2963,0.921778111561846,325.6607962357874,0.746,1965,9,11,1965.09,1964,12,346,50,0.028137092794772,0.0,0.0,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.4237538002581194,187.66079623578744,187.66079623578744,,1,187.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,246.66079623578744,990.0,965.028303981179,24.971696018821035,0.1225860109252843,0.0087660796235787,989.8686479094512,0.2491777179871945,0.0,0.0,0.0,24.59116621028501,24.840343928272205,24.840343928272205,24.840343928272205,,0.9310960326160872,0.0,0.0,0.0,42.13915818928911,0.0,0.0,0.0,0.8582313276840959,0.0,0.0,0.0,0.9758231327684096,0.96,0.96,0.96,41.12036535649568,0.0,0.0,0.0,41.12036535649568,986.8887685558964,0.1262674716508504,6.086686158885338e-05,0.745
1965-09-12,1965-09-23,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1965,9,12,1965.09,1964,12,347,50,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.4264174195938298,185.62655383883583,185.62655383883583,,1,185.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,244.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1218680636673136,0.0085626553838835,989.8695692809488,0.2437666332113033,0.0,0.0,0.0,24.607669878543323,24.851436511754628,24.851436511754628,24.851436511754628,,0.930513747999892,0.0,0.0,0.0,41.6842591791821,0.0,0.0,0.0,0.8489665820607352,0.0,0.0,0.0,0.9748966582060736,0.96,0.96,0.96,40.63784497358047,0.0,0.0,0.0,40.63784497358047,975.3082793659312,0.1255701810977411,6.081182911061155e-05,0.75
1965-09-13,1965-09-24,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1965,9,13,1965.09,1964,12,348,50,0.0279613342516754,0.0,0.0,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.4264174195938298,185.62655383883583,185.62655383883583,,1,185.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,244.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1218680636673136,0.0085626553838835,989.8695692809488,0.2437666332113033,0.0,0.0,0.0,24.607669878543323,24.851436511754628,24.851436511754628,24.851436511754628,,0.930513747999892,0.0,0.0,0.0,41.6842591791821,0.0,0.0,0.0,0.8489665820607352,0.0,0.0,0.0,0.9748966582060736,0.96,0.96,0.96,40.63784497358047,0.0,0.0,0.0,40.63784497358047,975.3082793659312,0.1255701810977411,6.081182911061155e-05,0.75
1965-09-14,1965-09-25,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1965,9,14,1965.09,1964,12,349,50,0.0279613342516754,0.0,0.0,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.4264174195938298,185.62655383883583,185.62655383883583,,1,185.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,244.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1218680636673136,0.0085626553838835,989.8695692809488,0.2437666332113033,0.0,0.0,0.0,24.607669878543323,24.851436511754628,24.851436511754628,24.851436511754628,,0.930513747999892,0.0,0.0,0.0,41.6842591791821,0.0,0.0,0.0,0.8489665820607352,0.0,0.0,0.0,0.9748966582060736,0.96,0.96,0.96,40.63784497358047,0.0,0.0,0.0,40.63784497358047,975.3082793659312,0.1255701810977411,6.081182911061155e-05,0.75
1965-09-15,1965-09-26,340.8154,0.928721014594374,316.52242407738737,0.763,1965,9,15,1965.09,1964,12,350,50,0.0273475374402862,7.104129761448463,0.0224443174355051,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.4359880675192227,178.52242407738737,178.52242407738737,,1,178.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,237.52242407738737,990.0,964.9826121203868,25.017387879613125,0.119360795855895,0.0078522424077387,989.8727869617364,0.2255060601934684,0.0,0.0,0.0,24.66466878115609,24.89017484134956,24.89017484134956,24.89017484134956,,0.9280054043592436,0.0,0.0,0.0,40.07349933359178,0.0,0.0,0.0,0.8161608825578774,0.0,0.0,0.0,0.9716160882557876,0.96,0.96,0.96,38.936056665225365,0.0,0.0,0.0,38.936056665225365,934.4653599654088,0.1230120007412359,6.058382498328339e-05,0.765
1965-09-16,1965-09-27,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1965,9,16,1965.09,1964,12,351,51,0.0269408652549,4.706853997526082,0.0150949934806673,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.4425693045560741,173.8155700798613,173.8155700798613,,1,173.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,232.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1176995788835048,0.0073815570079861,989.8749188641084,0.2138099909948615,0.0,0.0,0.0,24.702031022714408,24.91584101370927,24.91584101370927,24.91584101370927,,0.9263066076849772,0.0,0.0,0.0,39.004507764637104,0.0,0.0,0.0,0.7943891601759084,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.83437253169799,0.0,0.0,0.0,37.83437253169799,908.0249407607516,0.1213357386932537,6.046378883458453e-05,0.765
1965-09-17,1965-09-28,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1965,9,17,1965.09,1964,12,352,51,0.0269408652549,0.0,0.0,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.4425693045560741,173.8155700798613,173.8155700798613,,1,173.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,232.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1176995788835048,0.0073815570079861,989.8749188641084,0.2138099909948615,0.0,0.0,0.0,24.702031022714408,24.91584101370927,24.91584101370927,24.91584101370927,,0.9263066076849772,0.0,0.0,0.0,39.004507764637104,0.0,0.0,0.0,0.7943891601759084,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.83437253169799,0.0,0.0,0.0,37.83437253169799,908.0249407607516,0.1213357386932537,6.046378883458453e-05,0.765
1965-09-18,1965-09-29,332.6514,0.9289857410847936,309.0284073518941,0.77,1965,9,18,1965.09,1964,12,353,51,0.0267000543952036,2.7871627279672,0.0090191149475569,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.4465608879861257,171.0284073518941,171.0284073518941,,1,171.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,230.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1167158710811451,0.0071028407351894,989.8761812881836,0.2070093139386215,0.0,0.0,0.0,24.72402993748556,24.93103925142418,24.93103925142418,24.93103925142418,,0.925298224952192,0.0,0.0,0.0,38.37142614285883,0.0,0.0,0.0,0.7814954407914222,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.22028335857306,0.0,0.0,0.0,37.22028335857306,893.2868006057536,0.1204429187514464,6.045175628824639e-05,0.77
1965-09-19,1965-09-30,332.6514,0.9289857410847936,309.0284073518941,0.77,1965,9,19,1965.09,1964,12,354,51,0.0267000543952036,0.0,0.0,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.4465608879861257,171.0284073518941,171.0284073518941,,1,171.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,230.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1167158710811451,0.0071028407351894,989.8761812881836,0.2070093139386215,0.0,0.0,0.0,24.72402993748556,24.93103925142418,24.93103925142418,24.93103925142418,,0.925298224952192,0.0,0.0,0.0,38.37142614285883,0.0,0.0,0.0,0.7814954407914222,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.22028335857306,0.0,0.0,0.0,37.22028335857306,893.2868006057536,0.1204429187514464,6.045175628824639e-05,0.77
1965-09-20,1965-10-01,332.6514,0.9289857410847936,309.0284073518941,0.77,1965,9,20,1965.09,1964,12,355,51,0.0267000543952036,0.0,0.0,0.34,2,Mod_Wet,46,7,6,4,75,138.0,0.4465608879861257,171.0284073518941,171.0284073518941,,1,171.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,230.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1167158710811451,0.0071028407351894,989.8761812881836,0.2070093139386215,0.0,0.0,0.0,24.72402993748556,24.93103925142418,24.93103925142418,24.93103925142418,,0.925298224952192,0.0,0.0,0.0,38.37142614285883,0.0,0.0,0.0,0.7814954407914222,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.22028335857306,0.0,0.0,0.0,37.22028335857306,893.2868006057536,0.1204429187514464,6.045175628824639e-05,0.77
1965-09-21,1965-10-02,332.6514,0.9289857410847936,309.0284073518941,0.77,1965,9,21,1965.09,1964,12,356,51,0.0267000543952036,0.0,0.0,0.32,2,Mod_Wet,46,7,6,4,75,138.0,0.4465608879861257,171.0284073518941,171.0284073518941,,1,171.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,230.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1167158710811451,0.0071028407351894,989.8761812881836,0.2070093139386215,0.0,0.0,0.0,24.72402993748556,24.93103925142418,24.93103925142418,24.93103925142418,,0.925298224952192,0.0,0.0,0.0,38.37142614285883,0.0,0.0,0.0,0.7814954407914222,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.22028335857306,0.0,0.0,0.0,37.22028335857306,893.2868006057536,0.1204429187514464,6.045175628824639e-05,0.77
1965-09-22,1965-10-03,332.6514,0.9289857410847936,309.0284073518941,0.77,1965,9,22,1965.09,1964,12,357,51,0.0267000543952036,0.0,0.0,0.32,2,Mod_Wet,46,7,6,4,75,138.0,0.4465608879861257,171.0284073518941,171.0284073518941,,1,171.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,230.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1167158710811451,0.0071028407351894,989.8761812881836,0.2070093139386215,0.0,0.0,0.0,24.72402993748556,24.93103925142418,24.93103925142418,24.93103925142418,,0.925298224952192,0.0,0.0,0.0,38.37142614285883,0.0,0.0,0.0,0.7814954407914222,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.22028335857306,0.0,0.0,0.0,37.22028335857306,893.2868006057536,0.1204429187514464,6.045175628824639e-05,0.77
1965-09-23,1965-10-04,328.6161,0.9312389803097992,306.020121877383,0.775,1965,9,23,1965.09,1964,12,358,52,0.0264401385302058,3.008285474511069,0.0098303518607068,0.32,2,Mod_Wet,46,7,6,4,75,138.0,0.450950738642259,168.02012187738302,168.02012187738302,,1,168.02012187738302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,227.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1156541196938625,0.0068020121877383,989.8775438681184,0.1997878900681715,0.0,0.0,0.0,24.74765536866331,24.94744325873148,24.94744325873148,24.94744325873148,,0.9242078061303552,0.0,0.0,0.0,37.68805167896226,0.0,0.0,0.0,0.7675774272701071,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.55741012859339,0.0,0.0,0.0,36.55741012859339,877.3778430862413,0.1194608050749071,6.043821438388343e-05,0.775
1965-09-24,1965-10-05,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1965,9,24,1965.09,1964,12,359,52,0.0258491702194448,6.839911004178588,0.022862177228284,0.32,2,Mod_Wet,46,7,6,4,75,138.0,0.4612604543503239,161.18021087320443,161.18021087320443,,1,161.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,220.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1132400253337663,0.0061180210873204,989.8806419535788,0.1838144850083702,0.0,0.0,0.0,24.800106625077788,24.98392111008616,24.98392111008616,24.98392111008616,,0.9216066530666592,0.0,0.0,0.0,36.12846986055364,0.0,0.0,0.0,0.7358140501131089,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.04461576473703,0.0,0.0,0.0,35.04461576473703,841.0707783536888,0.1171354738418487,6.039584783682072e-05,0.785
1965-09-25,1965-10-06,316.6956,0.9306200236043244,294.72326674738565,0.794,1965,9,25,1965.09,1964,12,360,52,0.0254640902469741,4.4569441258187785,0.0151224712422821,0.32,2,Mod_Wet,46,7,6,4,75,138.0,0.4682358523064386,156.72326674738565,156.72326674738565,,1,156.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,215.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1116669809373071,0.0056723266747385,989.882660692388,0.1738256521791961,0.0,0.0,0.0,24.829941973219185,25.003767625398385,25.003767625398385,25.003767625398385,,0.9198503998287452,0.0,0.0,0.0,35.10468505798243,0.0,0.0,0.0,0.7149630358041228,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.051544506242955,0.0,0.0,0.0,34.051544506242955,817.237068149831,0.1155373475668934,6.035327465507319e-05,0.795
1965-09-26,1965-10-07,312.7836,0.9288272938647332,290.5219447532691,0.797,1965,9,26,1965.09,1964,12,361,52,0.0251010960266824,4.20132199411654,0.014461289654675,0.32,2,Mod_Wet,46,7,6,4,75,138.0,0.4750071465933457,152.5219447532691,152.5219447532691,,1,152.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,211.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1101841564203289,0.0052521944753269,989.8845636491044,0.1646474006670613,0.0,0.0,0.0,24.85782846942411,25.02247587009117,25.02247587009117,25.02247587009117,,0.918196952522553,0.0,0.0,0.0,34.14051496060243,0.0,0.0,0.0,0.6953261702770352,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.116299511784355,0.0,0.0,0.0,33.116299511784355,794.7911882828246,0.1139889778030673,6.031244947399347e-05,0.795
1965-09-27,1965-10-08,312.7836,0.9288272938647332,290.5219447532691,0.797,1965,9,27,1965.09,1964,12,362,52,0.0251010960266824,0.0,0.0,0.32,2,Mod_Wet,46,7,6,4,75,138.0,0.4750071465933457,152.5219447532691,152.5219447532691,,1,152.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,211.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1101841564203289,0.0052521944753269,989.8845636491044,0.1646474006670613,0.0,0.0,0.0,24.85782846942411,25.02247587009117,25.02247587009117,25.02247587009117,,0.918196952522553,0.0,0.0,0.0,34.14051496060243,0.0,0.0,0.0,0.6953261702770352,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.116299511784355,0.0,0.0,0.0,33.116299511784355,794.7911882828246,0.1139889778030673,6.031244947399347e-05,0.795
1965-09-28,1965-10-09,312.7836,0.9288272938647332,290.5219447532691,0.797,1965,9,28,1965.09,1964,12,363,52,0.0251010960266824,0.0,0.0,0.32,2,Mod_Wet,46,7,6,4,75,138.0,0.4750071465933457,152.5219447532691,152.5219447532691,,1,152.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,211.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1101841564203289,0.0052521944753269,989.8845636491044,0.1646474006670613,0.0,0.0,0.0,24.85782846942411,25.02247587009117,25.02247587009117,25.02247587009117,,0.918196952522553,0.0,0.0,0.0,34.14051496060243,0.0,0.0,0.0,0.6953261702770352,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.116299511784355,0.0,0.0,0.0,33.116299511784355,794.7911882828246,0.1139889778030673,6.031244947399347e-05,0.795
1965-09-29,1965-10-10,312.7836,0.9288272938647332,290.5219447532691,0.797,1965,9,29,1965.09,1964,12,364,52,0.0251010960266824,0.0,0.0,0.32,2,Mod_Wet,46,7,6,4,75,138.0,0.4750071465933457,152.5219447532691,152.5219447532691,,1,152.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,211.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1101841564203289,0.0052521944753269,989.8845636491044,0.1646474006670613,0.0,0.0,0.0,24.85782846942411,25.02247587009117,25.02247587009117,25.02247587009117,,0.918196952522553,0.0,0.0,0.0,34.14051496060243,0.0,0.0,0.0,0.6953261702770352,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.116299511784355,0.0,0.0,0.0,33.116299511784355,794.7911882828246,0.1139889778030673,6.031244947399347e-05,0.795
1965-09-30,1965-10-11,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1965,9,30,1965.09,1964,12,365,53,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.32,2,Mod_Wet,46,7,6,4,75,138.0,0.4805230263991645,149.1870699602335,149.1870699602335,,1,149.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,208.1870699602335,990.0,964.848748279841,25.151251720159053,0.1090071378268741,0.0049187069960233,989.8860741551772,0.1575091055172856,0.0,0.0,0.0,24.87981676981885,25.037325875336137,25.037325875336137,25.037325875336137,,0.9168859337032926,0.0,0.0,0.0,33.37585282598038,0.0,0.0,0.0,0.6797526033804558,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.37457724120097,0.0,0.0,0.0,32.37457724120097,776.9898537888232,0.1127299263357638,6.027960817886519e-05,0.805
