Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1966-01-23,1966-02-03,764.3804,0.8926299826267534,682.3088631722309,0.445,1966,1,23,1966.01,1965,4,115,17,0.0589514857780807,9.15110634402754,0.0134119704989345,0.5,3,Normal,41,6,4,3,66,120.0,0.1758734298746888,562.3088631722309,562.3088631722309,,3,187.43628772407692,187.43628772407692,187.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,613.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2750586081571444,0.0949235452688923,989.630017846574,0.2485805253460447,0.2485805253460447,0.2485805253460447,0.0,22.75220186853901,22.75220186853901,22.75220186853901,23.00078239388506,,0.9290936904795964,0.9290936904795964,0.9290936904795964,0.0,38.85754126107175,38.85754126107175,38.85754126107175,0.0,0.7913959523639866,0.7913959523639866,0.7913959523639866,0.0,0.97,0.97,0.97,0.96,37.69181502323959,37.69181502323959,37.69181502323959,0.0,113.07544506971875,2713.8106816732507,0.1657247196584867,5.585870668213008e-05,0.445
1966-01-24,1966-02-04,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1966,1,24,1966.01,1965,4,116,17,0.0607094797880934,20.347152893665907,0.0289574876304164,0.5,3,Normal,41,6,4,3,66,120.0,0.1707805772045736,582.6560160658968,582.6560160658968,,3,194.2186720219656,194.2186720219656,194.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,633.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2866216947746118,0.1030624064263587,989.6103158987992,0.2668747878997464,0.2668747878997464,0.2668747878997464,0.0,22.63281704663573,22.63281704663573,22.63281704663573,22.899691834535474,,0.9310809237190556,0.9310809237190556,0.9310809237190556,0.0,40.13799932812079,40.13799932812079,40.13799932812079,0.0,0.8174745280676331,0.8174745280676331,0.8174745280676331,0.0,0.9717474528067632,0.9717474528067632,0.9717474528067632,0.96,39.00399860786095,39.00399860786095,39.00399860786095,0.0,117.01199582358284,2808.287899765988,0.1665281348884219,5.578477056270783e-05,0.435
1966-01-25,1966-02-05,827.5366,0.8937943571986156,739.6475434553279,0.419,1966,1,25,1966.01,1965,4,117,17,0.0639055477545403,36.9915273894311,0.0500123710498948,0.5,3,Normal,41,6,4,3,66,120.0,0.1622394356093032,619.6475434553279,619.6475434553279,,3,206.549181151776,206.549181151776,206.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,670.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3076436155097515,0.1158942630365983,989.5764621214536,0.3018545925862213,0.3018545925862213,0.3018545925862213,0.0,22.416017355046154,22.416017355046154,22.416017355046154,22.71787194763237,,0.9347483080634268,0.9347483080634268,0.9347483080634268,0.0,42.44390355268706,42.44390355268706,42.44390355268706,0.0,0.864437954229879,0.864437954229879,0.864437954229879,0.0,0.976443795422988,0.976443795422988,0.976443795422988,0.96,41.44408627755299,41.44408627755299,41.44408627755299,0.0,124.33225883265897,2983.974211983815,0.1680966291753366,5.573610180400456e-05,0.42
1966-01-26,1966-02-06,799.0771,0.8911326595966059,712.0837013457431,0.433,1966,1,26,1966.01,1965,4,118,17,0.0615240317962722,27.563842109584808,0.0387087108685296,0.5,3,Normal,41,6,4,3,66,120.0,0.1685195150137772,592.0837013457431,592.0837013457431,,3,197.3612337819144,197.3612337819144,197.3612337819144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,643.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2919793554784355,0.1068334805382972,989.6011871639832,0.2756114545893602,0.2756114545893602,0.2756114545893602,0.0,22.57724090401097,22.57724090401097,22.57724090401097,22.85285235860033,,0.9320299001490726,0.9320299001490726,0.9320299001490726,0.0,40.72876702695757,40.72876702695757,40.72876702695757,0.0,0.8295064567608467,0.8295064567608467,0.8295064567608467,0.0,0.9729506456760848,0.9729506456760848,0.9729506456760848,0.96,39.62708017646919,39.62708017646919,39.62708017646919,0.0,118.88124052940758,2853.1497727057817,0.1669484083187663,5.577347719362576e-05,0.435
1966-01-27,1966-02-07,806.1332,0.8935666243082664,720.3337222668207,0.431,1966,1,27,1966.01,1965,4,119,17,0.0622368336038533,8.250020921077635,0.0114530538638613,0.5,3,Normal,41,6,4,3,66,120.0,0.1665894519312126,600.3337222668207,600.3337222668207,,3,200.1112407556069,200.1112407556069,200.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,651.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2966677611244184,0.1101001166800462,989.5932321221954,0.2833181485610357,0.2833181485610357,0.2833181485610357,0.0,22.52857908456717,22.52857908456717,22.52857908456717,22.811897233128207,,0.932875204143539,0.932875204143539,0.932875204143539,0.0,41.2446416660754,41.2446416660754,41.2446416660754,0.0,0.8400130685555071,0.8400130685555071,0.8400130685555071,0.0,0.9740013068555506,0.9740013068555506,0.9740013068555506,0.96,40.172334883546334,40.172334883546334,40.172334883546334,0.0,120.517004650639,2892.408111615336,0.1673071812761779,5.576389347225384e-05,0.43
1966-01-28,1966-02-08,813.2284,0.8958086931444238,728.4970702319307,0.424,1966,1,28,1966.01,1965,4,120,18,0.0629421468680388,8.163347965110006,0.0112057389091641,0.5,3,Normal,41,6,4,3,66,120.0,0.1647226940278507,608.4970702319307,608.4970702319307,,3,202.8323567439769,202.8323567439769,202.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,659.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3013069113830512,0.1125491210695792,989.5861439675472,0.2911005402877739,0.2911005402877739,0.2911005402877739,0.0,22.48105514633184,22.48105514633184,22.48105514633184,22.77215568661961,,0.9337259672065792,0.9337259672065792,0.9337259672065792,0.0,41.755343821751865,41.755343821751865,41.755343821751865,0.0,0.8504143344552314,0.8504143344552314,0.8504143344552314,0.0,0.9750414334455232,0.9750414334455232,0.9750414334455232,0.96,40.71319029397161,40.71319029397161,40.71319029397161,0.0,122.13957088191482,2931.349701165956,0.1676596596922886,5.575648633012816e-05,0.425
1966-01-29,1966-02-09,827.5366,0.8937943571986156,739.6475434553279,0.419,1966,1,29,1966.01,1965,4,121,18,0.0639055477545403,11.150473223397167,0.015075387354505,0.5,3,Normal,41,6,4,3,66,120.0,0.1622394356093032,619.6475434553279,619.6475434553279,,3,206.549181151776,206.549181151776,206.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,670.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3076436155097515,0.1158942630365983,989.5764621214536,0.3018545925862213,0.3018545925862213,0.3018545925862213,0.0,22.416017355046154,22.416017355046154,22.416017355046154,22.71787194763237,,0.9347483080634268,0.9347483080634268,0.9347483080634268,0.0,42.44390355268706,42.44390355268706,42.44390355268706,0.0,0.864437954229879,0.864437954229879,0.864437954229879,0.0,0.976443795422988,0.976443795422988,0.976443795422988,0.96,41.44408627755299,41.44408627755299,41.44408627755299,0.0,124.33225883265897,2983.974211983815,0.1680966291753366,5.573610180400456e-05,0.42
1966-01-30,1966-02-10,834.7498,0.8963571399655789,748.233943314839,0.416,1966,1,30,1966.01,1965,4,122,18,0.0646474127024021,8.586399859511175,0.0114755551204634,0.5,3,Normal,41,6,4,3,66,120.0,0.1603776480232558,628.233943314839,628.233943314839,,3,209.41131443827967,209.41131443827967,209.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,679.233943314839,990.0,966.8929357732592,23.107064226740704,0.312523181993898,0.1184701829944517,989.5690066350116,0.3102692644485422,0.3102692644485422,0.3102692644485422,0.0,22.365801597303808,22.365801597303808,22.365801597303808,22.67607086175235,,0.935367111236161,0.935367111236161,0.935367111236161,0.0,42.96406903922127,42.96406903922127,42.96406903922127,0.0,0.8750319559922866,0.8750319559922866,0.8750319559922866,0.0,0.9775031955992286,0.9775031955992286,0.9775031955992286,0.96,41.99751478178467,41.99751478178467,41.99751478178467,0.0,125.99254434535402,3023.8210642884965,0.1683865660881136,5.570843370887613e-05,0.415
1966-01-31,1966-02-11,863.9982,0.9020463209442272,779.3663976124346,0.405,1966,1,31,1966.01,1965,4,123,18,0.0673372567537143,31.132454297595583,0.0399458513902689,0.5,3,Normal,41,6,4,3,66,120.0,0.1539712263289979,659.3663976124346,659.3663976124346,,3,219.78879920414488,219.78879920414488,219.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,710.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3302154491891531,0.1278099192837304,989.5419746315272,0.3417495015487662,0.3417495015487662,0.3417495015487662,0.0,22.182759539528643,22.182759539528643,22.182759539528643,22.52450904107741,,0.9376086639933988,0.9376086639933988,0.9376086639933988,0.0,44.83131099684699,44.83131099684699,44.83131099684699,0.0,0.9130613237647044,0.9130613237647044,0.9130613237647044,0.0,0.98,0.98,0.98,0.96,43.934684776910046,43.934684776910046,43.934684776910046,0.0,131.80405433073014,3163.297303937524,0.1691169323369699,5.552639237708291e-05,0.405
1966-02-01,1966-02-12,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1966,2,1,1966.02,1965,5,124,18,0.0757675219888029,97.57251429500673,0.1112648931072923,0.5,3,Normal,43,7,5,4,78,137.0,0.1562252491476396,739.9389119074414,739.9389119074414,,4,184.98472797686037,184.98472797686037,184.98472797686037,184.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,794.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3826741565460072,0.1599694559537207,989.4573563875002,0.2420605981802996,0.2420605981802996,0.2420605981802996,0.2420605981802996,21.80754014169017,21.80754014169017,21.80754014169017,21.80754014169017,,0.9266978546118868,0.9266978546118868,0.9266978546118868,0.9266978546118868,36.66227518818869,36.66227518818869,36.66227518818869,36.66227518818869,0.7466858490466127,0.7466858490466127,0.7466858490466127,0.7466858490466127,0.97,0.97,0.97,0.97,35.56240693254303,35.56240693254303,35.56240693254303,35.56240693254303,142.2496277301721,3413.9910655241306,0.1622115586372636,5.340141577193622e-05,0.37
1966-02-02,1966-02-13,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1966,2,2,1966.02,1965,5,125,18,0.0764734562663935,8.170535620261147,0.0092311020327296,0.5,3,Normal,43,7,5,4,78,137.0,0.1547831179326691,748.1094475277025,748.1094475277025,,4,187.02736188192563,187.02736188192563,187.02736188192563,187.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,803.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3901503076373614,0.1640547237638512,989.4457949685988,0.2474927826059222,0.2474927826059222,0.2474927826059222,0.2474927826059222,21.75786439588219,21.75786439588219,21.75786439588219,21.75786439588219,,0.9273868635296594,0.9273868635296594,0.9273868635296594,0.9273868635296594,37.01016770009959,37.01016770009959,37.01016770009959,37.01016770009959,0.753771236254574,0.753771236254574,0.753771236254574,0.753771236254574,0.97,0.97,0.97,0.97,35.8998626690966,35.8998626690966,35.8998626690966,35.8998626690966,143.5994506763864,3446.3868162332737,0.1622392022562746,5.331938586100952e-05,0.365
1966-02-03,1966-02-14,939.9208,0.9134042636758518,858.5276662376176,0.375,1966,2,3,1966.02,1965,5,126,18,0.0741767903629301,26.581781290084905,0.0309620555463005,0.5,3,Normal,43,7,5,4,78,137.0,0.15957552142773,721.5276662376176,721.5276662376176,,4,180.3819165594044,180.3819165594044,180.3819165594044,180.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,776.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3678142466146483,0.1507638331188088,989.4814219202664,0.2301853447232633,0.2301853447232633,0.2301853447232633,0.2301853447232633,21.91712591059276,21.91712591059276,21.91712591059276,21.91712591059276,,0.9250069231604704,0.9250069231604704,0.9250069231604704,0.9250069231604704,35.86412852968185,35.86412852968185,35.86412852968185,35.86412852968185,0.7304303162867993,0.7304303162867993,0.7304303162867993,0.7304303162867993,0.97,0.97,0.97,0.97,34.78820467379139,34.78820467379139,34.78820467379139,34.78820467379139,139.15281869516556,3339.6676486839733,0.1620830919811637,5.3571834535763295e-05,0.375
1966-02-04,1966-02-15,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1966,2,4,1966.02,1965,5,127,19,0.0757675219888029,18.41124566982376,0.0209949010356687,0.5,3,Normal,43,7,5,4,78,137.0,0.1562252491476396,739.9389119074414,739.9389119074414,,4,184.98472797686037,184.98472797686037,184.98472797686037,184.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,794.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3826741565460072,0.1599694559537207,989.4573563875002,0.2420605981802996,0.2420605981802996,0.2420605981802996,0.2420605981802996,21.80754014169017,21.80754014169017,21.80754014169017,21.80754014169017,,0.9266978546118868,0.9266978546118868,0.9266978546118868,0.9266978546118868,36.66227518818869,36.66227518818869,36.66227518818869,36.66227518818869,0.7466858490466127,0.7466858490466127,0.7466858490466127,0.7466858490466127,0.97,0.97,0.97,0.97,35.56240693254303,35.56240693254303,35.56240693254303,35.56240693254303,142.2496277301721,3413.9910655241306,0.1622115586372636,5.340141577193622e-05,0.37
1966-02-05,1966-02-16,932.1467,0.9087491724907756,847.0875422650073,0.377,1966,2,5,1966.02,1965,5,128,19,0.0731883636516966,29.85136964243407,0.0352400054929567,0.5,3,Normal,43,7,5,4,78,137.0,0.1617306277857409,710.0875422650073,710.0875422650073,,4,177.52188556625185,177.52188556625185,177.52188556625185,177.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.0875422650073,990.0,967.28835016906,22.71164983094002,0.3613129368195545,0.1450437711325036,989.493643292048,0.2230047139156295,0.2230047139156295,0.2230047139156295,0.2230047139156295,21.982288409072368,21.982288409072368,21.982288409072368,21.982288409072368,,0.9239508479399424,0.9239508479399424,0.9239508479399424,0.9239508479399424,35.36000937992699,35.36000937992699,35.36000937992699,35.36000937992699,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.97,0.97,0.97,0.97,34.29920909852918,34.29920909852918,34.29920909852918,34.29920909852918,137.19683639411673,3292.7240734588013,0.1619629962061174,5.366976613916741e-05,0.375
1966-02-06,1966-02-17,932.1467,0.9087491724907756,847.0875422650073,0.377,1966,2,6,1966.02,1965,5,129,19,0.0731883636516966,0.0,0.0,0.5,3,Normal,43,7,5,4,78,137.0,0.1617306277857409,710.0875422650073,710.0875422650073,,4,177.52188556625185,177.52188556625185,177.52188556625185,177.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.0875422650073,990.0,967.28835016906,22.71164983094002,0.3613129368195545,0.1450437711325036,989.493643292048,0.2230047139156295,0.2230047139156295,0.2230047139156295,0.2230047139156295,21.982288409072368,21.982288409072368,21.982288409072368,21.982288409072368,,0.9239508479399424,0.9239508479399424,0.9239508479399424,0.9239508479399424,35.36000937992699,35.36000937992699,35.36000937992699,35.36000937992699,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.97,0.97,0.97,0.97,34.29920909852918,34.29920909852918,34.29920909852918,34.29920909852918,137.19683639411673,3292.7240734588013,0.1619629962061174,5.366976613916741e-05,0.375
1966-02-07,1966-02-18,932.1467,0.9087491724907756,847.0875422650073,0.377,1966,2,7,1966.02,1965,5,130,19,0.0731883636516966,0.0,0.0,0.5,3,Normal,43,7,5,4,78,137.0,0.1617306277857409,710.0875422650073,710.0875422650073,,4,177.52188556625185,177.52188556625185,177.52188556625185,177.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.0875422650073,990.0,967.28835016906,22.71164983094002,0.3613129368195545,0.1450437711325036,989.493643292048,0.2230047139156295,0.2230047139156295,0.2230047139156295,0.2230047139156295,21.982288409072368,21.982288409072368,21.982288409072368,21.982288409072368,,0.9239508479399424,0.9239508479399424,0.9239508479399424,0.9239508479399424,35.36000937992699,35.36000937992699,35.36000937992699,35.36000937992699,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.97,0.97,0.97,0.97,34.29920909852918,34.29920909852918,34.29920909852918,34.29920909852918,137.19683639411673,3292.7240734588013,0.1619629962061174,5.366976613916741e-05,0.375
1966-02-08,1966-02-19,932.1467,0.9087491724907756,847.0875422650073,0.377,1966,2,8,1966.02,1965,5,131,19,0.0731883636516966,0.0,0.0,0.5,3,Normal,43,7,5,4,78,137.0,0.1617306277857409,710.0875422650073,710.0875422650073,,4,177.52188556625185,177.52188556625185,177.52188556625185,177.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.0875422650073,990.0,967.28835016906,22.71164983094002,0.3613129368195545,0.1450437711325036,989.493643292048,0.2230047139156295,0.2230047139156295,0.2230047139156295,0.2230047139156295,21.982288409072368,21.982288409072368,21.982288409072368,21.982288409072368,,0.9239508479399424,0.9239508479399424,0.9239508479399424,0.9239508479399424,35.36000937992699,35.36000937992699,35.36000937992699,35.36000937992699,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.97,0.97,0.97,0.97,34.29920909852918,34.29920909852918,34.29920909852918,34.29920909852918,137.19683639411673,3292.7240734588013,0.1619629962061174,5.366976613916741e-05,0.375
1966-02-09,1966-02-20,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1966,2,9,1966.02,1965,5,132,19,0.0757675219888029,29.85136964243407,0.0340404208743616,0.5,3,Normal,43,7,5,4,78,137.0,0.1562252491476396,739.9389119074414,739.9389119074414,,4,184.98472797686037,184.98472797686037,184.98472797686037,184.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,794.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3826741565460072,0.1599694559537207,989.4573563875002,0.2420605981802996,0.2420605981802996,0.2420605981802996,0.2420605981802996,21.80754014169017,21.80754014169017,21.80754014169017,21.80754014169017,,0.9266978546118868,0.9266978546118868,0.9266978546118868,0.9266978546118868,36.66227518818869,36.66227518818869,36.66227518818869,36.66227518818869,0.7466858490466127,0.7466858490466127,0.7466858490466127,0.7466858490466127,0.97,0.97,0.97,0.97,35.56240693254303,35.56240693254303,35.56240693254303,35.56240693254303,142.2496277301721,3413.9910655241306,0.1622115586372636,5.340141577193622e-05,0.37
1966-02-10,1966-02-21,987.4235,0.9179659771125324,906.4211780013768,0.357,1966,2,10,1966.02,1965,5,133,19,0.0783147897793189,29.482266093935323,0.0325260119792683,0.5,3,Normal,43,7,5,4,78,137.0,0.1511438648223992,769.4211780013768,769.4211780013768,,4,192.3552945003442,192.3552945003442,192.3552945003442,192.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,824.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4096508305460805,0.1747105890006884,989.4156385804532,0.2618064010409362,0.2618064010409362,0.2618064010409362,0.2618064010409362,21.628147467406784,21.628147467406784,21.628147467406784,21.628147467406784,,0.9291732366574732,0.9291732366574732,0.9291732366574732,0.9291732366574732,37.910442905553445,37.910442905553445,37.910442905553445,37.910442905553445,0.7721067801538379,0.7721067801538379,0.7721067801538379,0.7721067801538379,0.97,0.97,0.97,0.97,36.77312961838684,36.77312961838684,36.77312961838684,36.77312961838684,147.09251847354736,3530.220443365137,0.1622783337850518,5.3103597974067726e-05,0.355
1966-02-11,1966-02-22,1036.4114,0.9189739555961264,952.4350838829192,0.343,1966,2,11,1966.02,1965,5,134,20,0.0822903912474842,46.013905881542655,0.0483118552226694,0.5,3,Normal,43,7,5,4,78,137.0,0.1438418243073048,815.4350838829192,815.4350838829192,,4,203.8587709707298,203.8587709707298,203.8587709707298,203.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,870.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4517541795383674,0.2023480671063353,989.3458977533552,0.2940360849762872,0.2940360849762872,0.2940360849762872,0.2940360849762872,21.34212133284731,21.34212133284731,21.34212133284731,21.34212133284731,,0.9329773843893816,0.9329773843893816,0.9329773843893816,0.9329773843893816,39.80859062173156,39.80859062173156,39.80859062173156,39.80859062173156,0.8107655931106224,0.8107655931106224,0.8107655931106224,0.8107655931106224,0.9710765593110622,0.9710765593110622,0.9710765593110622,0.9710765593110622,38.6571892119737,38.6571892119737,38.6571892119737,38.6571892119737,154.6287568478948,3711.0901643494753,0.162350966973517,5.267425121472417e-05,0.345
1966-02-12,1966-02-23,1003.5869,0.9213790990341242,924.6839937244496,0.353,1966,2,12,1966.02,1965,5,135,20,0.0798926970577924,27.75109015846977,0.0300114313071362,0.5,3,Normal,43,7,5,4,78,137.0,0.1481587233365966,787.6839937244496,787.6839937244496,,4,196.9209984311124,196.9209984311124,196.9209984311124,196.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,842.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4263615550377129,0.1838419968622248,989.3897964481,0.2743787956071147,0.2743787956071147,0.2743787956071147,0.2743787956071147,21.51668167759515,21.51668167759515,21.51668167759515,21.51668167759515,,0.9306927791436794,0.9306927791436794,0.9306927791436794,0.9306927791436794,38.673401137586126,38.673401137586126,38.673401137586126,38.673401137586126,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.97,0.97,0.97,0.97,37.51319910345854,37.51319910345854,37.51319910345854,37.51319910345854,150.05279641383416,3601.26711393202,0.1622746770055468,5.291631246699837e-05,0.355
1966-02-13,1966-02-24,1028.1428,0.9210811262601332,947.0029281802472,0.345,1966,2,13,1966.02,1965,5,136,20,0.0818210529947733,22.31893445579749,0.0235679677344666,0.5,3,Normal,43,7,5,4,78,137.0,0.1446669233254199,810.0029281802472,810.0029281802472,,4,202.5007320450618,202.5007320450618,202.5007320450618,202.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,865.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4467836832731984,0.1980023425441977,989.3552139741826,0.2901520936488767,0.2901520936488767,0.2901520936488767,0.2901520936488767,21.377050167812747,21.377050167812747,21.377050167812747,21.377050167812747,,0.9325327994187635,0.9325327994187635,0.9325327994187635,0.9325327994187635,39.58924225897304,39.58924225897304,39.58924225897304,39.58924225897304,0.8062982130137076,0.8062982130137076,0.8062982130137076,0.8062982130137076,0.9706298213013708,0.9706298213013708,0.9706298213013708,0.9706298213013708,38.426499139283685,38.426499139283685,38.426499139283685,38.426499139283685,153.70599655713474,3688.9439173712335,0.1623078366320312,5.271105655220376e-05,0.345
1966-02-14,1966-02-25,1036.4114,0.9189739555961264,952.4350838829192,0.343,1966,2,14,1966.02,1965,5,137,20,0.0822903912474842,5.432155702672277,0.0057034393152825,0.5,3,Normal,43,7,5,4,78,137.0,0.1438418243073048,815.4350838829192,815.4350838829192,,4,203.8587709707298,203.8587709707298,203.8587709707298,203.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,870.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4517541795383674,0.2023480671063353,989.3458977533552,0.2940360849762872,0.2940360849762872,0.2940360849762872,0.2940360849762872,21.34212133284731,21.34212133284731,21.34212133284731,21.34212133284731,,0.9329773843893816,0.9329773843893816,0.9329773843893816,0.9329773843893816,39.80859062173156,39.80859062173156,39.80859062173156,39.80859062173156,0.8107655931106224,0.8107655931106224,0.8107655931106224,0.8107655931106224,0.9710765593110622,0.9710765593110622,0.9710765593110622,0.9710765593110622,38.6571892119737,38.6571892119737,38.6571892119737,38.6571892119737,154.6287568478948,3711.0901643494753,0.162350966973517,5.267425121472417e-05,0.345
1966-02-15,1966-02-26,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1966,2,15,1966.02,1965,5,138,20,0.0839317391369504,18.997082054007024,0.0195557474007304,0.5,3,Normal,43,7,5,4,78,137.0,0.1410288899254909,834.4321659369264,834.4321659369264,,4,208.6080414842316,208.6080414842316,208.6080414842316,208.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,889.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4691367676980005,0.2175457327495411,989.3133174995525,0.3079076419636409,0.3079076419636409,0.3079076419636409,0.3079076419636409,21.219681193841108,21.219681193841108,21.219681193841108,21.219681193841108,,0.9340599513650112,0.9340599513650112,0.9340599513650112,0.9340599513650112,40.54929909090346,40.54929909090346,40.54929909090346,40.54929909090346,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.9725851305313716,0.9725851305313716,0.9725851305313716,0.9725851305313716,39.43764534928197,39.43764534928197,39.43764534928197,39.43764534928197,157.7505813971279,3786.013953531069,0.1623897035002754,5.251428184631955e-05,0.34
1966-02-16,1966-02-27,1061.4682,0.9202131020126134,976.7769450097452,0.335,1966,2,16,1966.02,1965,5,139,20,0.0843935280488419,5.344779072818824,0.0054718521972951,0.5,3,Normal,43,7,5,4,78,137.0,0.14025720068427,839.7769450097452,839.7769450097452,,4,209.9442362524363,209.9442362524363,209.9442362524363,209.9442362524363,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,894.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4740273131598199,0.2218215560077961,989.3041511308325,0.3118360545821627,0.3118360545821627,0.3118360545821627,0.3118360545821627,21.185207296211384,21.185207296211384,21.185207296211384,21.185207296211384,,0.9343204766920002,0.9343204766920002,0.9343204766920002,0.9343204766920002,40.75409378625657,40.75409378625657,40.75409378625657,40.75409378625657,0.8300222767058364,0.8300222767058364,0.8300222767058364,0.8300222767058364,0.9730022276705836,0.9730022276705836,0.9730022276705836,0.9730022276705836,39.653824040723535,39.653824040723535,39.653824040723535,39.653824040723535,158.61529616289414,3806.7671079094594,0.1623864045657953,5.246608013176824e-05,0.335
1966-02-17,1966-02-28,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1966,2,17,1966.02,1965,5,140,20,0.0907674364807319,73.77208833205951,0.0702224132246259,0.5,3,Normal,43,7,5,4,78,137.0,0.1304080015800899,913.5490333418048,913.5490333418048,,4,228.3872583354512,228.3872583354512,228.3872583354512,228.3872583354512,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,968.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5415297761963352,0.2808392266734438,989.1776309971302,0.3690069718401528,0.3690069718401528,0.3690069718401528,0.3690069718401528,20.749755634787302,20.749755634787302,20.749755634787302,20.749755634787302,,0.9375533541068466,0.9375533541068466,0.9375533541068466,0.9375533541068466,43.57320936767573,43.57320936767573,43.57320936767573,43.57320936767573,0.8874380726614202,0.8874380726614202,0.8874380726614202,0.8874380726614202,0.978743807266142,0.978743807266142,0.978743807266142,0.978743807266142,42.64700883132367,42.64700883132367,42.64700883132367,42.64700883132367,170.58803532529467,4094.112847807072,0.1623798889069011,5.186975590658645e-05,0.32
1966-02-18,1966-03-01,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1966,2,18,1966.02,1965,5,141,21,0.093315514734791,29.491646459018053,0.0273060515317411,0.5,3,Normal,43,7,5,4,78,137.0,0.1268470739687925,943.0406798008228,943.0406798008228,,4,235.7601699502057,235.7601699502057,235.7601699502057,235.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,998.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5685150333578939,0.3044325438406582,989.1270524228014,0.3931541710326911,0.3931541710326911,0.3931541710326911,0.3931541710326911,20.582341829537583,20.582341829537583,20.582341829537583,20.582341829537583,,0.9384962701775372,0.9384962701775372,0.9384962701775372,0.9384962701775372,44.66182577016948,44.66182577016948,44.66182577016948,44.66182577016948,0.9096094861541644,0.9096094861541644,0.9096094861541644,0.9096094861541644,0.98,0.98,0.98,0.98,43.76858925476609,43.76858925476609,43.76858925476609,43.76858925476609,175.07435701906437,4201.784568457545,0.1620997804002632,5.156910712367189e-05,0.31
1966-02-19,1966-03-02,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1966,2,19,1966.02,1965,5,142,21,0.0888019999990386,52.23975388602411,0.0508267239003777,0.5,3,Normal,43,7,5,4,78,137.0,0.1332942951749751,890.8009259147989,890.8009259147989,,4,222.7002314786997,222.7002314786997,222.7002314786997,222.7002314786997,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,945.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5207149488617696,0.2626407407318391,989.2166443104064,0.3508787268431171,0.3508787268431171,0.3508787268431171,0.3508787268431171,20.87839124497396,20.87839124497396,20.87839124497396,20.87839124497396,,0.9366925069985546,0.9366925069985546,0.9366925069985546,0.9366925069985546,42.71234794626799,42.71234794626799,42.71234794626799,42.71234794626799,0.8699052534881464,0.8699052534881464,0.8699052534881464,0.8699052534881464,0.9769905253488146,0.9769905253488146,0.9769905253488146,0.9769905253488146,41.72955925890573,41.72955925890573,41.72955925890573,41.72955925890573,166.9182370356229,4006.0376888549495,0.1624032756022831,5.2049987382674106e-05,0.325
1966-02-20,1966-03-03,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1966,2,20,1966.02,1965,5,143,21,0.0907674364807319,22.74810742700605,0.0216535418195989,0.5,3,Normal,43,7,5,4,78,137.0,0.1304080015800899,913.5490333418048,913.5490333418048,,4,228.3872583354512,228.3872583354512,228.3872583354512,228.3872583354512,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,968.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5415297761963352,0.2808392266734438,989.1776309971302,0.3690069718401528,0.3690069718401528,0.3690069718401528,0.3690069718401528,20.749755634787302,20.749755634787302,20.749755634787302,20.749755634787302,,0.9375533541068466,0.9375533541068466,0.9375533541068466,0.9375533541068466,43.57320936767573,43.57320936767573,43.57320936767573,43.57320936767573,0.8874380726614202,0.8874380726614202,0.8874380726614202,0.8874380726614202,0.978743807266142,0.978743807266142,0.978743807266142,0.978743807266142,42.64700883132367,42.64700883132367,42.64700883132367,42.64700883132367,170.58803532529467,4094.112847807072,0.1623798889069011,5.186975590658645e-05,0.32
1966-02-21,1966-03-04,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1966,2,21,1966.02,1965,5,144,21,0.09273277377105,22.746959378681822,0.0211935566078328,0.42,3,Normal,43,7,5,4,78,137.0,0.1276441922164879,936.2959927204864,936.2959927204864,,4,234.0739981801216,234.0739981801216,234.0739981801216,234.0739981801216,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,991.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5623435530510876,0.299036794176389,989.1386196527726,0.3875627140307988,0.3875627140307988,0.3875627140307988,0.3875627140307988,20.620698104477437,20.620698104477437,20.620698104477437,20.620698104477437,,0.9382830425707692,0.9382830425707692,0.9382830425707692,0.9382830425707692,44.41494251065536,44.41494251065536,44.41494251065536,44.41494251065536,0.9045813138626344,0.9045813138626344,0.9045813138626344,0.9045813138626344,0.98,0.98,0.98,0.98,43.52664366044225,43.52664366044225,43.52664366044225,43.52664366044225,174.106574641769,4178.557791402456,0.1622167378082355,5.165347045859807e-05,0.31
1966-02-22,1966-03-05,1210.671,0.922658798487674,1117.0362502238706,0.296,1966,2,22,1966.02,1965,5,145,21,0.0965119320193424,43.7402575033841,0.0391574199088148,0.42,3,Normal,43,7,5,4,78,137.0,0.1226459749829454,980.0362502238706,980.0362502238706,,4,245.0090625559677,245.0090625559677,245.0090625559677,245.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1035.0362502238706,990.0,968.2678282149892,21.73217178501068,0.6032750703753138,0.3340290001790965,989.0626959294456,0.4246317189458868,0.4246317189458868,0.4246317189458868,0.4246317189458868,20.370235995510477,20.370235995510477,20.370235995510477,20.370235995510477,,0.9396374529905605,0.9396374529905605,0.9396374529905605,0.9396374529905605,45.99146329229652,45.99146329229652,45.99146329229652,45.99146329229652,0.9366896800875056,0.9366896800875056,0.9366896800875056,0.9366896800875056,0.98,0.98,0.98,0.98,45.07163402645059,45.07163402645059,45.07163402645059,45.07163402645059,180.2865361058024,4326.876866539256,0.1613972116568914,5.109973569986125e-05,0.295
1966-02-23,1966-03-06,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1966,2,23,1966.02,1965,5,146,21,0.0978285134948028,15.238211521531866,0.0134580545939737,0.42,3,Normal,43,7,5,4,78,137.0,0.1209953987558938,995.2744617454024,995.2744617454024,,4,248.81861543635063,248.81861543635063,248.81861543635063,248.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1050.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6256060255913786,0.346219569396322,989.0281744050122,0.4379651540272272,0.4379651540272272,0.4379651540272272,0.4379651540272272,20.274489514070847,20.274489514070847,20.274489514070847,20.274489514070847,,0.939726863380584,0.939726863380584,0.939726863380584,0.939726863380584,46.4914550485916,46.4914550485916,46.4914550485916,46.4914550485916,0.9468728115802768,0.9468728115802768,0.9468728115802768,0.9468728115802768,0.98,0.98,0.98,0.98,45.56162594761977,45.56162594761977,45.56162594761977,45.56162594761977,182.24650379047907,4373.916090971497,0.1609561196934053,5.0864390453573776e-05,0.29
1966-02-24,1966-03-07,1247.589,0.9151467263536076,1141.726989184771,0.287,1966,2,24,1966.02,1965,5,147,21,0.0986452118655642,9.452527439368398,0.008279148630898,0.42,3,Normal,43,7,5,4,78,137.0,0.1199936598659389,1004.7269891847708,1004.7269891847708,,4,251.18174729619275,251.18174729619275,251.18174729619275,251.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1059.726989184771,990.0,968.345427680295,21.65457231970504,0.639458305212835,0.3561450859402021,989.004396608847,0.4463070203744461,0.4463070203744461,0.4463070203744461,0.4463070203744461,20.21266190817754,20.21266190817754,20.21266190817754,20.21266190817754,,0.939769848456932,0.939769848456932,0.939769848456932,0.939769848456932,46.79202015653258,46.79202015653258,46.79202015653258,46.79202015653258,0.9529943005403784,0.9529943005403784,0.9529943005403784,0.9529943005403784,0.98,0.98,0.98,0.98,45.856179753401925,45.856179753401925,45.856179753401925,45.856179753401925,183.4247190136077,4402.193256326585,0.1606554988636808,5.071159766341583e-05,0.285
1966-02-25,1966-03-08,1266.3107,0.909265330658498,1151.4124173518942,0.285,1966,2,25,1966.02,1965,5,148,22,0.0994820328592036,9.685428167123291,0.0084117801937541,0.42,3,Normal,43,7,5,4,78,137.0,0.1189842995745026,1014.4124173518942,1014.4124173518942,,4,253.60310433797355,253.60310433797355,253.60310433797355,253.60310433797355,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1069.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6536518910114588,0.3687361425574624,988.977611966431,0.4549270514431858,0.4549270514431858,0.4549270514431858,0.4549270514431858,20.146817317596167,20.146817317596167,20.146817317596167,20.146817317596167,,0.9398024392510363,0.9398024392510363,0.9398024392510363,0.9398024392510363,47.090823069801225,47.090823069801225,47.090823069801225,47.090823069801225,0.9590798995886196,0.9590798995886196,0.9590798995886196,0.9590798995886196,0.98,0.98,0.98,0.98,46.1490066084052,46.1490066084052,46.1490066084052,46.1490066084052,184.5960264336208,4430.304634406899,0.1603213789010273,5.054815293290274e-05,0.285
1966-02-26,1966-03-09,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1966,2,26,1966.02,1965,5,149,22,0.1012798148848309,20.807662333648977,0.0177506448611857,0.42,3,Normal,43,7,5,4,78,137.0,0.1168722515286986,1035.2200796855432,1035.2200796855432,,4,258.8050199213858,258.8050199213858,258.8050199213858,258.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1090.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6841446411000861,0.3957861035912061,988.9200692553088,0.473826372912272,0.473826372912272,0.473826372912272,0.473826372912272,20.00497977481328,20.00497977481328,20.00497977481328,20.00497977481328,,0.9398500260243426,0.9398500260243426,0.9398500260243426,0.9398500260243426,47.7208389145552,47.7208389145552,47.7208389145552,47.7208389145552,0.9719111795225092,0.9719111795225092,0.9719111795225092,0.9719111795225092,0.98,0.98,0.98,0.98,46.7664221362641,46.7664221362641,46.7664221362641,46.7664221362641,187.0656885450564,4489.576525081353,0.1595823956498323,5.0194825508311015e-05,0.28
1966-02-27,1966-03-10,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1966,2,27,1966.02,1965,5,150,22,0.1025276051483333,14.442016938684676,0.0121702858629839,0.42,3,Normal,43,7,5,4,78,137.0,0.1154498828181438,1049.6620966242278,1049.6620966242278,,4,262.41552415605696,262.41552415605696,262.41552415605696,262.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1104.6620966242278,990.0,968.486652303676,21.51334769632388,0.7053088067918217,0.4145607256114961,988.8801304675968,0.4871374393774108,0.4871374393774108,0.4871374393774108,0.4871374393774108,19.906340724543167,19.906340724543167,19.906340724543167,19.906340724543167,,0.9398263928404738,0.9398263928404738,0.9398263928404738,0.9398263928404738,48.14678512953043,48.14678512953043,48.14678512953043,48.14678512953043,0.9805862551839192,0.9805862551839192,0.9805862551839192,0.9805862551839192,0.98,0.98,0.98,0.98,47.18384942693982,47.18384942693982,47.18384942693982,47.18384942693982,188.7353977077593,4529.649544986223,0.1590472959780772,4.994607267602882e-05,0.275
1966-02-28,1966-03-11,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1966,2,28,1966.02,1965,5,151,22,0.1032737759922177,8.636236619032617,0.0072251724768991,0.42,3,Normal,43,7,5,4,78,137.0,0.1146157375023449,1058.2983332432605,1058.2983332432605,,4,264.5745833108151,264.5745833108151,264.5745833108151,264.5745833108151,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1113.2983332432605,990.0,968.5137947616216,21.48620523837837,0.7179648467019153,0.4257878332162386,988.856247320082,0.4951259582500159,0.4951259582500159,0.4951259582500159,0.4951259582500159,19.84732660021029,19.84732660021029,19.84732660021029,19.84732660021029,,0.9398085885214976,0.9398085885214976,0.9398085885214976,0.9398085885214976,48.398092602844685,48.398092602844685,48.398092602844685,48.398092602844685,0.9857045336628244,0.9857045336628244,0.9857045336628244,0.9857045336628244,0.98,0.98,0.98,0.98,47.43013075078779,47.43013075078779,47.43013075078779,47.43013075078779,189.7205230031512,4553.292552075628,0.1587223187104874,4.979705969785312e-05,0.275
1966-03-01,1966-03-12,1392.323,0.9273803807430936,1291.2130338573666,0.261,1966,3,1,1966.03,1965,6,152,22,0.1115608061252764,95.9147006141061,0.0742826304405948,0.56,3,Normal,49,9,9,9,107,183.0,0.1417271938878329,1108.2130338573666,1100.0,,4,275.0,275.0,275.0,275.0,8.213033857366554,2.199118355251154,0.4039196979032731,0.4039196979032731,0.4039196979032731,4.802156408405581,51.19911835525115,9.403919697903271,9.403919697903271,9.403919697903271,111.80215640840558,1170.0069577510576,990.0,968.8152409635516,21.184759036448327,0.8010689401487651,0.48,988.7189310598512,0.5349,0.5349,0.5349,0.5349,19.36879009629956,19.36879009629956,19.36879009629956,19.36879009629956,,0.9382206251004546,0.9382206251004546,0.9382206251004546,0.9382206251004546,49.00934088857012,49.00934088857012,49.00934088857012,49.00934088857012,0.9981535822519372,0.9981535822519372,0.9981535822519372,0.9981535822519372,0.98,0.98,0.98,0.98,48.02915407079872,48.02915407079872,48.02915407079872,48.02915407079872,192.11661628319487,4610.798790796677,0.1487876990439495,4.851429704121083e-05,0.26
1966-03-02,1966-03-13,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1966,3,2,1966.03,1965,6,153,22,0.122182213407947,122.93295466053928,0.0869308795970768,0.56,3,Normal,49,9,9,9,107,183.0,0.1294067242603381,1231.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,131.14598851790583,35.115592553974786,6.449802713995369,6.449802713995369,6.449802713995369,76.68098782194494,84.11559255397478,15.449802713995368,15.449802713995368,15.449802713995368,183.6809878219449,1215.0151979819657,990.0,969.2072408859808,20.79275911401908,0.8670266147439819,0.48,988.652973385256,0.5349,0.5349,0.5349,0.5349,18.91083249927509,18.91083249927509,18.91083249927509,18.91083249927509,,0.9367891223727164,0.9367891223727164,0.9367891223727164,0.9367891223727164,47.77755053056524,47.77755053056524,47.77755053056524,47.77755053056524,0.973066202251838,0.973066202251838,0.973066202251838,0.973066202251838,0.98,0.98,0.98,0.98,46.821999519953934,46.821999519953934,46.821999519953934,46.821999519953934,187.2879980798157,4494.911953915578,0.1324389416654943,4.7294949010054485e-05,0.24
1966-03-03,1966-03-14,1590.2593,0.9608539838546808,1528.006983766956,0.227,1966,3,3,1966.03,1965,6,154,22,0.132019803397465,113.86099524905012,0.0745160175697309,0.56,3,Normal,49,9,9,9,107,183.0,0.1197638505217134,1345.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,245.00698376695595,51.0,9.0,12.049523791817506,12.049523791817506,160.90793618332097,100.0,18.0,21.049523791817503,21.049523791817503,267.907936183321,1239.0495237918176,990.0,969.5750994860164,20.42490051398363,0.9160563584426162,0.48,988.6039436415574,0.5349,0.5349,0.5349,0.5349,18.49394415554104,18.49394415554104,18.49394415554104,18.49394415554104,,0.9354759240899544,0.9354759240899544,0.9354759240899544,0.9354759240899544,46.65879836829127,46.65879836829127,46.65879836829127,46.65879836829127,0.9502810258307792,0.9502810258307792,0.9502810258307792,0.9502810258307792,0.98,0.98,0.98,0.98,45.72562240092544,45.72562240092544,45.72562240092544,45.72562240092544,182.90248960370172,4389.659750488842,0.1197000351089999,4.618749737467216e-05,0.225
1966-03-04,1966-03-15,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1966,3,4,1966.03,1965,6,155,23,0.1305565516480202,16.935784137091787,0.0112078002288973,0.56,3,Normal,49,9,9,9,107,183.0,0.1211061398330043,1328.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,228.07119962986417,51.0,9.000000000000002,11.21661637523922,11.21661637523922,145.63796687938571,100.0,18.0,20.21661637523922,20.21661637523922,252.6379668793857,1238.2166163752393,990.0,969.5203838757272,20.479616124272752,0.9138988497817008,0.48,988.6061011502184,0.5349,0.5349,0.5349,0.5349,18.550817274491003,18.550817274491003,18.550817274491003,18.550817274491003,,0.9356550744146468,0.9356550744146468,0.9356550744146468,0.9356550744146468,46.81124784418024,46.81124784418024,46.81124784418024,46.81124784418024,0.953385903140127,0.953385903140127,0.953385903140127,0.953385903140127,0.98,0.98,0.98,0.98,45.87502288729663,45.87502288729663,45.87502288729663,45.87502288729663,183.5000915491865,4404.002197180476,0.1214370915110649,4.633840695686528e-05,0.23
1966-03-05,1966-03-16,1612.0655,0.96221627423111,1551.1556592265113,0.223,1966,3,5,1966.03,1965,6,156,23,0.1340198489571705,40.08445959664709,0.0258416744691086,0.56,3,Normal,49,9,9,9,107,183.0,0.1179765543912295,1368.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,268.15565922651126,51.0,9.0,13.187983240648094,13.187983240648094,181.77969274521504,100.0,18.0,22.18798324064809,22.18798324064809,288.779692745215,1240.187983240648,990.0,969.649887514424,20.35011248557589,0.9190053490171544,0.48,988.6009946509828,0.5349,0.5349,0.5349,0.5349,18.416207136558675,18.416207136558675,18.416207136558675,18.416207136558675,,0.93523105248016,0.93523105248016,0.93523105248016,0.93523105248016,46.45051170906919,46.45051170906919,46.45051170906919,46.45051170906919,0.9460389350115924,0.9460389350115924,0.9460389350115924,0.9460389350115924,0.98,0.98,0.98,0.98,45.521501474887806,45.521501474887806,45.521501474887806,45.521501474887806,182.0860058995512,4370.06414158923,0.1173873201032248,4.59813146210988e-05,0.225
1966-03-06,1966-03-17,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1966,3,6,1966.03,1965,6,157,23,0.1390624920088006,58.36392420868128,0.0362617049269542,0.56,3,Normal,49,9,9,9,107,183.0,0.113698523387596,1426.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,326.5195834351923,51.000000000000014,9.0,16.0,16.058340168943886,234.46124326624843,100.0,18.0,25.0,25.05834016894389,341.4612432662484,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1966-03-07,1966-03-18,1723.9214,0.982538593168556,1693.8193070891668,0.208,1966,3,7,1966.03,1965,6,158,23,0.146345988132504,84.29972365397451,0.0497690180417436,0.56,3,Normal,49,9,9,9,107,183.0,0.1080398595257991,1510.8193070891668,1100.0,,4,275.0,275.0,275.0,275.0,410.8193070891669,51.000000000000014,9.0,16.0,20.20422821750001,314.61507887166687,100.0,18.0,25.0,29.20422821750001,421.61507887166687,1243.0,990.0,970.110800838288,19.889199161711872,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.948009749193595,17.948009749193595,17.948009749193595,17.948009749193595,,0.9336530300621092,0.9336530300621092,0.9336530300621092,0.9336530300621092,45.193211189221294,45.193211189221294,45.193211189221294,45.193211189221294,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.98,0.98,0.98,0.98,44.28934696543687,44.28934696543687,44.28934696543687,44.28934696543687,177.15738786174748,4251.77730868194,0.1045904879701678,4.473671410650189e-05,0.21
1966-03-08,1966-03-19,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1966,3,8,1966.03,1965,6,159,23,0.1513311056167065,57.69811903012146,0.0329417898844198,0.56,3,Normal,49,9,9,9,107,183.0,0.104480833174158,1568.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,468.5174261192883,51.0,9.000000000000004,16.000000000000004,23.041840628817457,369.4755854904709,100.0,18.0,25.0,32.041840628817454,476.4755854904709,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1966-03-09,1966-03-20,1852.4742,0.9909847503011144,1835.7736825262568,0.192,1966,3,9,1966.03,1965,6,160,23,0.1586108461702685,84.25625640696808,0.0458968647437089,0.56,3,Normal,49,9,9,9,107,183.0,0.0996854905056536,1652.7736825262568,1100.0,,4,275.0,275.0,275.0,275.0,552.7736825262568,51.0,9.0,16.0,27.18559094391427,449.5880915823426,100.0,18.0,25.0,36.18559094391427,556.5880915823426,1243.0,990.0,970.5694226666232,19.43057733337673,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.489387920858455,17.489387920858455,17.489387920858455,17.489387920858455,,0.931298006973608,0.931298006973608,0.931298006973608,0.931298006973608,43.92731693550439,43.92731693550439,43.92731693550439,43.92731693550439,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.979465003941964,0.979465003941964,0.979465003941964,0.979465003941964,43.025269655393714,43.025269655393714,43.025269655393714,43.025269655393714,172.10107862157486,4130.425886917797,0.0937485269887636,4.3459868338781527e-05,0.19
