Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1966-06-13,1966-06-24,1392.323,0.9273803807430936,1291.2130338573666,0.261,1966,6,13,1966.06,1965,9,256,37,0.1115608061252764,50.14909189135301,0.0388387435507351,0.45,3,Normal,53,12,12,13,120,210.0,0.1626377634778411,1081.2130338573666,1081.2130338573666,,4,270.30325846434164,270.30325846434164,270.30325846434164,270.30325846434164,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1158.2130338573666,990.0,968.8152409635516,21.184759036448327,0.7837854429404775,0.4555769440145765,988.760637613045,0.5167705776723587,0.5167705776723587,0.5167705776723587,0.5167705776723587,19.42862607182096,19.42862607182096,19.42862607182096,19.42862607182096,,0.9385341163829616,0.9385341163829616,0.9385341163829616,0.9385341163829616,48.33727177349304,48.33727177349304,48.33727177349304,48.33727177349304,0.984465820234074,0.984465820234074,0.984465820234074,0.984465820234074,0.98,0.98,0.98,0.98,47.370526338023176,47.370526338023176,47.370526338023176,47.370526338023176,189.4821053520927,4547.570528450225,0.146747361112081,4.868043253749985e-05,0.26
1966-06-14,1966-06-25,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1966,6,14,1966.06,1965,9,257,37,0.1076613433446157,45.13267107246179,0.0362197113608253,0.45,3,Normal,53,12,12,13,120,210.0,0.1685284563273786,1036.0803627849048,1036.0803627849048,,4,259.0200906962262,259.0200906962262,259.0200906962262,259.0200906962262,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1113.0803627849048,990.0,968.6733954258954,21.32660457410464,0.7176454202037932,0.3969044716203762,988.885450108176,0.4746135319481879,0.4746135319481879,0.4746135319481879,0.4746135319481879,19.73744115033231,19.73744115033231,19.73744115033231,19.73744115033231,,0.9391362836614652,0.9391362836614652,0.9391362836614652,0.9391362836614652,47.08598051981171,47.08598051981171,47.08598051981171,47.08598051981171,0.9589812733159208,0.9589812733159208,0.9589812733159208,0.9589812733159208,0.98,0.98,0.98,0.98,46.14426090941548,46.14426090941548,46.14426090941548,46.14426090941548,184.57704363766192,4429.8490473038855,0.1481261154177446,4.948593067882113e-05,0.265
1966-06-15,1966-06-26,1342.9646,0.905877929951145,1216.5619918456675,0.269,1966,6,15,1966.06,1965,9,258,37,0.1051109560954656,29.51837093923724,0.0242637622555135,0.45,3,Normal,53,12,12,13,120,210.0,0.1726175907249948,1006.5619918456676,1006.5619918456676,,4,251.64049796141688,251.64049796141688,251.64049796141688,251.64049796141688,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1083.5619918456675,990.0,968.5806234029436,21.419376597056495,0.6743874946549931,0.3585305893993677,988.9670819159456,0.4479401727426441,0.4479401727426441,0.4479401727426441,0.4479401727426441,19.938518340259492,19.938518340259492,19.938518340259492,19.938518340259492,,0.939186588532226,0.939186588532226,0.939186588532226,0.939186588532226,46.21298269548566,46.21298269548566,46.21298269548566,46.21298269548566,0.9412012768938016,0.9412012768938016,0.9412012768938016,0.9412012768938016,0.98,0.98,0.98,0.98,45.28872304157594,45.28872304157594,45.28872304157594,45.28872304157594,181.15489216630377,4347.717411991291,0.1489072430180648,4.99927513528092e-05,0.27
1966-06-16,1966-06-27,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1966,6,16,1966.06,1965,9,259,37,0.1032737759922177,21.26365860240708,0.0177894154212625,0.45,3,Normal,53,12,12,13,120,210.0,0.1756883567554193,985.2983332432603,985.2983332432603,,4,246.32458331081511,246.32458331081511,246.32458331081511,246.32458331081511,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1062.2983332432605,990.0,968.5137947616216,21.48620523837837,0.643226501298976,0.3382386665946083,989.0185348321064,0.4292360415878529,0.4292360415878529,0.4292360415878529,0.4292360415878529,20.075504028896933,20.075504028896933,20.075504028896933,20.075504028896933,,0.9391423249101716,0.9391423249101716,0.9391423249101716,0.9391423249101716,45.54537976707955,45.54537976707955,45.54537976707955,45.54537976707955,0.9276044759079338,0.9276044759079338,0.9276044759079338,0.9276044759079338,0.98,0.98,0.98,0.98,44.63447217173796,44.63447217173796,44.63447217173796,44.63447217173796,178.53788868695185,4284.909328486844,0.1493668013428216,5.033384944979248e-05,0.275
1966-06-17,1966-06-28,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1966,6,17,1966.06,1965,9,260,38,0.1012798148848309,23.07825355771729,0.019687645654311,0.45,3,Normal,53,12,12,13,120,210.0,0.1791472468688081,962.2200796855432,962.2200796855432,,4,240.5550199213858,240.5550199213858,240.5550199213858,240.5550199213858,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1039.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6094062956971467,0.3197760637484345,989.0708176405544,0.4093092685295671,0.4093092685295671,0.4093092685295671,0.4093092685295671,20.2202452644417,20.2202452644417,20.2202452644417,20.2202452644417,,0.93860347697239,0.93860347697239,0.93860347697239,0.93860347697239,44.77356767920987,44.77356767920987,44.77356767920987,44.77356767920987,0.9118852887822784,0.9118852887822784,0.9118852887822784,0.9118852887822784,0.98,0.98,0.98,0.98,43.87809632562567,43.87809632562567,43.87809632562567,43.87809632562567,175.51238530250268,4212.297247260064,0.1497264791348611,5.0667660539508894e-05,0.28
1966-06-18,1966-06-29,1266.3107,0.909265330658498,1151.4124173518942,0.285,1966,6,18,1966.06,1965,9,261,38,0.0994820328592036,20.807662333648977,0.0180714242959998,0.45,3,Normal,53,12,12,13,120,210.0,0.1823846927784346,941.4124173518942,941.4124173518942,,4,235.35310433797355,235.35310433797355,235.35310433797355,235.35310433797355,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1018.4124173518942,990.0,968.3758675973916,21.624132402608325,0.5871554499723872,0.3031299338815154,989.109714616146,0.3917864305755911,0.3917864305755911,0.3917864305755911,0.3917864305755911,20.342060588178725,20.342060588178725,20.342060588178725,20.342060588178725,,0.9379736084381208,0.9379736084381208,0.9379736084381208,0.9379736084381208,44.03968388669338,44.03968388669338,44.03968388669338,44.03968388669338,0.896938572030415,0.896938572030415,0.896938572030415,0.896938572030415,0.9796938572030416,0.9796938572030416,0.9796938572030416,0.9796938572030416,43.14540777695727,43.14540777695727,43.14540777695727,43.14540777695727,172.58163110782908,4141.959146587898,0.149886894137155,5.092278483987485e-05,0.285
1966-06-19,1966-06-30,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1966,6,19,1966.06,1965,9,262,38,0.0978285134948028,19.137955606491687,0.0169022231385405,0.45,3,Normal,53,12,12,13,120,210.0,0.1854673995528299,922.2744617454024,922.2744617454024,,4,230.56861543635063,230.56861543635063,230.56861543635063,230.56861543635063,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,999.2744617454024,990.0,968.3157197369142,21.68428026308584,0.5696439605984275,0.287819569396322,989.1425364700052,0.37606505863123,0.37606505863123,0.37606505863123,0.37606505863123,20.45075167445982,20.45075167445982,20.45075167445982,20.45075167445982,,0.9373763779553532,0.9373763779553532,0.9373763779553532,0.9373763779553532,43.34731197212268,43.34731197212268,43.34731197212268,43.34731197212268,0.882837311041195,0.882837311041195,0.882837311041195,0.882837311041195,0.9782837311041196,0.9782837311041196,0.9782837311041196,0.9782837311041196,42.40597008942244,42.40597008942244,42.40597008942244,42.40597008942244,169.62388035768976,4070.973128584554,0.149808095200005,5.108863629882202e-05,0.29
1966-06-20,1966-07-01,1201.5505,0.921902008637954,1107.711819429938,0.298,1966,6,20,1966.06,1965,9,263,38,0.0957063011987466,24.56264231546448,0.0221742170523242,0.45,3,Normal,53,12,12,13,120,210.0,0.1895799939266445,897.711819429938,897.711819429938,,4,224.4279548574845,224.4279548574845,224.4279548574845,224.4279548574845,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,974.711819429938,990.0,968.2385228610656,21.761477138934534,0.5471688091900019,0.2681694555439504,989.184661735266,0.3563037782525013,0.3563037782525013,0.3563037782525013,0.3563037782525013,20.58983509594814,20.58983509594814,20.58983509594814,20.58983509594814,,0.9365577583054978,0.9365577583054978,0.9365577583054978,0.9365577583054978,42.442707990033554,42.442707990033554,42.442707990033554,42.442707990033554,0.8644136046850011,0.8644136046850011,0.8644136046850011,0.8644136046850011,0.9764413604685,0.9764413604685,0.9764413604685,0.9764413604685,41.44281553175564,41.44281553175564,41.44281553175564,41.44281553175564,165.77126212702257,3978.5102910485416,0.1496519755583482,5.129438180094676e-05,0.3
1966-06-21,1966-07-02,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1966,6,21,1966.06,1965,9,264,38,0.0938670765659718,21.28732213859689,0.0195939268597773,0.41,3,Normal,53,12,12,13,120,210.0,0.1932946104617202,876.4244972913411,876.4244972913411,,4,219.10612432283529,219.10612432283529,219.10612432283529,219.10612432283529,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,953.4244972913413,990.0,968.17161984863,21.828380151370084,0.527690620239472,0.2511395978330729,989.2211697819274,0.3396468629143326,0.3396468629143326,0.3396468629143326,0.3396468629143326,20.709903070383167,20.709903070383167,20.709903070383167,20.709903070383167,,0.9355636668750782,0.9355636668750782,0.9355636668750782,0.9355636668750782,41.63366371673894,41.63366371673894,41.63366371673894,41.63366371673894,0.8479361245771677,0.8479361245771677,0.8479361245771677,0.8479361245771677,0.9747936124577168,0.9747936124577168,0.9747936124577168,0.9747936124577168,40.58422945428972,40.58422945428972,40.58422945428972,40.58422945428972,162.33691781715888,3896.086027611813,0.1494231013953524,5.145176614974753e-05,0.305
1966-06-22,1966-07-03,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1966,6,22,1966.06,1965,9,265,38,0.093315514734791,6.383817490518367,0.0059107194848398,0.41,3,Normal,53,12,12,13,120,210.0,0.1944371206820908,870.0406798008228,870.0406798008228,,4,217.5101699502057,217.5101699502057,217.5101699502057,217.5101699502057,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,947.0406798008228,990.0,968.1515564222312,21.84844357776888,0.521849340509855,0.2460325438406582,989.2321181156494,0.3347313234466335,0.3347313234466335,0.3347313234466335,0.3347313234466335,20.74583036997167,20.74583036997167,20.74583036997167,20.74583036997167,,0.9352729877290212,0.9352729877290212,0.9352729877290212,0.9352729877290212,41.38924278888934,41.38924278888934,41.38924278888934,41.38924278888934,0.8429581016067075,0.8429581016067075,0.8429581016067075,0.8429581016067075,0.9742958101606708,0.9742958101606708,0.9742958101606708,0.9742958101606708,40.32536583493764,40.32536583493764,40.32536583493764,40.32536583493764,161.30146333975054,3871.235120154013,0.1493475813980425,5.149869779546051e-05,0.31
1966-06-23,1966-07-04,1138.9177,0.936281984298218,1066.3481241083623,0.314,1966,6,23,1966.06,1965,9,266,38,0.0921324779229625,13.692555692460244,0.0128406055985791,0.41,3,Normal,53,12,12,13,120,210.0,0.1969338110624929,856.3481241083623,856.3481241083623,,4,214.08703102709055,214.08703102709055,214.08703102709055,214.08703102709055,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,933.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5093204660343839,0.2350784992866898,989.2556010346788,0.3242610930812717,0.3242610930812717,0.3242610930812717,0.3242610930812717,20.82281726582849,20.82281726582849,20.82281726582849,20.82281726582849,,0.9346611565273372,0.9346611565273372,0.9346611565273372,0.9346611565273372,40.86229370649595,40.86229370649595,40.86229370649595,40.86229370649595,0.8322259410691639,0.8322259410691639,0.8322259410691639,0.8322259410691639,0.9732225941069164,0.9732225941069164,0.9732225941069164,0.9732225941069164,39.76810748219471,39.76810748219471,39.76810748219471,39.76810748219471,159.07242992877883,3817.738318290692,0.1491749517183132,5.15990925271602e-05,0.315
1966-06-24,1966-07-05,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1966,6,24,1966.06,1965,9,267,39,0.0901011685254177,23.510525434546253,0.0225447619691165,0.41,3,Normal,53,12,12,13,120,210.0,0.2013736369565677,832.8375986738165,832.8375986738165,,4,208.20939966845413,208.20939966845413,208.20939966845413,208.20939966845413,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,909.8375986738164,990.0,968.0346324529748,21.965367547025156,0.4878080158652756,0.2162700789390532,989.2959219051957,0.3067356350252551,0.3067356350252551,0.3067356350252551,0.3067356350252551,20.954553817195556,20.954553817195556,20.954553817195556,20.954553817195556,,0.9336470860270574,0.9336470860270574,0.9336470860270574,0.9336470860270574,39.94847410633683,39.94847410633683,39.94847410633683,39.94847410633683,0.8136145439172471,0.8136145439172471,0.8136145439172471,0.8136145439172471,0.9713614543917248,0.9713614543917248,0.9713614543917248,0.9713614543917248,38.8044079086615,38.8044079086615,38.8044079086615,38.8044079086615,155.217631634646,3725.223159231504,0.1488416142954927,5.177000756937271e-05,0.32
1966-06-25,1966-07-06,1086.9032,0.940956999887256,1022.729174239858,0.328,1966,6,25,1966.06,1965,9,268,39,0.0883638006543237,20.10842443395836,0.0196615340018083,0.41,3,Normal,53,12,12,13,120,210.0,0.2053329515666571,812.729174239858,812.729174239858,,4,203.1822935599645,203.1822935599645,203.1822935599645,203.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,889.729174239858,990.0,967.971434547611,22.02856545238899,0.4694085343301167,0.2001833393918864,989.330408126278,0.2921013595814984,0.2921013595814984,0.2921013595814984,0.2921013595814984,21.06687221908552,21.06687221908552,21.06687221908552,21.06687221908552,,0.9324804199485568,0.9324804199485568,0.9324804199485568,0.9324804199485568,39.14392226510196,39.14392226510196,39.14392226510196,39.14392226510196,0.797228559370712,0.797228559370712,0.797228559370712,0.797228559370712,0.97,0.97,0.97,0.97,37.9696045971489,37.9696045971489,37.9696045971489,37.9696045971489,151.8784183885956,3645.082041326295,0.1485030663190761,5.190960394875247e-05,0.33
1966-06-26,1966-07-07,1061.4682,0.9202131020126134,976.7769450097452,0.335,1966,6,26,1966.06,1965,9,269,39,0.0843935280488419,45.95222923011272,0.0470447520950182,0.41,3,Normal,53,12,12,13,120,210.0,0.2149927893700489,766.7769450097452,766.7769450097452,,4,191.6942362524363,191.6942362524363,191.6942362524363,191.6942362524363,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,843.7769450097452,990.0,967.8071077800388,22.19289221996109,0.427361620311781,0.1733884725048726,989.3992499071834,0.2600083226066267,0.2600083226066267,0.2600083226066267,0.2600083226066267,21.332133804537857,21.332133804537857,21.332133804537857,21.332133804537857,,0.9286942497288464,0.9286942497288464,0.9286942497288464,0.9286942497288464,37.24387068528277,37.24387068528277,37.24387068528277,37.24387068528277,0.7585309711870218,0.7585309711870218,0.7585309711870218,0.7585309711870218,0.97,0.97,0.97,0.97,36.12655456472429,36.12655456472429,36.12655456472429,36.12655456472429,144.50621825889715,3468.149238213532,0.1479418806895114,5.234979539260512e-05,0.335
1966-06-27,1966-07-08,1044.7218,0.9169267811345148,957.9333972550564,0.342,1966,6,27,1966.06,1965,9,270,39,0.0827654455228368,18.84354775468887,0.0196710416493305,0.41,3,Normal,53,12,12,13,120,210.0,0.2192219214840528,747.9333972550564,747.9333972550564,,4,186.9833493137641,186.9833493137641,186.9833493137641,186.9833493137641,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,824.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4101195181218269,0.1639666986275282,989.4259137832506,0.2473757091746125,0.2473757091746125,0.2473757091746125,0.2473757091746125,21.446804485055782,21.446804485055782,21.446804485055782,21.446804485055782,,0.9271286386635204,0.9271286386635204,0.9271286386635204,0.9271286386635204,36.462313718708856,36.462313718708856,36.462313718708856,36.462313718708856,0.7426133140266569,0.7426133140266569,0.7426133140266569,0.7426133140266569,0.97,0.97,0.97,0.97,35.36844430714759,35.36844430714759,35.36844430714759,35.36844430714759,141.47377722859036,3395.3706534861685,0.1476864442078972,5.254247449921656e-05,0.34
1966-06-28,1966-07-09,1019.9159,0.9227467245233664,941.1240560143012,0.348,1966,6,28,1966.06,1965,9,271,39,0.0813131184396356,16.809341240754975,0.0178609197515821,0.41,3,Normal,53,12,12,13,120,210.0,0.2231374266314672,731.1240560143012,731.1240560143012,,4,182.7810140035753,182.7810140035753,182.7810140035753,182.7810140035753,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,808.1240560143012,990.0,967.6644962240572,22.33550377594281,0.3947387425273376,0.1555620280071506,989.4496992294656,0.2363750161292243,0.2363750161292243,0.2363750161292243,0.2363750161292243,21.54882798927911,21.54882798927911,21.54882798927911,21.54882798927911,,0.9256570881156616,0.9256570881156616,0.9256570881156616,0.9256570881156616,35.755558600437304,35.755558600437304,35.755558600437304,35.755558600437304,0.7282191160985194,0.7282191160985194,0.7282191160985194,0.7282191160985194,0.97,0.97,0.97,0.97,34.68289184242418,34.68289184242418,34.68289184242418,34.68289184242418,138.73156736969673,3329.5576168727216,0.147410499692496,5.270862882239595e-05,0.35
1966-06-29,1966-07-10,995.4845,0.9181998096202312,914.0536783798912,0.355,1966,6,29,1966.06,1965,9,272,39,0.0789742378120225,27.0703776344102,0.0296157416951605,0.41,3,Normal,53,12,12,13,120,210.0,0.2297458070211075,704.0536783798912,704.0536783798912,,4,176.0134195949728,176.0134195949728,176.0134195949728,176.0134195949728,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,781.0536783798912,990.0,967.5562147135196,22.44378528648042,0.3703863347444381,0.1420268391899456,989.4875868260656,0.2192335489874319,0.2192335489874319,0.2192335489874319,0.2192335489874319,21.712138563558568,21.712138563558568,21.712138563558568,21.712138563558568,,0.9231792200566004,0.9231792200566004,0.9231792200566004,0.9231792200566004,34.59976126868541,34.59976126868541,34.59976126868541,34.59976126868541,0.704679455574041,0.704679455574041,0.704679455574041,0.704679455574041,0.97,0.97,0.97,0.97,33.56176843062485,33.56176843062485,33.56176843062485,33.56176843062485,134.2470737224994,3221.929769339986,0.1468700109171321,5.296592427102427e-05,0.355
1966-06-30,1966-07-11,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1966,6,30,1966.06,1965,9,273,39,0.0764734562663935,28.94423085218864,0.0327013014413482,0.41,3,Normal,53,12,12,13,120,210.0,0.2372587939113906,675.1094475277025,675.1094475277025,,4,168.77736188192563,168.77736188192563,168.77736188192563,168.77736188192563,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,752.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3539376133843102,0.1325328342583107,989.5135295523572,0.201590121278983,0.201590121278983,0.201590121278983,0.201590121278983,21.871501640967598,21.871501640967598,21.871501640967598,21.871501640967598,,0.9205039527190114,0.9205039527190114,0.9205039527190114,0.9205039527190114,33.324002093390675,33.324002093390675,33.324002093390675,33.324002093390675,0.6786965803134557,0.6786965803134557,0.6786965803134557,0.6786965803134557,0.97,0.97,0.97,0.97,32.324282030588954,32.324282030588954,32.324282030588954,32.324282030588954,129.29712812235582,3103.13107493654,0.1460803841643652,5.320006860280657e-05,0.365
1966-07-01,1966-07-12,939.9208,0.9134042636758518,858.5276662376176,0.375,1966,7,1,1966.07,1965,10,274,40,0.0741767903629301,26.581781290084905,0.0309620555463005,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.2644061559422972,631.5276662376176,631.5276662376176,,3,210.50922207920587,210.50922207920587,210.50922207920587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,711.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3308753867130569,0.1194582998712852,989.5496663134156,0.3135276662376176,0.3135276662376176,0.3135276662376176,0.0,21.90202798222755,21.90202798222755,21.90202798222755,22.21555564846517,,0.9351867997656677,0.9351867997656677,0.9351867997656677,0.0,42.28560254559584,42.28560254559584,42.28560254559584,0.0,0.8612139011322982,0.8612139011322982,0.8612139011322982,0.0,0.9761213901132298,0.9761213901132298,0.9761213901132298,0.96,41.27588113858255,41.27588113858255,41.27588113858255,0.0,123.82764341574764,2971.863441977944,0.1442325603301821,5.446565440340259e-05,0.375
1966-07-02,1966-07-13,932.1467,0.9087491724907756,847.0875422650073,0.377,1966,7,2,1966.07,1965,10,275,40,0.0731883636516966,11.440123972610309,0.0135052440294669,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.2679770256011912,620.0875422650073,620.0875422650073,,3,206.6958474216691,206.6958474216691,206.6958474216691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,700.0875422650073,990.0,967.28835016906,22.71164983094002,0.3243740769179632,0.1160262626795022,989.5595996604026,0.3022857914197072,0.3022857914197072,0.3022857914197072,0.0,21.96896369992288,21.96896369992288,21.96896369992288,22.271249491342587,,0.9343729312105552,0.9343729312105552,0.9343729312105552,0.0,41.61024479717102,41.61024479717102,41.61024479717102,0.0,0.8474591608385136,0.8474591608385136,0.8474591608385136,0.0,0.9747459160838512,0.9747459160838512,0.9747459160838512,0.96,40.55941618329177,40.55941618329177,40.55941618329177,0.0,121.67824854987532,2920.277965197008,0.1436430622324143,5.450764800501597e-05,0.375
1966-07-03,1966-07-14,901.4559,0.907115570001353,817.7246825595828,0.391,1966,7,3,1966.07,1965,10,276,40,0.0706514125731479,29.36285970542452,0.0359080022062132,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.2775995452276932,590.7246825595828,590.7246825595828,,3,196.90822751986093,196.90822751986093,196.90822751986093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,670.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3076874529030592,0.1062898730238331,989.5860226740732,0.2743430370556106,0.2743430370556106,0.2743430370556106,0.0,22.140780906779217,22.140780906779217,22.140780906779217,22.41512394383483,,0.931300492764774,0.931300492764774,0.931300492764774,0.0,39.81853977245771,39.81853977245771,39.81853977245771,0.0,0.8109682234716438,0.8109682234716438,0.8109682234716438,0.0,0.9710968223471644,0.9710968223471644,0.9710968223471644,0.96,38.66765744353786,38.66765744353786,38.66765744353786,0.0,116.0029723306136,2784.071335934726,0.1418606712072203,5.454833498744949e-05,0.39
1966-07-04,1966-07-15,878.8611,0.9037319275970654,794.2548359930772,0.399,1966,7,4,1966.07,1965,10,277,40,0.0686236178298018,23.46984656650557,0.029549516733078,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.2858024776344938,567.2548359930772,567.2548359930772,,3,189.08494533102572,189.08494533102572,189.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,647.2548359930772,990.0,967.0770193439724,22.92298065602768,0.2943497702225671,0.0969019343972309,989.6087482953802,0.2529659545805285,0.2529659545805285,0.2529659545805285,0.0,22.27876299682737,22.27876299682737,22.27876299682737,22.5317289514079,,0.928796784228998,0.928796784228998,0.928796784228998,0.0,38.37138086334016,38.37138086334016,38.37138086334016,0.0,0.7814945186016325,0.7814945186016325,0.7814945186016325,0.0,0.97,0.97,0.97,0.96,37.22023943743995,37.22023943743995,37.22023943743995,0.0,111.66071831231986,2679.8572394956764,0.1405855063793317,5.467889250087443e-05,0.4
1966-07-05,1966-07-16,849.2947,0.8954821115912885,760.52821131929,0.409,1966,7,5,1966.07,1965,10,278,40,0.0657096374579866,33.72662467378723,0.0443463163782992,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.2984767647293748,533.52821131929,533.52821131929,,3,177.84273710643,177.84273710643,177.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,613.52821131929,990.0,966.9421128452772,23.057887154722835,0.2751832615490505,0.083411284527716,989.6414054539232,0.223806842766075,0.223806842766075,0.223806842766075,0.0,22.47548576587996,22.47548576587996,22.47548576587996,22.699292608646036,,0.9250927668290044,0.9250927668290044,0.9250927668290044,0.0,36.26345720528594,36.26345720528594,36.26345720528594,0.0,0.7385632832033796,0.7385632832033796,0.7385632832033796,0.0,0.97,0.97,0.97,0.96,35.17555348912736,35.17555348912736,35.17555348912736,0.0,105.52666046738209,2532.63985121717,0.1387544326387639,5.4941726827256985e-05,0.41
1966-07-06,1966-07-17,827.5366,0.8937943571986156,739.6475434553279,0.419,1966,7,6,1966.07,1965,10,279,40,0.0639055477545403,20.88066786396212,0.0282305647449544,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.3069029323609319,512.6475434553279,512.6475434553279,,3,170.88251448510928,170.88251448510928,170.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,592.6475434553279,990.0,966.8585901738212,23.141409826178688,0.2633169836278419,0.0750590173821311,989.66162399899,0.2066533353436666,0.2066533353436666,0.2066533353436666,0.0,22.596380489824988,22.596380489824988,22.596380489824988,22.80303382516865,,0.9227572385837196,0.9227572385837196,0.9227572385837196,0.0,34.94319929026201,34.94319929026201,34.94319929026201,0.0,0.711674119964603,0.711674119964603,0.711674119964603,0.0,0.97,0.97,0.97,0.96,33.894903311554145,33.894903311554145,33.894903311554145,0.0,101.68470993466244,2440.4330384318982,0.1374772495824612,5.509780183329755e-05,0.42
1966-07-07,1966-07-18,820.3628,0.8945448145815545,733.8512888156049,0.422,1966,7,7,1966.07,1965,10,280,40,0.0634047513536682,5.7962546397229735,0.0078984049330727,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.309326975995866,506.8512888156049,506.8512888156049,,3,168.95042960520163,168.95042960520163,168.95042960520163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,586.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2600230291956776,0.0727405155262419,989.6672364552782,0.2020020224603798,0.2020020224603798,0.2020020224603798,0.0,22.6298292775554,22.6298292775554,22.6298292775554,22.83183130001578,,0.922115528173358,0.922115528173358,0.922115528173358,0.0,34.57519299678465,34.57519299678465,34.57519299678465,0.0,0.7041790834375692,0.7041790834375692,0.7041790834375692,0.0,0.97,0.97,0.97,0.96,33.53793720688111,33.53793720688111,33.53793720688111,0.0,100.61381162064332,2414.73147889544,0.1371038153833979,5.514098833810401e-05,0.42
1966-07-08,1966-07-19,799.0771,0.8911326595966059,712.0837013457431,0.433,1966,7,8,1966.07,1965,10,281,41,0.0615240317962722,21.76758746986184,0.0305688606953424,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.3187827492343952,485.0837013457431,485.0837013457431,,3,161.69456711524768,161.69456711524768,161.69456711524768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,565.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2476527235965259,0.0670167402691486,989.6853305361344,0.1849975043650696,0.1849975043650696,0.1849975043650696,0.0,22.751998226386323,22.751998226386323,22.751998226386323,22.93699573075139,,0.9195701247817968,0.9195701247817968,0.9195701247817968,0.0,33.17710796330723,33.17710796330723,33.17710796330723,0.0,0.6757048465032022,0.6757048465032022,0.6757048465032022,0.0,0.97,0.97,0.97,0.96,32.181794724408014,32.181794724408014,32.181794724408014,0.0,96.54538417322404,2317.089220157377,0.1355815109807543,5.528563873809766e-05,0.435
1966-07-09,1966-07-20,778.1427,0.8891770066630039,691.9065967426677,0.441,1966,7,9,1966.07,1965,10,282,41,0.0597807299585664,20.17710460307536,0.0291616017220595,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.3280789648034318,464.9065967426677,464.9065967426677,,3,154.96886558088923,154.96886558088923,154.96886558088923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,544.9065967426677,990.0,966.6676263869706,23.332373613029404,0.236186273748022,0.0629813193485335,989.7008324069036,0.1699327496547207,0.1699327496547207,0.1699327496547207,0.0,22.86327327027817,22.86327327027817,22.86327327027817,23.03320601993289,,0.917042336997736,0.917042336997736,0.917042336997736,0.0,31.86478164171153,31.86478164171153,31.86478164171153,0.0,0.6489772228454487,0.6489772228454487,0.6489772228454487,0.0,0.97,0.97,0.97,0.96,30.908838192460184,30.908838192460184,30.908838192460184,0.0,92.72651457738056,2225.4363498571333,0.1340159423452746,5.540331184984356e-05,0.44
1966-07-10,1966-07-21,764.3804,0.8926299826267534,682.3088631722309,0.445,1966,7,10,1966.07,1965,10,283,41,0.0589514857780807,9.597733570436844,0.0140665526838014,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.3326939048462863,455.3088631722309,455.3088631722309,,3,151.7696210574103,151.7696210574103,151.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,535.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2307319762752348,0.0610617726344461,989.7082062510902,0.1630223814840062,0.1630223814840062,0.1630223814840062,0.0,22.91594841691731,22.91594841691731,22.91594841691731,23.078970798401315,,0.9158374901646856,0.9158374901646856,0.9158374901646856,0.0,31.237754168738512,31.237754168738512,31.237754168738512,0.0,0.6362068058806214,0.6362068058806214,0.6362068058806214,0.0,0.97,0.97,0.97,0.96,30.30062154367636,30.30062154367636,30.30062154367636,0.0,90.90186463102908,2181.6447511446977,0.1332268559555312,5.545799784598538e-05,0.445
1966-07-11,1966-07-22,750.7725,0.8881602932782826,666.8063237852695,0.452,1966,7,11,1966.07,1965,10,284,41,0.0576120663750472,15.502539386961416,0.0232489387607452,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.3404286850661309,439.8063237852695,439.8063237852695,,2,219.90316189263476,219.90316189263476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,519.8063237852695,990.0,966.567225295141,23.43277470485896,0.221922035805483,0.0579612647570539,989.7201166994374,0.3421017386293149,0.3421017386293149,0.0,0.0,22.81078966566707,22.81078966566707,23.152891404296383,23.152891404296383,,0.9382113938196724,0.9382113938196724,0.0,0.0,46.15419665738608,46.15419665738608,0.0,0.0,0.940004005242079,0.940004005242079,0.0,0.0,0.98,0.98,0.96,0.96,45.23111272423836,45.23111272423836,0.0,0.0,90.46222544847672,2171.093410763441,0.1356649183153339,5.713514017178811e-05,0.45
1966-07-12,1966-07-23,744.0263,0.8869874635023101,659.9420006160087,0.456,1966,7,12,1966.07,1965,10,285,41,0.0570189888532231,6.864323169260729,0.0104014037034366,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.3439696212517338,432.9420006160087,432.9420006160087,,2,216.4710003080044,216.4710003080044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,512.9420006160087,990.0,966.539768002464,23.46023199753597,0.2180211085459665,0.0565884001232017,989.7253904913308,0.3315306809486534,0.3315306809486534,0.0,0.0,22.85409180791813,22.85409180791813,23.185622488866784,23.185622488866784,,0.9374533942603582,0.9374533942603582,0.0,0.0,45.48331152428892,45.48331152428892,0.0,0.0,0.9263403569101614,0.9263403569101614,0.0,0.0,0.98,0.98,0.96,0.96,44.573645293803146,44.573645293803146,0.0,0.0,89.14729058760629,2139.534974102551,0.1350835232556704,5.719735262252453e-05,0.455
1966-07-13,1966-07-24,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1966,7,13,1966.07,1965,10,286,41,0.0550303881144804,23.016212253966952,0.0361364112970788,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.3563994489589869,409.92578836204177,409.92578836204177,,2,204.96289418102089,204.96289418102089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,489.92578836204177,990.0,966.4477031534482,23.552296846551823,0.2084417743874096,0.0519851576724083,989.73957306794,0.2971938773577197,0.2971938773577197,0.0,0.0,22.99467603713422,22.99467603713422,23.29186991449194,23.29186991449194,,0.9349037905405844,0.9349037905405844,0.0,0.0,43.21237739685588,43.21237739685588,0.0,0.0,0.8800891526854557,0.8800891526854557,0.0,0.0,0.9780089152685456,0.9780089152685456,0.96,0.96,42.26209034407403,42.26209034407403,0.0,0.0,84.52418068814806,2028.5803365155532,0.1327064820306863,5.727607227117119e-05,0.465
1966-07-14,1966-07-25,710.868,0.8775314292741972,623.8090120652902,0.47,1966,7,14,1966.07,1965,10,287,41,0.053897098642441,13.116776296751594,0.0210269105496326,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.3638934282921859,396.8090120652902,396.8090120652902,,2,198.4045060326451,198.4045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,476.8090120652902,990.0,966.3952360482612,23.60476395173885,0.20381245706034,0.049361802413058,989.7468257405266,0.2785326168914062,0.2785326168914062,0.0,0.0,23.073057075374,23.073057075374,23.351589692265406,23.351589692265406,,0.9329633955125576,0.9329633955125576,0.0,0.0,41.88514043427679,41.88514043427679,0.0,0.0,0.8530578499852707,0.8530578499852707,0.0,0.0,0.975305784998527,0.975305784998527,0.96,0.96,40.85081977102588,40.85081977102588,0.0,0.0,81.70163954205175,1960.839349009242,0.1309722013658574,5.719350917629357e-05,0.47
1966-07-15,1966-07-26,704.3503,0.8783280558406197,618.6506296297572,0.474,1966,7,15,1966.07,1965,10,288,42,0.053451414400011,5.158382435532985,0.0083381187838119,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.3669276149219347,391.6506296297572,391.6506296297572,,2,195.8253148148786,195.8253148148786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,471.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2019919038506022,0.0483301259259514,989.7496779702234,0.27131088148166,0.27131088148166,0.0,0.0,23.103764570222783,23.103764570222783,23.375075451704447,23.375075451704447,,0.932199794210777,0.932199794210777,0.0,0.0,41.36178625824476,41.36178625824476,0.0,0.0,0.8423989054632335,0.8423989054632335,0.0,0.0,0.9742398905463232,0.9742398905463232,0.96,0.96,40.2963021170328,40.2963021170328,0.0,0.0,80.59260423406559,1934.2225016175744,0.1302715949425247,5.716021580413601e-05,0.475
1966-07-16,1966-07-27,691.4282,0.8804892019345739,608.7950640130589,0.48,1966,7,16,1966.07,1965,10,289,42,0.0525998935307282,9.855565616698302,0.0161886424501084,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.372867674884977,381.7950640130589,381.7950640130589,,2,190.89753200652945,190.89753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,461.7950640130589,990.0,966.3351802560522,23.66481974394776,0.1985135689575422,0.0463590128026117,989.7551274182398,0.2578412870577601,0.2578412870577601,0.0,0.0,23.162105875129797,23.162105875129797,23.419947162187555,23.419947162187555,,0.9307401486949428,0.9307401486949428,0.0,0.0,40.35947458966047,40.35947458966047,0.0,0.0,0.8219852258586653,0.8219852258586653,0.0,0.0,0.9721985225858664,0.9721985225858664,0.96,0.96,39.23742156840972,39.23742156840972,0.0,0.0,78.47484313681944,1883.3962352836663,0.1289019043937848,5.709494331561029e-05,0.48
1966-07-17,1966-07-28,685.0236,0.878477532975807,601.777842158206,0.482,1966,7,17,1966.07,1965,10,290,42,0.051993605562469,7.017221854852892,0.0116608179352141,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.3772156169557373,374.777842158206,374.777842158206,,2,187.388921079103,187.388921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,454.777842158206,990.0,966.3071113686328,23.69288863136717,0.1960369736428377,0.0449555684316412,989.7590074579256,0.248454530070414,0.248454530070414,0.0,0.0,23.203441559222217,23.203441559222217,23.45189608929263,23.45189608929263,,0.929700352350189,0.929700352350189,0.0,0.0,39.64404956310064,39.64404956310064,0.0,0.0,0.8074144513869784,0.8074144513869784,0.0,0.0,0.970741445138698,0.970741445138698,0.96,0.96,38.484121964034486,38.484121964034486,0.0,0.0,76.96824392806897,1847.2378542736556,0.1279014256357983,5.704731004020166e-05,0.48
1966-07-18,1966-07-29,666.0345,0.8753352736866753,583.0034913422678,0.493,1966,7,18,1966.07,1965,10,291,42,0.0503715016519719,18.77435081593819,0.0322028102657042,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.3893630198978235,356.0034913422678,356.0034913422678,,2,178.0017456711339,178.0017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,436.0034913422678,990.0,966.22351571104,23.776484288959864,0.1894109227313626,0.0412006982684535,989.7693883790002,0.2242043641778347,0.2242043641778347,0.0,0.0,23.32166830378228,23.32166830378228,23.54587266796011,23.54587266796011,,0.9265344972788588,0.9265344972788588,0.0,0.0,37.721084381435126,37.721084381435126,0.0,0.0,0.7682501910679251,0.7682501910679251,0.0,0.0,0.97,0.97,0.96,0.96,36.58945184999208,36.58945184999208,0.0,0.0,73.17890369998415,1756.2936887996195,0.1255205239534706,5.709908398188269e-05,0.495
1966-07-19,1966-07-30,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1966,7,19,1966.07,1965,10,292,42,0.0494114767522878,11.111399301899494,0.0194291885769163,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.3969280274362959,344.8920920403683,344.8920920403683,,2,172.44604602018416,172.44604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,424.8920920403683,990.0,966.1735144141816,23.826485585818432,0.185489365166261,0.0389784184080736,989.7755322164256,0.2104683522892493,0.2104683522892493,0.0,0.0,23.39154944995481,23.39154944995481,23.602017802244063,23.602017802244063,,0.924585104977004,0.924585104977004,0.0,0.0,36.57613599331633,36.57613599331633,0.0,0.0,0.7449314866255871,0.7449314866255871,0.0,0.0,0.97,0.97,0.96,0.96,35.478851913516834,35.478851913516834,0.0,0.0,70.95770382703367,1702.984891848808,0.1240753366144201,5.714968171256328e-05,0.495
1966-07-20,1966-07-31,647.3805,0.8756118252012844,566.8540212047202,0.501,1966,7,20,1966.07,1965,10,293,42,0.0489761874320878,5.038070835648114,0.0088877747130395,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4004558343214409,339.8540212047202,339.8540212047202,,2,169.9270106023601,169.9270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,419.8540212047202,990.0,966.1508430954212,23.849156904578763,0.1837112736530097,0.037970804240944,989.778317922106,0.204326285233617,0.204326285233617,0.0,0.0,23.42314854145126,23.42314854145126,23.627474826684875,23.627474826684875,,0.9237020415352376,0.9237020415352376,0.0,0.0,36.0560620784352,36.0560620784352,0.0,0.0,0.7343393498662975,0.7343393498662975,0.0,0.0,0.97,0.97,0.96,0.96,34.974380216082146,34.974380216082146,0.0,0.0,69.94876043216429,1678.770250371943,0.1233981903903654,5.717222695285525e-05,0.5
1966-07-21,1966-08-01,635.1294,0.8861628436789661,562.8280752081156,0.506,1966,7,21,1966.07,1965,10,294,42,0.0486283456979812,4.025945996604604,0.0071530653390308,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4033203210697383,335.8280752081156,335.8280752081156,,2,167.9140376040578,167.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,415.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1822903923984789,0.0371656150416231,989.7805439925598,0.1995354094976575,0.1995354094976575,0.0,0.0,23.448282244625744,23.448282244625744,23.6478176541234,23.6478176541234,,0.9229966775808228,0.9229966775808228,0.0,0.0,35.639932669436845,35.639932669436845,0.0,0.0,0.7258642091534999,0.7258642091534999,0.0,0.0,0.97,0.97,0.96,0.96,34.57073468935374,34.57073468935374,0.0,0.0,69.14146937870748,1659.3952650889796,0.1228465181896642,5.718986926392479e-05,0.505
1966-07-22,1966-08-02,635.1294,0.8861628436789661,562.8280752081156,0.506,1966,7,22,1966.07,1965,10,295,43,0.0486283456979812,0.0,0.0,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4033203210697383,335.8280752081156,335.8280752081156,,2,167.9140376040578,167.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,415.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1822903923984789,0.0371656150416231,989.7805439925598,0.1995354094976575,0.1995354094976575,0.0,0.0,23.448282244625744,23.448282244625744,23.6478176541234,23.6478176541234,,0.9229966775808228,0.9229966775808228,0.0,0.0,35.639932669436845,35.639932669436845,0.0,0.0,0.7258642091534999,0.7258642091534999,0.0,0.0,0.97,0.97,0.96,0.96,34.57073468935374,34.57073468935374,0.0,0.0,69.14146937870748,1659.3952650889796,0.1228465181896642,5.718986926392479e-05,0.505
1966-07-23,1966-08-03,623.0255,0.8843912864860217,550.9983234585969,0.515,1966,7,23,1966.07,1965,10,296,43,0.0476062551468227,11.829751749518664,0.0214696692274193,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4119794749558021,323.99832345859693,323.99832345859693,,2,161.99916172929846,161.99916172929846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,403.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1781153059664155,0.0347996646917193,989.7870850293418,0.1856980719773864,0.1856980719773864,0.0,0.0,23.52189450180074,23.52189450180074,23.70759257377813,23.70759257377813,,0.920773885298963,0.920773885298963,0.0,0.0,34.409372916433725,34.409372916433725,0.0,0.0,0.7008018923917255,0.7008018923917255,0.0,0.0,0.97,0.97,0.96,0.96,33.37709172894071,33.37709172894071,0.0,0.0,66.75418345788142,1602.1004029891542,0.1211513367933096,5.723124903968815e-05,0.515
1966-07-24,1966-08-04,617.0284,0.8884164098844547,548.1781559247493,0.519,1966,7,24,1966.07,1965,10,297,43,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4140989522230456,321.17815592474926,321.17815592474926,,2,160.58907796237463,160.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,401.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1771199813428711,0.0342356311849498,989.788644387472,0.1824548793134616,0.1824548793134616,0.0,0.0,23.53938780649731,23.53938780649731,23.72184268581077,23.72184268581077,,0.9202095390386956,0.9202095390386956,0.0,0.0,34.11431056798755,34.11431056798755,0.0,0.0,0.6947924759264267,0.6947924759264267,0.0,0.0,0.97,0.97,0.96,0.96,33.09088125094792,33.09088125094792,0.0,0.0,66.18176250189585,1588.3623000455004,0.1207303899044472,5.723870872930894e-05,0.52
1966-07-25,1966-08-05,611.0679,0.8869861279741288,542.0087505502821,0.523,1966,7,25,1966.07,1965,10,298,43,0.0468295560475443,6.169405374467146,0.0113824829732058,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4188124264959468,315.0087505502821,315.0087505502821,,2,157.50437527514106,157.50437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,395.0087505502821,990.0,966.0390393774762,23.96096062252377,0.1749426067691498,0.0330017501100564,989.7920556431208,0.1755597131108131,0.1755597131108131,0.0,0.0,23.57745655253372,23.57745655253372,23.753016265644533,23.753016265644533,,0.9189761581926406,0.9189761581926406,0.0,0.0,33.46821262522959,33.46821262522959,0.0,0.0,0.6816336583549815,0.6816336583549815,0.0,0.0,0.97,0.97,0.96,0.96,32.4641662464727,32.4641662464727,0.0,0.0,64.9283324929454,1558.2799798306896,0.1197920373555334,5.7254434625073e-05,0.525
1966-07-26,1966-08-06,605.1438,0.8886028945088347,537.7325322740754,0.526,1966,7,26,1966.07,1965,10,299,43,0.0464600907884801,4.276218276206691,0.0079523146165669,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4221429546767704,310.7325322740754,310.7325322740754,,2,155.3662661370377,155.3662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,390.7325322740754,990.0,966.0197963952334,23.980203604766643,0.1734333966619928,0.032146506454815,989.7944200968832,0.1708131108242237,0.1708131108242237,0.0,0.0,23.603810590825606,23.603810590825606,23.77462370164983,23.77462370164983,,0.918122331849036,0.918122331849036,0.0,0.0,33.02007840287975,33.02007840287975,0.0,0.0,0.6725066884496893,0.6725066884496893,0.0,0.0,0.97,0.97,0.96,0.96,32.02947605079336,32.02947605079336,0.0,0.0,64.05895210158671,1537.414850438081,0.1191279088707556,5.726517668210191e-05,0.525
1966-07-27,1966-08-07,599.256,0.8886339443648977,532.5192229643311,0.53,1966,7,27,1966.07,1965,10,300,43,0.0460096608641182,5.213309309744318,0.0097898988147767,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4262756914884268,305.5192229643311,305.5192229643311,,2,152.75961148216555,152.75961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,385.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1715934580541392,0.0311038445928662,989.797302697353,0.1651607608014776,0.1651607608014776,0.0,0.0,23.635805433212063,23.635805433212063,23.80096619401354,23.80096619401354,,0.9170824833106658,0.9170824833106658,0.0,0.0,32.473271922197355,32.473271922197355,0.0,0.0,0.6613701002484186,0.6613701002484186,0.0,0.0,0.97,0.97,0.96,0.96,31.499073764531435,31.499073764531435,0.0,0.0,62.99814752906287,1511.955540697509,0.1183021096935735,5.727785392666674e-05,0.53
1966-07-28,1966-08-08,587.589,0.8901106602929673,523.0192327708844,0.536,1966,7,28,1966.07,1965,10,301,43,0.0451888617114044,9.499990193446706,0.0181637492432487,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4340184562571151,296.0192327708844,296.0192327708844,,2,148.0096163854422,148.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,376.0192327708844,990.0,965.953586547469,24.046413452531056,0.1682406167603218,0.0292038465541768,989.8025555366856,0.1550600020817197,0.1550600020817197,0.0,0.0,23.69390898713487,23.69390898713487,23.848968989216587,23.848968989216587,,0.9151908367438456,0.9151908367438456,0.0,0.0,31.47581699232004,31.47581699232004,0.0,0.0,0.6410553358924651,0.6410553358924651,0.0,0.0,0.97,0.97,0.96,0.96,30.531542482550435,30.531542482550435,0.0,0.0,61.06308496510087,1465.5140391624209,0.1167511271843618,5.7300222985814326e-05,0.535
1966-07-29,1966-08-09,576.0661,0.8889914195501405,512.1178199937132,0.544,1966,7,29,1966.07,1965,10,302,44,0.0442469796474568,10.901412777171233,0.0212869233437435,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4432573738652302,285.1178199937132,285.1178199937132,,2,142.55890999685658,142.55890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,365.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1643931699550122,0.0270235639987426,989.8085832660462,0.1438689981936503,0.1438689981936503,0.0,0.0,23.760184077880897,23.760184077880897,23.904053076074547,23.904053076074547,,0.9128307051515432,0.9128307051515432,0.0,0.0,30.323065684397232,30.323065684397232,0.0,0.0,0.6175777125131819,0.6175777125131819,0.0,0.0,0.97,0.97,0.96,0.96,29.413373713865315,29.413373713865315,0.0,0.0,58.82674742773063,1411.8419382655352,0.1148695576116699,5.731231802603546e-05,0.545
1966-07-30,1966-08-10,570.3586,0.8854392210789449,505.01787451967766,0.547,1966,7,30,1966.07,1965,10,303,44,0.0436335443585001,7.099945474035508,0.0140588003559047,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4494890407906841,278.01787451967766,278.01787451967766,,2,139.00893725983883,139.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,358.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1618873789084468,0.0256035749039355,989.8125090461876,0.1367773382840873,0.1367773382840873,0.0,0.0,23.80315127256508,23.80315127256508,23.939928610849165,23.939928610849165,,0.9111490937758036,0.9111490937758036,0.0,0.0,29.566868297656278,29.566868297656278,0.0,0.0,0.6021765437404536,0.6021765437404536,0.0,0.0,0.97,0.97,0.96,0.96,28.679862248726582,28.679862248726582,0.0,0.0,57.35972449745317,1376.6333879388762,0.1135795927065116,5.731018853509137e-05,0.545
1966-07-31,1966-08-11,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1966,7,31,1966.07,1965,10,304,44,0.0427404455876776,10.336791328964011,0.0208958694403498,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4588815051019143,267.6810831907137,267.6810831907137,,2,133.84054159535685,133.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,347.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1582392045306215,0.0235362166381427,989.8182245788312,0.1268202181992709,0.1268202181992709,0.0,0.0,23.86533948627374,23.86533948627374,23.99215970447301,23.99215970447301,,0.9087231845375532,0.9087231845375532,0.0,0.0,28.46594526527206,28.46594526527206,0.0,0.0,0.5797544860544208,0.5797544860544208,0.0,0.0,0.97,0.97,0.96,0.96,27.6119669073139,27.6119669073139,0.0,0.0,55.2239338146278,1325.3744115510672,0.1116354267246912,5.730693193678229e-05,0.555
