Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1966-10-01,1966-10-12,328.6161,0.9312389803097992,306.020121877383,0.775,1966,10,1,1966.1,1966,1,1,1,0.0264401385302058,0.0,0.0,0.17,2,Mod_Wet,41,6,4,3,56,110.0,0.3594534873235398,196.02012187738305,196.02012187738305,,1,196.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,247.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1227128280929378,0.0096020121877383,989.8676851597191,0.2718563412566724,0.0,0.0,0.0,24.665728209075745,24.937584550332417,24.937584550332417,24.937584550332417,,0.9336357049397696,0.0,0.0,0.0,44.27012498774361,0.0,0.0,0.0,0.9016318734774664,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.38472248798873,0.0,0.0,0.0,43.38472248798873,1041.2333397117295,0.141770816317014,6.147997300888111e-05,0.775
1966-10-02,1966-10-13,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1966,10,2,1966.1,1966,1,2,1,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.17,2,Mod_Wet,41,6,4,3,56,110.0,0.3638711755806848,192.30479186612183,192.30479186612183,,1,192.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,243.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1214015728570631,0.0092304791866121,989.8693679479564,0.2616690338758514,0.0,0.0,0.0,24.69617495474992,24.95784398862577,24.95784398862577,24.95784398862577,,0.9325740067444982,0.0,0.0,0.0,43.43519795794565,0.0,0.0,0.0,0.8846272496526608,0.0,0.0,0.0,0.978462724965266,0.96,0.96,0.96,42.49972215333726,0.0,0.0,0.0,42.49972215333726,1019.9933316800942,0.1405856714707936,6.13894134481356e-05,0.78
1966-10-03,1966-10-14,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1966,10,3,1966.1,1966,1,3,1,0.0261191340172329,0.0,0.0,0.17,2,Mod_Wet,41,6,4,3,56,110.0,0.3638711755806848,192.30479186612183,192.30479186612183,,1,192.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,243.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1214015728570631,0.0092304791866121,989.8693679479564,0.2616690338758514,0.0,0.0,0.0,24.69617495474992,24.95784398862577,24.95784398862577,24.95784398862577,,0.9325740067444982,0.0,0.0,0.0,43.43519795794565,0.0,0.0,0.0,0.8846272496526608,0.0,0.0,0.0,0.978462724965266,0.96,0.96,0.96,42.49972215333726,0.0,0.0,0.0,42.49972215333726,1019.9933316800942,0.1405856714707936,6.13894134481356e-05,0.78
1966-10-04,1966-10-15,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1966,10,4,1966.1,1966,1,4,1,0.0258491702194448,3.124580992917401,0.0104438090467207,0.17,2,Mod_Wet,41,6,4,3,56,110.0,0.3676713766560553,189.18021087320443,189.18021087320443,,1,189.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,240.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1202988112788294,0.0089180210873204,989.8707831676338,0.2532193609227238,0.0,0.0,0.0,24.72084296321835,24.974062324141077,24.974062324141077,24.974062324141077,,0.9316835352717168,0.0,0.0,0.0,42.731299586842326,0.0,0.0,0.0,0.8702912339479089,0.0,0.0,0.0,0.9770291233947908,0.96,0.96,0.96,41.749724176852745,0.0,0.0,0.0,41.749724176852745,1001.993380244466,0.1395470778464913,6.130210739882383e-05,0.785
1966-10-05,1966-10-16,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1966,10,5,1966.1,1966,1,5,1,0.0258491702194448,0.0,0.0,0.17,2,Mod_Wet,41,6,4,3,56,110.0,0.3676713766560553,189.18021087320443,189.18021087320443,,1,189.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,240.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1202988112788294,0.0089180210873204,989.8707831676338,0.2532193609227238,0.0,0.0,0.0,24.72084296321835,24.974062324141077,24.974062324141077,24.974062324141077,,0.9316835352717168,0.0,0.0,0.0,42.731299586842326,0.0,0.0,0.0,0.8702912339479089,0.0,0.0,0.0,0.9770291233947908,0.96,0.96,0.96,41.749724176852745,0.0,0.0,0.0,41.749724176852745,1001.993380244466,0.1395470778464913,6.130210739882383e-05,0.785
1966-10-06,1966-10-17,316.6956,0.9306200236043244,294.72326674738565,0.794,1966,10,6,1966.1,1966,1,6,1,0.0254640902469741,4.4569441258187785,0.0151224712422821,0.17,2,Mod_Wet,41,6,4,3,56,110.0,0.3732314764761468,184.72326674738565,184.72326674738565,,1,184.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,235.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1187258174119946,0.0084723266747385,989.8728018559132,0.241386028208255,0.0,0.0,0.0,24.752522760715337,24.99390878892359,24.99390878892359,24.99390878892359,,0.9303930000975104,0.0,0.0,0.0,41.72018279252708,0.0,0.0,0.0,0.8496982238803885,0.0,0.0,0.0,0.9749698223880388,0.96,0.96,0.96,40.67591920722664,0.0,0.0,0.0,40.67591920722664,976.2220609734394,0.1380139398430696,6.116644993022653e-05,0.795
1966-10-07,1966-10-18,312.7836,0.9288272938647332,290.5219447532691,0.797,1966,10,7,1966.1,1966,1,7,1,0.0251010960266824,4.20132199411654,0.014461289654675,0.17,2,Mod_Wet,41,6,4,3,56,110.0,0.3786288849657104,180.5219447532691,180.5219447532691,,1,180.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,231.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1172430037024686,0.0080521944753269,989.8747048018222,0.2305466174634343,0.0,0.0,0.0,24.78207040534565,25.01261702280908,25.01261702280908,25.01261702280908,,0.9288704899422002,0.0,0.0,0.0,40.7531755318544,0.0,0.0,0.0,0.8300035749868512,0.0,0.0,0.0,0.9730003574986852,0.96,0.96,0.96,39.652854361701,0.0,0.0,0.0,39.652854361701,951.6685046808238,0.136488327569805,6.101574953778409e-05,0.795
1966-10-08,1966-10-19,312.7836,0.9288272938647332,290.5219447532691,0.797,1966,10,8,1966.1,1966,1,8,2,0.0251010960266824,0.0,0.0,0.17,2,Mod_Wet,41,6,4,3,56,110.0,0.3786288849657104,180.5219447532691,180.5219447532691,,1,180.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,231.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1172430037024686,0.0080521944753269,989.8747048018222,0.2305466174634343,0.0,0.0,0.0,24.78207040534565,25.01261702280908,25.01261702280908,25.01261702280908,,0.9288704899422002,0.0,0.0,0.0,40.7531755318544,0.0,0.0,0.0,0.8300035749868512,0.0,0.0,0.0,0.9730003574986852,0.96,0.96,0.96,39.652854361701,0.0,0.0,0.0,39.652854361701,951.6685046808238,0.136488327569805,6.101574953778409e-05,0.795
1966-10-09,1966-10-20,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1966,10,9,1966.1,1966,1,9,2,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.17,2,Mod_Wet,41,6,4,3,56,110.0,0.3830256007529573,177.1870699602335,177.1870699602335,,1,177.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,228.1870699602335,990.0,964.848748279841,25.151251720159053,0.1160659851090138,0.0077187069960233,989.876215307895,0.2221676749005837,0.0,0.0,0.0,24.805299353153465,25.027467028054048,25.027467028054048,25.027467028054048,,0.9276592614417288,0.0,0.0,0.0,39.98560609067256,0.0,0.0,0.0,0.814370796144044,0.0,0.0,0.0,0.9714370796144044,0.96,0.96,0.96,38.84350040733489,0.0,0.0,0.0,38.84350040733489,932.2440097760376,0.1352550461715199,6.089530814342879e-05,0.805
1966-10-10,1966-10-21,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1966,10,10,1966.1,1966,1,10,2,0.0248129628445641,0.0,0.0,0.17,2,Mod_Wet,41,6,4,3,56,110.0,0.3830256007529573,177.1870699602335,177.1870699602335,,1,177.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,228.1870699602335,990.0,964.848748279841,25.151251720159053,0.1160659851090138,0.0077187069960233,989.876215307895,0.2221676749005837,0.0,0.0,0.0,24.805299353153465,25.027467028054048,25.027467028054048,25.027467028054048,,0.9276592614417288,0.0,0.0,0.0,39.98560609067256,0.0,0.0,0.0,0.814370796144044,0.0,0.0,0.0,0.9714370796144044,0.96,0.96,0.96,38.84350040733489,0.0,0.0,0.0,38.84350040733489,932.2440097760376,0.1352550461715199,6.089530814342879e-05,0.805
1966-10-11,1966-10-22,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1966,10,11,1966.1,1966,1,11,2,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.15,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1966-10-12,1966-10-23,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1966,10,12,1966.1,1966,1,12,2,0.0243062444735331,2.2856946167617025,0.008124826322028,0.15,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1966-10-13,1966-10-24,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1966,10,13,1966.1,1966,1,13,2,0.0243062444735331,0.0,0.0,0.15,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1966-10-14,1966-10-25,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1966,10,14,1966.1,1966,1,14,2,0.0243062444735331,0.0,0.0,0.15,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1966-10-15,1966-10-26,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1966,10,15,1966.1,1966,1,15,3,0.0236532473962736,7.557836542355176,0.0276070793290886,0.15,2,Mod_Wet,41,6,4,3,56,110.0,0.4018052929805,163.7644374568714,163.7644374568714,,1,163.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,214.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1113285694607379,0.0063764437456871,989.8822949867936,0.1897582061508042,0.0,0.0,0.0,24.897479030815276,25.087237236966075,25.087237236966075,25.087237236966075,,0.9227272317082132,0.0,0.0,0.0,36.89665626177722,0.0,0.0,0.0,0.7514593943335481,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.7897565739239,0.0,0.0,0.0,35.7897565739239,858.9541577741736,0.1307319420535115,6.070670288798439e-05,0.83
1966-10-16,1966-10-27,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1966,10,16,1966.1,1966,1,16,3,0.0236532473962736,0.0,0.0,0.15,2,Mod_Wet,41,6,4,3,56,110.0,0.4018052929805,163.7644374568714,163.7644374568714,,1,163.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,214.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1113285694607379,0.0063764437456871,989.8822949867936,0.1897582061508042,0.0,0.0,0.0,24.897479030815276,25.087237236966075,25.087237236966075,25.087237236966075,,0.9227272317082132,0.0,0.0,0.0,36.89665626177722,0.0,0.0,0.0,0.7514593943335481,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.7897565739239,0.0,0.0,0.0,35.7897565739239,858.9541577741736,0.1307319420535115,6.070670288798439e-05,0.83
1966-10-17,1966-10-28,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1966,10,17,1966.1,1966,1,17,3,0.0236532473962736,0.0,0.0,0.15,2,Mod_Wet,41,6,4,3,56,110.0,0.4018052929805,163.7644374568714,163.7644374568714,,1,163.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,214.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1113285694607379,0.0063764437456871,989.8822949867936,0.1897582061508042,0.0,0.0,0.0,24.897479030815276,25.087237236966075,25.087237236966075,25.087237236966075,,0.9227272317082132,0.0,0.0,0.0,36.89665626177722,0.0,0.0,0.0,0.7514593943335481,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.7897565739239,0.0,0.0,0.0,35.7897565739239,858.9541577741736,0.1307319420535115,6.070670288798439e-05,0.83
1966-10-18,1966-10-29,289.9506,0.935581823043148,271.2725109404546,0.835,1966,10,18,1966.1,1966,1,18,3,0.0234379449452552,2.491926516416811,0.0091860635188494,0.15,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1966-10-19,1966-10-30,286.2506,0.9441456049247084,270.26224589706084,0.836,1966,10,19,1966.1,1966,1,19,3,0.023350658045506,1.0102650433937583,0.0037380916451739,0.15,2,Mod_Wet,41,6,4,3,56,110.0,0.4070120842624,160.26224589706084,160.26224589706084,,1,160.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,211.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1100924976920628,0.006026224589706,989.8838812777182,0.1817031655632399,0.0,0.0,0.0,24.9211291285667,25.10283229412994,25.10283229412994,25.10283229412994,,0.9213498374592816,0.0,0.0,0.0,36.08794923238586,0.0,0.0,0.0,0.7349887827369829,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.005310755414285,0.0,0.0,0.0,35.005310755414285,840.1274581299429,0.1295234953710379,6.067366258117474e-05,0.835
1966-10-20,1966-10-31,282.5805,0.9441063439037743,266.78604271350054,0.847,1966,10,20,1966.1,1966,1,20,3,0.0230503140904464,3.476203183560301,0.0130299289580653,0.15,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1966-10-21,1966-11-01,282.5805,0.9441063439037743,266.78604271350054,0.847,1966,10,21,1966.1,1966,1,21,3,0.0230503140904464,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1966-10-22,1966-11-02,282.5805,0.9441063439037743,266.78604271350054,0.847,1966,10,22,1966.1,1966,1,22,4,0.0230503140904464,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1966-10-23,1966-11-03,282.5805,0.9441063439037743,266.78604271350054,0.847,1966,10,23,1966.1,1966,1,23,4,0.0230503140904464,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1966-10-24,1966-11-04,282.5805,0.9441063439037743,266.78604271350054,0.847,1966,10,24,1966.1,1966,1,24,4,0.0230503140904464,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1966-10-25,1966-11-05,282.5805,0.9441063439037743,266.78604271350054,0.847,1966,10,25,1966.1,1966,1,25,4,0.0230503140904464,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1966-10-26,1966-11-06,282.5805,0.9441063439037743,266.78604271350054,0.847,1966,10,26,1966.1,1966,1,26,4,0.0230503140904464,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1966-10-27,1966-11-07,282.5805,0.9441063439037743,266.78604271350054,0.847,1966,10,27,1966.1,1966,1,27,4,0.0230503140904464,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1966-10-28,1966-11-08,282.5805,0.9441063439037743,266.78604271350054,0.847,1966,10,28,1966.1,1966,1,28,4,0.0230503140904464,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1966-10-29,1966-11-09,286.2506,0.9441456049247084,270.26224589706084,0.836,1966,10,29,1966.1,1966,1,29,5,0.023350658045506,3.476203183560301,0.012862333664186,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.4070120842624,160.26224589706084,160.26224589706084,,1,160.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,211.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1100924976920628,0.006026224589706,989.8838812777182,0.1817031655632399,0.0,0.0,0.0,24.9211291285667,25.10283229412994,25.10283229412994,25.10283229412994,,0.9213498374592816,0.0,0.0,0.0,36.08794923238586,0.0,0.0,0.0,0.7349887827369829,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.005310755414285,0.0,0.0,0.0,35.005310755414285,840.1274581299429,0.1295234953710379,6.067366258117474e-05,0.835
1966-10-30,1966-11-10,289.9506,0.935581823043148,271.2725109404546,0.835,1966,10,30,1966.1,1966,1,30,5,0.0234379449452552,1.0102650433937583,0.0037241703550844,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1966-10-31,1966-11-11,289.9506,0.935581823043148,271.2725109404546,0.835,1966,10,31,1966.1,1966,1,31,5,0.0234379449452552,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1966-11-01,1966-11-12,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1966,11,1,1966.11,1966,2,32,5,0.0236532473962736,2.491926516416811,0.0091024478546793,0.27,2,Mod_Wet,40,6,4,3,53,106.0,0.3871941914175728,167.7644374568714,167.7644374568714,,1,167.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,217.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1123873965530589,0.0067764437456871,989.8808361597012,0.1991793611473539,0.0,0.0,0.0,24.88659904872644,25.0857784098738,25.0857784098738,25.0857784098738,,0.9242394697048106,0.0,0.0,0.0,37.843270882484816,0.0,0.0,0.0,0.7707387145108924,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.70797275601027,0.0,0.0,0.0,36.70797275601027,880.9913461442466,0.1340859795268083,6.077962203111778e-05,0.83
1966-11-02,1966-11-13,289.9506,0.935581823043148,271.2725109404546,0.835,1966,11,2,1966.11,1966,2,33,5,0.0234379449452552,2.491926516416811,0.0091860635188494,0.27,2,Mod_Wet,40,6,4,3,53,106.0,0.3907509818540642,165.2725109404546,165.2725109404546,,1,165.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,215.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1115078901171739,0.0065272510940454,989.8819648587888,0.1932485760382819,0.0,0.0,0.0,24.90362623898864,25.09687481502692,25.09687481502692,25.09687481502692,,0.9233275699835204,0.0,0.0,0.0,37.26985627462722,0.0,0.0,0.0,0.7590602092592103,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.151760586388406,0.0,0.0,0.0,36.151760586388406,867.6422540733217,0.1332673202347578,6.076119774122191e-05,0.835
1966-11-03,1966-11-14,289.9506,0.935581823043148,271.2725109404546,0.835,1966,11,3,1966.11,1966,2,34,5,0.0234379449452552,0.0,0.0,0.27,2,Mod_Wet,40,6,4,3,53,106.0,0.3907509818540642,165.2725109404546,165.2725109404546,,1,165.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,215.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1115078901171739,0.0065272510940454,989.8819648587888,0.1932485760382819,0.0,0.0,0.0,24.90362623898864,25.09687481502692,25.09687481502692,25.09687481502692,,0.9233275699835204,0.0,0.0,0.0,37.26985627462722,0.0,0.0,0.0,0.7590602092592103,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.151760586388406,0.0,0.0,0.0,36.151760586388406,867.6422540733217,0.1332673202347578,6.076119774122191e-05,0.835
1966-11-04,1966-11-15,289.9506,0.935581823043148,271.2725109404546,0.835,1966,11,4,1966.11,1966,2,35,5,0.0234379449452552,0.0,0.0,0.27,2,Mod_Wet,40,6,4,3,53,106.0,0.3907509818540642,165.2725109404546,165.2725109404546,,1,165.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,215.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1115078901171739,0.0065272510940454,989.8819648587888,0.1932485760382819,0.0,0.0,0.0,24.90362623898864,25.09687481502692,25.09687481502692,25.09687481502692,,0.9233275699835204,0.0,0.0,0.0,37.26985627462722,0.0,0.0,0.0,0.7590602092592103,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.151760586388406,0.0,0.0,0.0,36.151760586388406,867.6422540733217,0.1332673202347578,6.076119774122191e-05,0.835
1966-11-05,1966-11-16,289.9506,0.935581823043148,271.2725109404546,0.835,1966,11,5,1966.11,1966,2,36,6,0.0234379449452552,0.0,0.0,0.27,2,Mod_Wet,40,6,4,3,53,106.0,0.3907509818540642,165.2725109404546,165.2725109404546,,1,165.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,215.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1115078901171739,0.0065272510940454,989.8819648587888,0.1932485760382819,0.0,0.0,0.0,24.90362623898864,25.09687481502692,25.09687481502692,25.09687481502692,,0.9233275699835204,0.0,0.0,0.0,37.26985627462722,0.0,0.0,0.0,0.7590602092592103,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.151760586388406,0.0,0.0,0.0,36.151760586388406,867.6422540733217,0.1332673202347578,6.076119774122191e-05,0.835
1966-11-06,1966-11-17,289.9506,0.935581823043148,271.2725109404546,0.835,1966,11,6,1966.11,1966,2,37,6,0.0234379449452552,0.0,0.0,0.27,2,Mod_Wet,40,6,4,3,53,106.0,0.3907509818540642,165.2725109404546,165.2725109404546,,1,165.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,215.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1115078901171739,0.0065272510940454,989.8819648587888,0.1932485760382819,0.0,0.0,0.0,24.90362623898864,25.09687481502692,25.09687481502692,25.09687481502692,,0.9233275699835204,0.0,0.0,0.0,37.26985627462722,0.0,0.0,0.0,0.7590602092592103,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.151760586388406,0.0,0.0,0.0,36.151760586388406,867.6422540733217,0.1332673202347578,6.076119774122191e-05,0.835
1966-11-07,1966-11-18,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1966,11,7,1966.11,1966,2,38,6,0.0236532473962736,2.491926516416811,0.0091024478546793,0.27,2,Mod_Wet,40,6,4,3,53,106.0,0.3871941914175728,167.7644374568714,167.7644374568714,,1,167.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,217.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1123873965530589,0.0067764437456871,989.8808361597012,0.1991793611473539,0.0,0.0,0.0,24.88659904872644,25.0857784098738,25.0857784098738,25.0857784098738,,0.9242394697048106,0.0,0.0,0.0,37.843270882484816,0.0,0.0,0.0,0.7707387145108924,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.70797275601027,0.0,0.0,0.0,36.70797275601027,880.9913461442466,0.1340859795268083,6.077962203111778e-05,0.83
1966-11-08,1966-11-19,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1966,11,8,1966.11,1966,2,39,6,0.0236532473962736,0.0,0.0,0.27,2,Mod_Wet,40,6,4,3,53,106.0,0.3871941914175728,167.7644374568714,167.7644374568714,,1,167.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,217.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1123873965530589,0.0067764437456871,989.8808361597012,0.1991793611473539,0.0,0.0,0.0,24.88659904872644,25.0857784098738,25.0857784098738,25.0857784098738,,0.9242394697048106,0.0,0.0,0.0,37.843270882484816,0.0,0.0,0.0,0.7707387145108924,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.70797275601027,0.0,0.0,0.0,36.70797275601027,880.9913461442466,0.1340859795268083,6.077962203111778e-05,0.83
1966-11-09,1966-11-20,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1966,11,9,1966.11,1966,2,40,6,0.0236532473962736,0.0,0.0,0.27,2,Mod_Wet,40,6,4,3,53,106.0,0.3871941914175728,167.7644374568714,167.7644374568714,,1,167.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,217.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1123873965530589,0.0067764437456871,989.8808361597012,0.1991793611473539,0.0,0.0,0.0,24.88659904872644,25.0857784098738,25.0857784098738,25.0857784098738,,0.9242394697048106,0.0,0.0,0.0,37.843270882484816,0.0,0.0,0.0,0.7707387145108924,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.70797275601027,0.0,0.0,0.0,36.70797275601027,880.9913461442466,0.1340859795268083,6.077962203111778e-05,0.83
1966-11-10,1966-11-21,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1966,11,10,1966.11,1966,2,41,6,0.0236532473962736,0.0,0.0,0.27,2,Mod_Wet,40,6,4,3,53,106.0,0.3871941914175728,167.7644374568714,167.7644374568714,,1,167.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,217.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1123873965530589,0.0067764437456871,989.8808361597012,0.1991793611473539,0.0,0.0,0.0,24.88659904872644,25.0857784098738,25.0857784098738,25.0857784098738,,0.9242394697048106,0.0,0.0,0.0,37.843270882484816,0.0,0.0,0.0,0.7707387145108924,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.70797275601027,0.0,0.0,0.0,36.70797275601027,880.9913461442466,0.1340859795268083,6.077962203111778e-05,0.83
1966-11-11,1966-11-22,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1966,11,11,1966.11,1966,2,42,6,0.0236532473962736,0.0,0.0,0.28,2,Mod_Wet,40,6,4,3,53,106.0,0.3871941914175728,167.7644374568714,167.7644374568714,,1,167.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,217.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1123873965530589,0.0067764437456871,989.8808361597012,0.1991793611473539,0.0,0.0,0.0,24.88659904872644,25.0857784098738,25.0857784098738,25.0857784098738,,0.9242394697048106,0.0,0.0,0.0,37.843270882484816,0.0,0.0,0.0,0.7707387145108924,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.70797275601027,0.0,0.0,0.0,36.70797275601027,880.9913461442466,0.1340859795268083,6.077962203111778e-05,0.83
1966-11-12,1966-11-23,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1966,11,12,1966.11,1966,2,43,7,0.0236532473962736,0.0,0.0,0.28,2,Mod_Wet,40,6,4,3,53,106.0,0.3871941914175728,167.7644374568714,167.7644374568714,,1,167.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,217.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1123873965530589,0.0067764437456871,989.8808361597012,0.1991793611473539,0.0,0.0,0.0,24.88659904872644,25.0857784098738,25.0857784098738,25.0857784098738,,0.9242394697048106,0.0,0.0,0.0,37.843270882484816,0.0,0.0,0.0,0.7707387145108924,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.70797275601027,0.0,0.0,0.0,36.70797275601027,880.9913461442466,0.1340859795268083,6.077962203111778e-05,0.83
1966-11-13,1966-11-24,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1966,11,13,1966.11,1966,2,44,7,0.0236532473962736,0.0,0.0,0.28,2,Mod_Wet,40,6,4,3,53,106.0,0.3871941914175728,167.7644374568714,167.7644374568714,,1,167.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,217.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1123873965530589,0.0067764437456871,989.8808361597012,0.1991793611473539,0.0,0.0,0.0,24.88659904872644,25.0857784098738,25.0857784098738,25.0857784098738,,0.9242394697048106,0.0,0.0,0.0,37.843270882484816,0.0,0.0,0.0,0.7707387145108924,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.70797275601027,0.0,0.0,0.0,36.70797275601027,880.9913461442466,0.1340859795268083,6.077962203111778e-05,0.83
1966-11-14,1966-11-25,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1966,11,14,1966.11,1966,2,45,7,0.0238397023455822,2.1580433947750066,0.007821194518526,0.28,2,Mod_Wet,40,6,4,3,53,106.0,0.3841658703300525,169.9224808516464,169.9224808516464,,1,169.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,219.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1131490614906563,0.0069922480851646,989.8798586904244,0.2043155044269184,0.0,0.0,0.0,24.871853262590715,25.076168767017634,25.076168767017634,25.076168767017634,,0.9250282277384884,0.0,0.0,0.0,38.34004975025246,0.0,0.0,0.0,0.7808564103921072,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.189848257744885,0.0,0.0,0.0,37.189848257744885,892.5563581858772,0.1347836832394259,6.079544833122086e-05,0.82
1966-11-15,1966-11-26,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1966,11,15,1966.11,1966,2,46,7,0.0243062444735331,5.399793147580169,0.0191943320762259,0.28,2,Mod_Wet,40,6,4,3,53,106.0,0.3767920630425851,175.32227399922658,175.32227399922658,,1,175.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,225.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1150548772498519,0.0075322273999226,989.8774128953504,0.2175056849980664,0.0,0.0,0.0,24.834618114355287,25.052123799353357,25.052123799353357,25.052123799353357,,0.9269975874582664,0.0,0.0,0.0,39.58328967102239,0.0,0.0,0.0,0.8061769790432259,0.0,0.0,0.0,0.9706176979043226,0.96,0.96,0.96,38.42024149596771,0.0,0.0,0.0,38.42024149596771,922.0857959032252,0.136570208074151,6.087240976855317e-05,0.815
1966-11-16,1966-11-27,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1966,11,16,1966.11,1966,2,47,7,0.0243062444735331,0.0,0.0,0.28,2,Mod_Wet,40,6,4,3,53,106.0,0.3767920630425851,175.32227399922658,175.32227399922658,,1,175.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,225.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1150548772498519,0.0075322273999226,989.8774128953504,0.2175056849980664,0.0,0.0,0.0,24.834618114355287,25.052123799353357,25.052123799353357,25.052123799353357,,0.9269975874582664,0.0,0.0,0.0,39.58328967102239,0.0,0.0,0.0,0.8061769790432259,0.0,0.0,0.0,0.9706176979043226,0.96,0.96,0.96,38.42024149596771,0.0,0.0,0.0,38.42024149596771,922.0857959032252,0.136570208074151,6.087240976855317e-05,0.815
1966-11-17,1966-11-28,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1966,11,17,1966.11,1966,2,48,7,0.0245037284884213,2.2856946167617025,0.0080593455392524,0.28,2,Mod_Wet,40,6,4,3,53,106.0,0.3737553656100772,177.60796861598828,177.60796861598828,,1,177.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,227.60796861598828,990.0,964.834431874464,25.165568125536083,0.1158615957115184,0.0077607968615988,989.8763776074268,0.2232199215399707,0.0,0.0,0.0,24.818725811423,25.04194573296297,25.04194573296297,25.04194573296297,,0.927829370744083,0.0,0.0,0.0,40.10963813493042,0.0,0.0,0.0,0.8168969070250595,0.0,0.0,0.0,0.971689690702506,0.96,0.96,0.96,38.97412187351998,0.0,0.0,0.0,38.97412187351998,935.3789249644794,0.137422520473294,6.095528848862747e-05,0.815
1966-11-18,1966-11-29,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1966,11,18,1966.11,1966,2,49,7,0.0245037284884213,0.0,0.0,0.28,2,Mod_Wet,40,6,4,3,53,106.0,0.3737553656100772,177.60796861598828,177.60796861598828,,1,177.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,227.60796861598828,990.0,964.834431874464,25.165568125536083,0.1158615957115184,0.0077607968615988,989.8763776074268,0.2232199215399707,0.0,0.0,0.0,24.818725811423,25.04194573296297,25.04194573296297,25.04194573296297,,0.927829370744083,0.0,0.0,0.0,40.10963813493042,0.0,0.0,0.0,0.8168969070250595,0.0,0.0,0.0,0.971689690702506,0.96,0.96,0.96,38.97412187351998,0.0,0.0,0.0,38.97412187351998,935.3789249644794,0.137422520473294,6.095528848862747e-05,0.815
1966-11-19,1966-11-30,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1966,11,19,1966.11,1966,2,50,8,0.0248129628445641,3.5791013442452027,0.0124626131139566,0.28,2,Mod_Wet,40,6,4,3,53,106.0,0.3690973970892133,181.1870699602335,181.1870699602335,,1,181.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,231.1870699602335,990.0,964.848748279841,25.151251720159053,0.1171248122013348,0.0081187069960233,989.8747564808026,0.2322626404974024,0.0,0.0,0.0,24.79374556046425,25.026008200961652,25.026008200961652,25.026008200961652,,0.929129688097158,0.0,0.0,0.0,40.93401822548755,0.0,0.0,0.0,0.8336867255700111,0.0,0.0,0.0,0.9733686725570012,0.96,0.96,0.96,39.8438909825669,0.0,0.0,0.0,39.8438909825669,956.2533835816056,0.1387384570903002,6.108464305751287e-05,0.805
1966-11-20,1966-12-01,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1966,11,20,1966.11,1966,2,51,8,0.0248129628445641,0.0,0.0,0.28,2,Mod_Wet,40,6,4,3,53,106.0,0.3690973970892133,181.1870699602335,181.1870699602335,,1,181.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,231.1870699602335,990.0,964.848748279841,25.151251720159053,0.1171248122013348,0.0081187069960233,989.8747564808026,0.2322626404974024,0.0,0.0,0.0,24.79374556046425,25.026008200961652,25.026008200961652,25.026008200961652,,0.929129688097158,0.0,0.0,0.0,40.93401822548755,0.0,0.0,0.0,0.8336867255700111,0.0,0.0,0.0,0.9733686725570012,0.96,0.96,0.96,39.8438909825669,0.0,0.0,0.0,39.8438909825669,956.2533835816056,0.1387384570903002,6.108464305751287e-05,0.805
1966-11-21,1966-12-02,316.6956,0.9306200236043244,294.72326674738565,0.794,1966,11,21,1966.11,1966,2,52,8,0.0254640902469741,7.536196787152164,0.0255704168534872,0.4,3,Normal,36,5,3,2,47,93.0,0.3155502482934695,201.72326674738565,201.72326674738565,,1,201.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,245.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1222551276802623,0.0103446533494771,989.8674002189704,0.2879285428975229,0.0,0.0,0.0,24.700578609083163,24.988507151980684,24.988507151980684,24.988507151980684,,0.9353412470142274,0.0,0.0,0.0,45.70586212512234,0.0,0.0,0.0,0.9308729557051392,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.79174488261989,0.0,0.0,0.0,44.79174488261989,1075.0018771828773,0.1519789916043919,6.16793072851848e-05,0.795
1966-11-22,1966-12-03,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1966,11,22,1966.11,1966,2,53,8,0.0258491702194448,4.4569441258187785,0.0148971889310809,0.4,3,Normal,36,5,3,2,47,93.0,0.3108494366273922,206.18021087320443,206.18021087320443,,1,206.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,250.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1238281215470971,0.0112360421746408,989.8649358362782,0.300769819967221,0.0,0.0,0.0,24.6674451728182,24.96821499278542,24.96821499278542,24.96821499278542,,0.9365752519294108,0.0,0.0,0.0,46.71458858185687,0.0,0.0,0.0,0.9514172827262092,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.78029681021973,0.0,0.0,0.0,45.78029681021973,1098.7271234452735,0.1530191341085118,6.167783542413e-05,0.785
1966-11-23,1966-12-04,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1966,11,23,1966.11,1966,2,54,8,0.0261191340172329,3.124580992917401,0.0103358632644538,0.4,3,Normal,36,5,3,2,47,93.0,0.307636539354579,209.30479186612183,209.30479186612183,,1,209.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,253.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1249308831253308,0.0118609583732243,989.8632081585016,0.3099560880863982,0.0,0.0,0.0,24.64172811108453,24.951684199170927,24.951684199170927,24.951684199170927,,0.937345800541178,0.0,0.0,0.0,47.41206489666643,0.0,0.0,0.0,0.9656225029870964,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.4638235987331,0.0,0.0,0.0,46.4638235987331,1115.1317663695943,0.1536986010440416,6.166422446061456e-05,0.78
1966-11-24,1966-12-05,328.6161,0.9312389803097992,306.020121877383,0.775,1966,11,24,1966.11,1966,2,55,8,0.0264401385302058,3.7153300112611873,0.0121408029918694,0.4,3,Normal,36,5,3,2,47,93.0,0.3039015847371745,213.02012187738305,213.02012187738305,,1,213.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,257.020121877383,990.0,964.9301006093868,25.06989939061316,0.1262421383612056,0.0126040243754766,989.8611538372631,0.321060365632149,0.0,0.0,0.0,24.60999286224427,24.93105322787642,24.93105322787642,24.93105322787642,,0.9382634479229414,0.0,0.0,0.0,48.23870205300543,0.0,0.0,0.0,0.9824582902852428,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.27392801194532,0.0,0.0,0.0,47.27392801194532,1134.5742722866876,0.1544798025761428,6.164509978800758e-05,0.775
1966-11-25,1966-12-06,332.6514,0.9289857410847936,309.0284073518941,0.77,1966,11,25,1966.11,1966,2,56,8,0.0267000543952036,3.008285474511069,0.0097346567595175,0.4,3,Normal,36,5,3,2,47,93.0,0.3009432071210847,216.0284073518941,216.0284073518941,,1,216.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,260.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1273038556427128,0.0132056814703788,989.8594904628868,0.3301674946438338,0.0,0.0,0.0,24.58418093148367,24.914348426127503,24.914348426127503,24.914348426127503,,0.9390082020703082,0.0,0.0,0.0,48.9074131795318,0.0,0.0,0.0,0.9960776614975928,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.92926491594116,0.0,0.0,0.0,47.92926491594116,1150.302357982588,0.1550966311694561,6.162932394898209e-05,0.77
1966-11-26,1966-12-07,332.6514,0.9289857410847936,309.0284073518941,0.77,1966,11,26,1966.11,1966,2,57,9,0.0267000543952036,0.0,0.0,0.4,3,Normal,36,5,3,2,47,93.0,0.3009432071210847,216.0284073518941,216.0284073518941,,1,216.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,260.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1273038556427128,0.0132056814703788,989.8594904628868,0.3301674946438338,0.0,0.0,0.0,24.58418093148367,24.914348426127503,24.914348426127503,24.914348426127503,,0.9390082020703082,0.0,0.0,0.0,48.9074131795318,0.0,0.0,0.0,0.9960776614975928,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.92926491594116,0.0,0.0,0.0,47.92926491594116,1150.302357982588,0.1550966311694561,6.162932394898209e-05,0.77
1966-11-27,1966-12-08,332.6514,0.9289857410847936,309.0284073518941,0.77,1966,11,27,1966.11,1966,2,58,9,0.0267000543952036,0.0,0.0,0.4,3,Normal,36,5,3,2,47,93.0,0.3009432071210847,216.0284073518941,216.0284073518941,,1,216.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,260.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1273038556427128,0.0132056814703788,989.8594904628868,0.3301674946438338,0.0,0.0,0.0,24.58418093148367,24.914348426127503,24.914348426127503,24.914348426127503,,0.9390082020703082,0.0,0.0,0.0,48.9074131795318,0.0,0.0,0.0,0.9960776614975928,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.92926491594116,0.0,0.0,0.0,47.92926491594116,1150.302357982588,0.1550966311694561,6.162932394898209e-05,0.77
1966-11-28,1966-12-09,340.8154,0.928721014594374,316.52242407738737,0.763,1966,11,28,1966.11,1966,2,59,9,0.0273475374402862,7.494016725493282,0.0236761005080039,0.4,3,Normal,36,5,3,2,47,93.0,0.2938180455020848,223.52242407738737,223.52242407738737,,2,111.76121203869369,111.76121203869369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,267.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1299487266606981,0.0147044848154774,989.8553467885238,0.0884179392619099,0.0884179392619099,0.0,0.0,24.78431672887499,24.78431672887499,24.8727346681369,24.8727346681369,,0.8946985916881539,0.8946985916881539,0.0,0.0,24.304321794602483,24.304321794602483,0.0,0.0,0.4949963705621686,0.4949963705621686,0.0,0.0,0.9694996370562168,0.9694996370562168,0.96,0.96,23.56303115876461,23.56303115876461,0.0,0.0,47.12606231752922,1131.0254956207011,0.1488869626058697,5.856491991804882e-05,0.765
1966-11-29,1966-12-10,353.2963,0.921778111561846,325.6607962357874,0.746,1966,11,29,1966.11,1966,2,60,9,0.028137092794772,9.138372158400044,0.028061013987645,0.4,3,Normal,36,5,3,2,47,93.0,0.2855732132174283,232.66079623578744,232.66079623578744,,2,116.33039811789372,116.33039811789372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,276.6607962357874,990.0,965.028303981179,24.971696018821035,0.1331739417300874,0.0165321592471574,989.8502938990227,0.0958084608757035,0.0958084608757035,0.0,0.0,24.72618145696808,24.72618145696808,24.82198991784378,24.82198991784378,,0.8984836133296319,0.8984836133296319,0.0,0.0,25.34539866314747,25.34539866314747,0.0,0.0,0.5161995654408853,0.5161995654408853,0.0,0.0,0.97,0.97,0.96,0.96,24.58503670325305,24.58503670325305,0.0,0.0,49.17007340650609,1180.081761756146,0.1509855468476641,5.87050072251432e-05,0.745
1966-11-30,1966-12-11,366.0613,0.9164389073302937,335.4728177879068,0.731,1966,11,30,1966.11,1966,2,61,9,0.0289848514568751,9.812021552119404,0.0292483355784812,0.4,3,Normal,36,5,3,2,47,93.0,0.2772206720450198,242.4728177879068,242.4728177879068,,2,121.2364088939534,121.2364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,286.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1366369085717234,0.0184945635575813,989.8448685278706,0.1040513514754789,0.1040513514754789,0.0,0.0,24.663453087455675,24.663453087455675,24.767504438931155,24.767504438931155,,0.9025238789596997,0.9025238789596997,0.0,0.0,26.465758539620385,26.465758539620385,0.0,0.0,0.5390174855319834,0.5390174855319834,0.0,0.0,0.97,0.97,0.96,0.96,25.671785783431773,25.671785783431773,0.0,0.0,51.343571566863545,1232.245717604725,0.1530483808059944,5.88193899140185e-05,0.73
