Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1966-12-01,1966-12-12,370.3799,0.9134433097017404,338.3210417029997,0.727,1966,12,1,1966.12,1966,3,62,9,0.0292309380031391,2.848223915092888,0.0084187016590982,0.44,3,Normal,38,5,4,3,54,104.0,0.3074003303977113,234.3210417029997,234.3210417029997,,2,117.16052085149984,117.16052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,281.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1348186869480955,0.0168642083405999,989.8483171047112,0.0971864646134897,0.0971864646134897,0.0,0.0,24.65952543158292,24.65952543158292,24.756711896196407,24.756711896196407,,0.8991028075576588,0.8991028075576588,0.0,0.0,25.474992301309012,25.474992301309012,0.0,0.0,0.5188389470735033,0.5188389470735033,0.0,0.0,0.97,0.97,0.96,0.96,24.710742532269744,24.710742532269744,0.0,0.0,49.42148506453949,1186.1156415489477,0.1460786618998557,5.858709997160988e-05,0.725
1966-12-02,1966-12-13,374.7305,0.908907350449394,340.5953058875766,0.721,1966,12,2,1966.12,1966,3,63,9,0.0294274344286866,2.2742641845769067,0.0066773209884683,0.44,3,Normal,38,5,4,3,54,104.0,0.3053477197196846,236.5953058875766,236.5953058875766,,2,118.29765294378832,118.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,283.5953058875766,990.0,965.102976529438,24.89702347056209,0.1356213453420335,0.0173190611775153,989.8470595934804,0.0990741038866886,0.0990741038866886,0.0,0.0,24.645008960155767,24.645008960155767,24.744083064042456,24.744083064042456,,0.9000379961217275,0.9000379961217275,0.0,0.0,25.733843301893646,25.733843301893646,0.0,0.0,0.5241108615456954,0.5241108615456954,0.0,0.0,0.97,0.97,0.96,0.96,24.961828002836835,24.961828002836835,0.0,0.0,49.92365600567367,1198.167744136168,0.1465776396288692,5.86135137879184e-05,0.72
1966-12-03,1966-12-14,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1966,12,3,1966.12,1966,3,64,10,0.0302589393207132,9.62389921327167,0.0274796443858651,0.44,3,Normal,38,5,4,3,54,104.0,0.2969568729677529,246.21920510084828,246.21920510084828,,2,123.10960255042414,123.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,293.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1390179179734509,0.0192438410201696,989.8417382410064,0.107310708437738,0.107310708437738,0.0,0.0,24.583331507064443,24.583331507064443,24.69064221550218,24.69064221550218,,0.9039806034449386,0.9039806034449386,0.0,0.0,26.8306057871698,26.8306057871698,0.0,0.0,0.5464481830380814,0.5464481830380814,0.0,0.0,0.97,0.97,0.96,0.96,26.0256876135547,26.0256876135547,0.0,0.0,52.0513752271094,1249.2330054506256,0.1486251309722458,5.872293891510866e-05,0.71
1966-12-04,1966-12-15,379.1131,0.9090149185803196,344.6194637292325,0.718,1966,12,4,1966.12,1966,3,65,10,0.0297751216662056,5.599741371615778,0.016249057180402,0.44,3,Normal,38,5,4,3,54,104.0,0.3017821421767193,240.6194637292325,240.6194637292325,,2,120.30973186461624,120.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,287.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1370415955012022,0.0181238927458465,989.844834511753,0.1024389334444322,0.1024389334444322,0.0,0.0,24.6192982596624,24.6192982596624,24.721737193106836,24.721737193106836,,0.9016895220226684,0.9016895220226684,0.0,0.0,26.192210427319623,26.192210427319623,0.0,0.0,0.5334462408822734,0.5334462408822734,0.0,0.0,0.97,0.97,0.96,0.96,25.40644411450004,25.40644411450004,0.0,0.0,50.81288822900007,1219.5093174960018,0.1474463678839793,5.865980646771539e-05,0.72
1966-12-05,1966-12-16,379.1131,0.9090149185803196,344.6194637292325,0.718,1966,12,5,1966.12,1966,3,66,10,0.0297751216662056,0.0,0.0,0.44,3,Normal,38,5,4,3,54,104.0,0.3017821421767193,240.6194637292325,240.6194637292325,,2,120.30973186461624,120.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,287.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1370415955012022,0.0181238927458465,989.844834511753,0.1024389334444322,0.1024389334444322,0.0,0.0,24.6192982596624,24.6192982596624,24.721737193106836,24.721737193106836,,0.9016895220226684,0.9016895220226684,0.0,0.0,26.192210427319623,26.192210427319623,0.0,0.0,0.5334462408822734,0.5334462408822734,0.0,0.0,0.97,0.97,0.96,0.96,25.40644411450004,25.40644411450004,0.0,0.0,50.81288822900007,1219.5093174960018,0.1474463678839793,5.865980646771539e-05,0.72
1966-12-06,1966-12-17,379.1131,0.9090149185803196,344.6194637292325,0.718,1966,12,6,1966.12,1966,3,67,10,0.0297751216662056,0.0,0.0,0.44,3,Normal,38,5,4,3,54,104.0,0.3017821421767193,240.6194637292325,240.6194637292325,,2,120.30973186461624,120.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,287.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1370415955012022,0.0181238927458465,989.844834511753,0.1024389334444322,0.1024389334444322,0.0,0.0,24.6192982596624,24.6192982596624,24.721737193106836,24.721737193106836,,0.9016895220226684,0.9016895220226684,0.0,0.0,26.192210427319623,26.192210427319623,0.0,0.0,0.5334462408822734,0.5334462408822734,0.0,0.0,0.97,0.97,0.96,0.96,25.40644411450004,25.40644411450004,0.0,0.0,50.81288822900007,1219.5093174960018,0.1474463678839793,5.865980646771539e-05,0.72
1966-12-07,1966-12-18,379.1131,0.9090149185803196,344.6194637292325,0.718,1966,12,7,1966.12,1966,3,68,10,0.0297751216662056,0.0,0.0,0.44,3,Normal,38,5,4,3,54,104.0,0.3017821421767193,240.6194637292325,240.6194637292325,,2,120.30973186461624,120.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,287.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1370415955012022,0.0181238927458465,989.844834511753,0.1024389334444322,0.1024389334444322,0.0,0.0,24.6192982596624,24.6192982596624,24.721737193106836,24.721737193106836,,0.9016895220226684,0.9016895220226684,0.0,0.0,26.192210427319623,26.192210427319623,0.0,0.0,0.5334462408822734,0.5334462408822734,0.0,0.0,0.97,0.97,0.96,0.96,25.40644411450004,25.40644411450004,0.0,0.0,50.81288822900007,1219.5093174960018,0.1474463678839793,5.865980646771539e-05,0.72
1966-12-08,1966-12-19,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1966,12,8,1966.12,1966,3,69,10,0.0311341363928145,15.729337113528343,0.0436503106899248,0.44,3,Normal,38,5,4,3,54,104.0,0.2886092579100344,256.34880084276085,256.34880084276085,,2,128.17440042138043,128.17440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0212697601685521,989.8361372732314,0.1163139207584847,0.1163139207584847,0.0,0.0,24.518079348259175,24.518079348259175,24.634393269017664,24.634393269017664,,0.9069487045179776,0.9069487045179776,0.0,0.0,27.95176040939044,27.95176040939044,0.0,0.0,0.5692822893969539,0.5692822893969539,0.0,0.0,0.97,0.97,0.96,0.96,27.113207597108723,27.113207597108723,0.0,0.0,54.226415194217445,1301.4339646612186,0.1504831293108126,5.875936637887422e-05,0.7
1966-12-09,1966-12-20,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1966,12,9,1966.12,1966,3,70,10,0.0315085695189558,4.333716737746272,0.011883533015233,0.44,3,Normal,38,5,4,3,54,104.0,0.2851795602651586,260.6825175805071,260.6825175805071,,2,130.34125879025356,130.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,307.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1441224696982133,0.0221365035161014,989.8337410267856,0.1202415665256766,0.1202415665256766,0.0,0.0,24.49008687235745,24.49008687235745,24.61032843888313,24.61032843888313,,0.9079250828922174,0.9079250828922174,0.0,0.0,28.422413304948492,28.422413304948492,0.0,0.0,0.5788678880844907,0.5788678880844907,0.0,0.0,0.97,0.97,0.96,0.96,27.56974090580004,27.56974090580004,0.0,0.0,55.13948181160008,1323.3475634784018,0.1511985882334694,5.875546571976861e-05,0.695
1966-12-10,1966-12-21,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1966,12,10,1966.12,1966,3,71,11,0.0319995139935632,5.682227715364206,0.0153422478449585,0.44,3,Normal,38,5,4,3,54,104.0,0.2808042647712543,266.3647452958713,266.3647452958713,,2,133.18237264793564,133.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,313.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1461279041604603,0.0232729490591742,989.8305991467804,0.125582860578119,0.125582860578119,0.0,0.0,24.453192559722865,24.453192559722865,24.578775420300985,24.578775420300985,,0.9092089785049664,0.9092089785049664,0.0,0.0,29.03920553614225,29.03920553614225,0.0,0.0,0.5914298479866039,0.5914298479866039,0.0,0.0,0.97,0.97,0.96,0.96,28.168029370057987,28.168029370057987,0.0,0.0,56.33605874011597,1352.0654097627837,0.1521096687945044,5.874991147272647e-05,0.69
1966-12-11,1966-12-22,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1966,12,11,1966.12,1966,3,72,11,0.0319995139935632,0.0,0.0,0.5,3,Normal,38,5,4,3,54,104.0,0.2808042647712543,266.3647452958713,266.3647452958713,,2,133.18237264793564,133.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,313.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1461279041604603,0.0232729490591742,989.8305991467804,0.125582860578119,0.125582860578119,0.0,0.0,24.453192559722865,24.453192559722865,24.578775420300985,24.578775420300985,,0.9092089785049664,0.9092089785049664,0.0,0.0,29.03920553614225,29.03920553614225,0.0,0.0,0.5914298479866039,0.5914298479866039,0.0,0.0,0.97,0.97,0.96,0.96,28.168029370057987,28.168029370057987,0.0,0.0,56.33605874011597,1352.0654097627837,0.1521096687945044,5.874991147272647e-05,0.69
1966-12-12,1966-12-23,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1966,12,12,1966.12,1966,3,73,11,0.0319995139935632,0.0,0.0,0.5,3,Normal,38,5,4,3,54,104.0,0.2808042647712543,266.3647452958713,266.3647452958713,,2,133.18237264793564,133.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,313.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1461279041604603,0.0232729490591742,989.8305991467804,0.125582860578119,0.125582860578119,0.0,0.0,24.453192559722865,24.453192559722865,24.578775420300985,24.578775420300985,,0.9092089785049664,0.9092089785049664,0.0,0.0,29.03920553614225,29.03920553614225,0.0,0.0,0.5914298479866039,0.5914298479866039,0.0,0.0,0.97,0.97,0.96,0.96,28.168029370057987,28.168029370057987,0.0,0.0,56.33605874011597,1352.0654097627837,0.1521096687945044,5.874991147272647e-05,0.69
1966-12-13,1966-12-24,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1966,12,13,1966.12,1966,3,74,11,0.0315085695189558,5.682227715364206,0.0155813000114813,0.5,3,Normal,38,5,4,3,54,104.0,0.2851795602651586,260.6825175805071,260.6825175805071,,2,130.34125879025356,130.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,307.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1441224696982133,0.0221365035161014,989.8337410267856,0.1202415665256766,0.1202415665256766,0.0,0.0,24.49008687235745,24.49008687235745,24.61032843888313,24.61032843888313,,0.9079250828922174,0.9079250828922174,0.0,0.0,28.422413304948492,28.422413304948492,0.0,0.0,0.5788678880844907,0.5788678880844907,0.0,0.0,0.97,0.97,0.96,0.96,27.56974090580004,27.56974090580004,0.0,0.0,55.13948181160008,1323.3475634784018,0.1511985882334694,5.875546571976861e-05,0.695
1966-12-14,1966-12-25,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1966,12,14,1966.12,1966,3,75,11,0.0302589393207132,14.46331247965884,0.0412978850645669,0.5,3,Normal,38,5,4,3,54,104.0,0.2969568729677529,246.21920510084828,246.21920510084828,,2,123.10960255042414,123.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,293.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1390179179734509,0.0192438410201696,989.8417382410064,0.107310708437738,0.107310708437738,0.0,0.0,24.583331507064443,24.583331507064443,24.69064221550218,24.69064221550218,,0.9039806034449386,0.9039806034449386,0.0,0.0,26.8306057871698,26.8306057871698,0.0,0.0,0.5464481830380814,0.5464481830380814,0.0,0.0,0.97,0.97,0.96,0.96,26.0256876135547,26.0256876135547,0.0,0.0,52.0513752271094,1249.2330054506256,0.1486251309722458,5.872293891510866e-05,0.71
1966-12-15,1966-12-26,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1966,12,15,1966.12,1966,3,76,11,0.029975485914772,3.2807107169124947,0.009456173846428,0.5,3,Normal,38,5,4,3,54,104.0,0.2997649487834276,242.9384943839358,242.9384943839358,,2,121.4692471919679,121.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,289.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1378600533714093,0.0185876988767871,989.843552247752,0.1044564901140241,0.1044564901140241,0.0,0.0,24.604403285718227,24.604403285718227,24.70885977583225,24.70885977583225,,0.9026392966709678,0.9026392966709678,0.0,0.0,26.456483145209745,26.456483145209745,0.0,0.0,0.5388285772955141,0.5388285772955141,0.0,0.0,0.97,0.97,0.96,0.96,25.662788650853454,25.662788650853454,0.0,0.0,51.32557730170691,1231.8138552409655,0.1479385485685194,5.868606719648972e-05,0.71
1966-12-16,1966-12-27,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1966,12,16,1966.12,1966,3,77,11,0.0302589393207132,3.2807107169124947,0.0093675922654435,0.5,3,Normal,38,5,4,3,54,104.0,0.2969568729677529,246.21920510084828,246.21920510084828,,2,123.10960255042414,123.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,293.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1390179179734509,0.0192438410201696,989.8417382410064,0.107310708437738,0.107310708437738,0.0,0.0,24.583331507064443,24.583331507064443,24.69064221550218,24.69064221550218,,0.9039806034449386,0.9039806034449386,0.0,0.0,26.8306057871698,26.8306057871698,0.0,0.0,0.5464481830380814,0.5464481830380814,0.0,0.0,0.97,0.97,0.96,0.96,26.0256876135547,26.0256876135547,0.0,0.0,52.0513752271094,1249.2330054506256,0.1486251309722458,5.872293891510866e-05,0.71
1966-12-17,1966-12-28,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1966,12,17,1966.12,1966,3,78,12,0.0305840716455888,3.7631056119853374,0.0106307730587084,0.5,3,Normal,38,5,4,3,54,104.0,0.293799991843009,249.9823107128336,249.9823107128336,,2,124.9911553564168,124.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,296.9823107128336,990.0,965.169911553564,24.830088446435862,0.1403460347011464,0.0199964621425667,989.8396575031564,0.1105846103201652,0.1105846103201652,0.0,0.0,24.559161339272038,24.559161339272038,24.6697459495922,24.6697459495922,,0.905515773194407,0.905515773194407,0.0,0.0,27.260105598626357,27.260105598626357,0.0,0.0,0.5551956333732455,0.5551956333732455,0.0,0.0,0.97,0.97,0.96,0.96,26.442302430667564,26.442302430667564,0.0,0.0,52.88460486133513,1269.230516672043,0.1493990045853943,5.876483009996983e-05,0.705
1966-12-18,1966-12-29,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1966,12,18,1966.12,1966,3,79,12,0.0311341363928145,6.366490129927229,0.0176675768450947,0.5,3,Normal,38,5,4,3,54,104.0,0.2886092579100344,256.34880084276085,256.34880084276085,,2,128.17440042138043,128.17440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0212697601685521,989.8361372732314,0.1163139207584847,0.1163139207584847,0.0,0.0,24.518079348259175,24.518079348259175,24.634393269017664,24.634393269017664,,0.9069487045179776,0.9069487045179776,0.0,0.0,27.95176040939044,27.95176040939044,0.0,0.0,0.5692822893969539,0.5692822893969539,0.0,0.0,0.97,0.97,0.96,0.96,27.113207597108723,27.113207597108723,0.0,0.0,54.226415194217445,1301.4339646612186,0.1504831293108126,5.875936637887422e-05,0.7
1966-12-19,1966-12-30,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1966,12,19,1966.12,1966,3,80,12,0.0311341363928145,0.0,0.0,0.5,3,Normal,38,5,4,3,54,104.0,0.2886092579100344,256.34880084276085,256.34880084276085,,2,128.17440042138043,128.17440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0212697601685521,989.8361372732314,0.1163139207584847,0.1163139207584847,0.0,0.0,24.518079348259175,24.518079348259175,24.634393269017664,24.634393269017664,,0.9069487045179776,0.9069487045179776,0.0,0.0,27.95176040939044,27.95176040939044,0.0,0.0,0.5692822893969539,0.5692822893969539,0.0,0.0,0.97,0.97,0.96,0.96,27.113207597108723,27.113207597108723,0.0,0.0,54.226415194217445,1301.4339646612186,0.1504831293108126,5.875936637887422e-05,0.7
1966-12-20,1966-12-31,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1966,12,20,1966.12,1966,3,81,12,0.0311341363928145,0.0,0.0,0.5,3,Normal,38,5,4,3,54,104.0,0.2886092579100344,256.34880084276085,256.34880084276085,,2,128.17440042138043,128.17440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0212697601685521,989.8361372732314,0.1163139207584847,0.1163139207584847,0.0,0.0,24.518079348259175,24.518079348259175,24.634393269017664,24.634393269017664,,0.9069487045179776,0.9069487045179776,0.0,0.0,27.95176040939044,27.95176040939044,0.0,0.0,0.5692822893969539,0.5692822893969539,0.0,0.0,0.97,0.97,0.96,0.96,27.113207597108723,27.113207597108723,0.0,0.0,54.226415194217445,1301.4339646612186,0.1504831293108126,5.875936637887422e-05,0.7
1966-12-21,1967-01-01,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1966,12,21,1966.12,1966,3,82,12,0.0319995139935632,10.015944453110476,0.0270434607513981,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.2079031575710248,293.3647452958713,293.3647452958713,,2,146.68237264793564,146.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,332.3647452958713,990.0,965.2518237264792,24.7481762735207,0.152833593670169,0.0286729490591742,989.8184934572706,0.1522993351077061,0.1522993351077061,0.0,0.0,24.41437039568361,24.41437039568361,24.56666973079132,24.56666973079132,,0.915399017968294,0.915399017968294,0.0,0.0,32.149379629136085,32.149379629136085,0.0,0.0,0.654773515868352,0.654773515868352,0.0,0.0,0.97,0.97,0.96,0.96,31.184898240262,31.184898240262,0.0,0.0,62.369796480524,1496.875115532576,0.1684010081215991,5.90559831902748e-05,0.69
1966-12-22,1967-01-02,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1966,12,22,1966.12,1966,3,83,12,0.0322280748330436,2.645380086578029,0.0070919792964486,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.2064287126818648,296.01012538244936,296.01012538244936,,2,148.00506269122468,148.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,335.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1537672303804721,0.0292020250764898,989.817030744543,0.1550505303977473,0.1550505303977473,0.0,0.0,24.39692958723307,24.39692958723307,24.55198011763082,24.55198011763082,,0.915915479356697,0.915915479356697,0.0,0.0,32.43439805271231,32.43439805271231,0.0,0.0,0.6605783717456682,0.6605783717456682,0.0,0.0,0.97,0.97,0.96,0.96,31.46136611113094,31.46136611113094,0.0,0.0,62.92273222226188,1510.145573334285,0.1686890728710027,5.904709072307427e-05,0.69
1966-12-23,1967-01-03,420.0154,0.9067213782142306,380.8369423592014,0.675,1966,12,23,1966.12,1966,3,84,12,0.032904311819835,7.826816976752013,0.0205516222461681,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.2021862677580643,303.8369423592014,303.8369423592014,,2,151.9184711796007,151.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,342.8369423592014,990.0,965.304184711796,24.695815288204017,0.1565295569328624,0.0307673884718402,989.8127030545952,0.1633438977479375,0.1633438977479375,0.0,0.0,24.3451744450514,24.3451744450514,24.50851834279933,24.50851834279933,,0.9174459343982564,0.9174459343982564,0.0,0.0,33.276883940915255,33.276883940915255,0.0,0.0,0.677736943806828,0.677736943806828,0.0,0.0,0.97,0.97,0.96,0.96,32.2785774226878,32.2785774226878,0.0,0.0,64.55715484537559,1549.3717162890143,0.1695138986398172,5.902028526670784e-05,0.675
1966-12-24,1967-01-04,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1966,12,24,1966.12,1966,3,85,13,0.0333962868007022,5.694154871148385,0.0147314275926291,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.1992077753943625,309.53109723034976,309.53109723034976,,2,154.76554861517488,154.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,348.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1585392008584474,0.0319062194460699,989.8095545796956,0.1694935850087777,0.1694935850087777,0.0,0.0,24.30740550853503,24.30740550853503,24.476899093543807,24.476899093543807,,0.918561674831376,0.918561674831376,0.0,0.0,33.88909088932188,33.88909088932188,0.0,0.0,0.6902055170941319,0.6902055170941319,0.0,0.0,0.97,0.97,0.96,0.96,32.87241816264222,32.87241816264222,0.0,0.0,65.74483632528444,1577.8760718068263,0.1700893842600829,5.900038703126009e-05,0.67
1966-12-25,1967-01-05,439.0488,0.9068394067509818,398.1467533267305,0.657,1966,12,25,1966.12,1966,3,86,13,0.0343998794874295,11.615656096380745,0.0291743082150631,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.1933960263561703,321.1467533267305,321.1467533267305,,2,160.57337666336525,160.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,360.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1626387262918097,0.0342293506653461,989.8031319230428,0.18241876632574,0.18241876632574,0.0,0.0,24.22997939008353,24.22997939008353,24.412398156409267,24.412398156409267,,0.9208436910533092,0.9208436910533092,0.0,0.0,35.135909623902435,35.135909623902435,0.0,0.0,0.7155989740102329,0.7155989740102329,0.0,0.0,0.97,0.97,0.96,0.96,34.08183233518536,34.08183233518536,0.0,0.0,68.16366467037072,1635.9279520888972,0.1712023621964177,5.89585636509974e-05,0.655
1966-12-26,1967-01-06,448.7655,0.9091709283658698,408.00454625357366,0.643,1966,12,26,1966.12,1966,3,87,13,0.0352515927963087,9.85779292684316,0.0241609879531013,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.1887233872932011,331.00454625357366,331.00454625357366,,2,165.50227312678683,165.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,370.00454625357366,990.0,965.436020458141,24.563979541859,0.1661178472717261,0.0362009092507147,989.7976812434777,0.1937954100417526,0.1937954100417526,0.0,0.0,24.167865375294788,24.167865375294788,24.36166078533654,24.36166078533654,,0.9227677904653234,0.9227677904653234,0.0,0.0,36.197067073747725,36.197067073747725,0.0,0.0,0.7372111420315218,0.7372111420315218,0.0,0.0,0.97,0.97,0.96,0.96,35.11115506153529,35.11115506153529,0.0,0.0,70.22231012307059,1685.335442953694,0.1721115874023316,5.893030013390004e-05,0.645
1966-12-27,1967-01-07,458.6166,0.911126574868046,417.8577719356288,0.633,1966,12,27,1966.12,1966,3,88,13,0.0361029114952383,9.853225682054983,0.0235803336537506,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.1842732268525614,340.8577719356288,340.8577719356288,,2,170.4288859678144,170.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,379.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1695953563292498,0.0381715543871257,989.7922330892836,0.2055464817614671,0.2055464817614671,0.0,0.0,24.10632663381188,24.10632663381188,24.31187311557335,24.31187311557335,,0.92449226996923,0.92449226996923,0.0,0.0,37.24913789043222,37.24913789043222,0.0,0.0,0.7586382462409821,0.7586382462409821,0.0,0.0,0.97,0.97,0.96,0.96,36.13166375371926,36.13166375371926,0.0,0.0,72.26332750743852,1734.3198601785243,0.1729376174402488,5.889009487991038e-05,0.635
1966-12-28,1967-01-08,463.5928,0.9065907191323836,420.28892993659525,0.63,1966,12,28,1966.12,1966,3,89,13,0.0363129635465218,2.4311580009666045,0.0057844921143494,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.1832072998249471,343.28892993659525,343.28892993659525,,2,171.64446496829763,171.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,382.28892993659525,990.0,965.4913001847146,24.508699815285357,0.170453387418909,0.038657785987319,989.7908888265938,0.2085124945226462,0.2085124945226462,0.0,0.0,24.091076147356507,24.091076147356507,24.299588641879154,24.299588641879154,,0.9249163935360912,0.9249163935360912,0.0,0.0,37.50828266285394,37.50828266285394,0.0,0.0,0.7639161438463125,0.7639161438463125,0.0,0.0,0.97,0.97,0.96,0.96,36.38303418296832,36.38303418296832,0.0,0.0,72.76606836593665,1746.3856407824796,0.1731334403142955,5.887983854314498e-05,0.63
1966-12-29,1967-01-09,468.6029,0.9015518661337044,422.4698189706656,0.626,1966,12,29,1966.12,1966,3,90,13,0.0365013923590655,2.180889034070333,0.0051622362974567,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.1822615404518317,345.4698189706656,345.4698189706656,,2,172.7349094853328,172.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,384.4698189706656,990.0,965.501114185368,24.49888581463199,0.1712230908250987,0.0390939637941331,989.7896829453808,0.211173179144212,0.211173179144212,0.0,0.0,24.077395580868497,24.077395580868497,24.28856876001271,24.28856876001271,,0.9252964151847088,0.9252964151847088,0.0,0.0,37.74063507635459,37.74063507635459,0.0,0.0,0.7686483722271811,0.7686483722271811,0.0,0.0,0.97,0.97,0.96,0.96,36.60841602406396,36.60841602406396,0.0,0.0,73.21683204812791,1757.20396915507,0.1733066570921407,5.8870580830636006e-05,0.625
1966-12-30,1967-01-10,473.647,0.9007401735700734,426.6328809909446,0.62,1966,12,30,1966.12,1966,3,91,13,0.0368610809176176,4.163062020279028,0.0097579492949756,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.1804830415816786,349.6328809909446,349.6328809909446,,2,174.8164404954723,174.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,388.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1726923645786593,0.0399265761981889,989.7873810592232,0.2162521148089524,0.2162521148089524,0.0,0.0,24.051280979954896,24.051280979954896,24.26753309476385,24.26753309476385,,0.926020672364319,0.926020672364319,0.0,0.0,38.18386330055121,38.18386330055121,0.0,0.0,0.7776754236364808,0.7776754236364808,0.0,0.0,0.97,0.97,0.96,0.96,37.03834740153467,37.03834740153467,0.0,0.0,74.07669480306934,1777.840675273664,0.1736310024464374,5.885275895447658e-05,0.62
1966-12-31,1967-01-11,488.9841,0.8998924733267547,440.0331111664572,0.609,1966,12,31,1966.12,1966,3,92,14,0.0380188608047818,13.400230175512604,0.030452776928515,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.1749868317770118,363.0331111664572,363.0331111664572,,2,181.5165555832286,181.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,402.0331111664572,990.0,965.580149000249,24.41985099975102,0.177421721574218,0.0426066222332914,989.7799716561924,0.2331127134047298,0.2331127134047298,0.0,0.0,23.96670994253881,23.96670994253881,24.19982265594353,24.19982265594353,,0.9283496651102512,0.9283496651102512,0.0,0.0,39.60727340851458,39.60727340851458,0.0,0.0,0.8066654462019263,0.8066654462019263,0.0,0.0,0.9706665446201926,0.9706665446201926,0.96,0.96,38.44545522127009,38.44545522127009,0.0,0.0,76.89091044254018,1845.381850620964,0.1747389196206501,5.883371399763489e-05,0.61
1967-01-01,1967-01-12,499.3804,0.8921883077628417,445.541354005931,0.598,1967,1,1,1967.01,1966,4,93,14,0.0384947729861124,5.50824283947378,0.0123630338462374,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.2042459115900353,354.541354005931,354.541354005931,,2,177.2706770029655,177.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,397.541354005931,990.0,965.6049360930268,24.39506390697329,0.175836441107297,0.0409082708011862,989.7832552880916,0.2223766925074137,0.2223766925074137,0.0,0.0,23.95594250255736,23.95594250255736,24.178319195064773,24.178319195064773,,0.92681354878849,0.92681354878849,0.0,0.0,38.599460870481245,38.599460870481245,0.0,0.0,0.7861397325963594,0.7861397325963594,0.0,0.0,0.97,0.97,0.96,0.96,37.441477044366806,37.441477044366806,0.0,0.0,74.88295408873361,1797.1908981296067,0.1680718375869028,5.866965967489313e-05,0.6
1967-01-02,1967-01-13,504.6303,0.897830776149602,453.0726139176065,0.595,1967,1,2,1967.01,1966,4,94,14,0.0391454738424812,7.5312599116755345,0.016622633282896,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.2008508067021433,362.0726139176065,362.0726139176065,,2,181.03630695880324,181.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,405.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1784944564012239,0.0424145227835213,989.7790910208151,0.2318736719537123,0.2318736719537123,0.0,0.0,23.9083905862324,23.9083905862324,24.140264258186107,24.140264258186107,,0.9281277456476772,0.9281277456476772,0.0,0.0,39.39693891714087,39.39693891714087,0.0,0.0,0.8023816480069423,0.8023816480069423,0.0,0.0,0.9702381648006942,0.9702381648006942,0.96,0.96,38.22441371373181,38.22441371373181,0.0,0.0,76.44882742746363,1834.771858259127,0.1687341611015276,5.865062581438459e-05,0.595
1967-01-03,1967-01-14,504.6303,0.897830776149602,453.0726139176065,0.595,1967,1,3,1967.01,1966,4,95,14,0.0391454738424812,0.0,0.0,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.2008508067021433,362.0726139176065,362.0726139176065,,2,181.03630695880324,181.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,405.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1784944564012239,0.0424145227835213,989.7790910208151,0.2318736719537123,0.2318736719537123,0.0,0.0,23.9083905862324,23.9083905862324,24.140264258186107,24.140264258186107,,0.9281277456476772,0.9281277456476772,0.0,0.0,39.39693891714087,39.39693891714087,0.0,0.0,0.8023816480069423,0.8023816480069423,0.0,0.0,0.9702381648006942,0.9702381648006942,0.96,0.96,38.22441371373181,38.22441371373181,0.0,0.0,76.44882742746363,1834.771858259127,0.1687341611015276,5.865062581438459e-05,0.595
1967-01-04,1967-01-15,509.9149,0.8935905892579125,455.65515596238953,0.59,1967,1,4,1967.01,1966,4,96,14,0.0393686054751504,2.582542044782997,0.0056677555624898,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1997124334252266,364.65515596238953,364.65515596238953,,2,182.3275779811948,182.3275779811948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,407.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1794059156169125,0.0429310311924779,989.7776630531906,0.2352051511914825,0.2352051511914825,0.0,0.0,23.89200970016841,23.89200970016841,24.12721485135989,24.12721485135989,,0.9285786222505864,0.9285786222505864,0.0,0.0,39.67002059028324,39.67002059028324,0.0,0.0,0.807943392877459,0.807943392877459,0.0,0.0,0.9707943392877458,0.9707943392877458,0.96,0.96,38.51143142847529,38.51143142847529,0.0,0.0,77.02286285695058,1848.548708566814,0.1690376194564737,5.867252754460703e-05,0.59
1967-01-05,1967-01-16,515.2343,0.8913623235036077,459.2604427967548,0.585,1967,1,5,1967.01,1966,4,97,14,0.0396801022576396,3.6052868343653017,0.0078502011024729,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1981446506601744,368.2604427967548,368.2604427967548,,2,184.1302213983774,184.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,411.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1806783332013701,0.0436520885593509,989.7756695782392,0.2398559712078136,0.2398559712078136,0.0,0.0,23.869141614446,23.869141614446,24.10899758565381,24.10899758565381,,0.9292083037703244,0.9292083037703244,0.0,0.0,40.05102711748388,40.05102711748388,0.0,0.0,0.8157031999487551,0.8157031999487551,0.0,0.0,0.9715703199948756,0.9715703199948756,0.96,0.96,38.91238923265725,38.91238923265725,0.0,0.0,77.8247784653145,1867.794683167548,0.1694567422166506,5.870300337979559e-05,0.585
1967-01-06,1967-01-17,525.9775,0.8881694527338079,467.1571483252964,0.58,1967,1,6,1967.01,1966,4,98,14,0.0403623776153056,7.896705528541587,0.016903745467345,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1947952639196988,376.1571483252964,376.1571483252964,,2,188.0785741626482,188.0785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,419.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1834653255921069,0.0452314296650592,989.7713032447429,0.2502890072726442,0.2502890072726442,0.0,0.0,23.818807070006383,23.818807070006383,24.069096077279028,24.069096077279028,,0.9304241743201656,0.9304241743201656,0.0,0.0,40.87700005481485,40.87700005481485,0.0,0.0,0.8325254593648646,0.8325254593648646,0.0,0.0,0.9732525459364864,0.9732525459364864,0.96,0.96,39.78364437359445,39.78364437359445,0.0,0.0,79.5672887471889,1909.6149299325332,0.170322318800918,5.875742292921504e-05,0.58
1967-01-07,1967-01-18,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1967,1,7,1967.01,1966,4,99,15,0.0408233700040498,5.335560054910161,0.0112923648561719,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1925955647272632,381.4927083802066,381.4927083802066,,2,190.7463541901033,190.7463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,424.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1853484102809823,0.0462985416760413,989.768353048043,0.2574300833970809,0.2574300833970809,0.0,0.0,23.784705776935027,23.784705776935027,24.04213586033211,24.04213586033211,,0.9312141993743568,0.9312141993743568,0.0,0.0,41.43261251305225,41.43261251305225,0.0,0.0,0.8438413953778462,0.8438413953778462,0.0,0.0,0.9743841395377846,0.9743841395377846,0.96,0.96,40.37128049233287,40.37128049233287,0.0,0.0,80.74256098466573,1937.8214636319776,0.1708863640699691,5.879139671538433e-05,0.57
1967-01-08,1967-01-19,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1967,1,8,1967.01,1966,4,100,15,0.0412429092696005,4.855778536465948,0.0101723974612987,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1906364060935742,386.3484869166725,386.3484869166725,,2,193.17424345833624,193.17424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,429.3484869166725,990.0,965.748068191125,24.25193180887504,0.1870621651859006,0.0472696973833345,989.7656681374308,0.2640339422066746,0.2640339422066746,0.0,0.0,23.753566004099163,23.753566004099163,24.01759994630584,24.01759994630584,,0.9319329381136324,0.9319329381136324,0.0,0.0,41.9373900133408,41.9373900133408,0.0,0.0,0.8541219961983868,0.8541219961983868,0.0,0.0,0.9754121996198386,0.9754121996198386,0.96,0.96,40.9062418392278,40.9062418392278,0.0,0.0,81.81248367845559,1963.4996082829343,0.1713894270554942,5.882173912999839e-05,0.565
1967-01-09,1967-01-20,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1967,1,9,1967.01,1966,4,101,15,0.0414342516334432,2.2146106926243188,0.0046179756191928,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1897560518181035,388.5630976092969,388.5630976092969,,2,194.28154880464845,194.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,431.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1878437700116701,0.0477126195218593,989.7644436104664,0.2670458127486438,0.2670458127486438,0.0,0.0,23.73936385847603,23.73936385847603,24.006409671224677,24.006409671224677,,0.9322606883784944,0.9322606883784944,0.0,0.0,42.16738845410196,42.16738845410196,0.0,0.0,0.858806282160936,0.858806282160936,0.0,0.0,0.9758806282160936,0.9758806282160936,0.96,0.96,41.15033753482107,41.15033753482107,0.0,0.0,82.30067506964214,1975.2162016714117,0.1716159468481309,5.883548584802399e-05,0.565
1967-01-10,1967-01-21,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1967,1,10,1967.01,1966,4,102,15,0.041992562280209,6.461928782011513,0.0132954651121378,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1872331568513389,395.0250263913084,395.0250263913084,,2,197.5125131956542,197.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,438.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1901243851719868,0.0490050052782616,989.7608706095498,0.2760350369478317,0.2760350369478317,0.0,0.0,23.69772295384112,23.69772295384112,23.973757990788958,23.973757990788958,,0.9332166693572252,0.9332166693572252,0.0,0.0,42.837332586388285,42.837332586388285,0.0,0.0,0.8724507655068897,0.8724507655068897,0.0,0.0,0.9772450765506888,0.9772450765506888,0.96,0.96,41.86257236261234,41.86257236261234,0.0,0.0,83.72514472522468,2009.4034734053923,0.172265089612517,5.887471196029382e-05,0.56
1967-01-11,1967-01-22,570.3586,0.8854392210789449,505.01787451967766,0.547,1967,1,11,1967.01,1966,4,103,15,0.0436335443585001,18.992848128369307,0.0376082691061844,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1801916419028733,414.01787451967766,414.01787451967766,,2,207.00893725983883,207.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,457.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1968275505642971,0.0528035749039355,989.7503688745318,0.3032062755439261,0.3032062755439261,0.0,0.0,23.57458216364937,23.57458216364937,23.877788439193296,23.877788439193296,,0.935906638838984,0.935906638838984,0.0,0.0,44.79239942946398,44.79239942946398,0.0,0.0,0.9122688274839914,0.9122688274839914,0.0,0.0,0.98,0.98,0.96,0.96,43.896551440874696,43.896551440874696,0.0,0.0,87.79310288174939,2107.0344691619853,0.1738415753407726,5.890318878381925e-05,0.545
1967-01-12,1967-01-23,593.4044,0.8886647923374786,527.3375978981461,0.532,1967,1,12,1967.01,1966,4,104,15,0.0455619684583998,22.31972337846844,0.0423253025527291,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1725649761418612,436.3375978981461,436.3375978981461,,2,218.16879894907305,218.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,479.3375978981461,990.0,965.9730191905415,24.026980809458337,0.2047048734547495,0.0572675195796292,989.7380276069656,0.336759900763145,0.336759900763145,0.0,0.0,23.428248515660798,23.428248515660798,23.76500841642394,23.76500841642394,,0.9384980239962516,0.9384980239962516,0.0,0.0,47.044030730453,47.044030730453,0.0,0.0,0.95812689878723,0.95812689878723,0.0,0.0,0.98,0.98,0.96,0.96,46.10315011584394,46.10315011584394,0.0,0.0,92.20630023168788,2212.951205560509,0.1748525054902254,5.869964288854989e-05,0.53
1967-01-13,1967-01-24,611.0679,0.8869861279741288,542.0087505502821,0.523,1967,1,13,1967.01,1966,4,105,15,0.0468295560475443,14.671152652136016,0.0270681103160067,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1678939683309742,451.0087505502821,451.0087505502821,,3,150.33625018342738,150.33625018342738,150.33625018342738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,494.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2098827784250002,0.0602017501100564,989.7299154714648,0.1599263003962031,0.1599263003962031,0.1599263003962031,0.0,23.53094979359246,23.53094979359246,23.53094979359246,23.690876093988663,,0.915980020610046,0.915980020610046,0.915980020610046,0.0,31.778095885588712,31.778095885588712,31.778095885588712,0.0,0.6472117288307273,0.6472117288307273,0.6472117288307273,0.0,0.97,0.97,0.97,0.96,30.824753009021048,30.824753009021048,30.824753009021048,0.0,92.47425902706314,2219.382216649516,0.1706139595221983,5.695520129674375e-05,0.525
1967-01-14,1967-01-25,617.0284,0.8884164098844547,548.1781559247493,0.519,1967,1,14,1967.01,1966,4,106,16,0.0473625926718983,6.169405374467146,0.0112543801824056,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1660044257810447,457.17815592474926,457.17815592474926,,3,152.3927186415831,152.3927186415831,152.3927186415831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,500.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2120601529987214,0.0614356311849498,989.7265042158164,0.1643682722658195,0.1643682722658195,0.1643682722658195,0.0,23.4953342418892,23.4953342418892,23.4953342418892,23.65970251415501,,0.9167911303178304,0.9167911303178304,0.9167911303178304,0.0,32.19251797792209,32.19251797792209,32.19251797792209,0.0,0.6556520973100222,0.6556520973100222,0.6556520973100222,0.0,0.97,0.97,0.97,0.96,31.226742438584424,31.226742438584424,31.226742438584424,0.0,93.68022731575329,2248.3254555780786,0.1708937620064765,5.691935414729274e-05,0.52
1967-01-15,1967-01-26,617.0284,0.8884164098844547,548.1781559247493,0.519,1967,1,15,1967.01,1966,4,107,16,0.0473625926718983,0.0,0.0,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1660044257810447,457.17815592474926,457.17815592474926,,3,152.3927186415831,152.3927186415831,152.3927186415831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,500.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2120601529987214,0.0614356311849498,989.7265042158164,0.1643682722658195,0.1643682722658195,0.1643682722658195,0.0,23.4953342418892,23.4953342418892,23.4953342418892,23.65970251415501,,0.9167911303178304,0.9167911303178304,0.9167911303178304,0.0,32.19251797792209,32.19251797792209,32.19251797792209,0.0,0.6556520973100222,0.6556520973100222,0.6556520973100222,0.0,0.97,0.97,0.97,0.96,31.226742438584424,31.226742438584424,31.226742438584424,0.0,93.68022731575329,2248.3254555780786,0.1708937620064765,5.691935414729274e-05,0.52
1967-01-16,1967-01-27,623.0255,0.8843912864860217,550.9983234585969,0.515,1967,1,16,1967.01,1966,4,108,16,0.0476062551468227,2.8201675338476657,0.0051182869598324,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1651547674932951,459.9983234585969,459.9983234585969,,3,153.332774486199,153.332774486199,153.332774486199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,502.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2130554776222658,0.0619996646917193,989.724944857686,0.1663987928901898,0.1663987928901898,0.1663987928901898,0.0,23.479053609232185,23.479053609232185,23.479053609232185,23.645452402122373,,0.9171622962465048,0.9171622962465048,0.9171622962465048,0.0,32.3817618143576,32.3817618143576,32.3817618143576,0.0,0.6595063505979144,0.6595063505979144,0.6595063505979144,0.0,0.97,0.97,0.97,0.96,31.410308959926866,31.410308959926866,31.410308959926866,0.0,94.2309268797806,2261.542245114734,0.1710185364781083,5.690294101465715e-05,0.515
1967-01-17,1967-01-28,623.0255,0.8843912864860217,550.9983234585969,0.515,1967,1,17,1967.01,1966,4,109,16,0.0476062551468227,0.0,0.0,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1651547674932951,459.9983234585969,459.9983234585969,,3,153.332774486199,153.332774486199,153.332774486199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,502.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2130554776222658,0.0619996646917193,989.724944857686,0.1663987928901898,0.1663987928901898,0.1663987928901898,0.0,23.479053609232185,23.479053609232185,23.479053609232185,23.645452402122373,,0.9171622962465048,0.9171622962465048,0.9171622962465048,0.0,32.3817618143576,32.3817618143576,32.3817618143576,0.0,0.6595063505979144,0.6595063505979144,0.6595063505979144,0.0,0.97,0.97,0.97,0.96,31.410308959926866,31.410308959926866,31.410308959926866,0.0,94.2309268797806,2261.542245114734,0.1710185364781083,5.690294101465715e-05,0.515
1967-01-18,1967-01-29,623.0255,0.8843912864860217,550.9983234585969,0.515,1967,1,18,1967.01,1966,4,110,16,0.0476062551468227,0.0,0.0,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1651547674932951,459.9983234585969,459.9983234585969,,3,153.332774486199,153.332774486199,153.332774486199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,502.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2130554776222658,0.0619996646917193,989.724944857686,0.1663987928901898,0.1663987928901898,0.1663987928901898,0.0,23.479053609232185,23.479053609232185,23.479053609232185,23.645452402122373,,0.9171622962465048,0.9171622962465048,0.9171622962465048,0.0,32.3817618143576,32.3817618143576,32.3817618143576,0.0,0.6595063505979144,0.6595063505979144,0.6595063505979144,0.0,0.97,0.97,0.97,0.96,31.410308959926866,31.410308959926866,31.410308959926866,0.0,94.2309268797806,2261.542245114734,0.1710185364781083,5.690294101465715e-05,0.515
1967-01-19,1967-01-30,623.0255,0.8843912864860217,550.9983234585969,0.515,1967,1,19,1967.01,1966,4,111,16,0.0476062551468227,0.0,0.0,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1651547674932951,459.9983234585969,459.9983234585969,,3,153.332774486199,153.332774486199,153.332774486199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,502.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2130554776222658,0.0619996646917193,989.724944857686,0.1663987928901898,0.1663987928901898,0.1663987928901898,0.0,23.479053609232185,23.479053609232185,23.479053609232185,23.645452402122373,,0.9171622962465048,0.9171622962465048,0.9171622962465048,0.0,32.3817618143576,32.3817618143576,32.3817618143576,0.0,0.6595063505979144,0.6595063505979144,0.6595063505979144,0.0,0.97,0.97,0.97,0.96,31.410308959926866,31.410308959926866,31.410308959926866,0.0,94.2309268797806,2261.542245114734,0.1710185364781083,5.690294101465715e-05,0.515
1967-01-20,1967-01-31,623.0255,0.8843912864860217,550.9983234585969,0.515,1967,1,20,1967.01,1966,4,112,16,0.0476062551468227,0.0,0.0,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1651547674932951,459.9983234585969,459.9983234585969,,3,153.332774486199,153.332774486199,153.332774486199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,502.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2130554776222658,0.0619996646917193,989.724944857686,0.1663987928901898,0.1663987928901898,0.1663987928901898,0.0,23.479053609232185,23.479053609232185,23.479053609232185,23.645452402122373,,0.9171622962465048,0.9171622962465048,0.9171622962465048,0.0,32.3817618143576,32.3817618143576,32.3817618143576,0.0,0.6595063505979144,0.6595063505979144,0.6595063505979144,0.0,0.97,0.97,0.97,0.96,31.410308959926866,31.410308959926866,31.410308959926866,0.0,94.2309268797806,2261.542245114734,0.1710185364781083,5.690294101465715e-05,0.515
1967-01-21,1967-02-01,666.0345,0.8753352736866753,583.0034913422678,0.493,1967,1,21,1967.01,1966,4,113,17,0.0503715016519719,32.00516788367088,0.0548970432578102,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1560882590779821,492.0034913422678,492.0034913422678,,3,164.00116378075597,164.00116378075597,164.00116378075597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,535.0034913422678,990.0,966.22351571104,23.776484288959864,0.2305584364714671,0.0684006982684535,989.70104086526,0.1903026766957386,0.1903026766957386,0.1903026766957386,0.0,23.28722247752422,23.28722247752422,23.28722247752422,23.47752515421996,,0.9213852794682744,0.9213852794682744,0.9213852794682744,0.0,34.50997074425066,34.50997074425066,34.50997074425066,0.0,0.7028507279888118,0.7028507279888118,0.7028507279888118,0.0,0.97,0.97,0.97,0.96,33.474671621923136,33.474671621923136,33.474671621923136,0.0,100.4240148657694,2410.1763567784656,0.1722528532969158,5.6697889701620194e-05,0.495
1967-01-22,1967-02-02,672.3268,0.8764068829576366,589.2318351168824,0.488,1967,1,22,1967.01,1966,4,114,17,0.0509096305540986,6.2283437746145855,0.0105702771021852,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1544383629271301,498.2318351168824,498.2318351168824,,3,166.07727837229413,166.07727837229413,166.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,541.2318351168824,990.0,966.251543258026,23.74845674197411,0.23409794290392,0.0696463670233764,989.6962556900728,0.19516392252606,0.19516392252606,0.19516392252606,0.0,23.249548509520853,23.249548509520853,23.249548509520853,23.444712432046916,,0.9221547047914692,0.9221547047914692,0.9221547047914692,0.0,34.91943664094287,34.91943664094287,34.91943664094287,0.0,0.7111901556200176,0.7111901556200176,0.7111901556200176,0.0,0.97,0.97,0.97,0.96,33.871853541714586,33.871853541714586,33.871853541714586,0.0,101.61556062514376,2438.77345500345,0.1724542948447225,5.665343446284138e-05,0.49
1967-01-23,1967-02-03,672.3268,0.8764068829576366,589.2318351168824,0.488,1967,1,23,1967.01,1966,4,115,17,0.0509096305540986,0.0,0.0,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1544383629271301,498.2318351168824,498.2318351168824,,3,166.07727837229413,166.07727837229413,166.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,541.2318351168824,990.0,966.251543258026,23.74845674197411,0.23409794290392,0.0696463670233764,989.6962556900728,0.19516392252606,0.19516392252606,0.19516392252606,0.0,23.249548509520853,23.249548509520853,23.249548509520853,23.444712432046916,,0.9221547047914692,0.9221547047914692,0.9221547047914692,0.0,34.91943664094287,34.91943664094287,34.91943664094287,0.0,0.7111901556200176,0.7111901556200176,0.7111901556200176,0.0,0.97,0.97,0.97,0.96,33.871853541714586,33.871853541714586,33.871853541714586,0.0,101.61556062514376,2438.77345500345,0.1724542948447225,5.665343446284138e-05,0.49
