Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1967-01-24,1967-02-04,678.6565,0.8777769920279594,595.7090611902229,0.485,1967,1,24,1967.01,1966,4,116,17,0.0514692628868352,6.477226073340488,0.0108731367295287,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1527591334907388,504.7090611902229,504.7090611902229,,3,168.23635373007428,168.23635373007428,168.23635373007428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,547.7090611902229,990.0,966.280690775356,23.719309224644007,0.2377788866958286,0.0718836244760891,989.690337488828,0.2003025218775768,0.2003025218775768,0.2003025218775768,0.0,23.20934419159448,23.20934419159448,23.20934419159448,23.409646713472057,,0.9229008348849584,0.9229008348849584,0.9229008348849584,0.0,35.34080636945688,35.34080636945688,35.34080636945688,0.0,0.719772023817859,0.719772023817859,0.719772023817859,0.0,0.97,0.97,0.97,0.96,34.28058217837317,34.28058217837317,34.28058217837317,0.0,102.84174653511953,2468.2019168428683,0.1726375394217478,5.660122635393726e-05,0.485
1967-01-25,1967-02-05,691.4282,0.8804892019345739,608.7950640130589,0.48,1967,1,25,1967.01,1966,4,117,17,0.0525998935307282,13.086002822836008,0.021494922669996,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1494755877292198,517.7950640130589,517.7950640130589,,3,172.59835467101962,172.59835467101962,172.59835467101962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,560.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2452155332334374,0.0771180256052235,989.6776664411613,0.2108399853972878,0.2108399853972878,0.2108399853972878,0.0,23.13164619971172,23.13164619971172,23.13164619971172,23.34248618510901,,0.9244131832945128,0.9244131832945128,0.9244131832945128,0.0,36.194953451315584,36.194953451315584,36.194953451315584,0.0,0.7371680947314783,0.7371680947314783,0.7371680947314783,0.0,0.97,0.97,0.97,0.96,35.10910484777612,35.10910484777612,35.10910484777612,0.0,105.32731454332836,2527.8555490398803,0.1730094752231254,5.650418361734109e-05,0.48
1967-01-26,1967-02-06,691.4282,0.8804892019345739,608.7950640130589,0.48,1967,1,26,1967.01,1966,4,118,17,0.0525998935307282,0.0,0.0,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1494755877292198,517.7950640130589,517.7950640130589,,3,172.59835467101962,172.59835467101962,172.59835467101962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,560.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2452155332334374,0.0771180256052235,989.6776664411613,0.2108399853972878,0.2108399853972878,0.2108399853972878,0.0,23.13164619971172,23.13164619971172,23.13164619971172,23.34248618510901,,0.9244131832945128,0.9244131832945128,0.9244131832945128,0.0,36.194953451315584,36.194953451315584,36.194953451315584,0.0,0.7371680947314783,0.7371680947314783,0.7371680947314783,0.0,0.97,0.97,0.97,0.96,35.10910484777612,35.10910484777612,35.10910484777612,0.0,105.32731454332836,2527.8555490398803,0.1730094752231254,5.650418361734109e-05,0.48
1967-01-27,1967-02-07,704.3503,0.8783280558406197,618.6506296297572,0.474,1967,1,27,1967.01,1966,4,119,17,0.053451414400011,9.855565616698302,0.015930745310316,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1470943302109958,527.6506296297572,527.6506296297572,,3,175.88354320991905,175.88354320991905,175.88354320991905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,570.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2508163541190706,0.0810602518519028,989.6681233940292,0.2189088580247976,0.2189088580247976,0.2189088580247976,0.0,23.07461201748533,23.07461201748533,23.07461201748533,23.29352087551013,,0.9255550348500304,0.9255550348500304,0.9255550348500304,0.0,36.8383831442767,36.8383831442767,36.8383831442767,0.0,0.7502725691298716,0.7502725691298716,0.7502725691298716,0.0,0.97,0.97,0.97,0.96,35.733231649948394,35.733231649948394,35.733231649948394,0.0,107.19969494984518,2572.792678796284,0.1732798607414346,5.6434487840028026e-05,0.475
1967-01-28,1967-02-08,737.3183,0.8872912629151888,654.21608557748,0.458,1967,1,28,1967.01,1966,4,120,18,0.0565242697938942,35.56545594772285,0.0543634690919117,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1390977721369749,563.21608557748,563.21608557748,,3,187.7386951924933,187.7386951924933,187.7386951924933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,606.21608557748,990.0,966.51686434231,23.483135657690127,0.2710278524973653,0.095286434230992,989.6336857132716,0.2493849292120322,0.2493849292120322,0.2493849292120322,0.0,22.867436441749785,22.867436441749785,22.867436441749785,23.116821370961816,,0.9293984204516584,0.9293984204516584,0.9293984204516584,0.0,39.130185376211,39.130185376211,39.130185376211,0.0,0.7969487856662119,0.7969487856662119,0.7969487856662119,0.0,0.97,0.97,0.97,0.96,37.95627981492467,37.95627981492467,37.95627981492467,0.0,113.868839444774,2732.852146674576,0.1740538668416588,5.616003162742163e-05,0.46
1967-01-29,1967-02-09,730.6486,0.8864028278959922,647.6489852382476,0.462,1967,1,29,1967.01,1966,4,121,18,0.0559568723245846,6.567100339232411,0.0101399067842538,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1405082105803412,556.6489852382476,556.6489852382476,,3,185.5496617460825,185.5496617460825,185.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,599.6489852382476,990.0,966.490595940953,23.50940405904703,0.2672958340452022,0.092659594095299,989.6400445718596,0.2435621002445795,0.2435621002445795,0.2435621002445795,0.0,22.905886530662013,22.905886530662013,22.905886530662013,23.14944863090659,,0.9287873652189342,0.9287873652189342,0.9287873652189342,0.0,38.71348517018424,38.71348517018424,38.71348517018424,0.0,0.7884620197593531,0.7884620197593531,0.7884620197593531,0.0,0.97,0.97,0.97,0.96,37.55208061507872,37.55208061507872,37.55208061507872,0.0,112.65624184523614,2703.749804285668,0.173946450026157,5.621747518172859e-05,0.46
1967-01-30,1967-02-10,730.6486,0.8864028278959922,647.6489852382476,0.462,1967,1,30,1967.01,1966,4,122,18,0.0559568723245846,0.0,0.0,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1405082105803412,556.6489852382476,556.6489852382476,,3,185.5496617460825,185.5496617460825,185.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,599.6489852382476,990.0,966.490595940953,23.50940405904703,0.2672958340452022,0.092659594095299,989.6400445718596,0.2435621002445795,0.2435621002445795,0.2435621002445795,0.0,22.905886530662013,22.905886530662013,22.905886530662013,23.14944863090659,,0.9287873652189342,0.9287873652189342,0.9287873652189342,0.0,38.71348517018424,38.71348517018424,38.71348517018424,0.0,0.7884620197593531,0.7884620197593531,0.7884620197593531,0.0,0.97,0.97,0.97,0.96,37.55208061507872,37.55208061507872,37.55208061507872,0.0,112.65624184523614,2703.749804285668,0.173946450026157,5.621747518172859e-05,0.46
1967-01-31,1967-02-11,730.6486,0.8864028278959922,647.6489852382476,0.462,1967,1,31,1967.01,1966,4,123,18,0.0559568723245846,0.0,0.0,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1405082105803412,556.6489852382476,556.6489852382476,,3,185.5496617460825,185.5496617460825,185.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,599.6489852382476,990.0,966.490595940953,23.50940405904703,0.2672958340452022,0.092659594095299,989.6400445718596,0.2435621002445795,0.2435621002445795,0.2435621002445795,0.0,22.905886530662013,22.905886530662013,22.905886530662013,23.14944863090659,,0.9287873652189342,0.9287873652189342,0.9287873652189342,0.0,38.71348517018424,38.71348517018424,38.71348517018424,0.0,0.7884620197593531,0.7884620197593531,0.7884620197593531,0.0,0.97,0.97,0.97,0.96,37.55208061507872,37.55208061507872,37.55208061507872,0.0,112.65624184523614,2703.749804285668,0.173946450026157,5.621747518172859e-05,0.46
1967-02-01,1967-02-12,730.6486,0.8864028278959922,647.6489852382476,0.462,1967,2,1,1967.02,1966,5,124,18,0.0559568723245846,0.0,0.0,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1621248583619322,542.6489852382476,542.6489852382476,,3,180.88299507941588,180.88299507941588,180.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,589.6489852382476,990.0,966.490595940953,23.50940405904703,0.2616129325218804,0.087059594095299,989.6513274733828,0.2314781273048929,0.2314781273048929,0.2314781273048929,0.0,22.92925340512496,22.92925340512496,22.92925340512496,23.16073153242985,,0.9271608722799995,0.9271608722799995,0.9271608722799995,0.0,37.71216361324521,37.71216361324521,37.71216361324521,0.0,0.7680685053614096,0.7680685053614096,0.7680685053614096,0.0,0.97,0.97,0.97,0.96,36.58079870484785,36.58079870484785,36.58079870484785,0.0,109.74239611454357,2633.817506749045,0.1694473373939945,5.617627554822142e-05,0.46
1967-02-02,1967-02-13,757.5572,0.8885900059140133,673.1577568282033,0.45,1967,2,2,1967.02,1966,5,125,18,0.0581608301899567,25.508771589955696,0.0378941954262673,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1559812672957092,568.1577568282033,568.1577568282033,,3,189.38591894273443,189.38591894273443,189.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,615.1577568282033,990.0,966.5926310273128,23.40736897268721,0.276109316214543,0.0972631027312813,989.6266275810542,0.2537665443876736,0.2537665443876736,0.2537665443876736,0.0,22.780230009353744,22.780230009353744,22.780230009353744,23.033996553741417,,0.9297636621696976,0.9297636621696976,0.9297636621696976,0.0,39.33843320299199,39.33843320299199,39.33843320299199,0.0,0.8011900856006514,0.8011900856006514,0.8011900856006514,0.0,0.9701190085600652,0.9701190085600652,0.9701190085600652,0.96,38.16296181719294,38.16296181719294,38.16296181719294,0.0,114.4888854515788,2747.733250837892,0.1700773470858147,5.59747144147684e-05,0.45
1967-02-03,1967-02-14,820.3628,0.8945448145815545,733.8512888156049,0.422,1967,2,3,1967.02,1966,5,126,18,0.0634047513536682,60.69353198740157,0.0827054921241026,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1430807598218763,628.8512888156049,628.8512888156049,,3,209.6170962718683,209.6170962718683,209.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,675.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3106008527532412,0.1186553866446814,989.570743760602,0.3108742630392928,0.3108742630392928,0.3108742630392928,0.0,22.42446434230033,22.42446434230033,22.42446434230033,22.73533860533962,,0.935468408782933,0.935468408782933,0.935468408782933,0.0,43.123758336512,43.123758336512,43.123758336512,0.0,0.8782842838393482,0.8782842838393482,0.8782842838393482,0.0,0.9778284283839348,0.9778284283839348,0.9778284283839348,0.96,42.16763684020013,42.16763684020013,42.16763684020013,0.0,126.5029105206004,3036.0698524944096,0.1723822148282509,5.587918477994453e-05,0.42
1967-02-04,1967-02-15,771.2422,0.8877747482097623,684.6893499137433,0.444,1967,2,4,1967.02,1966,5,127,19,0.0591571598325474,49.16193890186162,0.0718018162660993,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1533542182498206,579.6893499137433,579.6893499137433,,3,193.2297833045811,193.2297833045811,193.2297833045811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,626.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2826626070057572,0.1018757399654973,989.6154616530288,0.2641850105884606,0.2641850105884606,0.2641850105884606,0.0,22.71251924278544,22.71251924278544,22.71251924278544,22.976704253373896,,0.9308807532401112,0.9308807532401112,0.9308807532401112,0.0,40.06564379339573,40.06564379339573,40.06564379339573,0.0,0.8160008919225199,0.8160008919225199,0.8160008919225199,0.0,0.971600089192252,0.971600089192252,0.971600089192252,0.96,38.92778308320828,38.92778308320828,38.92778308320828,0.0,116.78334924962483,2802.8003819909964,0.1705639926549713,5.596069557053945e-05,0.445
1967-02-05,1967-02-16,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1967,2,5,1967.02,1966,5,128,19,0.0607094797880934,17.966666152153493,0.025569646799222,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1967-02-06,1967-02-17,799.0771,0.8911326595966059,712.0837013457431,0.433,1967,2,6,1967.02,1966,5,129,19,0.0615240317962722,9.427685279846289,0.0132395745921851,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.147454575637055,607.0837013457431,607.0837013457431,,3,202.3612337819144,202.3612337819144,202.3612337819144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,654.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2982305471540895,0.1121251104037229,989.5896443424424,0.289753128616275,0.289753128616275,0.289753128616275,0.0,22.551556408443098,22.551556408443098,22.551556408443098,22.841309537059374,,0.9336429203033428,0.9336429203033428,0.9336429203033428,0.0,41.7852828953481,41.7852828953481,41.7852828953481,0.0,0.8510240915549511,0.8510240915549511,0.8510240915549511,0.0,0.9751024091554952,0.9751024091554952,0.9751024091554952,0.96,40.74493001849783,40.74493001849783,40.74493001849783,0.0,122.2347900554935,2933.6349613318444,0.1716578961496887,5.592986316957773e-05,0.435
1967-02-07,1967-02-18,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1967,2,7,1967.02,1966,5,130,19,0.0607094797880934,9.427685279846289,0.0134172127816267,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1967-02-08,1967-02-19,792.06,0.8911767402221192,705.8654488603318,0.435,1967,2,8,1967.02,1966,5,131,19,0.0609867747815326,3.2094327944349743,0.0045468053431667,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1487535622681769,600.8654488603318,600.8654488603318,,3,200.28848295344392,200.28848295344392,200.28848295344392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,647.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2946967755019151,0.1102596346580995,989.59504358984,0.2838250612468496,0.2838250612468496,0.2838250612468496,0.0,22.587756733151856,22.587756733151856,22.587756733151856,22.871581794398708,,0.9330021352696096,0.9330021352696096,0.9330021352696096,0.0,41.39524106501588,41.39524106501588,41.39524106501588,0.0,0.8430802660899365,0.8430802660899365,0.8430802660899365,0.0,0.9743080266089936,0.9743080266089936,0.9743080266089936,0.96,40.3317156330592,40.3317156330592,40.3317156330592,0.0,120.9951468991776,2903.8835255802624,0.1714138963658478,5.5935589392429446e-05,0.435
1967-02-09,1967-02-20,806.1332,0.8935666243082664,720.3337222668207,0.431,1967,2,9,1967.02,1966,5,132,19,0.0622368336038533,14.468273406488947,0.0200855144764827,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.145765770439811,615.3337222668207,615.3337222668207,,3,205.1112407556069,205.1112407556069,205.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,662.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3029189528000723,0.1146001166800462,989.58248093052,0.2976270478214843,0.2976270478214843,0.2976270478214843,0.0,22.50351899363114,22.50351899363114,22.50351899363114,22.801146041452625,,0.9344940381454218,0.9344940381454218,0.9344940381454218,0.0,42.30143814807342,42.30143814807342,42.30143814807342,0.0,0.861536418494367,0.861536418494367,0.861536418494367,0.0,0.9761536418494366,0.9761536418494366,0.9761536418494366,0.96,41.29270290371056,41.29270290371056,41.29270290371056,0.0,123.87810871113167,2973.0746090671605,0.1719732186371883,5.5921826657455706e-05,0.43
1967-02-10,1967-02-21,813.2284,0.8958086931444238,728.4970702319307,0.424,1967,2,10,1967.02,1966,5,133,19,0.0629421468680388,8.163347965110006,0.0112057389091641,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1441323572743693,623.4970702319307,623.4970702319307,,3,207.8323567439769,207.8323567439769,207.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,670.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3075581030587052,0.1170491210695792,989.5753927758716,0.3056271288272921,0.3056271288272921,0.3056271288272921,0.0,22.455777366116735,22.455777366116735,22.455777366116735,22.76140449494403,,0.9350825096298172,0.9350825096298172,0.9350825096298172,0.0,42.79863219047771,42.79863219047771,42.79863219047771,0.0,0.8716625700708291,0.8716625700708291,0.8716625700708291,0.0,0.9771662570070828,0.9771662570070828,0.9771662570070828,0.96,41.82137922259196,41.82137922259196,41.82137922259196,0.0,125.46413766777589,3011.139304026621,0.1722232563376432,5.5896251989116674e-05,0.425
1967-02-11,1967-02-22,827.5366,0.8937943571986156,739.6475434553279,0.419,1967,2,11,1967.02,1966,5,134,20,0.0639055477545403,11.150473223397167,0.015075387354505,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1419595061581403,634.6475434553279,634.6475434553279,,3,211.549181151776,211.549181151776,211.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,681.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3138948071854054,0.1203942630365983,989.565710929778,0.3166475434553279,0.3166475434553279,0.3166475434553279,0.0,22.39047321250135,22.39047321250135,22.39047321250135,22.70712075595668,,0.93588601929049,0.93588601929049,0.93588601929049,0.0,43.47466859113722,43.47466859113722,43.47466859113722,0.0,0.8854311322023872,0.8854311322023872,0.8854311322023872,0.0,0.9785431132202388,0.9785431132202388,0.9785431132202388,0.96,42.54183754938954,42.54183754938954,42.54183754938954,0.0,127.62551264816862,3063.012303556047,0.1725490928448906,5.586018831514369e-05,0.42
1967-02-12,1967-02-23,827.5366,0.8937943571986156,739.6475434553279,0.419,1967,2,12,1967.02,1966,5,135,20,0.0639055477545403,0.0,0.0,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1419595061581403,634.6475434553279,634.6475434553279,,3,211.549181151776,211.549181151776,211.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,681.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3138948071854054,0.1203942630365983,989.565710929778,0.3166475434553279,0.3166475434553279,0.3166475434553279,0.0,22.39047321250135,22.39047321250135,22.39047321250135,22.70712075595668,,0.93588601929049,0.93588601929049,0.93588601929049,0.0,43.47466859113722,43.47466859113722,43.47466859113722,0.0,0.8854311322023872,0.8854311322023872,0.8854311322023872,0.0,0.9785431132202388,0.9785431132202388,0.9785431132202388,0.96,42.54183754938954,42.54183754938954,42.54183754938954,0.0,127.62551264816862,3063.012303556047,0.1725490928448906,5.586018831514369e-05,0.42
1967-02-13,1967-02-24,834.7498,0.8963571399655789,748.233943314839,0.416,1967,2,13,1967.02,1966,5,136,20,0.0646474127024021,8.586399859511175,0.0114755551204634,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1403304420203488,643.233943314839,643.233943314839,,3,214.41131443827967,214.41131443827967,214.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,690.233943314839,990.0,966.8929357732592,23.107064226740704,0.3187743736695519,0.1229701829944517,989.558255443336,0.325233943314839,0.325233943314839,0.325233943314839,0.0,22.34008572676193,22.34008572676193,22.34008572676193,22.66531967007677,,0.9365045032878896,0.9365045032878896,0.9365045032878896,0.0,43.99274933435297,43.99274933435297,43.99274933435297,0.0,0.8959826748340727,0.8959826748340727,0.8959826748340727,0.0,0.9795982674834072,0.9795982674834072,0.9795982674834072,0.96,43.09522102976399,43.09522102976399,43.09522102976399,0.0,129.28566308929197,3102.855914143008,0.1727877547448975,5.583145069490226e-05,0.415
1967-02-14,1967-02-25,849.2947,0.8954821115912885,760.52821131929,0.409,1967,2,14,1967.02,1966,5,137,20,0.0657096374579866,12.294268004450943,0.0161654332100633,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1380619396325302,655.52821131929,655.52821131929,,3,218.50940377309664,218.50940377309664,218.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,702.52821131929,990.0,966.9421128452772,23.057887154722835,0.3257610851066139,0.126658463395787,989.5475804514977,0.3378089636211377,0.3378089636211377,0.3378089636211377,0.0,22.267658642599347,22.267658642599347,22.267658642599347,22.605467606220486,,0.937389558994462,0.937389558994462,0.937389558994462,0.0,44.73047380491615,44.73047380491615,44.73047380491615,0.0,0.9110076131347484,0.9110076131347484,0.9110076131347484,0.0,0.98,0.98,0.98,0.96,43.83586432881783,43.83586432881783,43.83586432881783,0.0,131.5075929864535,3156.182231674884,0.1729161272772866,5.572588076287812e-05,0.41
1967-02-15,1967-02-26,856.6266,0.8970607168566745,768.4460718744957,0.407,1967,2,15,1967.02,1966,5,138,20,0.0663937406099564,7.9178605552057215,0.0103037296239818,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1366393867351941,663.4460718744957,663.4460718744957,,4,165.86151796862393,165.86151796862393,165.86151796862393,165.86151796862393,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,710.4460718744957,990.0,966.973784287498,23.026215712502108,0.3302607272876767,0.1290338215623487,989.54070545115,0.1946504127653249,0.1946504127653249,0.1946504127653249,0.1946504127653249,22.37227075088686,22.37227075088686,22.37227075088686,22.37227075088686,,0.9203523419328814,0.9203523419328814,0.9203523419328814,0.9203523419328814,33.49257384159295,33.49257384159295,33.49257384159295,33.49257384159295,0.6821298134743982,0.6821298134743982,0.6821298134743982,0.6821298134743982,0.97,0.97,0.97,0.97,32.48779662634516,32.48779662634516,32.48779662634516,32.48779662634516,129.95118650538063,3118.828476129135,0.1691090517105337,5.440917255725159e-05,0.405
1967-02-16,1967-02-27,878.8611,0.9037319275970654,794.2548359930772,0.399,1967,2,16,1967.02,1966,5,139,20,0.0686236178298018,25.80876411858151,0.032494311584911,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1321993839278495,689.2548359930772,689.2548359930772,,4,172.3137089982693,172.3137089982693,172.3137089982693,172.3137089982693,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,736.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3449275937801306,0.1367764507979231,989.518295955422,0.2101454499557771,0.2101454499557771,0.2101454499557771,0.2101454499557771,22.231131161493888,22.231131161493888,22.231131161493888,22.231131161493888,,0.9224712379732536,0.9224712379732536,0.9224712379732536,0.9224712379732536,34.6555603247479,34.6555603247479,34.6555603247479,34.6555603247479,0.705815892561057,0.705815892561057,0.705815892561057,0.705815892561057,0.97,0.97,0.97,0.97,33.61589351500547,33.61589351500547,33.61589351500547,33.61589351500547,134.46357406002187,3227.125777440525,0.1692952538235396,5.419039641649416e-05,0.4
1967-02-17,1967-02-28,901.4559,0.907115570001353,817.7246825595828,0.391,1967,2,17,1967.02,1966,5,140,20,0.0706514125731479,23.46984656650557,0.0287014041120074,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1284050759863779,712.7246825595828,712.7246825595828,,4,178.1811706398957,178.1811706398957,178.1811706398957,178.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,759.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3582652764606228,0.1463623412797914,989.4953723822596,0.2246529265997392,0.2246529265997392,0.2246529265997392,0.2246529265997392,22.099820725421573,22.099820725421573,22.099820725421573,22.099820725421573,,0.9244282374729166,0.9244282374729166,0.9244282374729166,0.9244282374729166,35.69952691882429,35.69952691882429,35.69952691882429,35.69952691882429,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.97,0.97,0.97,0.97,34.62854111125956,34.62854111125956,34.62854111125956,34.62854111125956,138.51416444503823,3324.339946680918,0.1693897315309979,5.398459984872469e-05,0.39
1967-02-18,1967-03-01,932.1467,0.9087491724907756,847.0875422650073,0.377,1967,2,18,1967.02,1966,5,141,21,0.0731883636516966,29.36285970542452,0.0346633119251309,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1239541307846919,742.0875422650073,742.0875422650073,,4,185.52188556625185,185.52188556625185,185.52188556625185,185.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,789.0875422650073,990.0,967.28835016906,22.71164983094002,0.3773200738308274,0.1610437711325036,989.4616361550368,0.2434882156062298,0.2434882156062298,0.2434882156062298,0.2434882156062298,21.92979777037046,21.92979777037046,21.92979777037046,21.92979777037046,,0.926983114962896,0.926983114962896,0.926983114962896,0.926983114962896,36.9862498781736,36.9862498781736,36.9862498781736,36.9862498781736,0.7532841115717637,0.7532841115717637,0.7532841115717637,0.7532841115717637,0.97,0.97,0.97,0.97,35.87666238182839,35.87666238182839,35.87666238182839,35.87666238182839,143.50664952731356,3444.159588655525,0.1694118286093483,5.371732569497314e-05,0.375
1967-02-19,1967-03-02,932.1467,0.9087491724907756,847.0875422650073,0.377,1967,2,19,1967.02,1966,5,142,21,0.0731883636516966,0.0,0.0,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1239541307846919,742.0875422650073,742.0875422650073,,4,185.52188556625185,185.52188556625185,185.52188556625185,185.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,789.0875422650073,990.0,967.28835016906,22.71164983094002,0.3773200738308274,0.1610437711325036,989.4616361550368,0.2434882156062298,0.2434882156062298,0.2434882156062298,0.2434882156062298,21.92979777037046,21.92979777037046,21.92979777037046,21.92979777037046,,0.926983114962896,0.926983114962896,0.926983114962896,0.926983114962896,36.9862498781736,36.9862498781736,36.9862498781736,36.9862498781736,0.7532841115717637,0.7532841115717637,0.7532841115717637,0.7532841115717637,0.97,0.97,0.97,0.97,35.87666238182839,35.87666238182839,35.87666238182839,35.87666238182839,143.50664952731356,3444.159588655525,0.1694118286093483,5.371732569497314e-05,0.375
1967-02-20,1967-03-03,932.1467,0.9087491724907756,847.0875422650073,0.377,1967,2,20,1967.02,1966,5,143,21,0.0731883636516966,0.0,0.0,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1239541307846919,742.0875422650073,742.0875422650073,,4,185.52188556625185,185.52188556625185,185.52188556625185,185.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,789.0875422650073,990.0,967.28835016906,22.71164983094002,0.3773200738308274,0.1610437711325036,989.4616361550368,0.2434882156062298,0.2434882156062298,0.2434882156062298,0.2434882156062298,21.92979777037046,21.92979777037046,21.92979777037046,21.92979777037046,,0.926983114962896,0.926983114962896,0.926983114962896,0.926983114962896,36.9862498781736,36.9862498781736,36.9862498781736,36.9862498781736,0.7532841115717637,0.7532841115717637,0.7532841115717637,0.7532841115717637,0.97,0.97,0.97,0.97,35.87666238182839,35.87666238182839,35.87666238182839,35.87666238182839,143.50664952731356,3444.159588655525,0.1694118286093483,5.371732569497314e-05,0.375
1967-02-21,1967-03-04,932.1467,0.9087491724907756,847.0875422650073,0.377,1967,2,21,1967.02,1966,5,144,21,0.0731883636516966,0.0,0.0,0.68,3,Normal,43,7,5,4,78,137.0,0.1617306277857409,710.0875422650073,710.0875422650073,,4,177.52188556625185,177.52188556625185,177.52188556625185,177.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.0875422650073,990.0,967.28835016906,22.71164983094002,0.3613129368195545,0.1450437711325036,989.493643292048,0.2230047139156295,0.2230047139156295,0.2230047139156295,0.2230047139156295,21.982288409072368,21.982288409072368,21.982288409072368,21.982288409072368,,0.9239508479399424,0.9239508479399424,0.9239508479399424,0.9239508479399424,35.36000937992699,35.36000937992699,35.36000937992699,35.36000937992699,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.97,0.97,0.97,0.97,34.29920909852918,34.29920909852918,34.29920909852918,34.29920909852918,137.19683639411673,3292.7240734588013,0.1619629962061174,5.366976613916741e-05,0.375
1967-02-22,1967-03-05,932.1467,0.9087491724907756,847.0875422650073,0.377,1967,2,22,1967.02,1966,5,145,21,0.0731883636516966,0.0,0.0,0.68,3,Normal,43,7,5,4,78,137.0,0.1617306277857409,710.0875422650073,710.0875422650073,,4,177.52188556625185,177.52188556625185,177.52188556625185,177.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.0875422650073,990.0,967.28835016906,22.71164983094002,0.3613129368195545,0.1450437711325036,989.493643292048,0.2230047139156295,0.2230047139156295,0.2230047139156295,0.2230047139156295,21.982288409072368,21.982288409072368,21.982288409072368,21.982288409072368,,0.9239508479399424,0.9239508479399424,0.9239508479399424,0.9239508479399424,35.36000937992699,35.36000937992699,35.36000937992699,35.36000937992699,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.97,0.97,0.97,0.97,34.29920909852918,34.29920909852918,34.29920909852918,34.29920909852918,137.19683639411673,3292.7240734588013,0.1619629962061174,5.366976613916741e-05,0.375
1967-02-23,1967-03-06,939.9208,0.9134042636758518,858.5276662376176,0.375,1967,2,23,1967.02,1966,5,146,21,0.0741767903629301,11.440123972610309,0.0133252828330449,0.68,3,Normal,43,7,5,4,78,137.0,0.15957552142773,721.5276662376176,721.5276662376176,,4,180.3819165594044,180.3819165594044,180.3819165594044,180.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,776.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3678142466146483,0.1507638331188088,989.4814219202664,0.2301853447232633,0.2301853447232633,0.2301853447232633,0.2301853447232633,21.91712591059276,21.91712591059276,21.91712591059276,21.91712591059276,,0.9250069231604704,0.9250069231604704,0.9250069231604704,0.9250069231604704,35.86412852968185,35.86412852968185,35.86412852968185,35.86412852968185,0.7304303162867993,0.7304303162867993,0.7304303162867993,0.7304303162867993,0.97,0.97,0.97,0.97,34.78820467379139,34.78820467379139,34.78820467379139,34.78820467379139,139.15281869516556,3339.6676486839733,0.1620830919811637,5.3571834535763295e-05,0.375
1967-02-24,1967-03-07,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1967,2,24,1967.02,1966,5,147,21,0.0764734562663935,26.581781290084905,0.030032196994771,0.68,3,Normal,43,7,5,4,78,137.0,0.1547831179326691,748.1094475277025,748.1094475277025,,4,187.02736188192563,187.02736188192563,187.02736188192563,187.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,803.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3901503076373614,0.1640547237638512,989.4457949685988,0.2474927826059222,0.2474927826059222,0.2474927826059222,0.2474927826059222,21.75786439588219,21.75786439588219,21.75786439588219,21.75786439588219,,0.9273868635296594,0.9273868635296594,0.9273868635296594,0.9273868635296594,37.01016770009959,37.01016770009959,37.01016770009959,37.01016770009959,0.753771236254574,0.753771236254574,0.753771236254574,0.753771236254574,0.97,0.97,0.97,0.97,35.8998626690966,35.8998626690966,35.8998626690966,35.8998626690966,143.5994506763864,3446.3868162332737,0.1622392022562746,5.331938586100952e-05,0.365
1967-02-25,1967-03-08,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1967,2,25,1967.02,1966,5,148,22,0.0764734562663935,0.0,0.0,0.68,3,Normal,43,7,5,4,78,137.0,0.1547831179326691,748.1094475277025,748.1094475277025,,4,187.02736188192563,187.02736188192563,187.02736188192563,187.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,803.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3901503076373614,0.1640547237638512,989.4457949685988,0.2474927826059222,0.2474927826059222,0.2474927826059222,0.2474927826059222,21.75786439588219,21.75786439588219,21.75786439588219,21.75786439588219,,0.9273868635296594,0.9273868635296594,0.9273868635296594,0.9273868635296594,37.01016770009959,37.01016770009959,37.01016770009959,37.01016770009959,0.753771236254574,0.753771236254574,0.753771236254574,0.753771236254574,0.97,0.97,0.97,0.97,35.8998626690966,35.8998626690966,35.8998626690966,35.8998626690966,143.5994506763864,3446.3868162332737,0.1622392022562746,5.331938586100952e-05,0.365
1967-02-26,1967-03-09,971.4252,0.9180964110207984,891.8619896951615,0.363,1967,2,26,1967.02,1966,5,149,22,0.0770568759096619,6.752542167458955,0.0075712859674252,0.68,3,Normal,43,7,5,4,78,137.0,0.1536112106838711,754.8619896951615,754.8619896951615,,4,188.7154974237904,188.7154974237904,188.7154974237904,188.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,809.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3963289754555981,0.1674309948475807,989.4362400296968,0.2519832231472824,0.2519832231472824,0.2519832231472824,0.2519832231472824,21.71680884776887,21.71680884776887,21.71680884776887,21.71680884776887,,0.9279544008420556,0.9279544008420556,0.9279544008420556,0.9279544008420556,37.29657142226967,37.29657142226967,37.29657142226967,37.29657142226967,0.759604305952539,0.759604305952539,0.759604305952539,0.759604305952539,0.97,0.97,0.97,0.97,36.177674279601575,36.177674279601575,36.177674279601575,36.177674279601575,144.7106971184063,3473.0567308417512,0.1622568276150758,5.3251344503989445e-05,0.365
1967-02-27,1967-03-10,979.4038,0.924461588505012,905.4211927358452,0.359,1967,2,27,1967.02,1966,5,150,22,0.078228391052377,13.55920304068377,0.0149755750687841,0.68,3,Normal,43,7,5,4,78,137.0,0.151310794466868,768.4211927358452,768.4211927358452,,4,192.1052981839613,192.1052981839613,192.1052981839613,192.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,823.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4087358304430637,0.1742105963679226,989.4170535731888,0.2611264110603747,0.2611264110603747,0.2611264110603747,0.2611264110603747,21.6342423911852,21.6342423911852,21.6342423911852,21.6342423911852,,0.929089732798422,0.929089732798422,0.929089732798422,0.929089732798422,37.86843822195444,37.86843822195444,37.86843822195444,37.86843822195444,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.97,0.97,0.97,0.97,36.7323850752958,36.7323850752958,36.7323850752958,36.7323850752958,146.9295403011832,3526.308967228397,0.1622775582016331,5.3113789131012906e-05,0.36
1967-02-28,1967-03-11,987.4235,0.9179659771125324,906.4211780013768,0.357,1967,2,28,1967.02,1966,5,151,22,0.0783147897793189,0.9999852655314498,0.0011032236335611,0.68,3,Normal,43,7,5,4,78,137.0,0.1511438648223992,769.4211780013768,769.4211780013768,,4,192.3552945003442,192.3552945003442,192.3552945003442,192.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,824.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4096508305460805,0.1747105890006884,989.4156385804532,0.2618064010409362,0.2618064010409362,0.2618064010409362,0.2618064010409362,21.628147467406784,21.628147467406784,21.628147467406784,21.628147467406784,,0.9291732366574732,0.9291732366574732,0.9291732366574732,0.9291732366574732,37.910442905553445,37.910442905553445,37.910442905553445,37.910442905553445,0.7721067801538379,0.7721067801538379,0.7721067801538379,0.7721067801538379,0.97,0.97,0.97,0.97,36.77312961838684,36.77312961838684,36.77312961838684,36.77312961838684,147.09251847354736,3530.220443365137,0.1622783337850518,5.3103597974067726e-05,0.355
1967-03-01,1967-03-12,1003.5869,0.9213790990341242,924.6839937244496,0.353,1967,3,1,1967.03,1966,6,152,22,0.0798926970577924,18.26281572307289,0.0197503318398686,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1395071190541676,795.6839937244496,795.6839937244496,,4,198.9209984311124,198.9209984311124,198.9209984311124,198.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,851.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4345966773050139,0.1878419968622248,989.3775613258327,0.2799787956071147,0.2799787956071147,0.2799787956071147,0.2799787956071147,21.498846555327997,21.498846555327997,21.498846555327997,21.498846555327997,,0.9313830752572172,0.9313830752572172,0.9313830752572172,0.9313830752572172,39.06275157876418,39.06275157876418,39.06275157876418,39.06275157876418,0.7955753885695351,0.7955753885695351,0.7955753885695351,0.7955753885695351,0.97,0.97,0.97,0.97,37.89086903140125,37.89086903140125,37.89086903140125,37.89086903140125,151.563476125605,3637.52342701452,0.1639084023885137,5.291166584032815e-05,0.355
1967-03-02,1967-03-13,1003.5869,0.9213790990341242,924.6839937244496,0.353,1967,3,2,1967.03,1966,6,153,22,0.0798926970577924,0.0,0.0,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1395071190541676,795.6839937244496,795.6839937244496,,4,198.9209984311124,198.9209984311124,198.9209984311124,198.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,851.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4345966773050139,0.1878419968622248,989.3775613258327,0.2799787956071147,0.2799787956071147,0.2799787956071147,0.2799787956071147,21.498846555327997,21.498846555327997,21.498846555327997,21.498846555327997,,0.9313830752572172,0.9313830752572172,0.9313830752572172,0.9313830752572172,39.06275157876418,39.06275157876418,39.06275157876418,39.06275157876418,0.7955753885695351,0.7955753885695351,0.7955753885695351,0.7955753885695351,0.97,0.97,0.97,0.97,37.89086903140125,37.89086903140125,37.89086903140125,37.89086903140125,151.563476125605,3637.52342701452,0.1639084023885137,5.291166584032815e-05,0.355
1967-03-03,1967-03-14,1028.1428,0.9210811262601332,947.0029281802472,0.345,1967,3,3,1967.03,1966,6,154,22,0.0818210529947733,22.31893445579749,0.0235679677344666,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1362192197735706,818.0029281802472,818.0029281802472,,4,204.5007320450618,204.5007320450618,204.5007320450618,204.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,874.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4550188055404994,0.2044023425441977,989.3405788519152,0.2958720936488767,0.2958720936488767,0.2958720936488767,0.2958720936488767,21.35669504554551,21.35669504554551,21.35669504554551,21.35669504554551,,0.933216901131346,0.933216901131346,0.933216901131346,0.933216901131346,39.97147810808657,39.97147810808657,39.97147810808657,39.97147810808657,0.8140830571911726,0.8140830571911726,0.8140830571911726,0.8140830571911726,0.9714083057191172,0.9714083057191172,0.9714083057191172,0.9714083057191172,38.82862582606516,38.82862582606516,38.82862582606516,38.82862582606516,155.31450330426065,3727.548079302256,0.1640063601521398,5.274176423853863e-05,0.345
1967-03-04,1967-03-15,1028.1428,0.9210811262601332,947.0029281802472,0.345,1967,3,4,1967.03,1966,6,155,23,0.0818210529947733,0.0,0.0,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1362192197735706,818.0029281802472,818.0029281802472,,4,204.5007320450618,204.5007320450618,204.5007320450618,204.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,874.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4550188055404994,0.2044023425441977,989.3405788519152,0.2958720936488767,0.2958720936488767,0.2958720936488767,0.2958720936488767,21.35669504554551,21.35669504554551,21.35669504554551,21.35669504554551,,0.933216901131346,0.933216901131346,0.933216901131346,0.933216901131346,39.97147810808657,39.97147810808657,39.97147810808657,39.97147810808657,0.8140830571911726,0.8140830571911726,0.8140830571911726,0.8140830571911726,0.9714083057191172,0.9714083057191172,0.9714083057191172,0.9714083057191172,38.82862582606516,38.82862582606516,38.82862582606516,38.82862582606516,155.31450330426065,3727.548079302256,0.1640063601521398,5.274176423853863e-05,0.345
1967-03-05,1967-03-16,1044.7218,0.9169267811345148,957.9333972550564,0.342,1967,3,5,1967.03,1966,6,156,23,0.0827654455228368,10.93046907480925,0.0114104687300081,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1346648946259181,828.9333972550564,828.9333972550564,,4,207.2333493137641,207.2333493137641,207.2333493137641,207.2333493137641,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,884.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4650203332371668,0.2131467178040451,989.3218329489588,0.3038660469824665,0.3038660469824665,0.3038660469824665,0.3038660469824665,21.286233312956096,21.286233312956096,21.286233312956096,21.286233312956096,,0.933821400801632,0.933821400801632,0.933821400801632,0.933821400801632,40.39810431592207,40.39810431592207,40.39810431592207,40.39810431592207,0.8227719819943394,0.8227719819943394,0.8227719819943394,0.8227719819943394,0.972277198199434,0.972277198199434,0.972277198199434,0.972277198199434,39.27815567685317,39.27815567685317,39.27815567685317,39.27815567685317,157.11262270741267,3770.702944977904,0.1640120525681811,5.264885615783084e-05,0.34
1967-03-06,1967-03-17,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1967,3,6,1967.03,1966,6,157,23,0.0839317391369504,13.498768681870049,0.013895739872738,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1327936262802067,842.4321659369264,842.4321659369264,,4,210.6080414842316,210.6080414842316,210.6080414842316,210.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,898.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4773718899653015,0.2239457327495411,989.2986823772852,0.3138241244526947,0.3138241244526947,0.3138241244526947,0.3138241244526947,21.19912958908482,21.19912958908482,21.19912958908482,21.19912958908482,,0.9344815972842766,0.9344815972842766,0.9344815972842766,0.9344815972842766,40.91687260455978,40.91687260455978,40.91687260455978,40.91687260455978,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.9733337527587776,0.9733337527587776,0.9733337527587776,0.9733337527587776,39.82577316334898,39.82577316334898,39.82577316334898,39.82577316334898,159.30309265339594,3823.2742236815034,0.1639878709387303,5.252750412393544e-05,0.34
1967-03-07,1967-03-18,1069.9044,0.9248279637273736,989.4775076349576,0.333,1967,3,7,1967.03,1966,6,158,23,0.0854908566596603,18.04534169803117,0.0182372429477078,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1303718366558275,860.4775076349576,860.4775076349576,,4,215.1193769087394,215.1193769087394,215.1193769087394,215.1193769087394,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,916.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4938836227695806,0.2383820061079661,989.2677343711224,0.3273676808789174,0.3273676808789174,0.3273676808789174,0.3273676808789174,21.08245665970384,21.08245665970384,21.08245665970384,21.08245665970384,,0.9353515067831206,0.9353515067831206,0.9353515067831206,0.9353515067831206,41.60200838213583,41.60200838213583,41.60200838213583,41.60200838213583,0.8472914130781227,0.8472914130781227,0.8472914130781227,0.8472914130781227,0.9747291413078124,0.9747291413078124,0.9747291413078124,0.9747291413078124,40.55068990699967,40.55068990699967,40.55068990699967,40.55068990699967,162.20275962799866,3892.866231071968,0.1639276874677976,5.2361998679926986e-05,0.335
1967-03-08,1967-03-19,1078.3827,0.9251619817921662,997.6786758623872,0.331,1967,3,8,1967.03,1966,6,159,23,0.0861994375945102,8.201168227429662,0.0082202500923863,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1293001475535128,868.6786758623872,868.6786758623872,,4,217.1696689655968,217.1696689655968,217.1696689655968,217.1696689655968,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,924.6786758623872,990.0,967.8907147034496,22.109285296550524,0.5013878031126457,0.2449429406899097,989.2536692561974,0.3336825804140381,0.3336825804140381,0.3336825804140381,0.3336825804140381,21.029271972333927,21.029271972333927,21.029271972333927,21.029271972333927,,0.9357419828703027,0.9357419828703027,0.9357419828703027,0.9357419828703027,41.91005410858181,41.91005410858181,41.91005410858181,41.91005410858181,0.8535652567939269,0.8535652567939269,0.8535652567939269,0.8535652567939269,0.9753565256793928,0.9753565256793928,0.9753565256793928,0.9753565256793928,40.87724476638172,40.87724476638172,40.87724476638172,40.87724476638172,163.50897906552686,3924.215497572645,0.1638894195309835,5.2285341074414e-05,0.33
1967-03-09,1967-03-20,1086.9032,0.940956999887256,1022.729174239858,0.328,1967,3,9,1967.03,1966,6,160,23,0.0883638006543237,25.05049837747072,0.0244937750955324,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1261330988195179,893.729174239858,893.729174239858,,4,223.4322935599645,223.4322935599645,223.4322935599645,223.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,949.729174239858,990.0,967.971434547611,22.02856545238899,0.5243093494454566,0.2649833393918864,989.2107073111628,0.3531774017782885,0.3531774017782885,0.3531774017782885,0.3531774017782885,20.88609536177335,20.88609536177335,20.88609536177335,20.88609536177335,,0.9368692595312444,0.9368692595312444,0.9368692595312444,0.9368692595312444,42.87665421977587,42.87665421977587,42.87665421977587,42.87665421977587,0.8732516134373904,0.8732516134373904,0.8732516134373904,0.8732516134373904,0.977325161343739,0.977325161343739,0.977325161343739,0.977325161343739,41.90443300322217,41.90443300322217,41.90443300322217,41.90443300322217,167.61773201288867,4022.825568309328,0.1638925888053113,5.2096857142760615e-05,0.33
1967-03-10,1967-03-21,1086.9032,0.940956999887256,1022.729174239858,0.328,1967,3,10,1967.03,1966,6,161,23,0.0883638006543237,0.0,0.0,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1261330988195179,893.729174239858,893.729174239858,,4,223.4322935599645,223.4322935599645,223.4322935599645,223.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,949.729174239858,990.0,967.971434547611,22.02856545238899,0.5243093494454566,0.2649833393918864,989.2107073111628,0.3531774017782885,0.3531774017782885,0.3531774017782885,0.3531774017782885,20.88609536177335,20.88609536177335,20.88609536177335,20.88609536177335,,0.9368692595312444,0.9368692595312444,0.9368692595312444,0.9368692595312444,42.87665421977587,42.87665421977587,42.87665421977587,42.87665421977587,0.8732516134373904,0.8732516134373904,0.8732516134373904,0.8732516134373904,0.977325161343739,0.977325161343739,0.977325161343739,0.977325161343739,41.90443300322217,41.90443300322217,41.90443300322217,41.90443300322217,167.61773201288867,4022.825568309328,0.1638925888053113,5.2096857142760615e-05,0.33
1967-03-11,1967-03-22,1095.466,0.935818257253338,1025.1570830002852,0.326,1967,3,11,1967.03,1966,6,162,24,0.0885735719712246,2.427908760427272,0.0023683285231972,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1258343742038644,896.1570830002852,896.1570830002852,,4,224.0392707500713,224.0392707500713,224.0392707500713,224.0392707500713,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,952.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5265309189450087,0.2669256664002282,989.2065434146548,0.3550833101552238,0.3550833101552238,0.3550833101552238,0.3550833101552238,20.872394986498666,20.872394986498666,20.872394986498666,20.872394986498666,,0.9369792046218566,0.9369792046218566,0.9369792046218566,0.9369792046218566,42.96997359311488,42.96997359311488,42.96997359311488,42.96997359311488,0.8751522116724008,0.8751522116724008,0.8751522116724008,0.8751522116724008,0.97751522116724,0.97751522116724,0.97751522116724,0.97751522116724,42.00380324042416,42.00380324042416,42.00380324042416,42.00380324042416,168.01521296169662,4032.365111080719,0.1638921641842178,5.207891939335966e-05,0.325
