Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1967-03-12,1967-03-23,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1967,3,12,1967.03,1966,6,163,24,0.0901011685254177,17.68051567353109,0.0169542368783169,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1237009484161773,913.8375986738164,913.8375986738164,,4,228.45939966845413,228.45939966845413,228.45939966845413,228.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,969.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5427088309806155,0.2810700789390532,989.1762210900804,0.3692392669324222,0.3692392669324222,0.3692392669324222,0.3692392669324222,20.77234937017312,20.77234937017312,20.77234937017312,20.77234937017312,,0.9376067186089948,0.9376067186089948,0.9376067186089948,0.9376067186089948,43.63691702511538,43.63691702511538,43.63691702511538,43.63691702511538,0.88873558095958,0.88873558095958,0.88873558095958,0.88873558095958,0.978873558095958,0.978873558095958,0.978873558095958,0.978873558095958,42.71502423271278,42.71502423271278,42.71502423271278,42.71502423271278,170.8600969308511,4100.642326340427,0.1638415196653199,5.19360749713344e-05,0.32
1967-03-13,1967-03-24,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1967,3,13,1967.03,1966,6,164,24,0.0915838158871372,17.160270390272213,0.0161889668753991,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1216983578598124,930.9978690640884,930.9978690640884,,4,232.74946726602207,232.74946726602207,232.74946726602207,232.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,986.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5584107115143749,0.2947982952512707,989.1467909932344,0.3832182526325525,0.3832182526325525,0.3832182526325525,0.3832182526325525,20.67500800925746,20.67500800925746,20.67500800925746,20.67500800925746,,0.9381596024217962,0.9381596024217962,0.9381596024217962,0.9381596024217962,44.27410693301019,44.27410693301019,44.27410693301019,44.27410693301019,0.901712972159067,0.901712972159067,0.901712972159067,0.901712972159067,0.98,0.98,0.98,0.98,43.38862479434999,43.38862479434999,43.38862479434999,43.38862479434999,173.55449917739995,4165.307980257599,0.163730988752494,5.17826997319525e-05,0.315
1967-03-14,1967-03-25,1138.9177,0.936281984298218,1066.3481241083623,0.314,1967,3,14,1967.03,1966,6,165,24,0.0921324779229625,6.350255044274036,0.0059551425099414,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1209736267955313,937.3481241083624,937.3481241083624,,4,234.33703102709055,234.33703102709055,234.33703102709055,234.33703102709055,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,993.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5642212811497238,0.2998784992866898,989.1359002195636,0.388425461768857,0.388425461768857,0.388425461768857,0.388425461768857,20.638952082025643,20.638952082025643,20.638952082025643,20.638952082025643,,0.9383619128752758,0.9383619128752758,0.9383619128752758,0.9383619128752758,44.50795470317902,44.50795470317902,44.50795470317902,44.50795470317902,0.9064756558692264,0.9064756558692264,0.9064756558692264,0.9064756558692264,0.98,0.98,0.98,0.98,43.61779560911543,43.61779560911543,43.61779560911543,43.61779560911543,174.47118243646173,4187.308378475082,0.1636155946561518,5.17035411892059e-05,0.315
1967-03-15,1967-03-26,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1967,3,15,1967.03,1966,6,166,24,0.093315514734791,13.692555692460244,0.0126778147791483,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1194399455618558,951.0406798008228,951.0406798008228,,4,237.7601699502057,237.7601699502057,237.7601699502057,237.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1007.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5767501556251948,0.3108325438406582,989.1124173005342,0.3998741710326911,0.3998741710326911,0.3998741710326911,0.3998741710326911,20.560986707270345,20.560986707270345,20.560986707270345,20.560986707270345,,0.9387936260409327,0.9387936260409327,0.9387936260409327,0.9387936260409327,45.00822507188722,45.00822507188722,45.00822507188722,45.00822507188722,0.9166644617492304,0.9166644617492304,0.9166644617492304,0.9166644617492304,0.98,0.98,0.98,0.98,44.108060570449474,44.108060570449474,44.108060570449474,44.108060570449474,176.4322422817979,4234.373814763149,0.1633570342131325,5.153192416506546e-05,0.31
1967-03-16,1967-03-27,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1967,3,16,1967.03,1966,6,167,24,0.0935607797548999,2.838715510519023,0.0026214512186769,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1191268395710039,953.8793953113418,953.8793953113418,,4,238.46984882783545,238.46984882783545,238.46984882783545,238.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1009.8793953113418,990.0,968.16047809955,21.83952190045011,0.5793476188819957,0.3131035162490734,989.1075488648688,0.4022586920615271,0.4022586920615271,0.4022586920615271,0.4022586920615271,20.544812073257518,20.544812073257518,20.544812073257518,20.544812073257518,,0.938882405480132,0.938882405480132,0.938882405480132,0.938882405480132,45.111321485726585,45.111321485726585,45.111321485726585,45.111321485726585,0.918764185045348,0.918764185045348,0.918764185045348,0.918764185045348,0.98,0.98,0.98,0.98,44.20909505601205,44.20909505601205,44.20909505601205,44.20909505601205,176.8363802240482,4244.073125377157,0.1633020085059476,5.149625515589353e-05,0.305
1967-03-17,1967-03-28,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1967,3,17,1967.03,1966,6,168,24,0.094129002675518,6.576654173820997,0.0060366401902388,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1184077137035135,960.4560494851628,960.4560494851628,,4,240.1140123712907,240.1140123712907,240.1140123712907,240.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1016.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5853653467965704,0.3183648395881302,989.0962698136152,0.4077922025572399,0.4077922025572399,0.4077922025572399,0.4077922025572399,20.507330026961704,20.507330026961704,20.507330026961704,20.507330026961704,,0.9390871432837024,0.9390871432837024,0.9390871432837024,0.9390871432837024,45.349366007206605,45.349366007206605,45.349366007206605,45.349366007206605,0.9236123423056336,0.9236123423056336,0.9236123423056336,0.9236123423056336,0.98,0.98,0.98,0.98,44.44237868706247,44.44237868706247,44.44237868706247,44.44237868706247,177.7695147482499,4266.468353957997,0.163172727190103,5.141351422573926e-05,0.305
1967-03-18,1967-03-29,1210.671,0.922658798487674,1117.0362502238706,0.296,1967,3,18,1967.03,1966,6,169,25,0.0965119320193424,27.58020073870784,0.0246905154001764,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1154841662248172,988.0362502238706,988.0362502238706,,4,247.0090625559677,247.0090625559677,247.0090625559677,247.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1044.0362502238706,990.0,968.2678282149892,21.73217178501068,0.6164641901523031,0.3404290001790965,989.0431068096684,0.4316317189458868,0.4316317189458868,0.4316317189458868,0.4316317189458868,20.34364687573332,20.34364687573332,20.34364687573332,20.34364687573332,,0.9397342816979252,0.9397342816979252,0.9397342816979252,0.9397342816979252,46.3111393855165,46.3111393855165,46.3111393855165,46.3111393855165,0.9432003948170364,0.9432003948170364,0.9432003948170364,0.9432003948170364,0.98,0.98,0.98,0.98,45.38491659780617,45.38491659780617,45.38491659780617,45.38491659780617,181.53966639122467,4356.951993389392,0.162519046588543,5.103829449298803e-05,0.295
1967-03-19,1967-03-30,1229.0427,0.91756512366433,1127.726717014242,0.293,1967,3,19,1967.03,1966,6,170,25,0.0974355883500305,10.690466790371373,0.0094796608336772,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1143894154973459,998.726717014242,998.726717014242,,4,249.6816792535605,249.6816792535605,249.6816792535605,249.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1054.726717014242,990.0,968.301426824902,21.69857317509809,0.6321306175934291,0.3489813736113936,989.0188880087952,0.4409858773874617,0.4409858773874617,0.4409858773874617,0.4409858773874617,20.27647530650573,20.27647530650573,20.27647530650573,20.27647530650573,,0.9397944274233204,0.9397944274233204,0.9397944274233204,0.9397944274233204,46.66064143259474,46.66064143259474,46.66064143259474,46.66064143259474,0.9503185627819704,0.9503185627819704,0.9503185627819704,0.9503185627819704,0.98,0.98,0.98,0.98,45.72742860394285,45.72742860394285,45.72742860394285,45.72742860394285,182.9097144157714,4389.833145978513,0.1621932970605159,5.0873029767618e-05,0.295
1967-03-20,1967-03-31,1229.0427,0.91756512366433,1127.726717014242,0.293,1967,3,20,1967.03,1966,6,171,25,0.0974355883500305,0.0,0.0,0.79,4,Mod_Dry,41,8,7,6,67,129.0,0.1143894154973459,998.726717014242,998.726717014242,,4,249.6816792535605,249.6816792535605,249.6816792535605,249.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1054.726717014242,990.0,968.301426824902,21.69857317509809,0.6321306175934291,0.3489813736113936,989.0188880087952,0.4409858773874617,0.4409858773874617,0.4409858773874617,0.4409858773874617,20.27647530650573,20.27647530650573,20.27647530650573,20.27647530650573,,0.9397944274233204,0.9397944274233204,0.9397944274233204,0.9397944274233204,46.66064143259474,46.66064143259474,46.66064143259474,46.66064143259474,0.9503185627819704,0.9503185627819704,0.9503185627819704,0.9503185627819704,0.98,0.98,0.98,0.98,45.72742860394285,45.72742860394285,45.72742860394285,45.72742860394285,182.9097144157714,4389.833145978513,0.1621932970605159,5.0873029767618e-05,0.295
1967-03-21,1967-04-01,1266.3107,0.909265330658498,1151.4124173518942,0.285,1967,3,21,1967.03,1966,6,172,25,0.0994820328592036,23.68570033765218,0.0205709960920226,0.8,4,Mod_Dry,41,8,7,6,67,129.0,0.1120363112781812,1022.4124173518942,1022.4124173518942,,4,255.60310433797355,255.60310433797355,255.60310433797355,255.60310433797355,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1078.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6668410107884482,0.3791361425574624,988.954022846654,0.4621073618769831,0.4621073618769831,0.4621073618769831,0.4621073618769831,20.116047887385424,20.116047887385424,20.116047887385424,20.116047887385424,,0.939876555748042,0.939876555748042,0.939876555748042,0.939876555748042,47.393447472473945,47.393447472473945,47.393447472473945,47.393447472473945,0.965243329378288,0.965243329378288,0.965243329378288,0.965243329378288,0.98,0.98,0.98,0.98,46.44557852302447,46.44557852302447,46.44557852302447,46.44557852302447,185.78231409209783,4458.775538210349,0.1613516679969234,5.0474933092635e-05,0.285
1967-03-22,1967-04-02,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1967,3,22,1967.03,1966,6,173,25,0.1012798148848309,20.807662333648977,0.0177506448611857,0.8,4,Mod_Dry,41,8,7,6,67,129.0,0.110047594505125,1043.2200796855432,1043.2200796855432,,4,260.8050199213858,260.8050199213858,260.8050199213858,260.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1099.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6973337608770753,0.4061861035912061,988.8964801355318,0.4811785737091274,0.4811785737091274,0.4811785737091274,0.4811785737091274,19.97403845423948,19.97403845423948,19.97403845423948,19.97403845423948,,0.9399035357759848,0.9399035357759848,0.9399035357759848,0.9399035357759848,48.01797164730699,48.01797164730699,48.01797164730699,48.01797164730699,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.98,0.98,0.98,0.98,47.05761221436085,47.05761221436085,47.05761221436085,47.05761221436085,188.2304488574434,4517.5307725786415,0.1605760318556713,5.01200435190002e-05,0.28
1967-03-23,1967-04-03,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1967,3,23,1967.03,1966,6,174,25,0.1032737759922177,23.07825355771729,0.0193075259254298,0.8,4,Mod_Dry,41,8,7,6,67,129.0,0.1079228477211861,1066.2983332432605,1066.2983332432605,,4,266.5745833108151,266.5745833108151,266.5745833108151,266.5745833108151,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1122.2983332432605,990.0,968.5137947616216,21.48620523837837,0.7311539664789046,0.4361878332162385,988.8326582003048,0.5026519249148811,0.5026519249148811,0.5026519249148811,0.5026519249148811,19.81621151376837,19.81621151376837,19.81621151376837,19.81621151376837,,0.9397297551500527,0.9397297551500527,0.9397297551500527,0.9397297551500527,48.683416223898845,48.683416223898845,48.683416223898845,48.683416223898845,0.9915156053747218,0.9915156053747218,0.9915156053747218,0.9915156053747218,0.98,0.98,0.98,0.98,47.70974789942087,47.70974789942087,47.70974789942087,47.70974789942087,190.83899159768347,4580.135798344403,0.1596580420888489,4.971482121529573e-05,0.275
1967-03-24,1967-04-04,1342.9646,0.905877929951145,1216.5619918456675,0.269,1967,3,24,1967.03,1966,6,175,25,0.1051109560954656,21.26365860240708,0.017478483418792,0.8,4,Mod_Dry,41,8,7,6,67,129.0,0.1060365200167825,1087.5619918456675,1087.5619918456675,,4,271.8904979614169,271.8904979614169,271.8904979614169,271.8904979614169,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1143.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7623149598349219,0.4638305893993678,988.7738544507656,0.5228973221310692,0.5228973221310692,0.5228973221310692,0.5228973221310692,19.670333725691155,19.670333725691155,19.670333725691155,19.670333725691155,,0.939219086166747,0.939219086166747,0.939219086166747,0.939219086166747,49.261923699939125,49.261923699939125,49.261923699939125,49.261923699939125,1.00329783502931,1.00329783502931,1.00329783502931,1.00329783502931,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1584793880560905,4.924368078059448e-05,0.27
1967-03-25,1967-04-05,1382.3614,0.91853493973922,1269.7472452468237,0.263,1967,3,25,1967.03,1966,6,176,26,0.1097061619893255,53.18525340115593,0.0418864885119852,0.8,4,Mod_Dry,41,8,7,6,67,129.0,0.1015950225392487,1140.7472452468237,1100.0,,4,275.0,275.0,275.0,275.0,40.747245246823695,12.950674845889704,2.5269609455394537,2.211090827347022,1.8952207091545905,21.16329791889293,53.9506748458897,10.526960945539454,9.211090827347022,7.89522070915459,88.16329791889294,1173.6887266187762,990.0,968.74777705649,21.25222294350999,0.8064644168807129,0.48,988.7135355831192,0.5349,0.5349,0.5349,0.5349,19.430858526629315,19.430858526629315,19.430858526629315,19.430858526629315,,0.9384142786030834,0.9384142786030834,0.9384142786030834,0.9384142786030834,49.1765424057604,49.1765424057604,49.1765424057604,49.1765424057604,1.001558908467625,1.001558908467625,1.001558908467625,1.001558908467625,0.98,0.98,0.98,0.98,48.19301155764519,48.19301155764519,48.19301155764519,48.19301155764519,192.77204623058077,4626.529109533938,0.1518192277653716,4.867980965418706e-05,0.265
1967-03-26,1967-04-06,1442.8091,0.9395485585172468,1355.589210120566,0.252,1967,3,26,1967.03,1966,6,177,26,0.1171229077544169,85.84196487374244,0.0633244674956564,0.8,4,Mod_Dry,41,8,7,6,67,129.0,0.0951615718367415,1226.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,126.5892101205659,40.233779960800014,7.850493650887807,6.869181944526831,5.887870238165855,65.74788432618539,81.2337799608,15.850493650887806,13.869181944526831,11.887870238165856,132.7478843261854,1210.9534555562147,990.0,969.0180574480818,20.981942551918223,0.8610743028154815,0.48,988.6589256971844,0.5349,0.5349,0.5349,0.5349,19.10596824910271,19.10596824910271,19.10596824910271,19.10596824910271,,0.9374006209372004,0.9374006209372004,0.9374006209372004,0.9374006209372004,48.30206320377428,48.30206320377428,48.30206320377428,48.30206320377428,0.9837487414210648,0.9837487414210648,0.9837487414210648,0.9837487414210648,0.98,0.98,0.98,0.98,47.3360219396988,47.3360219396988,47.3360219396988,47.3360219396988,189.3440877587952,4544.258106211084,0.1396765969699293,4.7814163575453326e-05,0.25
1967-03-27,1967-04-07,1463.3217,0.94550510416192,1383.5781363808978,0.248,1967,3,27,1967.03,1966,6,178,26,0.1195411509833096,27.988926260331937,0.0202293788289717,0.8,4,Mod_Dry,41,8,7,6,67,129.0,0.0932365123500957,1254.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,154.57813638089783,49.12948520633187,9.586241015869632,8.387960888885928,7.189680761902225,80.28476850790818,90.12948520633188,17.586241015869632,15.387960888885928,13.189680761902224,147.28476850790818,1223.1036871110875,990.0,969.108483209846,20.89151679015401,0.8788799538483004,0.48,988.6411200461516,0.5349,0.5349,0.5349,0.5349,18.99773683630564,18.99773683630564,18.99773683630564,18.99773683630564,,0.9370628710343628,0.9370628710343628,0.9370628710343628,0.9370628710343628,48.01113699255784,48.01113699255784,48.01113699255784,48.01113699255784,0.9778235640032148,0.9778235640032148,0.9778235640032148,0.9778235640032148,0.98,0.98,0.98,0.98,47.05091425270669,47.05091425270669,47.05091425270669,47.05091425270669,188.2036570108268,4516.887768259842,0.1360267642730475,4.752617601283504e-05,0.25
1967-03-28,1967-04-08,1536.5597,0.94671130256109,1454.6784350498776,0.236,1967,3,28,1967.03,1966,6,179,26,0.1256842167883094,71.1002986689798,0.0488769868005515,0.8,4,Mod_Dry,41,8,7,6,67,129.0,0.0886793925666306,1325.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,225.67843504987763,59.0,10.000000000000002,12.246116630613514,10.496671397668727,133.9356470215954,100.0,18.0,19.246116630613518,16.496671397668727,200.9356470215954,1237.2461166306134,990.0,969.3381918670842,20.66180813291578,0.9113849309922054,0.48,988.6086150690078,0.5349,0.5349,0.5349,0.5349,18.735523201923563,18.735523201923563,18.735523201923563,18.735523201923563,,0.9362368980860594,0.9362368980860594,0.9362368980860594,0.9362368980860594,47.30673466422057,47.30673466422057,47.30673466422057,47.30673466422057,0.9634772844036776,0.9634772844036776,0.9634772844036776,0.9634772844036776,0.98,0.98,0.98,0.98,46.36059997093616,46.36059997093616,46.36059997093616,46.36059997093616,185.44239988374463,4450.617597209871,0.1274799951766565,4.682888885953147e-05,0.235
1967-03-29,1967-04-09,1601.139,0.9548448794010084,1528.8393753592509,0.226,1967,3,29,1967.03,1966,6,180,26,0.1320917220310392,74.16094030937325,0.048507999927688,0.8,4,Mod_Dry,41,8,7,6,67,129.0,0.084377732598421,1399.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,299.8393753592509,59.000000000000014,10.0,16.270353701664778,13.946017458569807,200.6230041990163,100.0,18.0,23.270353701664774,19.94601745856981,267.6230041990163,1241.2703537016648,990.0,969.5777887511608,20.42221124883929,0.921809050361964,0.48,988.598190949638,0.5349,0.5349,0.5349,0.5349,18.485502198477317,18.485502198477317,18.485502198477317,18.485502198477317,,0.9354493319252036,0.9354493319252036,0.9354493319252036,0.9354493319252036,46.63617422622492,46.63617422622492,46.63617422622492,46.63617422622492,0.9498202490066174,0.9498202490066174,0.9498202490066174,0.9498202490066174,0.98,0.98,0.98,0.98,45.703450741700415,45.703450741700415,45.703450741700415,45.703450741700415,182.8138029668017,4387.53127120324,0.1195768541242886,4.616510175929335e-05,0.225
1967-03-30,1967-04-10,1645.1264,0.9659758417726594,1589.152359062425,0.219,1967,3,30,1967.03,1966,6,181,26,0.1373027638229935,60.31298370317404,0.0379529271433468,0.8,4,Mod_Dry,41,8,7,6,67,129.0,0.0811753506605924,1460.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,360.1523590624249,59.000000000000014,10.0,18.0,16.75127251453139,256.4010865478936,100.0,18.0,25.0,22.75127251453139,323.4010865478936,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1967-03-31,1967-04-11,1712.5226,0.9796730877109254,1677.712303316742,0.209,1967,3,31,1967.03,1966,6,182,26,0.1449543430065665,88.55994425431709,0.052786132687493,0.8,4,Mod_Dry,41,8,7,6,67,129.0,0.0768904178296686,1548.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,448.712303316742,59.0,9.999999999999996,18.0,20.87033968915079,340.84196362759127,100.0,18.0,25.0,26.87033968915079,407.84196362759127,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1967-04-01,1967-04-12,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1967,4,1,1967.04,1966,7,183,27,0.1513311056167065,73.80512280254652,0.0421378181580934,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.084498160162707,1603.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,503.5174261192883,55.0,7.0,15.0,34.02144771076272,392.4959784085257,100.0,18.0,25.0,44.02144771076272,464.4959784085257,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1967-04-02,1967-04-13,1852.4742,0.9909847503011144,1835.7736825262568,0.192,1967,4,2,1967.04,1966,7,184,27,0.1586108461702685,84.25625640696808,0.0458968647437089,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0806199595346269,1687.7736825262568,1100.0,,4,275.0,275.0,275.0,275.0,587.7736825262568,55.0,7.0,15.0,39.71443800853087,471.059244517726,100.0,18.0,25.0,49.71443800853087,543.059244517726,1243.0,990.0,970.5694226666232,19.43057733337673,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.489387920858455,17.489387920858455,17.489387920858455,17.489387920858455,,0.931298006973608,0.931298006973608,0.931298006973608,0.931298006973608,43.92731693550439,43.92731693550439,43.92731693550439,43.92731693550439,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.979465003941964,0.979465003941964,0.979465003941964,0.979465003941964,43.025269655393714,43.025269655393714,43.025269655393714,43.025269655393714,172.10107862157486,4130.425886917797,0.0937485269887636,4.3459868338781527e-05,0.19
1967-04-03,1967-04-14,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1967,4,3,1967.04,1966,7,185,27,0.1686989780057691,116.76078513310858,0.0597996025509744,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0757989179967806,1804.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,704.5344676593647,55.0,7.0,15.0,47.60368024725437,579.9307874121104,100.0,18.0,25.0,57.60368024725437,651.9307874121104,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1967-04-04,1967-04-15,1974.4395,1.004560374130299,1983.4436828176408,0.178,1967,4,4,1967.04,1966,7,186,27,0.1713695341954441,30.9092151582754,0.0155836111839416,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0746176971305553,1835.4436828176408,1100.0,,4,275.0,275.0,275.0,275.0,735.4436828176408,55.0,6.999999999999993,15.0,49.69214073092168,608.7515420867192,100.0,18.0,25.0,59.69214073092168,680.7515420867192,1243.0,990.0,971.0465103598724,18.9534896401276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.012300227609323,17.012300227609323,17.012300227609323,17.012300227609323,,0.9288481616687738,0.9288481616687738,0.9288481616687738,0.9288481616687738,42.61663526310541,42.61663526310541,42.61663526310541,42.61663526310541,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.9767955911672208,0.9767955911672208,0.9767955911672208,0.9767955911672208,41.62774143538287,41.62774143538287,41.62774143538287,41.62774143538287,166.5109657415315,3996.263177796756,0.0839504379095802,4.204822367210391e-05,0.18
1967-04-05,1967-04-16,2037.2697,1.0148234027606982,2067.468969295266,0.17,1967,4,5,1967.04,1966,7,187,27,0.1786293189471109,84.02528647762551,0.0406416191611654,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0715851131010921,1919.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,819.4689692952661,55.00000000000003,6.999999999999993,15.0,55.36952495238285,687.0994443428833,100.0,18.0,25.0,65.36952495238285,759.0994443428833,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1967-04-06,1967-04-17,2075.5648,1.01276353090847,2102.056335477332,0.166,1967,4,6,1967.04,1966,7,188,27,0.1816176673852414,34.58736618206558,0.0164540624332085,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0704072471808384,1954.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,854.0563354773321,55.0,7.0,15.0,57.7065091538738,719.3498263234584,100.0,18.0,25.0,67.7065091538738,791.3498263234584,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1967-04-07,1967-04-18,2114.3104,1.0117799479063805,2139.216866369918,0.162,1967,4,7,1967.04,1966,7,189,27,0.1848283372543609,37.1605308925864,0.0173710910178288,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0691841964817453,1991.216866369918,1100.0,,4,275.0,275.0,275.0,275.0,891.2168663699181,55.0,7.0,15.0,60.21735583580528,753.9995105341128,100.0,18.0,25.0,70.21735583580528,825.9995105341128,1243.0,990.0,971.4360407119274,18.563959288072624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.622769875554347,16.622769875554347,16.622769875554347,16.622769875554347,,0.9269063939802606,0.9269063939802606,0.9269063939802606,0.9269063939802606,41.55379222502867,41.55379222502867,41.55379222502867,41.55379222502867,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.9746309413951704,0.9746309413951704,0.9746309413951704,0.9746309413951704,40.49961163481901,40.49961163481901,40.49961163481901,40.49961163481901,161.99844653927602,3887.962716942624,0.0757279213183161,4.0908698621029295e-05,0.16
1967-04-08,1967-04-19,2166.6756,1.0097605349112566,2187.823512835168,0.156,1967,4,8,1967.04,1966,7,190,28,0.1890279515089585,48.60664646524992,0.0222168955494318,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.067647138414839,2039.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,939.823512835168,55.0,7.0,15.000000000000009,63.50158870507892,799.3219241300891,100.0,18.0,25.0,73.50158870507892,871.3219241300891,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1967-04-09,1967-04-20,2206.4807,1.0070089693244375,2221.9458555412634,0.154,1967,4,9,1967.04,1966,7,191,28,0.1919761219187651,34.122342706095424,0.0153569640866803,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0666082837396356,2073.9458555412634,1100.0,,4,275.0,275.0,275.0,275.0,973.9458555412634,55.0,7.0,15.0,65.80715240143672,831.1387031398268,100.0,18.0,25.0,75.80715240143672,903.1387031398268,1243.0,990.0,971.6357313754444,18.364268624555507,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.42307921203723,16.42307921203723,16.42307921203723,16.42307921203723,,0.9259119344759452,0.9259119344759452,0.9259119344759452,0.9259119344759452,41.01055652646351,41.01055652646351,41.01055652646351,41.01055652646351,0.8352455504371387,0.8352455504371387,0.8352455504371387,0.8352455504371387,0.9735245550437138,0.9735245550437138,0.9735245550437138,0.9735245550437138,39.92478379452047,39.92478379452047,39.92478379452047,39.92478379452047,159.69913517808186,3832.7792442739647,0.0718735493845683,4.032806443890956e-05,0.155
1967-04-10,1967-04-21,2273.8406,1.008849609181632,2293.9632006513275,0.144,1967,4,10,1967.04,1966,7,192,28,0.1981984205362747,72.01734511006406,0.0313942896248798,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0645171639884973,2145.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,1045.9632006513275,55.0,7.0,15.0,70.0,898.9632006513275,100.0,18.0,25.0,80.0,970.9632006513276,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1967-04-11,1967-04-22,2356.3647,1.0031685153704124,2363.830877770248,0.136,1967,4,11,1967.04,1966,7,193,28,0.2042349878393492,69.86767711891979,0.0295569694837155,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0626102321413134,2215.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1115.8308777702478,55.0,7.0,15.0,70.0,968.8308777702478,100.0,18.0,25.0,80.0,1040.8308777702478,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1967-04-12,1967-04-23,2412.4143,1.0045395565552413,2423.365591149523,0.13,1967,4,12,1967.04,1966,7,194,28,0.2093787870753188,59.53471337927567,0.0245669549805877,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0610720893869736,2275.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1175.365591149523,55.0,7.0,15.0,70.0,1028.365591149523,100.0,18.0,25.0,80.0,1100.365591149523,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1967-04-13,1967-04-24,2483.648,1.0134558978398422,2517.067713758129,0.123,1967,4,13,1967.04,1966,7,195,28,0.2174746504687023,93.7021226086058,0.0372266991851018,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0587985770867591,2369.067713758129,1100.0,,4,275.0,275.0,275.0,275.0,1269.0677137581288,55.0,7.0,15.0,70.0,1122.0677137581288,100.0,18.0,25.0,80.0,1194.0677137581288,1243.0,990.0,972.3480944814852,17.65190551851481,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.710716105996532,15.710716105996532,15.710716105996532,15.710716105996532,,0.920724126528863,0.920724126528863,0.920724126528863,0.920724126528863,39.01188162617935,39.01188162617935,39.01188162617935,39.01188162617935,0.7945393406553838,0.7945393406553838,0.7945393406553838,0.7945393406553838,0.97,0.97,0.97,0.97,37.84152517739396,37.84152517739396,37.84152517739396,37.84152517739396,151.36610070957585,3632.78641702982,0.0601358874384739,3.822376280544845e-05,0.125
1967-04-14,1967-04-25,2570.8598,1.0179079879576662,2616.898726339248,0.115,1967,4,14,1967.04,1966,7,196,28,0.226100049955711,99.83101258111948,0.0381485961135271,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0565554939174263,2468.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1368.8987263392478,55.0,7.0,15.0,70.0,1221.8987263392478,100.0,18.0,25.0,80.0,1293.8987263392478,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1967-04-15,1967-04-26,2659.9765,1.0168576574949744,2704.817472781681,0.109,1967,4,15,1967.04,1966,7,197,29,0.2336962296483372,87.91874644243264,0.0325045025504125,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0547171857211474,2556.817472781681,1100.0,,4,275.0,275.0,275.0,275.0,1456.8174727816809,55.0,7.0,15.0,70.0,1309.817472781681,100.0,18.0,25.0,80.0,1381.817472781681,1243.0,990.0,972.8012835549904,17.198716445009723,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.257527032491446,15.257527032491446,15.257527032491446,15.257527032491446,,0.915897662896034,0.915897662896034,0.915897662896034,0.915897662896034,37.68794801932842,37.68794801932842,37.68794801932842,37.68794801932842,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.97,0.97,0.97,0.97,36.557309578748566,36.557309578748566,36.557309578748566,36.557309578748566,146.22923831499426,3509.501719559862,0.0540625161536721,3.6926575332069256e-05,0.11
1967-04-16,1967-04-27,2751.0152,1.018827290046873,2802.809361093756,0.101,1967,4,16,1967.04,1966,7,198,29,0.2421627287985004,97.9918883120745,0.0349620240578312,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0528041621575878,2654.809361093756,1100.0,,4,275.0,275.0,275.0,275.0,1554.8093610937558,55.00000000000006,7.0,15.0,70.0,1407.809361093756,100.0,18.0,25.0,80.0,1479.809361093756,1243.0,990.0,973.0378156991918,16.96218430080819,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.020994888289913,15.020994888289913,15.020994888289913,15.020994888289913,,0.9133785955602876,0.9133785955602876,0.9133785955602876,0.9133785955602876,37.00163558440257,37.00163558440257,37.00163558440257,37.00163558440257,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.97,0.97,0.97,0.97,35.89158651687049,35.89158651687049,35.89158651687049,35.89158651687049,143.56634606748196,3445.592305619567,0.0512223014737817,3.625412779481868e-05,0.1
1967-04-17,1967-04-28,2875.419000000001,1.019515904042514,2931.535401286021,0.092,1967,4,17,1967.04,1966,7,199,29,0.2532846586711122,128.72604019226583,0.0439107916403791,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0504854895953412,2783.535401286021,1100.0,,4,275.0,275.0,275.0,275.0,1683.5354012860212,55.00000000000006,7.000000000000014,15.0,70.0,1536.5354012860212,100.0,18.0,25.0,80.0,1608.5354012860212,1243.0,990.0,973.348533727242,16.651466272757943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.710276860239668,14.710276860239668,14.710276860239668,14.710276860239668,,0.9099274842230698,0.9099274842230698,0.9099274842230698,0.9099274842230698,36.09932014459694,36.09932014459694,36.09932014459694,36.09932014459694,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.97,0.97,0.97,0.97,35.01634054025903,35.01634054025903,35.01634054025903,35.01634054025903,140.06536216103612,3361.568691864867,0.0477788404327614,3.53700409497566e-05,0.09
1967-04-18,1967-04-29,3003.3095,1.0214817302837893,3067.825784637742,0.0819999999999999,1967,4,18,1967.04,1966,7,200,29,0.2650601477927009,136.29038335172072,0.0444257245747787,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0482426351395557,2919.825784637742,1100.0,,4,275.0,275.0,275.0,275.0,1819.825784637742,55.0,7.0,15.0,70.0,1672.825784637742,100.0,18.0,25.0,80.0,1744.825784637742,1243.0,990.0,973.6775105146428,16.32248948535721,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.381300072838933,14.381300072838933,14.381300072838933,14.381300072838933,,0.9062626828114256,0.9062626828114256,0.9062626828114256,0.9062626828114256,35.14986317962321,35.14986317962321,35.14986317962321,35.14986317962321,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.97,0.97,0.97,0.97,34.09536728423451,34.09536728423451,34.09536728423451,34.09536728423451,136.38146913693805,3273.155259286513,0.0444554152389857,3.4439764933570214e-05,0.08
1967-04-19,1967-04-30,3101.5394,1.021769199507664,3169.057429979481,0.075,1967,4,19,1967.04,1966,7,201,29,0.2738065619502271,101.23164534173884,0.0319437711617597,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0467015834424175,3021.057429979481,1100.0,,4,275.0,275.0,275.0,275.0,1921.0574299794807,55.0,7.0,15.0,70.0,1774.0574299794812,100.0,18.0,25.0,80.0,1846.0574299794807,1243.0,990.0,973.9191931254328,16.080806874567315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.139617462049038,14.139617462049038,14.139617462049038,14.139617462049038,,0.9035703385272262,0.9035703385272262,0.9035703385272262,0.9035703385272262,34.456488768185736,34.456488768185736,34.456488768185736,34.456488768185736,0.7017614820404426,0.7017614820404426,0.7017614820404426,0.7017614820404426,0.97,0.97,0.97,0.97,33.42279410514016,33.42279410514016,33.42279410514016,33.42279410514016,133.69117642056065,3208.588234093456,0.0421864164264849,3.376039808600017e-05,0.075
1967-04-20,1967-05-01,3201.7695,1.03475301412095,3313.0406406455268,0.068,1967,4,20,1967.04,1966,7,202,29,0.2862467113517735,143.98321066604603,0.0434595365054114,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0446719542719412,3165.0406406455268,1100.0,,4,275.0,275.0,275.0,275.0,2065.0406406455268,55.0,7.0,15.0,70.0,1918.0406406455268,100.0,18.0,25.0,80.0,1990.0406406455268,1243.0,990.0,974.2243004051774,15.77569959482264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.834510182304363,13.834510182304363,13.834510182304363,13.834510182304363,,0.8993299277078883,0.8993299277078883,0.8993299277078883,0.8993299277078883,33.55476693747844,33.55476693747844,33.55476693747844,33.55476693747844,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.97,0.97,0.97,0.97,32.548123929354084,32.548123929354084,32.548123929354084,32.548123929354084,130.19249571741634,3124.619897217992,0.0392969811840427,3.2876892857933416e-05,0.07
1967-04-21,1967-05-02,3269.7091,1.0414080913697863,3405.1015131654217,0.064,1967,4,21,1967.04,1966,7,203,29,0.2942007707374925,92.06087251989538,0.02703616093792,0.46,3,Normal,54,13,14,19,117,217.0,0.0637279091859655,3188.1015131654217,1100.0,,4,275.0,275.0,275.0,275.0,2088.1015131654217,46.0,5.0,11.0,61.0,1965.1015131654217,100.0,18.0,25.0,80.0,2082.1015131654217,1243.0,990.0,974.419381777898,15.580618222101862,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.639428809583585,13.639428809583585,13.639428809583585,13.639428809583585,,0.8961647324354937,0.8961647324354937,0.8961647324354937,0.8961647324354937,32.96517802315613,32.96517802315613,32.96517802315613,32.96517802315613,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.97,0.97,0.97,0.97,31.976222682461444,31.976222682461444,31.976222682461444,31.976222682461444,127.90489072984576,3069.7173775162987,0.0375627247044813,3.229921483076914e-05,0.065
1967-04-22,1967-05-03,3304.0166,1.0414612372122911,3441.005216005948,0.061,1967,4,22,1967.04,1966,7,204,30,0.2973028506629138,35.90370284052551,0.0104340739367433,0.46,3,Normal,54,13,14,19,117,217.0,0.0630629674696851,3224.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2124.005216005948,46.0,5.000000000000014,11.0,61.0,2001.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1967-04-23,1967-05-04,3321.255,1.0394409287846869,3452.248381930785,0.06,1967,4,23,1967.04,1966,7,205,30,0.2982742601988198,11.243165924837283,0.0032567662233356,0.46,3,Normal,54,13,14,19,117,217.0,0.0628575861272865,3235.248381930785,1100.0,,4,275.0,275.0,275.0,275.0,2135.248381930785,46.0,4.999999999999986,11.0,61.0,2012.248381930785,100.0,18.0,25.0,80.0,2129.248381930785,1243.0,990.0,974.5192882379008,15.480711762099077,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.5395223495808,13.5395223495808,13.5395223495808,13.5395223495808,,0.8945437501219484,0.8945437501219484,0.8945437501219484,0.8945437501219484,32.66452315152163,32.66452315152163,32.66452315152163,32.66452315152163,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.97,0.97,0.97,0.97,31.68458745697598,31.68458745697598,31.68458745697598,31.68458745697598,126.73834982790392,3041.720395869694,0.0367118282946435,3.2004633794925234e-05,0.06
1967-04-24,1967-05-05,3321.255,1.0394409287846869,3452.248381930785,0.06,1967,4,24,1967.04,1966,7,206,30,0.2982742601988198,0.0,0.0,0.46,3,Normal,54,13,14,19,117,217.0,0.0628575861272865,3235.248381930785,1100.0,,4,275.0,275.0,275.0,275.0,2135.248381930785,46.0,4.999999999999986,11.0,61.0,2012.248381930785,100.0,18.0,25.0,80.0,2129.248381930785,1243.0,990.0,974.5192882379008,15.480711762099077,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.5395223495808,13.5395223495808,13.5395223495808,13.5395223495808,,0.8945437501219484,0.8945437501219484,0.8945437501219484,0.8945437501219484,32.66452315152163,32.66452315152163,32.66452315152163,32.66452315152163,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.97,0.97,0.97,0.97,31.68458745697598,31.68458745697598,31.68458745697598,31.68458745697598,126.73834982790392,3041.720395869694,0.0367118282946435,3.2004633794925234e-05,0.06
1967-04-25,1967-05-06,3321.255,1.0394409287846869,3452.248381930785,0.06,1967,4,25,1967.04,1966,7,207,30,0.2982742601988198,0.0,0.0,0.46,3,Normal,54,13,14,19,117,217.0,0.0628575861272865,3235.248381930785,1100.0,,4,275.0,275.0,275.0,275.0,2135.248381930785,46.0,4.999999999999986,11.0,61.0,2012.248381930785,100.0,18.0,25.0,80.0,2129.248381930785,1243.0,990.0,974.5192882379008,15.480711762099077,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.5395223495808,13.5395223495808,13.5395223495808,13.5395223495808,,0.8945437501219484,0.8945437501219484,0.8945437501219484,0.8945437501219484,32.66452315152163,32.66452315152163,32.66452315152163,32.66452315152163,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.97,0.97,0.97,0.97,31.68458745697598,31.68458745697598,31.68458745697598,31.68458745697598,126.73834982790392,3041.720395869694,0.0367118282946435,3.2004633794925234e-05,0.06
1967-04-26,1967-05-07,3304.0166,1.0414612372122911,3441.005216005948,0.061,1967,4,26,1967.04,1966,7,208,30,0.2973028506629138,11.243165924837283,0.0032674074054114,0.46,3,Normal,54,13,14,19,117,217.0,0.0630629674696851,3224.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2124.005216005948,46.0,5.000000000000014,11.0,61.0,2001.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1967-04-27,1967-05-08,3286.8346,1.039672960363583,3417.233058807453,0.063,1967,4,27,1967.04,1966,7,209,30,0.2952489362809639,23.772157198494824,0.0069565513353633,0.46,3,Normal,54,13,14,19,117,217.0,0.0635016682402483,3200.233058807453,1100.0,,4,275.0,275.0,275.0,275.0,2100.233058807453,46.0,5.000000000000014,11.0,61.0,1977.233058807453,100.0,18.0,25.0,80.0,2094.233058807453,1243.0,990.0,974.4450891008064,15.554910899193716,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.613721486675438,13.613721486675438,13.613721486675438,13.613721486675438,,0.895747631121309,0.895747631121309,0.895747631121309,0.895747631121309,32.887731872989946,32.887731872989946,32.887731872989946,32.887731872989946,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.97,0.97,0.97,0.97,31.901099916800245,31.901099916800245,31.901099916800245,31.901099916800245,127.60439966720098,3062.5055920128234,0.0373414389569707,3.222333324929318e-05,0.065
