Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1967-04-28,1967-05-09,3235.6269,1.037176891822677,3355.917451239844,0.066,1967,4,28,1967.04,1966,7,210,30,0.2899512677871225,61.31560756760928,0.0182708926719744,0.46,3,Normal,54,13,14,19,117,217.0,0.0646619004051572,3138.917451239844,1100.0,,4,275.0,275.0,275.0,275.0,2038.917451239844,46.00000000000006,5.0,11.0,61.0,1915.917451239844,100.0,18.0,25.0,80.0,2032.917451239844,1243.0,990.0,974.3151584085796,15.684841591420309,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.743652178902032,13.743652178902032,13.743652178902032,13.743652178902032,,0.8978557566026855,0.8978557566026855,0.8978557566026855,0.8978557566026855,33.27975499771141,33.27975499771141,33.27975499771141,33.27975499771141,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.97,0.97,0.97,0.97,32.28136234778007,32.28136234778007,32.28136234778007,32.28136234778007,129.12544939112027,3099.0107853868867,0.038476944462211,3.2607436714929364e-05,0.065
1967-04-29,1967-05-10,3184.9249,1.029432299299805,3278.6645629042023,0.07,1967,4,29,1967.04,1966,7,211,31,0.2832766182349231,77.25288833564127,0.0235623031430856,0.46,3,Normal,54,13,14,19,117,217.0,0.0661854837043116,3061.6645629042023,1100.0,,4,275.0,275.0,275.0,275.0,1961.6645629042025,46.00000000000006,5.000000000000014,11.0,61.0,1838.664562904202,100.0,18.0,25.0,80.0,1955.664562904202,1243.0,990.0,974.1514558594874,15.848544140512558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.907354727994282,13.907354727994282,13.907354727994282,13.907354727994282,,0.9005118304617072,0.9005118304617072,0.9005118304617072,0.9005118304617072,33.77577696694936,33.77577696694936,33.77577696694936,33.77577696694936,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.97,0.97,0.97,0.97,32.76250365794088,32.76250365794088,32.76250365794088,32.76250365794088,131.0500146317635,3145.2003511623243,0.0399705465800017,3.309343803832412e-05,0.07
1967-04-30,1967-05-11,3134.7263,1.0242753271445222,3210.822806441037,0.072,1967,4,30,1967.04,1966,7,212,31,0.2774150904765056,67.84175646316544,0.0211290876366868,0.46,3,Normal,54,13,14,19,117,217.0,0.0675839225897765,2993.822806441037,1100.0,,4,275.0,275.0,275.0,275.0,1893.8228064410368,45.99999999999994,5.0,10.999999999999986,61.0,1770.8228064410368,100.0,18.0,25.0,80.0,1887.8228064410368,1243.0,990.0,974.0076959469822,15.992304053017849,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.05111464049957,14.05111464049957,14.05111464049957,14.05111464049957,,0.9025844170951652,0.9025844170951652,0.9025844170951652,0.9025844170951652,34.20345688698316,34.20345688698316,34.20345688698316,34.20345688698316,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.97,0.97,0.97,0.97,33.177353180373665,33.177353180373665,33.177353180373665,33.177353180373665,132.70941272149466,3185.025905315872,0.0413319017341207,3.35124779599734e-05,0.07
1967-05-01,1967-05-12,3101.5394,1.021769199507664,3169.057429979481,0.075,1967,5,1,1967.05,1966,8,213,31,0.2738065619502271,41.76537646155612,0.0131791163096171,0.3,2,Mod_Wet,65,14,17,23,202,321.0,0.1012919478717299,2848.057429979481,1100.0,,4,275.0,275.0,275.0,275.0,1748.0574299794812,35.0,4.0,8.0,57.0,1644.0574299794812,100.0,18.0,25.0,80.0,1846.0574299794807,1243.0,990.0,973.9191931254328,16.080806874567315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.139617462049038,14.139617462049038,14.139617462049038,14.139617462049038,,0.9035703385272262,0.9035703385272262,0.9035703385272262,0.9035703385272262,34.456488768185736,34.456488768185736,34.456488768185736,34.456488768185736,0.7017614820404426,0.7017614820404426,0.7017614820404426,0.7017614820404426,0.97,0.97,0.97,0.97,33.42279410514016,33.42279410514016,33.42279410514016,33.42279410514016,133.69117642056065,3208.588234093456,0.0421864164264849,3.376039808600017e-05,0.075
1967-05-02,1967-05-13,3019.5429,1.0200701869153206,3080.145690401829,0.08,1967,5,2,1967.05,1966,8,214,31,0.2661245876507181,88.9117395776516,0.0288660824891215,0.3,2,Mod_Wet,65,14,17,23,202,321.0,0.104215849594479,2759.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1659.1456904018291,35.0,4.0,8.0,57.0,1555.1456904018291,100.0,18.0,25.0,80.0,1757.1456904018291,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1967-05-03,1967-05-14,2971.0078,1.0206875929295791,3032.470799957004,0.084,1967,5,3,1967.05,1966,8,215,31,0.2620054771162851,47.67489044482545,0.0157214672752995,0.3,2,Mod_Wet,65,14,17,23,202,321.0,0.1058542756634462,2711.470799957004,1100.0,,4,275.0,275.0,275.0,275.0,1611.470799957004,35.0,4.0,8.0,57.0,1507.470799957004,100.0,18.0,25.0,80.0,1709.470799957004,1243.0,990.0,973.592170896448,16.407829103552103,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.466639691033826,14.466639691033826,14.466639691033826,14.466639691033826,,0.9072133661581168,0.9072133661581168,0.9072133661581168,0.9072133661581168,35.39553641848367,35.39553641848367,35.39553641848367,35.39553641848367,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.97,0.97,0.97,0.97,34.33367032592916,34.33367032592916,34.33367032592916,34.33367032592916,137.33468130371665,3296.0323512892,0.0452880473921344,3.468047507669612e-05,0.085
1967-05-04,1967-05-15,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1967,5,4,1967.05,1966,8,216,31,0.2560510089776292,68.91745530851722,0.0232550075175689,0.3,2,Mod_Wet,65,14,17,23,202,321.0,0.1083159176397665,2642.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1542.5533446484865,35.0,4.0,8.0,57.0,1438.5533446484865,100.0,18.0,25.0,80.0,1640.5533446484865,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
1967-05-05,1967-05-16,2891.2138,1.0178660401524815,2942.868341840209,0.091,1967,5,5,1967.05,1966,8,217,31,0.254263824734994,20.68500280827766,0.0070288577012395,0.3,2,Mod_Wet,65,14,17,23,202,321.0,0.1090772548116356,2621.868341840209,1100.0,,4,275.0,275.0,275.0,275.0,1521.8683418402088,35.0,4.0,8.0,56.99999999999999,1417.8683418402088,100.0,18.0,25.0,80.0,1619.8683418402088,1243.0,990.0,973.3758891009936,16.624110899006382,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.682921486488103,14.682921486488103,14.682921486488103,14.682921486488103,,0.9096227453594774,0.9096227453594774,0.9096227453594774,0.9096227453594774,36.02012215360693,36.02012215360693,36.02012215360693,36.02012215360693,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.97,0.97,0.97,0.97,34.939518488998715,34.939518488998715,34.939518488998715,34.939518488998715,139.75807395599486,3354.1937749438766,0.0474904269310949,3.529244291818052e-05,0.09
1967-05-06,1967-05-17,2812.7838,1.0214266739181483,2873.0524012848505,0.096,1967,5,6,1967.05,1966,8,218,32,0.2482317274710111,69.81594055535834,0.0243002670345087,0.3,2,Mod_Wet,65,14,17,23,202,321.0,0.1117278612309495,2552.0524012848505,1100.0,,4,275.0,275.0,275.0,275.0,1452.0524012848505,35.0,4.0,8.0,57.0,1348.0524012848502,100.0,18.0,25.0,80.0,1550.0524012848502,1243.0,990.0,973.2073678651705,16.79263213482966,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.851442722311385,14.851442722311385,14.851442722311385,14.851442722311385,,0.9115000719265488,0.9115000719265488,0.9115000719265488,0.9115000719265488,36.5087316346607,36.5087316346607,36.5087316346607,36.5087316346607,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.97,0.97,0.97,0.97,35.413469685620875,35.413469685620875,35.413469685620875,35.413469685620875,141.6538787424835,3399.693089819604,0.0493043143519188,3.577118150062715e-05,0.095
1967-05-07,1967-05-18,2751.0152,1.018827290046873,2802.809361093756,0.101,1967,5,7,1967.05,1966,8,219,32,0.2421627287985004,70.24304019109513,0.025061654626301,0.3,2,Mod_Wet,65,14,17,23,202,321.0,0.1145279463012548,2481.809361093756,1100.0,,4,275.0,275.0,275.0,275.0,1381.8093610937558,35.0,4.000000000000007,8.0,57.0,1277.8093610937558,100.0,18.0,25.0,80.0,1479.8093610937558,1243.0,990.0,973.0378156991918,16.96218430080819,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.020994888289913,15.020994888289913,15.020994888289913,15.020994888289913,,0.9133785955602876,0.9133785955602876,0.9133785955602876,0.9133785955602876,37.00163558440257,37.00163558440257,37.00163558440257,37.00163558440257,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.97,0.97,0.97,0.97,35.89158651687049,35.89158651687049,35.89158651687049,35.89158651687049,143.56634606748196,3445.592305619567,0.0512223014737817,3.625412779481868e-05,0.1
1967-05-08,1967-05-19,2675.0157,1.01532983475929,2716.0232486595064,0.107,1967,5,8,1967.05,1966,8,220,32,0.2346644086841813,86.78611243424895,0.0319533761270571,0.3,2,Mod_Wet,65,14,17,23,202,321.0,0.1181875008464782,2395.0232486595064,1100.0,,4,275.0,275.0,275.0,275.0,1295.0232486595064,35.0,4.0,8.0,57.0,1191.0232486595062,100.0,18.0,25.0,80.0,1393.0232486595062,1243.0,990.0,972.8283319795228,17.171668020477114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.230478607958837,15.230478607958837,15.230478607958837,15.230478607958837,,0.9156095971747616,0.9156095971747616,0.9156095971747616,0.9156095971747616,37.60930261963179,37.60930261963179,37.60930261963179,37.60930261963179,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.97,0.97,0.97,0.97,36.48102354104284,36.48102354104284,36.48102354104284,36.48102354104284,145.92409416417135,3502.178259940112,0.0537271152727401,3.6849518728326094e-05,0.105
1967-05-09,1967-05-20,2615.179,1.0214997490135054,2671.4046921253907,0.111,1967,5,9,1967.05,1966,8,221,32,0.2308093653996337,44.61855653411567,0.0167022827599425,0.3,2,Mod_Wet,65,14,17,23,202,321.0,0.120161501904307,2350.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1250.4046921253907,34.99999999999997,3.999999999999993,8.0,57.0,1146.4046921253907,100.0,18.0,25.0,80.0,1348.4046921253907,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1967-05-10,1967-05-21,2556.1926,1.0139677253419703,2591.896796157977,0.117,1967,5,10,1967.05,1966,8,222,32,0.2239398831880492,79.5078959674138,0.0306755639673886,0.3,2,Mod_Wet,65,14,17,23,202,321.0,0.1238475237423901,2270.896796157977,1100.0,,4,275.0,275.0,275.0,275.0,1170.896796157977,34.99999999999997,4.0,8.0,57.0,1066.896796157977,100.0,18.0,25.0,80.0,1268.896796157977,1243.0,990.0,972.5287164045192,17.471283595480713,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.530094182962436,15.530094182962436,15.530094182962436,15.530094182962436,,0.91880050304855,0.91880050304855,0.91880050304855,0.91880050304855,38.482803851853,38.482803851853,38.482803851853,38.482803851853,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.97,0.97,0.97,0.97,37.32831973629741,37.32831973629741,37.32831973629741,37.32831973629741,149.31327894518964,3583.5186946845515,0.0576077254181261,3.770537347100749e-05,0.115
1967-05-11,1967-05-22,2541.5783,1.0133665021153897,2575.550311723379,0.118,1967,5,11,1967.05,1966,8,223,32,0.2225275469328999,16.346484434598096,0.0063467929009937,0.37,2,Mod_Wet,65,14,17,23,202,321.0,0.124633558326884,2254.550311723379,1100.0,,4,275.0,275.0,275.0,275.0,1154.5503117233789,35.0,3.999999999999993,8.0,57.0,1050.5503117233789,100.0,18.0,25.0,80.0,1252.5503117233789,1243.0,990.0,972.4892593731254,17.51074062687462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.569551214356345,15.569551214356345,15.569551214356345,15.569551214356345,,0.919220720432895,0.919220720432895,0.919220720432895,0.919220720432895,38.598221414013466,38.598221414013466,38.598221414013466,38.598221414013466,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.97,0.97,0.97,0.97,37.44027477159306,37.44027477159306,37.44027477159306,37.44027477159306,149.76109908637224,3594.266378072933,0.0581472232961982,3.781845936524551e-05,0.12
1967-05-12,1967-05-23,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1967,5,12,1967.05,1966,8,224,32,0.2197129892727941,32.575898843816496,0.0128101559649311,0.37,2,Mod_Wet,65,14,17,23,202,321.0,0.1262301336475157,2221.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1121.9744128795624,35.00000000000003,4.0,8.0,57.0,1017.9744128795622,100.0,18.0,25.0,80.0,1219.9744128795624,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1967-05-13,1967-05-24,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1967,5,13,1967.05,1966,8,225,33,0.2131871181572089,75.53091568964464,0.0306110011336284,0.37,2,Mod_Wet,65,14,17,23,202,321.0,0.1300941644116979,2146.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1046.4434971899177,34.99999999999997,4.0,8.000000000000007,57.0,942.4434971899176,100.0,18.0,25.0,80.0,1144.4434971899177,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
1967-05-14,1967-05-25,2412.4143,1.0045395565552413,2423.365591149523,0.13,1967,5,14,1967.05,1966,8,226,33,0.2093787870753188,44.07790604039474,0.0181887149843892,0.37,2,Mod_Wet,65,14,17,23,202,321.0,0.1324604100893145,2102.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1002.365591149523,35.0,4.0,8.000000000000007,57.0,898.3655911495229,100.0,18.0,25.0,80.0,1100.365591149523,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1967-05-15,1967-05-26,2370.2993,1.0061312558588449,2384.832211470341,0.134,1967,5,15,1967.05,1966,8,227,33,0.2060495030710374,38.53337967918196,0.0161576900437052,0.37,2,Mod_Wet,65,14,17,23,202,321.0,0.1346006643385998,2063.832211470341,1100.0,,4,275.0,275.0,275.0,275.0,963.832211470341,35.00000000000003,4.0,8.0,57.0,859.8322114703408,100.0,18.0,25.0,80.0,1061.8322114703408,1243.0,990.0,972.028905338032,17.971094661968095,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.02990524944982,16.02990524944982,16.02990524944982,16.02990524944982,,0.92395392814226,0.92395392814226,0.92395392814226,0.92395392814226,39.944102253988056,39.944102253988056,39.944102253988056,39.944102253988056,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.9713525504154542,0.9713525504154542,0.9713525504154542,0.9713525504154542,38.79980559846699,38.79980559846699,38.79980559846699,38.79980559846699,155.19922239386796,3724.781337452831,0.0650776275359773,3.919172282673433e-05,0.135
1967-05-16,1967-05-27,2328.6506,1.0027954239303196,2335.160165612593,0.139,1967,5,16,1967.05,1966,8,228,33,0.201757838308928,49.67204585774789,0.0212713657029676,0.37,2,Mod_Wet,65,14,17,23,202,321.0,0.1374638042936085,2014.160165612593,1100.0,,4,275.0,275.0,275.0,275.0,914.1601656125932,35.0,4.0,7.999999999999993,57.0,810.1601656125931,100.0,18.0,25.0,80.0,1012.1601656125932,1243.0,990.0,971.9090072963064,18.0909927036937,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.149803291175424,16.149803291175424,16.149803291175424,16.149803291175424,,0.9245510203900535,0.9245510203900535,0.9245510203900535,0.9245510203900535,40.26887645055466,40.26887645055466,40.26887645055466,40.26887645055466,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.9720140049909464,0.9720140049909464,0.9720140049909464,0.9720140049909464,39.14191187518924,39.14191187518924,39.14191187518924,39.14191187518924,156.56764750075695,3757.623540018167,0.0670479266503263,3.953728472241337e-05,0.14
1967-05-17,1967-05-28,2314.871,1.0053953122300698,2327.3604518173347,0.14,1967,5,17,1967.05,1966,8,229,33,0.2010839430370177,7.799713795258413,0.0033513131965304,0.37,2,Mod_Wet,65,14,17,23,202,321.0,0.137924488554983,2006.3604518173347,1100.0,,4,275.0,275.0,275.0,275.0,906.3604518173348,35.0,4.0,8.0,57.0,802.3604518173348,100.0,18.0,25.0,80.0,1004.3604518173348,1243.0,990.0,971.8901804009384,18.109819599061552,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.168630186543275,16.168630186543275,16.168630186543275,16.168630186543275,,0.9246447783289854,0.9246447783289854,0.9246447783289854,0.9246447783289854,40.31990894036205,40.31990894036205,40.31990894036205,40.31990894036205,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.9721179408154011,0.9721179408154011,0.9721179408154011,0.9721179408154011,39.19570685296924,39.19570685296924,39.19570685296924,39.19570685296924,156.78282741187695,3762.787857885047,0.0673650818846956,3.959162308380731e-05,0.14
1967-05-18,1967-05-29,2273.8406,1.008849609181632,2293.9632006513275,0.144,1967,5,18,1967.05,1966,8,230,33,0.1981984205362747,33.39725116600721,0.014558756285421,0.37,2,Mod_Wet,65,14,17,23,202,321.0,0.1399324975696463,1972.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,872.9632006513275,35.0,4.0,8.0,56.99999999999999,768.9632006513275,100.0,18.0,25.0,80.0,970.9632006513276,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1967-05-19,1967-05-30,2233.2716,1.0124644434742982,2261.108087620956,0.148,1967,5,19,1967.05,1966,8,231,33,0.1953597387704506,32.855113030371285,0.0145305362491273,0.37,2,Mod_Wet,65,14,17,23,202,321.0,0.141965791798013,1940.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,840.1080876209562,35.0,4.0,8.0,57.00000000000001,736.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1967-05-20,1967-05-31,2206.4807,1.0070089693244375,2221.9458555412634,0.154,1967,5,20,1967.05,1966,8,232,34,0.1919761219187651,39.16223207969279,0.0176251963935245,0.37,2,Mod_Wet,65,14,17,23,202,321.0,0.1444679667596152,1900.9458555412637,1100.0,,4,275.0,275.0,275.0,275.0,800.9458555412634,35.0,4.0,8.0,56.99999999999999,696.9458555412633,100.0,18.0,25.0,80.0,898.9458555412633,1243.0,990.0,971.6357313754444,18.364268624555507,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.42307921203723,16.42307921203723,16.42307921203723,16.42307921203723,,0.9259119344759452,0.9259119344759452,0.9259119344759452,0.9259119344759452,41.01055652646351,41.01055652646351,41.01055652646351,41.01055652646351,0.8352455504371387,0.8352455504371387,0.8352455504371387,0.8352455504371387,0.9735245550437138,0.9735245550437138,0.9735245550437138,0.9735245550437138,39.92478379452047,39.92478379452047,39.92478379452047,39.92478379452047,159.69913517808186,3832.7792442739647,0.0718735493845683,4.032806443890956e-05,0.155
1967-05-21,1967-06-01,2193.1616,1.0110393405717577,2217.372657831301,0.154,1967,5,21,1967.05,1966,8,233,34,0.1915809976366244,4.573197709962642,0.0020624398401464,0.41,3,Normal,55,13,13,17,178,276.0,0.1244716349438265,1941.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,841.3726578313008,45.0,5.0,12.0,51.82367819975404,727.5489796315467,100.0,18.0,25.0,68.82367819975403,905.5489796315468,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1967-05-22,1967-06-02,2166.6756,1.0097605349112566,2187.823512835168,0.156,1967,5,22,1967.05,1966,8,234,34,0.1890279515089585,29.54914499613277,0.0135061831188752,0.41,3,Normal,55,13,13,17,178,276.0,0.1261527716384836,1911.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,811.823512835168,45.0,5.0,12.0,50.00362216738354,699.8198906677844,100.0,18.0,25.0,67.00362216738354,877.8198906677844,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1967-05-23,1967-06-03,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1967,5,23,1967.05,1966,8,235,34,0.1862100539076203,32.61455557104364,0.0151328971889785,0.41,3,Normal,55,13,13,17,178,276.0,0.1280618285617935,1879.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,779.2089572641244,45.0,5.0,12.0,47.99475461409462,669.2142026500297,100.0,18.0,25.0,64.99475461409462,847.2142026500297,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1967-05-24,1967-06-04,2101.345,1.0136734641144909,2130.077665449665,0.163,1967,5,24,1967.05,1966,8,236,34,0.184038710294851,25.13129181445948,0.0117982983541373,0.41,3,Normal,55,13,13,17,178,276.0,0.1295727402229419,1854.077665449665,1100.0,,4,275.0,275.0,275.0,275.0,754.0776654496649,45.0,5.0,12.0,46.44681272697211,645.6308527226927,100.0,18.0,25.0,63.44681272697211,823.6308527226927,1243.0,990.0,971.413980571775,18.58601942822497,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.644830015706695,16.644830015706695,16.644830015706695,16.644830015706695,,0.9270162534782194,0.9270162534782194,0.9270162534782194,0.9270162534782194,41.613870024252414,41.613870024252414,41.613870024252414,41.613870024252414,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.974753299438396,0.974753299438396,0.974753299438396,0.974753299438396,40.56325710854061,40.56325710854061,40.56325710854061,40.56325710854061,162.25302843416242,3894.072682419898,0.0761723532742222,4.097298697832384e-05,0.165
1967-05-25,1967-06-05,2088.4298,1.0116219640558364,2112.7014560687376,0.165,1967,5,25,1967.05,1966,8,237,34,0.1825374058043389,17.37620938092732,0.0082246402259127,0.41,3,Normal,55,13,13,17,178,276.0,0.1306384293943612,1836.7014560687376,1100.0,,4,275.0,275.0,275.0,275.0,736.7014560687376,45.0,5.0,12.0,45.376538960755575,629.3249171079821,100.0,18.0,25.0,62.376538960755575,807.3249171079821,1243.0,990.0,971.3720379974072,18.627962002592653,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.686772590074376,16.686772590074376,16.686772590074376,16.686772590074376,,0.9272251274985704,0.9272251274985704,0.9272251274985704,0.9272251274985704,41.728130990051554,41.728130990051554,41.728130990051554,41.728130990051554,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.9749860101630378,0.9749860101630378,0.9749860101630378,0.9749860101630378,40.68434394555098,40.68434394555098,40.68434394555098,40.68434394555098,162.7373757822039,3905.697018772894,0.0770280984635763,4.109529691469796e-05,0.165
1967-05-26,1967-06-06,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1967,5,26,1967.05,1966,8,238,34,0.1809853641329886,17.963445270258035,0.0085755092893028,0.41,3,Normal,55,13,13,17,178,276.0,0.1317587204591725,1818.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,718.7380107984795,45.0,5.0,12.0,44.27009486802229,612.4679159304573,100.0,18.0,25.0,61.27009486802229,790.4679159304573,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1967-05-27,1967-06-07,2037.2697,1.0148234027606982,2067.468969295266,0.17,1967,5,27,1967.05,1966,8,239,35,0.1786293189471109,27.26904150321343,0.0131895771632831,0.41,3,Normal,55,13,13,17,178,276.0,0.1334965622696042,1791.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,691.4689692952661,45.0,5.0,12.0,42.59047999282436,586.8784893024418,100.0,18.0,25.0,59.59047999282436,764.8784893024418,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1967-05-28,1967-06-08,2037.2697,1.0148234027606982,2067.468969295266,0.17,1967,5,28,1967.05,1966,8,240,35,0.1786293189471109,0.0,0.0,0.41,3,Normal,55,13,13,17,178,276.0,0.1334965622696042,1791.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,691.4689692952661,45.0,5.0,12.0,42.59047999282436,586.8784893024418,100.0,18.0,25.0,59.59047999282436,764.8784893024418,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1967-05-29,1967-06-09,1999.4228,1.0102092309320814,2019.8353690960687,0.174,1967,5,29,1967.05,1966,8,241,35,0.1745137758899003,47.633600199197424,0.0235829122155211,0.41,3,Normal,55,13,13,17,178,276.0,0.1366447999786821,1743.8353690960687,1100.0,,4,275.0,275.0,275.0,275.0,643.8353690960687,45.0,5.0,12.0,39.65652635736655,542.1788427387021,100.0,18.0,25.0,56.65652635736655,720.1788427387021,1243.0,990.0,971.1478784771284,18.852121522871585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.910932110353308,16.910932110353308,16.910932110353308,16.910932110353308,,0.9283414419095596,0.9283414419095596,0.9283414419095596,0.9283414419095596,42.33959286073351,42.33959286073351,42.33959286073351,42.33959286073351,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.9762313500218603,0.9762313500218603,0.9762313500218603,0.9762313500218603,41.3332378978098,41.3332378978098,41.3332378978098,41.3332378978098,165.3329515912392,3967.990838189741,0.0818546670292392,4.175074535132303e-05,0.175
1967-05-30,1967-06-10,1986.9064,1.008700287979832,2004.1930578689712,0.176,1967,5,30,1967.05,1966,8,242,35,0.1731622801998791,15.64231122709748,0.0078047926399514,0.41,3,Normal,55,13,13,17,178,276.0,0.1377112843078434,1728.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,628.1930578689712,44.99999999999999,4.9999999999999964,11.999999999999996,38.69305066584244,527.5000072031288,100.0,18.0,25.0,55.69305066584244,705.5000072031288,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1967-05-31,1967-06-11,1986.9064,1.008700287979832,2004.1930578689712,0.176,1967,5,31,1967.05,1966,8,243,35,0.1731622801998791,0.0,0.0,0.41,3,Normal,55,13,13,17,178,276.0,0.1377112843078434,1728.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,628.1930578689712,44.99999999999999,4.9999999999999964,11.999999999999996,38.69305066584244,527.5000072031288,100.0,18.0,25.0,55.69305066584244,705.5000072031288,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1967-06-01,1967-06-12,1949.6538,1.008719832298274,1966.6544541756928,0.18,1967,6,1,1967.06,1966,9,244,35,0.1699189448407798,37.53860369327845,0.0190875441354604,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.1306787775830805,1709.6544541756928,1100.0,,4,275.0,275.0,275.0,275.0,609.6544541756928,38.0,6.000000000000004,11.0,37.95514111599644,516.6993130596962,100.0,18.0,25.0,53.95514111599644,669.6993130596962,1243.0,990.0,970.9922682365676,19.00773176343239,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.066542350914112,17.066542350914112,17.066542350914112,17.066542350914112,,0.929126694971944,0.929126694971944,0.929126694971944,0.929126694971944,42.76533458496847,42.76533458496847,42.76533458496847,42.76533458496847,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.9770984411099154,0.9770984411099154,0.9770984411099154,0.9770984411099154,41.78594175651664,41.78594175651664,41.78594175651664,41.78594175651664,167.14376702606657,4011.450408625597,0.0849888838739205,4.220802197627943e-05,0.18
1967-06-02,1967-06-13,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1967,6,2,1967.06,1966,9,245,35,0.1686989780057691,14.119986516327572,0.0072316195950456,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.131623796791707,1695.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,595.5344676593647,38.0,6.000000000000004,11.0,37.07607580758691,503.4583918517778,100.0,18.0,25.0,53.07607580758691,656.4583918517778,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1967-06-03,1967-06-14,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1967,6,3,1967.06,1966,9,246,36,0.1655891767819477,35.993069720155525,0.0187802203275429,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.1340957206958029,1659.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,559.5413979392097,38.0,6.0,11.000000000000004,34.83526212851111,469.7061358106986,100.0,18.0,25.0,50.83526212851111,622.7061358106986,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1967-06-04,1967-06-15,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1967,6,4,1967.06,1966,9,247,36,0.1625221753546014,35.49770170539682,0.0188712796924758,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.1366262785466175,1624.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,524.0436962338129,38.0,6.000000000000004,11.0,32.625288481482514,436.4184077523303,100.0,18.0,25.0,48.625288481482514,589.4184077523303,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1967-06-05,1967-06-16,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1967,6,5,1967.06,1966,9,248,36,0.1625221753546014,0.0,0.0,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.1366262785466175,1624.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,524.0436962338129,38.0,6.000000000000004,11.0,32.625288481482514,436.4184077523303,100.0,18.0,25.0,48.625288481482514,589.4184077523303,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1967-06-06,1967-06-17,1864.4507,0.9977817706837708,1860.314920798596,0.19,1967,6,6,1967.06,1966,9,249,36,0.1607312091569987,20.728775435216907,0.0111426163406346,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.1381486527505112,1603.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,503.314920798596,37.99999999999999,6.0,11.0,31.334781061391187,416.9801397372048,100.0,18.0,25.0,47.33478106139118,569.9801397372048,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1967-06-07,1967-06-18,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1967,6,7,1967.06,1966,9,250,36,0.1583103858988032,28.01878771059524,0.0152916262849797,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.1402611703201454,1575.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,475.2961330880007,38.0,5.9999999999999964,11.0,29.590420736996155,390.7057123510046,100.0,18.0,25.0,45.59042073699615,543.7057123510046,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1967-06-08,1967-06-19,1816.8359,0.9916635128780744,1801.689870916998,0.196,1967,6,8,1967.06,1966,9,251,36,0.1556660048472286,30.606262171002754,0.0169875307981973,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.1426438612707501,1544.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,444.689870916998,37.99999999999999,6.000000000000004,11.0,27.684972508451235,362.0048984085467,100.0,18.0,25.0,43.68497250845124,515.0048984085468,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1967-06-09,1967-06-20,1793.3188,0.9856727560705408,1767.625484109115,0.199,1967,6,9,1967.06,1966,9,252,36,0.1527228418270275,34.06438680788301,0.0192712693464314,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.1453927895419137,1510.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,410.62548410911495,38.0,6.0,11.0,25.56423247371922,330.0612516353957,100.0,18.0,25.0,41.564232473719215,483.0612516353957,1243.0,990.0,970.3492515640448,19.650748435955165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.70955902343689,17.70955902343689,17.70955902343689,17.70955902343689,,0.9324285855853484,0.9324285855853484,0.9324285855853484,0.9324285855853484,44.53430916826936,44.53430916826936,44.53430916826936,44.53430916826936,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.98,0.98,0.98,0.98,43.64362298490397,43.64362298490397,43.64362298490397,43.64362298490397,174.57449193961588,4189.787806550781,0.098762149283903,4.408446766151916e-05,0.2
1967-06-10,1967-06-21,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1967,6,10,1967.06,1966,9,253,37,0.1508515357247095,21.65863544349577,0.0124049522819111,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.1471963801583151,1488.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,388.9668486656192,38.0,6.0,11.0,24.21583493638096,309.75101372923825,100.0,18.0,25.0,40.21583493638096,462.7510137292383,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1967-06-11,1967-06-22,1758.4044,0.981668277899988,1726.1698191997614,0.204,1967,6,11,1967.06,1966,9,254,37,0.1491410723788594,19.797029465857804,0.0114687612108961,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1488845402934591,1469.1698191997614,1100.0,,4,275.0,275.0,275.0,275.0,369.1698191997614,37.99999999999999,6.0,10.999999999999996,22.983335047455963,291.18648415230547,100.0,18.0,25.0,38.98333504745597,444.1864841523055,1243.0,990.0,970.2153178774146,19.784682122585423,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.843492710067146,17.843492710067146,17.843492710067146,17.843492710067146,,0.9331163350661948,0.9331163350661948,0.9331163350661948,0.9331163350661948,44.904209282423466,44.904209282423466,44.904209282423466,44.904209282423466,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.98,0.98,0.98,0.98,44.006125096774994,44.006125096774994,44.006125096774994,44.006125096774994,176.02450038709998,4224.588009290399,0.1019740343210864,4.445063141088383e-05,0.205
1967-06-12,1967-06-23,1723.9214,0.982538593168556,1693.8193070891668,0.208,1967,6,12,1967.06,1966,9,255,37,0.146345988132504,32.35051211059431,0.0190991518252255,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1517281087329528,1436.8193070891668,1100.0,,4,275.0,275.0,275.0,275.0,336.81930708916684,38.0,6.000000000000002,11.0,20.96929538298315,260.8500117061837,100.0,18.0,25.0,36.96929538298315,413.8500117061837,1243.0,990.0,970.110800838288,19.889199161711872,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.948009749193595,17.948009749193595,17.948009749193595,17.948009749193595,,0.9336530300621092,0.9336530300621092,0.9336530300621092,0.9336530300621092,45.193211189221294,45.193211189221294,45.193211189221294,45.193211189221294,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.98,0.98,0.98,0.98,44.28934696543687,44.28934696543687,44.28934696543687,44.28934696543687,177.15738786174748,4251.77730868194,0.1045904879701678,4.473671410650189e-05,0.21
1967-06-13,1967-06-24,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1967,6,13,1967.06,1966,9,256,37,0.1434000921883485,34.09601787217025,0.0205431942141726,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.154845088738403,1402.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,302.7232892169968,38.000000000000014,6.0,11.0,18.84658609911264,228.87670311788415,100.0,18.0,25.0,34.84658609911264,381.8767031178842,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
